hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3354,5.0,17.2,14.55,58.67,11390.16,7644.59,3745.56,1.49,2000.0,5.6,10.0,14.55,3259.0,0.5143,-2.4698
3355,5.0,17.0,15.05,56.98,10956.29,7690.95,3265.34,1.4246,1902.5,6.1,10.5,14.55,3259.0,0.501,-2.185
3356,5.0,17.0,15.45,55.57,10787.81,7498.47,3289.34,1.4387,1805.6,6.59,11.0,15.45,3259.0,0.5008,-1.9961
3357,5.0,15.5,15.95,53.7,10706.11,7501.58,3204.53,1.4272,1706.0,7.01,11.5,15.95,3259.0,0.5042,-1.7402
3358,5.0,16.0,16.63,51.53,10770.9,7557.97,3212.93,1.4251,1606.2,7.32,12.0,16.63,3259.0,0.5105,-1.3966
3359,5.0,16.0,17.5,48.77,10854.23,7658.67,3195.56,1.4172,1506.3,7.53,12.5,17.51,3259.0,0.516,-0.9567
3360,5.0,15.7,18.42,46.01,10973.78,7747.97,3225.81,1.4163,1406.5,7.8,13.0,18.42,3259.0,0.5068,-0.7082
3361,5.0,16.0,19.23,43.76,10778.03,7615.16,3162.86,1.4153,1306.7,8.13,13.5,19.24,3259.0,0.5003,-0.7077
3362,5.0,15.0,20.13,41.4,10627.13,7523.33,3103.81,1.4126,1207.2,8.44,14.0,20.13,3259.0,0.4879,-0.7063
3363,5.0,14.9,21.01,39.17,10356.2,7342.57,3013.63,1.4104,1108.7,8.59,14.49,21.01,3259.0,0.4804,-0.7052
3364,5.0,15.0,21.94,37.05,10264.31,7235.04,3029.27,1.4187,1016.4,8.68,14.94,21.94,3259.0,0.4604,-0.7093
3365,5.0,16.0,22.53,35.76,9831.3,6938.97,2892.34,1.4168,922.5,8.66,15.13,22.52,3259.0,0.448,-0.7084
3366,5.0,15.2,23.07,34.58,9590.69,6754.04,2836.65,1.42,828.6,8.74,15.05,23.07,3259.0,0.445,-0.71
3367,5.0,15.0,24.01,32.71,9545.36,6707.43,2837.93,1.4231,733.2,8.97,15.02,24.01,3259.0,0.4406,-0.7116
3368,5.0,15.0,25.5,29.94,9425.5,6641.5,2784.0,1.4192,635.9,9.19,15.23,25.5,3259.0,0.4363,-0.7096
3369,5.0,16.3,27.48,26.69,9330.26,6579.45,2750.81,1.4181,538.2,9.08,15.48,27.48,3259.0,0.408,-0.9504
3370,5.0,17.0,27.69,26.35,8826.3,6155.05,2671.25,1.434,504.1,8.82,15.7,27.48,3259.0,0.4076,-1.064
3371,5.0,18.0,27.89,26.05,8831.14,6150.84,2680.29,1.4358,503.4,8.58,15.89,27.69,3259.0,0.41,-1.1641
3372,5.0,18.0,28.12,25.76,8888.79,6187.86,2700.93,1.4365,504.4,8.28,16.07,27.89,3259.0,0.4073,-1.2799
3373,5.0,18.0,28.22,25.57,8886.96,6148.94,2738.02,1.4453,504.9,7.98,16.25,28.12,3259.0,0.4695,-1.3336
3374,5.0,20.0,30.11,22.96,10112.74,7089.98,3022.76,1.4263,505.6,7.7,16.34,30.11,3259.0,0.5121,-2.2703
3375,5.0,20.8,14.6,59.12,11488.33,7734.9,3753.43,1.4853,2000.0,5.6,10.0,14.6,3259.0,0.5154,-2.4411
3376,5.0,22.0,15.07,57.36,10985.87,7708.73,3277.14,1.4251,1901.6,6.1,10.5,14.6,3259.0,0.5129,-2.1792
3377,5.0,21.0,15.75,54.91,11028.78,7677.27,3351.51,1.4365,1804.1,6.59,11.19,15.55,3259.0,0.5153,-1.8443
3378,5.0,21.7,16.08,53.78,10957.12,7720.95,3236.16,1.4191,1707.2,7.09,11.5,16.08,3259.0,0.5208,-1.6708
3379,5.0,21.0,16.78,51.43,11040.25,7807.29,3232.96,1.4141,1607.4,7.52,12.0,16.78,3259.0,0.5104,-1.316
3380,5.0,19.0,17.5,49.15,10834.61,7657.1,3177.51,1.415,1507.5,7.94,12.5,17.5,3259.0,0.502,-0.9577
3381,5.0,18.6,18.27,46.88,10606.02,7537.46,3068.57,1.4071,1407.7,8.33,13.0,18.27,3259.0,0.5054,-0.7036
3382,5.0,17.0,19.21,44.15,10704.45,7594.5,3109.95,1.4095,1308.1,8.75,13.5,19.21,3259.0,0.503,-0.7048
3383,5.0,16.0,20.16,41.65,10638.1,7564.51,3073.59,1.4063,1208.7,9.05,14.0,20.16,3259.0,0.4911,-0.7032
3384,5.0,16.5,21.05,39.51,10360.08,7391.52,2968.57,1.4016,1110.0,9.05,14.5,21.05,3259.0,0.4647,-0.7008
3385,5.0,15.0,21.79,37.69,9915.99,6999.34,2916.65,1.4167,1013.4,9.04,15.0,21.79,3259.0,0.4582,-0.7084
3386,5.0,15.0,22.5,36.09,9781.54,6906.04,2875.49,1.4164,921.2,9.13,15.13,22.5,3259.0,0.4955,-0.7082
3387,5.0,15.1,23.85,33.33,10490.7,7471.0,3019.7,1.4042,825.8,9.3,14.96,23.85,3259.0,0.508,-0.7021
3388,5.0,14.0,25.36,30.41,10760.11,7657.31,3102.79,1.4052,729.5,9.66,15.05,25.36,3259.0,0.5066,-0.7026
3389,5.0,14.0,27.12,27.43,10714.96,7636.94,3078.02,1.403,633.2,9.72,15.27,27.12,3259.0,0.4978,-0.7599
3390,5.0,14.8,29.02,24.62,10550.21,7507.26,3042.96,1.4053,536.2,9.45,15.27,29.02,3259.0,0.4913,-1.7132
3391,5.0,14.0,29.44,23.97,10510.86,7408.54,3102.32,1.4187,513.5,9.12,15.27,29.44,3259.0,0.4832,-1.9315
3392,5.0,15.0,29.21,24.31,10413.72,7286.01,3127.71,1.4293,512.2,8.79,15.23,29.44,3259.0,0.477,-1.8174
3393,5.0,17.7,29.1,24.54,10246.42,7192.73,3053.7,1.4246,510.7,8.48,15.26,29.21,3259.0,0.4633,-1.7619
3394,5.0,19.0,28.77,24.94,10021.51,6986.37,3035.14,1.4344,509.6,8.17,15.3,28.78,3259.0,0.4485,-1.6042
3395,5.0,21.0,28.42,25.47,9758.31,6763.76,2994.54,1.4427,508.8,7.8,15.35,28.42,3259.0,0.4352,-1.4309
3396,5.0,21.9,28.13,25.96,9534.58,6564.09,2970.49,1.4525,507.3,7.4,15.41,28.42,3259.0,0.4556,-1.2919
3397,5.0,24.0,28.82,24.91,9883.78,6871.81,3011.98,1.4383,507.8,7.02,15.51,28.82,3259.0,0.4652,-1.6268
3398,5.0,25.0,29.07,24.55,10176.55,7016.92,3159.63,1.4503,508.7,6.59,15.51,28.82,3259.0,0.4752,-1.7618
3399,5.0,24.6,29.88,23.46,10329.62,7168.83,3160.79,1.4409,503.9,6.37,15.89,29.88,3259.0,0.4739,-2.1582
3400,5.0,26.0,30.09,23.17,10323.7,7153.21,3170.49,1.4432,505.4,6.21,16.18,29.88,3259.0,0.4864,-2.2669
3401,5.0,26.0,14.37,60.5,10930.85,7345.6,3585.25,1.4881,2000.0,5.6,10.0,14.37,3259.0,0.499,-2.559
3402,5.0,24.7,14.92,58.36,10603.37,7462.09,3141.28,1.421,1900.8,6.1,10.5,14.37,3259.0,0.4998,-2.2498
3403,5.0,24.0,15.5,56.25,10770.9,7481.2,3289.71,1.4397,1801.6,6.58,11.07,15.44,3259.0,0.4914,-1.9674
3404,5.0,22.0,15.86,54.97,10518.29,7362.0,3156.29,1.4287,1708.1,7.08,11.5,15.86,3259.0,0.478,-1.7821
3405,5.0,21.4,16.39,53.21,10183.74,7165.73,3018.01,1.4212,1608.3,7.39,12.0,16.39,3259.0,0.4835,-1.517
3406,5.0,20.0,17.23,50.39,10288.27,7253.53,3034.74,1.4184,1508.4,7.79,12.5,17.23,3259.0,0.4956,-1.093
3407,5.0,19.0,18.2,47.43,10513.94,7440.51,3073.44,1.4131,1408.6,8.17,13.0,18.2,3259.0,0.4959,-0.7065
3408,5.0,18.9,19.1,44.92,10488.74,7450.72,3038.03,1.4077,1308.8,8.57,13.5,19.1,3259.0,0.4861,-0.7039
3409,5.0,19.0,19.95,42.54,10281.53,7309.85,2971.68,1.4065,1209.4,8.93,14.0,19.95,3259.0,0.4696,-0.7033
3410,5.0,18.0,20.75,40.49,9942.19,7066.67,2875.52,1.4069,1111.1,9.17,14.49,20.75,3259.0,0.4623,-0.7035
3411,5.0,17.1,21.67,38.34,9800.91,6962.41,2838.5,1.4077,1017.6,9.33,14.94,21.66,3259.0,0.477,-0.7038
3412,5.0,16.0,22.75,35.85,10110.94,7188.73,2922.21,1.4065,926.9,9.48,15.12,22.75,3259.0,0.4868,-0.7032
3413,5.0,15.0,23.8,33.64,10326.21,7339.14,2987.07,1.407,830.5,9.63,15.12,23.8,3259.0,0.4861,-0.7035
3414,5.0,15.8,25.12,31.15,10251.18,7328.67,2922.51,1.3988,733.6,9.81,15.3,25.12,3259.0,0.4841,-0.6994
3415,5.0,16.0,26.81,28.17,10233.4,7301.06,2932.34,1.4016,636.8,9.69,15.55,26.81,3259.0,0.4808,-0.7008
3416,5.0,17.0,28.88,24.99,10177.34,7253.25,2924.09,1.4031,539.2,9.44,15.67,28.88,3259.0,0.4719,-1.6415
3417,5.0,18.5,29.47,24.18,10025.89,7120.32,2905.57,1.4081,508.6,9.14,15.71,29.46,3259.0,0.4714,-1.9377
3418,5.0,21.0,29.41,24.23,10115.51,7113.73,3001.78,1.422,511.2,8.84,15.74,29.47,3259.0,0.4715,-1.9184
3419,5.0,22.0,29.23,24.49,10175.84,7115.44,3060.39,1.4301,512.8,8.44,15.59,29.41,3259.0,0.4718,-1.8296
3420,5.0,22.9,29.09,24.7,10199.34,7117.98,3081.35,1.4329,512.8,8.02,15.45,29.23,3259.0,0.471,-1.7627
3421,5.0,25.0,28.98,24.86,10204.37,7105.15,3099.21,1.4362,511.7,7.6,15.33,29.09,3259.0,0.4807,-1.7083
3422,5.0,26.0,29.19,24.56,10386.51,7249.38,3137.13,1.4327,511.2,7.16,15.25,28.98,3259.0,0.4823,-1.812
3423,5.0,25.1,29.08,24.71,10574.58,7272.22,3302.36,1.4541,511.2,6.72,15.09,29.19,3259.0,0.4761,-1.7655
3424,5.0,25.0,29.46,24.2,10342.22,7177.09,3165.13,1.441,503.7,6.57,15.45,29.45,3259.0,0.4575,-1.9493
3425,5.0,25.0,29.24,24.51,10055.06,6901.08,3153.99,1.457,504.2,6.34,15.78,29.46,3259.0,0.4599,-1.8469
3426,5.0,24.1,29.61,23.95,10046.88,6941.04,3105.83,1.4475,505.6,6.15,16.12,29.61,3259.0,0.4583,-2.0301
3427,5.0,24.0,29.86,23.65,10018.31,6920.6,3097.71,1.4476,506.4,6.01,16.43,29.61,3259.0,0.4487,-2.1556
3428,5.0,23.0,29.93,23.57,9872.02,6778.04,3093.98,1.4565,505.3,5.92,16.76,29.86,3259.0,0.4531,-2.1954
3429,5.0,22.2,30.35,22.98,9938.49,6848.56,3089.94,1.4512,505.6,5.89,17.04,30.35,3259.0,0.4608,-2.4004
3430,5.0,22.0,14.15,61.87,10418.57,6967.75,3450.82,1.4953,2000.0,5.6,10.0,14.15,3259.0,0.4665,-2.6739
3431,5.0,21.0,14.63,59.97,9959.52,6976.99,2982.53,1.4275,1900.8,6.09,10.5,14.15,3259.0,0.4783,-2.3978
3432,5.0,21.1,15.24,57.62,10371.79,7158.48,3213.31,1.4489,1803.1,6.58,11.0,15.25,3259.0,0.4783,-2.1026
3433,5.0,21.0,15.75,55.84,10199.87,7164.29,3035.58,1.4237,1709.2,7.08,11.5,15.74,3259.0,0.4796,-1.8386
3434,5.0,20.0,16.4,53.58,10230.06,7190.19,3039.87,1.4228,1609.4,7.53,12.0,16.4,3259.0,0.4814,-1.5128
3435,5.0,19.3,17.21,50.81,10210.46,7222.93,2987.53,1.4136,1509.5,7.97,12.5,17.21,3259.0,0.4625,-1.1026
3436,5.0,19.0,17.85,48.9,9835.85,6943.53,2892.32,1.4165,1409.6,8.42,13.0,17.85,3259.0,0.4603,-0.785
3437,5.0,19.0,18.69,46.38,9732.43,6916.39,2816.04,1.4072,1309.9,8.88,13.5,18.7,3259.0,0.4542,-0.7036
3438,5.0,19.0,19.55,43.89,9586.18,6830.14,2756.04,1.4035,1211.3,9.3,14.0,19.55,3259.0,0.4542,-0.7018
3439,5.0,19.0,20.51,41.45,9588.88,6835.12,2753.75,1.4029,1117.0,9.65,14.5,20.51,3259.0,0.4541,-0.7014
3440,5.0,19.0,21.51,38.99,9582.81,6839.03,2743.79,1.4012,1027.1,9.71,14.97,21.51,3259.0,0.4454,-0.7006
3441,5.0,20.1,22.37,36.98,9408.64,6713.71,2694.93,1.4014,939.7,9.77,15.34,22.37,3259.0,0.4385,-0.7007
3442,5.0,21.0,23.13,35.37,9293.32,6612.89,2680.44,1.4053,846.1,9.83,15.44,23.13,3259.0,0.4254,-0.7027
3443,5.0,22.0,23.86,33.85,9050.67,6415.95,2634.72,1.4107,750.9,9.76,15.46,23.86,3259.0,0.4217,-0.7053
3444,5.0,23.4,25.11,31.39,8993.99,6360.58,2633.41,1.414,655.5,9.63,15.57,25.11,3259.0,0.4203,-0.707
3445,5.0,23.0,26.84,28.4,9003.29,6340.81,2662.48,1.4199,561.0,9.28,15.74,26.84,3259.0,0.4202,-0.7099
3446,5.0,23.0,28.26,26.16,9030.1,6340.83,2689.27,1.4241,505.3,8.93,15.93,28.26,3259.0,0.4313,-1.3437
3447,5.0,23.3,28.7,25.44,9291.5,6510.45,2781.05,1.4272,505.3,8.57,16.04,28.69,3259.0,0.4146,-1.5633
3448,5.0,24.0,28.25,26.19,9066.64,6258.98,2807.67,1.4486,506.1,8.21,16.09,28.25,3259.0,0.408,-1.3486
3449,5.0,24.0,28.13,26.38,8952.12,6160.81,2791.31,1.4531,505.7,7.79,16.15,28.25,3259.0,0.4165,-1.2896
3450,5.0,23.3,28.45,25.82,9104.44,6288.97,2815.48,1.4477,505.3,7.38,16.22,28.45,3259.0,0.4128,-1.4512
3451,5.0,23.0,28.48,25.87,9144.96,6234.4,2910.57,1.4669,504.9,7.01,16.35,28.45,3259.0,0.4126,-1.4741
3452,5.0,22.0,28.9,25.27,9050.0,6232.8,2817.2,1.452,504.2,6.94,16.75,28.89,3259.0,0.4202,-1.6743
3453,5.0,21.6,29.52,24.32,9200.47,6351.56,2848.91,1.4485,503.5,7.0,17.14,29.53,3259.0,0.4212,-1.9856
3454,5.0,20.0,29.91,23.86,9221.54,6370.53,2851.0,1.4475,503.2,7.07,17.48,29.91,3259.0,0.4224,-2.1789
3455,5.0,20.0,30.25,23.4,9170.25,6391.2,2779.05,1.4348,503.2,7.17,17.78,30.25,3259.0,0.4352,-2.3448
3456,5.0,20.2,13.92,63.45,9935.59,6589.03,3346.56,1.5079,2000.0,5.6,10.0,13.92,3259.0,0.4462,-2.7924
3457,5.0,19.0,14.45,61.45,9523.02,6673.7,2849.32,1.4269,1901.6,6.09,10.5,13.92,3259.0,0.4445,-2.4877
3458,5.0,19.0,14.94,59.54,9642.49,6652.76,2989.73,1.4494,1803.3,6.59,11.0,14.95,3259.0,0.4434,-2.2524
3459,5.0,19.7,15.44,57.52,9622.23,6642.3,2979.94,1.4486,1706.5,7.08,11.5,15.44,3259.0,0.4395,-2.006
3460,5.0,19.0,16.03,55.55,9368.8,6588.98,2779.82,1.4219,1609.7,7.58,12.0,16.03,3259.0,0.419,-1.6962
3461,5.0,19.0,16.6,53.58,8963.64,6286.05,2677.58,1.426,1510.0,8.04,12.5,16.6,3259.0,0.4147,-1.4142
3462,5.0,19.5,17.34,50.95,8868.99,6226.24,2642.76,1.4245,1410.2,8.49,13.0,17.35,3259.0,0.4138,-1.0404
3463,5.0,19.0,18.17,48.54,8820.41,6218.33,2602.08,1.4185,1310.5,8.93,13.5,18.17,3259.0,0.415,-0.7092
3464,5.0,19.0,19.07,45.9,8840.55,6240.9,2599.65,1.4166,1211.4,9.34,14.0,19.07,3259.0,0.407,-0.7083
3465,5.0,20.9,19.9,43.48,8641.3,6125.09,2516.2,1.4108,1114.6,9.73,14.5,19.91,3259.0,0.3974,-0.7054
3466,5.0,20.0,20.74,41.39,8454.34,5985.22,2469.12,1.4125,1023.0,9.93,14.99,20.75,3259.0,0.3818,-0.7063
3467,5.0,21.0,21.49,39.55,8169.94,5754.94,2415.0,1.4196,938.9,9.95,15.46,21.49,3259.0,0.3762,-0.7098
3468,5.0,23.4,22.43,37.24,8073.26,5674.98,2398.28,1.4226,854.0,9.94,15.9,22.43,3259.0,0.3891,-0.7113
3469,5.0,22.0,23.79,34.44,8332.38,5872.87,2459.51,1.4188,760.8,9.92,16.19,23.79,3259.0,0.417,-0.7094
3470,5.0,22.0,25.56,31.0,8891.56,6297.13,2594.43,1.412,664.2,9.76,16.24,25.56,3259.0,0.4355,-0.706
3471,5.0,21.4,27.75,27.21,9288.88,6577.1,2711.78,1.4123,567.5,9.46,16.36,27.75,3259.0,0.4475,-1.0808
3472,5.0,22.0,29.64,24.49,9559.36,6759.52,2799.85,1.4142,504.1,9.21,16.47,29.64,3259.0,0.4599,-2.0271
3473,5.0,23.0,29.71,24.4,9863.22,6947.67,2915.55,1.4196,509.1,8.86,16.3,29.64,3259.0,0.4693,-2.0639
3474,5.0,22.1,29.76,24.23,10079.11,7088.75,2990.36,1.4218,511.1,8.53,16.14,29.71,3259.0,0.4646,-2.0915
3475,5.0,21.0,29.52,24.67,10057.17,7014.97,3042.2,1.4337,511.3,8.23,16.05,29.76,3259.0,0.4602,-1.9781
3476,5.0,21.0,29.35,24.93,9981.77,6948.5,3033.27,1.4365,510.3,7.95,15.97,29.52,3259.0,0.46,-1.8911
3477,5.0,20.5,29.32,24.92,9974.64,6944.0,3030.65,1.4364,509.9,7.67,15.94,29.35,3259.0,0.4582,-1.8759
3478,5.0,20.0,29.35,24.94,9945.16,6916.72,3028.44,1.4378,509.4,7.45,16.02,29.32,3259.0,0.4415,-1.8946
3479,5.0,19.0,29.01,25.46,9730.07,6665.59,3064.48,1.4597,509.1,7.23,16.15,29.01,3259.0,0.4538,-1.7342
3480,5.0,19.8,29.89,24.18,9751.13,6851.95,2899.18,1.4231,505.3,7.39,16.58,29.89,3259.0,0.4864,-2.156
3481,5.0,19.0,30.69,23.15,10485.84,7349.42,3136.42,1.4268,511.5,7.31,16.58,30.69,3259.0,0.5052,-2.5577
3482,5.0,19.0,14.54,61.91,11312.58,7633.59,3678.99,1.4819,2000.0,5.6,10.0,14.54,3259.0,0.5061,-2.4705
3483,5.0,18.9,14.98,60.04,10781.83,7568.41,3213.42,1.4246,1901.2,6.1,10.5,14.54,3259.0,0.5081,-2.2221
3484,5.0,18.0,15.51,58.19,10936.32,7605.05,3331.27,1.438,1803.1,6.59,11.0,15.51,3259.0,0.4928,-1.9654
3485,5.0,18.0,15.93,56.65,10645.24,7381.82,3263.42,1.4421,1707.4,7.09,11.56,15.87,3259.0,0.49,-1.7567
3486,5.0,18.2,16.49,54.55,10368.59,7345.97,3022.61,1.4115,1610.9,7.59,12.0,16.49,3259.0,0.4627,-1.4619
3487,5.0,18.0,17.02,52.86,9839.85,6941.59,2898.26,1.4175,1511.2,8.04,12.5,17.02,3259.0,0.4572,-1.1988
3488,5.0,19.0,17.78,50.39,9704.76,6863.91,2840.85,1.4139,1411.3,8.47,13.0,17.79,3259.0,0.4434,-0.8151
3489,5.0,20.5,18.5,48.14,9417.6,6662.81,2754.8,1.4135,1311.6,8.93,13.5,18.5,3259.0,0.4298,-0.7067
3490,5.0,21.0,19.24,46.02,9121.96,6462.61,2659.35,1.4115,1212.6,9.36,14.0,19.24,3259.0,0.4145,-0.7057
3491,5.0,22.0,20.0,43.92,8801.74,6238.05,2563.69,1.411,1115.8,9.74,14.5,20.0,3259.0,0.4024,-0.7055
3492,5.0,23.3,20.81,41.75,8559.68,6059.99,2499.69,1.4125,1024.1,9.92,14.99,20.81,3259.0,0.3965,-0.7062
3493,5.0,26.0,21.7,39.58,8471.26,5976.99,2494.27,1.4173,940.6,9.95,15.45,21.71,3259.0,0.4282,-0.7087
3494,5.0,26.0,23.17,36.22,9087.47,6458.79,2628.67,1.407,856.5,9.94,15.75,23.17,3259.0,0.4592,-0.7035
3495,5.0,26.0,24.76,32.85,9722.52,6929.46,2793.06,1.4031,761.4,9.67,15.81,24.76,3259.0,0.4705,-0.7015
3496,5.0,27.0,26.35,30.0,9990.53,7100.75,2889.78,1.407,665.6,9.36,15.86,26.35,3259.0,0.4547,-0.7035
3497,5.0,26.0,27.77,27.62,9721.65,6862.44,2859.2,1.4166,573.0,8.98,16.01,27.77,3259.0,0.4631,-1.094
3498,5.0,24.6,29.67,24.69,9921.87,6990.65,2931.22,1.4193,505.1,8.58,16.09,29.67,3259.0,0.44,-2.0469
3499,5.0,24.0,28.69,26.24,9594.5,6642.91,2951.6,1.4443,511.2,8.18,15.92,28.69,3259.0,0.4685,-1.5668
3500,5.0,23.0,29.74,24.7,10091.93,7072.44,3019.49,1.4269,505.8,7.88,16.01,29.74,3259.0,0.4811,-2.0838
3501,5.0,22.6,29.69,24.73,10417.34,7263.22,3154.12,1.4343,513.6,7.48,15.8,29.74,3259.0,0.4817,-2.0636
3502,5.0,22.0,29.5,25.05,10547.18,7269.15,3278.03,1.451,516.3,7.11,15.68,29.69,3259.0,0.4977,-1.9778
3503,5.0,21.0,30.65,23.47,10721.08,7510.26,3210.83,1.4275,505.6,7.08,16.07,30.65,3259.0,0.5098,-2.5394
3504,5.0,21.5,14.58,62.44,11367.85,7697.49,3670.36,1.4768,2000.0,5.6,10.0,14.58,3259.0,0.501,-2.4494
3505,5.0,21.0,14.94,61.07,10727.36,7492.94,3234.42,1.4317,1901.2,6.09,10.5,14.58,3259.0,0.5149,-2.2482
3506,5.0,20.0,15.57,58.66,11091.89,7707.28,3384.61,1.4391,1802.6,6.58,11.0,15.57,3259.0,0.5028,-1.9364
3507,5.0,20.4,15.99,57.0,10841.65,7531.61,3310.03,1.4395,1706.9,7.08,11.52,15.96,3259.0,0.4772,-1.7268
3508,5.0,20.0,16.37,55.73,10172.64,7153.24,3019.4,1.4221,1610.4,7.58,12.0,16.37,3259.0,0.4812,-1.5256
3509,5.0,20.0,17.2,52.89,10201.37,7219.08,2982.29,1.4131,1510.5,8.02,12.5,17.2,3259.0,0.4622,-1.1062
3510,5.0,19.5,17.84,50.7,9827.16,6940.03,2887.13,1.416,1410.6,8.46,13.0,17.84,3259.0,0.4465,-0.7887
3511,5.0,20.0,18.53,48.65,9480.56,6709.04,2771.52,1.4131,1310.8,8.93,13.5,18.53,3259.0,0.4475,-0.7066
3512,5.0,21.0,19.46,45.93,9473.71,6729.54,2744.17,1.4078,1211.7,9.35,14.0,19.46,3259.0,0.4158,-0.7039
3513,5.0,22.3,20.02,44.31,8817.25,6258.05,2559.21,1.4089,1114.1,9.69,14.5,20.02,3259.0,0.4286,-0.7045
3514,5.0,23.0,21.2,41.27,9060.88,6455.65,2605.23,1.4036,1021.3,9.89,14.98,21.2,3259.0,0.4256,-0.7018
3515,5.0,25.0,22.15,38.96,9034.68,6415.24,2619.44,1.4083,934.2,9.86,15.39,22.14,3259.0,0.4259,-0.7042
3516,5.0,25.6,23.04,36.85,9061.67,6423.57,2638.1,1.4107,843.6,9.79,15.56,23.04,3259.0,0.4566,-0.7053
3517,5.0,27.0,24.56,33.73,9692.43,6887.62,2804.8,1.4072,749.2,9.7,15.52,24.56,3259.0,0.4706,-0.7036
3518,5.0,27.0,26.26,30.5,9977.86,7099.32,2878.54,1.4055,653.7,9.45,15.59,26.26,3259.0,0.4938,-0.7027
3519,5.0,27.7,28.73,26.34,10468.28,7449.29,3018.99,1.4053,560.7,9.07,15.68,28.73,3259.0,0.4719,-1.5663
3520,5.0,28.0,29.24,25.66,10095.83,7120.91,2974.91,1.4178,513.8,8.64,15.62,29.23,3259.0,0.4387,-1.8297
3521,5.0,27.0,28.33,27.06,9555.29,6618.61,2936.68,1.4437,510.0,8.21,15.57,28.33,3259.0,0.4384,-1.3844
3522,5.0,26.9,28.35,26.92,9529.56,6613.68,2915.89,1.4409,507.9,7.74,15.55,28.33,3259.0,0.4372,-1.3943
3523,5.0,26.0,28.4,26.96,9624.86,6595.03,3029.83,1.4594,507.1,7.31,15.62,28.35,3259.0,0.4168,-1.4299
3524,5.0,24.0,28.27,27.18,9195.53,6289.05,2906.48,1.4621,503.9,7.1,16.0,28.4,3259.0,0.4124,-1.3642
3525,5.0,24.3,28.51,26.71,9040.84,6226.12,2814.72,1.4521,505.2,6.83,16.4,28.27,3259.0,0.4148,-1.4792
3526,5.0,22.0,29.0,26.06,9100.29,6266.26,2834.03,1.4523,504.8,6.73,16.81,29.0,3259.0,0.396,-1.7265
3527,5.0,22.0,28.85,26.29,8792.72,5985.19,2807.53,1.4691,505.0,6.65,17.21,29.0,3259.0,0.3784,-1.6583
3528,5.0,21.1,28.76,26.38,8436.06,5722.9,2713.17,1.4741,504.5,6.56,17.62,28.85,3259.0,0.4007,-1.6166
3529,5.0,20.0,29.84,24.85,8827.92,6065.24,2762.68,1.4555,504.5,6.7,18.04,29.84,3259.0,0.4062,-2.1483
3530,5.0,20.0,30.34,24.15,8951.21,6151.82,2799.39,1.4551,501.1,6.57,18.3,30.34,3259.0,0.4219,-2.4
3531,5.0,19.2,13.81,66.22,9617.52,6392.44,3225.09,1.5045,2000.0,5.6,10.0,13.81,3259.0,0.4227,-2.8495
3532,5.0,18.0,14.24,64.55,9097.21,6321.07,2776.14,1.4392,1900.7,6.09,10.5,13.81,3259.0,0.4126,-2.599
3533,5.0,18.0,14.66,62.83,9004.89,6175.31,2829.58,1.4582,1802.1,6.57,11.0,14.66,3259.0,0.4097,-2.3989
3534,5.0,18.1,15.14,60.82,8907.6,6136.88,2770.71,1.4515,1704.0,7.07,11.5,15.13,3259.0,0.4147,-2.1578
3535,5.0,18.0,15.81,58.38,9027.41,6216.66,2810.76,1.4521,1606.0,7.56,12.0,15.81,3259.0,0.4082,-1.822
3536,5.0,20.0,16.5,55.87,8755.47,6124.31,2631.16,1.4296,1507.5,8.06,12.5,16.5,3259.0,0.3996,-1.4665
3537,5.0,21.9,17.19,53.43,8577.98,6000.15,2577.84,1.4296,1407.6,8.5,13.0,17.2,3259.0,0.3973,-1.1181
3538,5.0,25.0,17.99,50.85,8504.44,5970.52,2533.92,1.4244,1307.8,8.95,13.5,17.99,3259.0,0.402,-0.7168
3539,5.0,26.0,18.92,47.98,8591.62,6045.65,2545.98,1.4211,1208.1,9.4,14.0,18.92,3259.0,0.4101,-0.7106
3540,5.0,27.8,19.97,44.94,8706.54,6171.22,2535.32,1.4108,1109.2,9.8,14.49,19.96,3259.0,0.4174,-0.7054
3541,5.0,29.0,21.06,42.04,8853.73,6286.58,2567.15,1.4084,1015.4,9.89,14.97,21.06,3259.0,0.4194,-0.7042
3542,5.0,29.0,22.06,39.54,8910.18,6321.32,2588.86,1.4095,930.7,9.92,15.38,22.06,3259.0,0.422,-0.7048
3543,5.0,29.0,23.04,37.19,8980.87,6364.75,2616.12,1.411,840.3,9.81,15.6,23.04,3259.0,0.4326,-0.7055
3544,5.0,31.0,24.27,34.63,9221.61,6527.07,2694.54,1.4128,746.0,9.65,15.67,24.27,3259.0,0.4492,-0.7064
3545,5.0,30.0,25.96,31.34,9577.83,6778.57,2799.25,1.413,649.3,9.34,15.7,25.96,3259.0,0.4633,-0.7065
3546,5.0,27.9,28.15,27.52,9895.23,6991.76,2903.48,1.4153,555.3,8.9,15.79,28.15,3259.0,0.4633,-1.2817
3547,5.0,27.0,29.31,25.81,9935.48,6991.58,2943.9,1.4211,508.6,8.48,15.81,29.31,3259.0,0.4624,-1.8647
3548,5.0,26.0,29.25,25.9,10006.34,6979.22,3027.12,1.4337,509.0,8.08,15.79,29.31,3259.0,0.4677,-1.8423
3549,5.0,25.1,29.25,25.88,10197.24,7057.92,3139.33,1.4448,511.3,7.65,15.7,29.25,3259.0,0.4775,-1.8489
3550,5.0,25.0,30.11,24.67,10295.55,7205.91,3089.64,1.4288,504.3,7.48,16.09,30.12,3259.0,0.4785,-2.2695
3551,5.0,23.0,14.3,64.71,10772.97,7225.39,3547.58,1.491,2000.0,5.6,10.0,14.3,3259.0,0.4913,-2.597
3552,5.0,22.9,14.85,62.41,10398.91,7347.22,3051.7,1.4154,1900.4,6.05,10.5,14.3,3259.0,0.4844,-2.2837
3553,5.0,22.0,15.3,60.69,10438.95,7249.88,3189.07,1.4399,1801.1,6.5,11.0,15.3,3259.0,0.4922,-2.072
3554,5.0,21.0,15.87,58.51,10553.25,7372.22,3181.03,1.4315,1703.3,6.99,11.5,15.86,3259.0,0.4895,-1.7825
3555,5.0,20.7,16.52,56.09,10545.7,7338.17,3207.53,1.4371,1605.9,7.49,12.02,16.51,3259.0,0.4847,-1.4608
3556,5.0,18.0,17.24,53.61,10353.41,7272.13,3081.28,1.4237,1507.3,7.99,12.5,17.25,3259.0,0.4748,-1.0898
3557,5.0,17.0,17.98,51.18,10142.9,7128.15,3014.76,1.4229,1407.3,8.31,13.0,17.98,3259.0,0.4793,-0.7216
3558,5.0,19.0,18.92,48.29,10133.12,7201.85,2931.27,1.407,1307.4,8.65,13.5,18.91,3259.0,0.4807,-0.7035
3559,5.0,17.0,19.88,45.46,10212.94,7229.05,2983.89,1.4128,1207.9,9.05,14.0,19.88,3259.0,0.4666,-0.7064
3560,5.0,20.0,20.72,43.16,9884.67,7022.63,2862.04,1.4075,1108.5,9.15,14.5,20.73,3259.0,0.4538,-0.7038
3561,5.0,22.2,21.62,40.91,9613.44,6834.3,2779.14,1.4066,1011.3,9.26,14.98,21.62,3259.0,0.433,-0.7033
3562,5.0,25.0,22.31,39.2,9219.76,6526.02,2693.74,1.4128,917.6,9.31,15.31,22.31,3259.0,0.4123,-0.7064
3563,5.0,27.0,22.9,37.8,8797.3,6217.84,2579.46,1.4148,825.9,9.6,15.5,22.9,3259.0,0.4034,-0.7074
3564,5.0,26.9,23.72,36.04,8640.55,6085.66,2554.89,1.4198,730.7,9.5,15.53,23.72,3259.0,0.382,-0.7099
3565,5.0,29.0,24.54,34.26,8245.83,5762.81,2483.02,1.4309,635.5,9.33,15.63,24.55,3259.0,0.381,-0.7154
3566,5.0,30.0,26.17,31.13,8254.46,5748.04,2506.41,1.436,540.3,9.13,15.71,26.17,3259.0,0.3807,-0.718
3567,5.0,29.6,26.98,29.67,8287.16,5745.43,2541.73,1.4424,504.4,8.7,15.79,26.99,3259.0,0.3813,-0.7212
3568,5.0,31.0,27.02,29.6,8365.8,5754.09,2611.72,1.4539,503.3,8.24,15.79,26.98,3259.0,0.3902,-0.7391
3569,5.0,29.0,27.3,29.12,8537.25,5888.25,2649.0,1.4499,503.0,7.78,15.8,27.02,3259.0,0.3867,-0.8765
3570,5.0,28.2,27.26,29.17,8609.79,5836.29,2773.51,1.4752,503.2,7.31,15.86,27.3,3259.0,0.3897,-0.868
3571,5.0,27.0,27.72,28.43,8589.6,5881.37,2708.23,1.4605,503.6,6.88,16.24,27.71,3259.0,0.3926,-1.0886
3572,5.0,26.0,28.23,27.6,8661.95,5928.85,2733.11,1.461,502.7,6.64,16.65,28.22,3259.0,0.3986,-1.3449
3573,5.0,24.7,28.77,26.77,8799.22,6024.33,2774.89,1.4606,503.8,6.37,17.03,28.76,3259.0,0.4455,-1.6146
3574,5.0,24.0,30.49,24.23,9750.62,6736.03,3014.59,1.4475,505.3,6.22,17.41,30.49,3259.0,0.4417,-2.4704
3575,5.0,24.0,13.98,66.38,9994.4,6683.27,3311.13,1.4954,2000.0,5.6,10.0,13.98,3259.0,0.4445,-2.7587
3576,5.0,23.1,14.43,64.56,9510.68,6648.07,2862.61,1.4306,1900.4,6.07,10.5,13.98,3259.0,0.4752,-2.4982
3577,5.0,22.0,15.21,61.3,10236.7,7111.9,3124.8,1.4394,1801.5,6.53,11.0,15.21,3259.0,0.4733,-2.1132
3578,5.0,22.0,15.7,59.42,10187.24,7089.05,3098.2,1.437,1703.2,7.02,11.5,15.7,3259.0,0.4701,-1.869
3579,5.0,21.4,16.32,57.21,10142.69,7046.92,3095.78,1.4393,1605.0,7.52,12.0,16.32,3259.0,0.4688,-1.5605
3580,5.0,20.0,17.09,54.4,9956.96,7033.56,2923.4,1.4156,1506.2,8.02,12.5,17.09,3259.0,0.4555,-1.1619
3581,5.0,20.0,17.78,52.09,9686.32,6839.23,2847.09,1.4163,1406.2,8.44,13.0,17.78,3259.0,0.4497,-0.8173
3582,5.0,20.0,18.58,49.57,9525.91,6757.37,2768.54,1.4097,1306.4,8.91,13.5,18.59,3259.0,0.4463,-0.7049
3583,5.0,20.0,19.46,46.9,9432.55,6711.13,2721.42,1.4055,1207.2,9.32,14.0,19.47,3259.0,0.433,-0.7028
3584,5.0,22.0,20.27,44.62,9163.36,6516.06,2647.3,1.4063,1109.1,9.62,14.5,20.27,3259.0,0.4191,-0.7031
3585,5.0,23.7,21.1,42.45,8887.04,6312.94,2574.11,1.4078,1014.3,9.79,14.98,21.1,3259.0,0.4155,-0.7039
3586,5.0,26.0,22.08,39.97,8837.25,6262.06,2575.19,1.4112,926.2,9.9,15.43,22.08,3259.0,0.3878,-0.7056
3587,5.0,28.0,22.56,38.8,8321.07,5849.61,2471.46,1.4225,842.1,9.88,15.73,22.56,3259.0,0.3631,-0.7112
3588,5.0,29.3,23.03,37.69,7840.88,5478.61,2362.28,1.4312,749.7,9.76,15.85,23.03,3259.0,0.3603,-0.7156
3589,5.0,30.0,24.01,35.57,7813.93,5438.26,2375.67,1.4368,655.3,9.67,15.85,24.01,3259.0,0.3587,-0.7184
3590,5.0,30.0,25.31,32.95,7805.68,5414.06,2391.62,1.4417,560.0,9.6,15.81,25.31,3259.0,0.3604,-0.7209
3591,5.0,27.7,26.52,30.6,7859.32,5439.19,2420.13,1.4449,504.0,9.25,15.92,26.52,3259.0,0.357,-0.7225
3592,5.0,28.0,26.47,30.78,7873.14,5389.13,2484.0,1.4609,503.8,8.85,15.96,26.52,3259.0,0.3448,-0.7305
3593,5.0,27.0,26.22,31.24,7708.88,5204.68,2504.2,1.4811,503.3,8.53,16.06,26.47,3259.0,0.3443,-0.7406
3594,5.0,25.4,26.35,30.95,7631.24,5198.49,2432.75,1.468,502.8,8.25,16.2,26.22,3259.0,0.3348,-0.734
3595,5.0,23.0,26.17,31.35,7501.0,5056.14,2444.87,1.4835,502.7,7.93,16.3,26.35,3259.0,0.333,-0.7418
3596,5.0,22.0,26.32,31.09,7470.5,5028.92,2441.58,1.4855,503.0,7.86,16.5,26.17,3259.0,0.3432,-0.7428
3597,5.0,21.8,27.04,29.81,7546.69,5184.99,2361.7,1.4555,502.0,8.0,16.9,27.04,3259.0,0.3466,-0.7459
3598,5.0,21.0,27.39,29.24,7669.7,5240.15,2429.55,1.4636,503.6,8.12,17.17,27.39,3259.0,0.3238,-0.9269
3599,5.0,21.0,26.97,29.98,7276.3,4897.78,2378.51,1.4856,503.0,8.2,17.42,26.98,3259.0,0.3259,-0.7428
3600,5.0,20.6,27.31,29.37,7244.15,4928.47,2315.68,1.4699,502.5,8.39,17.68,27.31,3259.0,0.331,-0.8906
3601,5.0,20.0,27.75,28.68,7318.6,5007.56,2311.04,1.4615,502.6,8.64,17.97,27.74,3259.0,0.3562,-1.104
3602,5.0,19.0,28.57,27.36,7812.85,5390.59,2422.26,1.4493,501.9,8.67,18.03,28.57,3259.0,0.3796,-1.5072
3603,5.0,19.3,29.25,26.26,8269.29,5745.49,2523.8,1.4393,502.0,8.71,18.03,29.26,3259.0,0.3683,-1.8461
3604,5.0,19.0,28.86,26.93,8120.41,5574.2,2546.21,1.4568,502.3,8.69,17.97,28.86,3259.0,0.3646,-1.6579
3605,5.0,18.0,28.73,27.13,8042.4,5517.25,2525.15,1.4577,502.2,8.66,17.95,28.86,3259.0,0.3614,-1.5948
3606,5.0,19.1,28.66,27.21,7957.31,5469.3,2488.01,1.4549,502.1,8.68,17.97,28.73,3259.0,0.3516,-1.5585
3607,5.0,19.0,28.43,27.62,7792.48,5320.78,2471.7,1.4645,502.2,8.73,18.03,28.66,3259.0,0.35,-1.4488
3608,5.0,19.0,28.48,27.56,7710.26,5297.84,2412.43,1.4554,502.1,8.79,18.12,28.43,3259.0,0.3428,-1.4659
3609,5.0,18.9,28.37,27.73,7583.81,5189.0,2394.81,1.4615,502.1,8.9,18.23,28.48,3259.0,0.3392,-1.4174
3610,5.0,19.0,28.39,27.71,7485.63,5135.52,2350.11,1.4576,502.0,9.08,18.36,28.37,3259.0,0.3269,-1.4252
3611,5.0,19.0,28.14,28.14,7273.88,4950.85,2323.02,1.4692,501.8,9.27,18.45,28.39,3259.0,0.3258,-1.3029
3612,5.0,20.5,28.22,28.0,7181.6,4934.67,2246.93,1.4553,501.9,9.53,18.57,28.14,3259.0,0.3325,-1.3381
3613,5.0,21.0,28.51,27.56,7269.31,5037.28,2232.02,1.4431,502.1,9.8,18.66,28.22,3259.0,0.3309,-1.4741
3614,5.0,21.0,28.49,27.59,7284.71,5013.25,2271.46,1.4531,502.4,9.83,18.7,28.51,3259.0,0.3261,-1.4722
3615,5.0,20.4,28.41,27.74,7201.96,4940.8,2261.16,1.4577,502.6,9.84,18.76,28.49,3259.0,0.3219,-1.4317
3616,5.0,20.0,28.35,27.83,7114.14,4877.31,2236.83,1.4586,502.4,9.87,18.83,28.41,3259.0,0.3168,-1.4055
3617,5.0,20.0,28.28,27.95,7016.88,4800.47,2216.41,1.4617,502.2,9.88,18.9,28.35,3259.0,0.3107,-1.3728
3618,5.0,19.5,28.21,28.12,6899.52,4708.49,2191.03,1.4653,502.0,9.89,19.0,28.28,3259.0,0.3019,-1.3352
3619,5.0,19.7,28.07,28.32,6736.92,4576.35,2160.57,1.4721,501.7,9.9,19.12,28.21,3259.0,0.3002,-1.2735
3620,5.0,19.5,28.19,28.15,6667.94,4551.42,2116.52,1.465,501.5,9.9,19.28,28.07,3259.0,0.3113,-1.3267
3621,5.0,19.2,28.67,27.4,6866.17,4720.99,2145.18,1.4544,501.3,9.91,19.43,28.67,3259.0,0.3012,-1.563
3622,5.0,18.8,28.51,27.65,6731.65,4568.98,2162.67,1.4733,501.6,9.9,19.57,28.67,3259.0,0.3144,-1.491
3623,5.0,18.5,29.05,26.81,6926.57,4770.13,2156.44,1.4521,501.5,9.91,19.72,29.05,3259.0,0.3201,-1.7524
3624,5.0,18.4,29.34,26.38,7034.45,4857.02,2177.44,1.4483,501.5,9.91,19.84,29.05,3259.0,0.3297,-1.8949
3625,6.0,18.0,29.74,25.78,7238.16,5003.52,2234.64,1.4466,501.5,9.91,19.96,29.74,3259.0,0.3252,-2.0937
3626,6.0,18.0,29.31,26.44,7213.02,4936.62,2276.39,1.4611,500.9,9.95,19.64,29.31,3259.0,0.3189,-1.8843
3627,6.0,18.3,28.81,27.24,7090.97,4838.91,2252.06,1.4654,501.3,9.94,19.34,28.82,3259.0,0.3175,-1.6386
3628,6.0,18.5,28.49,27.75,7050.09,4815.63,2234.46,1.464,501.4,9.93,19.07,28.49,3259.0,0.3162,-1.4772
3629,6.0,18.8,28.19,28.24,7041.47,4793.79,2247.68,1.4689,501.7,9.91,18.82,28.49,3259.0,0.3178,-1.3317
3630,6.0,19.2,28.03,28.55,7051.37,4815.94,2235.42,1.4642,501.9,9.89,18.61,28.19,3259.0,0.3196,-1.2466
3631,6.0,19.0,27.89,28.73,7085.69,4841.25,2244.44,1.4636,502.2,9.86,18.43,28.03,3259.0,0.3196,-1.1776
3632,6.0,19.0,27.72,29.03,7086.0,4839.88,2246.12,1.4641,502.4,9.83,18.27,27.89,3259.0,0.3195,-1.0931
3633,6.0,19.9,27.57,29.42,7081.53,4838.13,2243.4,1.4637,502.6,9.83,18.13,27.72,3259.0,0.3189,-1.0191
3634,6.0,20.0,27.42,29.55,7073.5,4827.0,2246.5,1.4654,503.2,9.8,18.0,27.57,3259.0,0.3205,-0.9441
3635,6.0,22.0,27.37,29.65,7087.04,4850.61,2236.43,1.4611,503.4,9.77,17.91,27.42,3259.0,0.326,-0.9154
3636,6.0,23.2,27.46,29.64,7176.27,4933.48,2242.8,1.4546,504.3,9.74,17.85,27.37,3259.0,0.3228,-0.9559
3637,6.0,25.0,27.32,29.76,7152.15,4883.65,2268.51,1.4645,504.4,9.7,17.81,27.46,3259.0,0.3327,-0.8912
3638,6.0,25.0,27.6,29.28,7292.46,5033.93,2258.53,1.4487,505.9,9.61,17.83,27.32,3259.0,0.3432,-1.0225
3639,6.0,25.5,27.89,28.84,7493.2,5192.42,2300.77,1.4431,506.3,9.5,17.82,27.6,3259.0,0.3491,-1.1661
3640,6.0,26.0,28.14,28.38,7628.25,5281.25,2347.0,1.4444,506.2,9.49,17.89,27.89,3259.0,0.3514,-1.2901
3641,6.0,26.0,28.32,28.09,7699.24,5318.01,2381.23,1.4478,505.1,9.45,17.99,28.14,3259.0,0.3492,-1.3858
3642,6.0,25.0,28.36,28.07,7675.22,5284.21,2391.02,1.4525,504.6,9.35,18.08,28.32,3259.0,0.3714,-1.4052
3643,6.0,24.0,29.03,26.99,8095.16,5621.01,2474.15,1.4402,504.6,9.16,18.1,29.03,3259.0,0.3804,-1.7345
3644,6.0,23.0,29.48,26.31,8274.19,5757.91,2516.28,1.437,503.4,9.09,18.25,29.47,3259.0,0.4082,-1.9566
3645,6.0,22.8,30.22,25.26,8823.73,6179.97,2643.76,1.4278,503.6,8.92,18.19,30.23,3259.0,0.4148,-2.3258
3646,6.0,22.0,13.74,69.11,9516.47,6279.57,3236.91,1.5155,2000.0,5.6,10.0,13.74,3259.0,0.3855,-2.8892
3647,6.0,22.0,13.91,68.34,8480.72,5762.1,2718.62,1.4718,1900.3,6.09,10.5,13.74,3259.0,0.3903,-2.7806
3648,6.0,21.5,14.46,66.13,8499.2,5837.58,2661.62,1.4559,1801.0,6.56,11.0,14.46,3259.0,0.3819,-2.4981
3649,6.0,20.0,14.89,64.17,8348.73,5716.91,2631.81,1.4604,1702.0,7.05,11.5,14.89,3259.0,0.384,-2.2869
3650,6.0,20.0,15.53,61.58,8370.0,5752.66,2617.34,1.455,1602.6,7.55,12.0,15.53,3259.0,0.3715,-1.9623
3651,6.0,20.3,16.14,59.29,8116.98,5570.02,2546.95,1.4573,1503.1,8.05,12.5,16.15,3259.0,0.3788,-1.6567
3652,6.0,20.0,16.98,56.16,8124.69,5683.87,2440.82,1.4294,1403.5,8.55,13.0,16.98,3259.0,0.3823,-1.2242
3653,6.0,20.0,17.83,53.25,8189.64,5740.65,2448.98,1.4266,1303.9,9.01,13.5,17.83,3259.0,0.3718,-0.8001
3654,6.0,19.4,18.55,50.93,7977.84,5588.2,2389.64,1.4276,1205.1,9.44,14.0,18.56,3259.0,0.3683,-0.7138
3655,6.0,19.0,19.4,48.27,7879.03,5539.26,2339.77,1.4224,1108.4,9.88,14.49,19.4,3259.0,0.3668,-0.7112
3656,6.0,20.0,20.31,45.63,7870.48,5521.07,2349.41,1.4255,1016.1,9.95,14.97,20.31,3259.0,0.3446,-0.7128
3657,6.0,20.6,20.91,44.05,7426.91,5190.99,2235.92,1.4307,934.5,9.97,15.44,20.9,3259.0,0.3357,-0.7154
3658,6.0,22.0,21.74,41.82,7270.49,5059.88,2210.61,1.4369,854.0,9.97,15.92,21.74,3259.0,0.3334,-0.7184
3659,6.0,23.0,22.77,39.29,7243.2,5029.85,2213.34,1.44,766.9,9.95,16.32,22.77,3259.0,0.3454,-0.72
3660,6.0,23.7,24.12,36.26,7487.39,5214.07,2273.32,1.436,671.9,9.9,16.49,24.12,3259.0,0.366,-0.718
3661,6.0,24.0,25.89,32.61,7903.04,5526.59,2376.45,1.43,578.5,9.83,16.51,25.89,3259.0,0.361,-0.715
3662,6.0,24.0,27.1,30.38,7838.26,5451.26,2387.01,1.4379,508.7,9.54,16.58,27.1,3259.0,0.3639,-0.7686
3663,6.0,24.1,27.21,30.17,7924.03,5494.6,2429.43,1.4421,509.7,9.35,16.62,27.1,3259.0,0.3783,-0.8251
3664,6.0,24.0,27.76,29.25,8194.23,5713.4,2480.83,1.4342,509.4,9.21,16.75,27.75,3259.0,0.399,-1.0966
3665,6.0,24.0,28.47,28.08,8634.51,6026.11,2608.4,1.4329,506.3,8.98,16.79,28.48,3259.0,0.4064,-1.4526
3666,6.0,23.2,28.8,27.55,8809.79,6138.32,2671.48,1.4352,505.3,8.75,16.87,28.79,3259.0,0.417,-1.6153
3667,6.0,22.0,29.0,27.24,9034.17,6300.56,2733.61,1.4339,504.6,8.44,16.75,28.8,3259.0,0.4291,-1.7193
3668,6.0,21.0,29.27,26.83,9343.59,6481.76,2861.83,1.4415,504.1,8.12,16.65,29.0,3259.0,0.4307,-1.8561
3669,6.0,21.1,29.72,26.15,9324.44,6504.52,2819.91,1.4335,502.0,8.07,17.0,29.71,3259.0,0.4083,-2.0748
3670,6.0,20.0,29.36,26.71,8952.65,6169.56,2783.09,1.4511,502.6,8.08,17.32,29.37,3259.0,0.3973,-1.9071
3671,6.0,20.0,29.36,26.72,8701.2,6006.64,2694.56,1.4486,502.2,8.11,17.63,29.36,3259.0,0.3999,-1.9034
3672,6.0,20.5,29.76,26.12,8715.24,6051.86,2663.38,1.4401,502.5,8.21,17.95,29.76,3259.0,0.4039,-2.1011
3673,6.0,20.0,30.21,25.46,8724.06,6116.3,2607.76,1.4264,502.4,8.31,18.27,30.21,3259.0,0.3776,-2.3199
3674,6.0,20.0,13.41,71.33,8750.39,5721.05,3029.34,1.5295,2000.0,5.6,10.0,13.41,3259.0,0.3809,-3.0614
3675,6.0,19.9,13.87,69.16,8226.58,5696.7,2529.88,1.4441,1900.5,6.08,10.5,13.41,3259.0,0.3849,-2.7869
3676,6.0,20.0,14.41,66.83,8401.04,5761.36,2639.68,1.4582,1801.5,6.56,11.0,14.42,3259.0,0.3766,-2.522
3677,6.0,19.0,14.84,65.01,8240.96,5641.07,2599.89,1.4609,1701.9,7.05,11.5,14.84,3259.0,0.3705,-2.3099
3678,6.0,18.6,15.41,62.64,8058.46,5553.43,2505.03,1.4511,1602.6,7.54,12.0,15.41,3259.0,0.3531,-2.0211
3679,6.0,19.0,15.96,60.5,7709.94,5296.9,2413.05,1.4556,1503.6,8.03,12.5,15.96,3259.0,0.3541,-1.7453
3680,6.0,20.0,16.72,57.66,7658.64,5317.15,2341.49,1.4404,1404.1,8.53,13.0,16.72,3259.0,0.3436,-1.359
3681,6.0,21.6,17.39,55.28,7459.32,5163.17,2296.15,1.4447,1304.5,8.99,13.5,17.39,3259.0,0.3289,-1.0272
3682,6.0,23.0,18.03,53.11,7163.69,4945.32,2218.37,1.4486,1205.3,9.45,14.0,18.03,3259.0,0.314,-0.7243
3683,6.0,24.0,18.69,50.97,6855.81,4725.01,2130.8,1.451,1107.9,9.93,14.49,18.69,3259.0,0.3198,-0.7255
3684,6.0,25.0,19.67,47.94,6958.58,4817.31,2141.27,1.4445,1010.2,9.98,14.98,19.67,3259.0,0.3325,-0.7222
3685,6.0,27.0,20.8,44.73,7217.95,5011.61,2206.33,1.4402,922.8,9.98,15.47,20.8,3259.0,0.3304,-0.7201
3686,6.0,27.0,21.6,42.59,7187.63,4983.21,2204.42,1.4424,862.7,9.98,15.92,21.6,3259.0,0.3302,-0.7212
3687,6.0,27.3,22.56,40.09,7190.48,4983.6,2206.88,1.4428,780.6,9.9,16.28,22.56,3259.0,0.3493,-0.7214
3688,6.0,27.0,23.97,36.89,7573.75,5275.63,2298.13,1.4356,687.7,9.85,16.44,23.97,3259.0,0.3729,-0.7178
3689,6.0,27.0,25.76,33.18,8044.7,5633.25,2411.44,1.4281,595.1,9.66,16.46,25.76,3259.0,0.3745,-0.714
3690,6.0,27.1,27.46,29.92,8105.52,5658.29,2447.23,1.4325,509.6,9.42,16.57,27.46,3259.0,0.3734,-0.9473
3691,6.0,26.0,27.49,29.98,8163.43,5642.12,2521.3,1.4469,507.4,9.11,16.58,27.46,3259.0,0.3838,-0.9698
3692,6.0,24.0,27.93,29.23,8357.85,5799.14,2558.71,1.4412,507.6,8.86,16.72,27.93,3259.0,0.4002,-1.1868
3693,6.0,23.7,28.41,28.36,8685.03,6048.26,2636.77,1.436,504.0,8.53,16.64,28.41,3259.0,0.4027,-1.4252
3694,6.0,22.0,28.52,28.26,8847.95,6085.72,2762.23,1.4539,504.1,8.23,16.67,28.41,3259.0,0.4216,-1.4858
3695,6.0,22.0,29.5,26.72,9141.08,6371.9,2769.18,1.4346,501.9,8.16,17.05,29.5,3259.0,0.4182,-1.9659
3696,6.0,21.5,29.7,26.38,9075.46,6319.87,2755.59,1.436,502.1,8.14,17.35,29.5,3259.0,0.4006,-2.0665
3697,6.0,20.0,29.48,26.75,8806.49,6056.42,2750.07,1.4541,502.3,8.15,17.65,29.7,3259.0,0.4151,-1.9685
3698,6.0,20.0,30.15,25.76,9029.4,6279.32,2750.07,1.438,502.1,8.06,17.88,30.15,3259.0,0.4113,-2.2919
3699,6.0,20.1,13.7,70.35,9383.48,6224.22,3159.26,1.5076,2000.0,5.6,10.0,13.7,3259.0,0.4142,-2.9021
3700,6.0,19.0,14.16,68.45,8890.83,6191.15,2699.68,1.4361,1900.3,6.08,10.5,13.7,3259.0,0.4267,-2.637
3701,6.0,19.0,14.78,65.78,9269.05,6383.07,2885.98,1.4521,1800.7,6.54,11.0,14.78,3259.0,0.4036,-2.3361
3702,6.0,18.8,15.08,64.37,8721.31,6041.6,2679.71,1.4435,1700.9,7.03,11.5,14.78,3259.0,0.3929,-2.1837
3703,6.0,19.0,15.62,62.35,8514.65,5886.93,2627.72,1.4464,1601.4,7.52,12.0,15.61,3259.0,0.3759,-1.9154
3704,6.0,20.0,16.19,60.11,8151.48,5635.2,2516.28,1.4465,1502.1,8.02,12.5,16.19,3259.0,0.3717,-1.6285
3705,6.0,21.9,16.91,57.3,8004.79,5577.54,2427.25,1.4352,1402.5,8.52,13.0,16.91,3259.0,0.3557,-1.2628
3706,6.0,24.0,17.53,55.24,7722.24,5341.26,2380.98,1.4458,1303.0,8.98,13.5,17.53,3259.0,0.3435,-0.9582
3707,6.0,25.0,18.21,52.94,7445.43,5162.74,2282.69,1.4421,1204.6,9.45,13.99,18.21,3259.0,0.3526,-0.7211
3708,6.0,25.3,19.19,49.66,7584.14,5302.94,2281.2,1.4302,1106.9,9.92,14.48,19.19,3259.0,0.3679,-0.7151
3709,6.0,26.0,20.33,46.4,7881.02,5536.79,2344.23,1.4234,1013.6,9.98,14.96,20.33,3259.0,0.377,-0.7117
3710,6.0,26.0,21.3,43.73,8088.67,5678.96,2409.7,1.4243,949.4,9.98,15.42,21.3,3259.0,0.4344,-0.7122
3711,6.0,25.8,23.07,39.09,9190.82,6548.05,2642.77,1.4036,867.0,9.88,15.65,23.07,3259.0,0.4194,-0.7018
3712,6.0,25.0,23.67,37.87,8948.97,6324.42,2624.55,1.415,777.2,9.78,15.68,23.67,3259.0,0.3873,-0.7075
3713,6.0,25.0,24.11,36.87,8325.92,5841.0,2484.92,1.4254,684.7,9.68,15.73,24.11,3259.0,0.3863,-0.7127
3714,6.0,24.7,25.55,33.68,8299.61,5825.66,2473.95,1.4247,592.2,9.56,15.89,25.55,3259.0,0.3768,-0.7123
3715,6.0,24.0,27.05,31.0,8151.75,5684.17,2467.58,1.4341,509.2,9.36,16.1,27.05,3259.0,0.3478,-0.7439
3716,6.0,24.0,26.45,32.13,7669.41,5248.66,2420.75,1.4612,507.0,9.14,16.28,26.45,3259.0,0.3772,-0.7306
3717,6.0,23.0,27.5,30.07,8186.1,5693.85,2492.26,1.4377,506.7,8.95,16.48,27.5,3259.0,0.3799,-0.9704
3718,6.0,22.0,27.74,29.81,8264.95,5735.32,2529.62,1.4411,505.7,8.75,16.61,27.5,3259.0,0.4158,-1.0891
3719,6.0,22.0,28.94,27.81,9049.68,6279.5,2770.18,1.4411,504.2,8.48,16.73,28.94,3259.0,0.4361,-1.6916
3720,6.0,21.6,29.94,26.13,9403.59,6587.13,2816.47,1.4276,502.4,8.4,17.09,29.94,3259.0,0.4384,-2.1854
3721,6.0,21.0,30.34,25.68,9470.46,6625.89,2844.57,1.4293,502.9,8.38,17.41,30.33,3259.0,0.4406,-2.3825
3722,6.0,21.0,13.96,69.82,9972.87,6662.54,3310.33,1.4969,2000.0,5.6,10.0,13.96,3259.0,0.4506,-2.7674
3723,6.0,20.6,14.48,67.12,9580.7,6734.99,2845.71,1.4225,1900.2,6.09,10.5,13.96,3259.0,0.4376,-2.4696
3724,6.0,21.0,14.88,65.82,9490.71,6546.25,2944.46,1.4498,1800.5,6.55,11.0,14.88,3259.0,0.4188,-2.2863
3725,6.0,20.0,15.21,64.42,9105.17,6269.99,2835.18,1.4522,1700.8,7.04,11.5,15.21,3259.0,0.4132,-2.12
3726,6.0,20.0,15.8,61.68,8903.55,6190.4,2713.14,1.4383,1601.1,7.53,12.0,15.8,3259.0,0.3781,-1.8181
3727,6.0,20.0,16.21,60.44,8236.7,5668.4,2568.3,1.4531,1501.7,8.03,12.5,16.21,3259.0,0.3517,-1.6208
3728,6.0,21.0,16.7,58.6,7684.13,5277.09,2407.04,1.4561,1402.2,8.52,13.0,16.7,3259.0,0.3455,-1.3778
3729,6.0,22.1,17.41,55.75,7470.23,5188.82,2281.42,1.4397,1302.8,9.02,13.5,17.42,3259.0,0.312,-1.0127
3730,6.0,23.0,17.83,54.59,6830.09,4689.13,2140.96,1.4566,1203.9,9.5,14.0,17.82,3259.0,0.3036,-0.8147
3731,6.0,24.0,18.55,52.17,6633.51,4566.57,2066.94,1.4526,1105.2,9.97,14.49,18.56,3259.0,0.2896,-0.7263
3732,6.0,24.6,19.24,49.74,6387.83,4359.24,2028.59,1.4654,1008.0,9.99,14.99,19.24,3259.0,0.3379,-0.7327
3733,6.0,26.0,20.91,45.12,7314.43,5090.33,2224.1,1.4369,920.0,9.99,15.47,20.91,3259.0,0.3661,-0.7185
3734,6.0,27.0,22.2,41.71,7875.73,5519.54,2356.2,1.4269,860.9,9.95,15.9,22.2,3259.0,0.3613,-0.7134
3735,6.0,27.1,23.05,39.33,7797.25,5450.43,2346.82,1.4306,775.2,9.91,16.15,23.06,3259.0,0.3612,-0.7153
3736,6.0,27.0,24.0,37.41,7812.95,5451.48,2361.47,1.4332,686.7,9.88,16.21,24.0,3259.0,0.3574,-0.7166
3737,6.0,27.0,25.1,35.06,7743.57,5393.95,2349.63,1.4356,598.0,9.76,16.24,25.1,3259.0,0.3655,-0.7178
3738,6.0,26.8,27.0,31.15,7925.48,5516.14,2409.34,1.4368,509.0,9.58,16.36,27.0,3259.0,0.3833,-0.7184
3739,6.0,26.0,27.65,30.21,8305.45,5786.91,2518.54,1.4352,509.3,9.31,16.5,27.65,3259.0,0.3983,-1.0412
3740,6.0,25.0,28.25,29.18,8608.86,6013.94,2594.92,1.4315,505.7,9.0,16.58,28.24,3259.0,0.3852,-1.3401
3741,6.0,24.2,27.92,29.55,8451.76,5816.66,2635.09,1.453,504.7,8.7,16.61,27.92,3259.0,0.3736,-1.1868
3742,6.0,23.0,27.69,30.17,8307.46,5641.32,2666.14,1.4726,505.3,8.43,16.74,27.92,3259.0,0.3749,-1.0816
3743,6.0,22.5,28.16,29.28,8201.77,5662.11,2539.65,1.4485,504.4,8.44,17.14,28.15,3259.0,0.385,-1.3031
3744,6.0,22.1,28.86,28.05,8333.83,5818.79,2515.04,1.4322,504.3,8.56,17.54,28.86,3259.0,0.3779,-1.645
3745,6.0,21.0,28.84,28.26,8358.33,5715.07,2643.26,1.4625,503.6,8.47,17.71,28.86,3259.0,0.3688,-1.6533
3746,6.0,21.0,28.85,28.25,8112.18,5578.35,2533.83,1.4542,503.3,8.54,17.98,28.84,3259.0,0.3938,-1.6536
3747,6.0,21.5,29.94,26.38,8487.84,5960.09,2527.75,1.4241,502.9,8.75,18.32,29.94,3259.0,0.39,-2.1814
3748,6.0,21.0,29.87,26.67,8534.87,5905.51,2629.37,1.4452,501.9,8.71,18.33,29.94,3259.0,0.4016,-2.1594
3749,6.0,21.0,30.19,26.21,8797.96,6080.54,2717.42,1.4469,502.1,8.64,18.32,30.19,3259.0,0.398,-2.3188
3750,6.0,21.2,13.59,72.05,9141.65,6026.71,3114.94,1.5169,2000.0,5.6,10.0,13.59,3259.0,0.401,-2.9656
3751,6.0,21.0,14.04,70.41,8636.13,5992.91,2643.21,1.4411,1900.8,6.08,10.5,13.59,3259.0,0.3894,-2.6983
3752,6.0,22.0,14.45,68.6,8534.64,5824.85,2709.79,1.4652,1802.3,6.54,11.0,14.45,3259.0,0.3853,-2.5071
3753,6.0,23.6,14.92,66.18,8428.21,5768.03,2660.18,1.4612,1703.4,7.02,11.5,14.91,3259.0,0.3853,-2.2726
3754,6.0,25.0,15.54,63.99,8418.57,5772.56,2646.0,1.4584,1604.7,7.51,12.0,15.54,3259.0,0.384,-1.9604
3755,6.0,25.0,16.26,61.11,8351.87,5756.82,2595.05,1.4508,1505.5,8.0,12.5,16.26,3259.0,0.377,-1.5954
3756,6.0,27.0,16.96,58.11,8227.81,5657.11,2570.7,1.4544,1405.8,8.5,13.0,16.96,3259.0,0.3769,-1.2494
3757,6.0,29.0,17.75,55.63,8147.27,5660.14,2487.14,1.4394,1306.8,8.99,13.5,17.76,3259.0,0.392,-0.8428
3758,6.0,29.0,18.77,52.2,8400.6,5891.2,2509.41,1.426,1208.3,9.45,13.98,18.77,3259.0,0.4108,-0.713
3759,6.0,28.8,19.88,48.35,8726.72,6178.73,2548.0,1.4124,1113.9,9.88,14.43,19.88,3259.0,0.4119,-0.7062
3760,6.0,27.0,20.69,46.36,8754.32,6198.52,2555.8,1.4123,1044.2,9.95,14.86,20.69,3259.0,0.4113,-0.7062
3761,6.0,28.0,21.32,44.62,8762.73,6193.73,2569.0,1.4148,1000.2,9.94,15.23,21.32,3259.0,0.4102,-0.7074
3762,6.0,28.2,21.95,42.57,8760.74,6181.89,2578.84,1.4172,941.0,9.89,15.5,21.95,3259.0,0.4035,-0.7086
3763,6.0,26.0,22.61,41.26,8628.52,6083.07,2545.45,1.4184,873.8,9.89,15.77,22.61,3259.0,0.4059,-0.7092
3764,6.0,26.0,23.56,38.96,8669.03,6121.01,2548.02,1.4163,791.2,9.89,15.97,23.56,3259.0,0.4002,-0.7081
3765,6.0,26.0,24.48,36.6,8581.34,6037.4,2543.93,1.4214,703.0,9.8,16.05,24.48,3259.0,0.3997,-0.7107
3766,6.0,25.0,25.87,33.99,8574.06,6030.5,2543.56,1.4218,612.6,9.67,16.21,25.87,3259.0,0.3997,-0.7109
3767,6.0,25.0,27.72,30.53,8603.33,6032.69,2570.64,1.4261,523.1,9.43,16.41,27.72,3259.0,0.4124,-1.0742
3768,6.0,24.1,28.65,28.72,8885.72,6225.5,2660.22,1.4273,505.0,9.16,16.57,28.65,3259.0,0.4247,-1.5405
3769,6.0,23.0,29.17,28.09,9146.91,6413.56,2733.35,1.4262,503.6,8.86,16.68,29.16,3259.0,0.4341,-1.7967
3770,6.0,23.0,29.37,27.76,9432.76,6556.35,2876.41,1.4387,504.4,8.54,16.63,29.17,3259.0,0.4308,-1.9055
3771,6.0,23.4,29.6,27.19,9320.24,6505.3,2814.94,1.4327,507.1,8.41,17.02,29.37,3259.0,0.4229,-2.0162
3772,6.0,22.0,29.81,27.08,9170.46,6390.61,2779.85,1.435,504.3,8.28,17.39,29.6,3259.0,0.4089,-2.1247
3773,6.0,22.0,29.76,27.18,8947.84,6182.97,2764.87,1.4472,502.3,8.13,17.69,29.81,3259.0,0.3972,-2.1011
3774,6.0,21.4,29.71,27.03,8734.02,6008.11,2725.91,1.4537,501.9,8.02,17.97,29.76,3259.0,0.3852,-2.0803
3775,6.0,21.0,29.68,27.32,8486.86,5829.26,2657.6,1.4559,501.9,8.03,18.29,29.71,3259.0,0.3839,-2.0684
3776,6.0,21.0,29.99,26.86,8425.96,5812.97,2612.99,1.4495,501.4,8.13,18.62,29.98,3259.0,0.3834,-2.2177
3777,6.0,21.3,30.32,26.14,8413.86,5808.84,2605.01,1.4485,501.2,8.32,18.95,30.31,3259.0,0.378,-2.3826
3778,6.0,22.0,13.41,74.39,8764.22,5729.91,3034.31,1.5296,2000.0,5.6,10.0,13.41,3259.0,0.3698,-3.0597
3779,6.0,23.0,13.77,72.68,8086.63,5527.63,2559.0,1.4629,1902.4,6.08,10.5,13.41,3259.0,0.3562,-2.8469
3780,6.0,22.4,14.16,70.26,7895.87,5328.0,2567.87,1.482,1808.8,6.57,11.0,14.16,3259.0,0.3617,-2.6627
3781,6.0,24.0,14.71,68.43,7931.99,5415.08,2516.92,1.4648,1712.2,7.05,11.5,14.7,3259.0,0.367,-2.3793
3782,6.0,25.0,15.35,65.68,8053.36,5498.25,2555.1,1.4647,1614.2,7.53,12.0,15.35,3259.0,0.3531,-2.0583
3783,6.0,24.1,15.93,62.59,7728.07,5294.62,2433.44,1.4596,1515.9,8.02,12.5,15.93,3259.0,0.3451,-1.7629
3784,6.0,24.0,16.59,60.69,7580.97,5178.8,2402.17,1.4638,1417.1,8.51,13.0,16.59,3259.0,0.3575,-1.4367
3785,6.0,24.0,17.5,57.31,7743.26,5368.56,2374.71,1.4423,1317.6,8.99,13.5,17.5,3259.0,0.3643,-0.9704
3786,6.0,24.1,18.41,53.55,7869.99,5475.22,2394.77,1.4374,1218.5,9.44,13.99,18.41,3259.0,0.3766,-0.7187
3787,6.0,23.0,19.44,50.78,8063.68,5664.58,2399.1,1.4235,1122.2,9.9,14.49,19.44,3259.0,0.3841,-0.7118
3788,6.0,23.0,20.46,47.69,8217.78,5781.21,2436.57,1.4215,1034.3,9.96,14.97,20.46,3259.0,0.3838,-0.7107
3789,6.0,22.5,21.31,44.81,8215.01,5781.06,2433.95,1.421,968.8,9.98,15.45,21.31,3259.0,0.3832,-0.7105
3790,6.0,23.0,22.16,43.0,8215.89,5777.11,2438.78,1.4221,905.4,9.97,15.9,22.17,3259.0,0.38,-0.7111
3791,6.0,23.0,23.1,40.66,8176.16,5732.64,2443.53,1.4262,829.3,9.96,16.32,23.1,3259.0,0.3832,-0.7131
3792,6.0,22.2,24.28,37.5,8234.48,5784.72,2449.75,1.4235,739.1,9.94,16.6,24.28,3259.0,0.3903,-0.7117
3793,6.0,23.0,25.7,34.86,8383.69,5894.34,2489.35,1.4223,645.5,9.88,16.74,25.7,3259.0,0.3888,-0.7112
3794,6.0,22.0,27.0,32.32,8385.43,5873.45,2511.98,1.4277,552.5,9.66,16.58,27.0,3259.0,0.4017,-0.7138
3795,6.0,21.8,28.22,29.79,8669.6,6066.4,2603.21,1.4291,506.6,9.4,16.48,28.22,3259.0,0.4005,-1.3234
3796,6.0,22.0,28.22,30.14,8691.98,6046.29,2645.69,1.4376,505.5,9.19,16.5,28.22,3259.0,0.3878,-1.3307
3797,6.0,22.0,27.88,30.77,8557.67,5854.81,2702.86,1.4616,505.0,8.92,16.51,27.88,3259.0,0.3788,-1.1709
3798,6.0,21.8,27.86,30.46,8248.96,5718.92,2530.05,1.4424,510.6,8.93,16.88,27.88,3259.0,0.3758,-1.1521
3799,6.0,23.0,28.01,30.57,8289.44,5677.09,2612.35,1.4602,504.4,8.77,16.97,27.86,3259.0,0.3743,-1.2326
3800,6.0,23.0,28.21,30.23,8198.36,5655.0,2543.36,1.4498,509.2,8.79,17.32,28.01,3259.0,0.3637,-1.3284
3801,6.0,22.6,28.29,29.77,8016.49,5498.1,2518.39,1.458,507.7,8.87,17.67,28.21,3259.0,0.3627,-1.3722
3802,6.0,24.0,28.66,29.47,7972.55,5486.81,2485.74,1.453,506.3,9.06,18.04,28.66,3259.0,0.3622,-1.5579
3803,6.0,25.0,29.05,28.84,7890.51,5481.66,2408.85,1.4394,505.5,9.28,18.42,29.04,3259.0,0.358,-1.744
3804,6.0,26.7,29.1,28.46,7910.36,5421.55,2488.81,1.4591,501.6,9.21,18.51,29.05,3259.0,0.3509,-1.7808
3805,6.0,28.0,28.93,29.06,7875.09,5314.79,2560.3,1.4817,501.5,9.0,18.54,29.1,3259.0,0.3526,-1.7073
3806,6.0,29.0,29.31,28.46,7786.99,5340.14,2446.85,1.4582,502.5,9.07,18.89,29.3,3259.0,0.3557,-1.8827
3807,6.0,29.6,29.8,27.34,7771.62,5390.19,2381.43,1.4418,501.7,9.24,19.27,29.8,3259.0,0.3867,-2.1218
3808,6.0,30.0,30.9,26.04,8526.01,5864.58,2661.43,1.4538,500.7,9.21,19.43,30.9,3259.0,0.4111,-2.6787
3809,6.0,30.0,13.71,73.17,9631.43,6236.19,3395.25,1.5444,2000.0,5.6,10.0,13.71,3259.0,0.4149,-2.9169
3810,6.0,29.1,14.17,70.13,8979.76,6200.91,2778.85,1.4481,1903.4,6.09,10.5,13.71,3259.0,0.4188,-2.6405
3811,6.0,28.0,14.71,68.6,9120.81,6264.7,2856.11,1.4559,1805.2,6.54,11.0,14.71,3259.0,0.4206,-2.3729
3812,6.0,27.0,15.23,66.37,9140.63,6296.33,2844.3,1.4517,1706.1,7.01,11.5,15.23,3259.0,0.4424,-2.1124
3813,6.0,26.8,16.05,62.25,9560.45,6628.5,2931.95,1.4423,1607.0,7.5,12.0,16.06,3259.0,0.444,-1.6945
3814,6.0,25.0,16.84,59.91,9557.28,6656.42,2900.86,1.4358,1507.7,7.99,12.5,16.84,3259.0,0.4413,-1.2991
3815,6.0,25.0,17.62,57.04,9493.17,6621.07,2872.1,1.4338,1408.3,8.49,13.0,17.62,3259.0,0.4315,-0.9078
3816,6.0,25.0,18.36,53.87,9206.32,6479.59,2726.74,1.4208,1310.2,8.98,13.5,18.36,3259.0,0.4333,-0.7104
3817,6.0,24.0,19.27,51.46,9220.63,6512.33,2708.31,1.4159,1211.4,9.41,13.99,19.27,3259.0,0.4281,-0.7079
3818,6.0,23.0,20.03,49.1,9083.77,6438.32,2645.45,1.4109,1131.5,9.8,14.45,20.04,3259.0,0.4337,-0.7054
3819,6.0,25.3,20.78,46.38,9215.39,6527.07,2688.32,1.4119,1088.2,9.88,14.89,20.78,3259.0,0.4351,-0.7059
3820,6.0,24.0,21.31,45.41,9234.61,6553.53,2681.08,1.4091,1051.6,9.91,15.19,21.31,3259.0,0.4309,-0.7046
3821,6.0,24.0,21.69,44.38,9180.67,6492.53,2688.15,1.414,1004.9,9.9,15.35,21.69,3259.0,0.4267,-0.707
3822,6.0,24.9,22.09,42.84,9123.3,6431.75,2691.55,1.4185,947.1,9.89,15.42,22.09,3259.0,0.4258,-0.7092
3823,6.0,24.0,22.52,42.23,9087.63,6418.63,2669.0,1.4158,885.5,9.89,15.4,22.51,3259.0,0.4262,-0.7079
3824,6.0,25.0,23.04,40.93,9091.35,6423.48,2667.87,1.4153,812.9,9.87,15.28,23.04,3259.0,0.4205,-0.7077
3825,6.0,26.7,23.57,39.23,8995.59,6336.41,2659.18,1.4197,736.7,9.84,15.13,23.57,3259.0,0.3673,-0.7098
3826,6.0,29.0,23.47,39.91,8045.85,5533.78,2512.07,1.454,662.1,9.81,15.26,23.57,3259.0,0.3669,-0.727
3827,6.0,30.0,24.49,37.58,7987.04,5528.8,2458.24,1.4446,589.2,9.74,15.28,24.49,3259.0,0.3454,-0.7223
