hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3828,6.0,30.3,25.19,35.69,7599.84,5205.07,2394.77,1.4601,521.5,9.56,15.39,25.19,3259.0,0.3308,-0.73
3829,6.0,32.0,25.16,36.16,7350.77,4985.82,2364.95,1.4743,509.2,9.35,15.54,25.19,3259.0,0.3382,-0.7372
3830,6.0,33.0,25.54,35.37,7534.53,5099.5,2435.03,1.4775,506.3,9.05,15.65,25.53,3259.0,0.3307,-0.7388
3831,6.0,33.0,25.56,34.9,7339.72,4986.25,2353.48,1.472,513.1,8.96,16.01,25.54,3259.0,0.3238,-0.736
3832,6.0,34.0,25.6,35.26,7356.03,4886.07,2469.95,1.5055,504.5,8.65,16.09,25.56,3259.0,0.3357,-0.7528
3833,6.0,33.0,26.2,34.05,7449.88,5066.06,2383.82,1.4705,510.4,8.59,16.45,26.19,3259.0,0.3536,-0.7353
3834,6.0,33.0,27.11,31.88,7831.6,5337.92,2493.68,1.4672,509.1,8.46,16.82,27.1,3259.0,0.3832,-0.7865
3835,6.0,31.0,28.36,30.09,8514.4,5788.89,2725.51,1.4708,507.9,8.28,17.18,28.36,3259.0,0.3924,-1.4164
3836,6.0,30.0,29.06,28.9,8651.75,5931.35,2720.4,1.4586,504.2,8.08,17.53,29.07,3259.0,0.4041,-1.7587
3837,6.0,29.8,29.7,27.52,8910.53,6110.79,2799.75,1.4582,503.1,7.82,17.8,29.71,3259.0,0.4094,-2.0804
3838,6.0,29.0,30.17,27.13,9013.11,6193.41,2819.69,1.4553,502.5,7.64,18.09,30.17,3259.0,0.4024,-2.3147
3839,6.0,29.0,13.62,72.9,9289.06,6090.22,3198.84,1.5252,2000.0,5.6,10.0,13.62,3259.0,0.4157,-2.9513
3840,6.0,28.1,14.17,69.51,8964.39,6212.58,2751.81,1.4429,1901.3,6.08,10.5,13.62,3259.0,0.3951,-2.6342
3841,6.0,27.0,14.5,68.89,8730.6,5909.93,2820.68,1.4773,1805.9,6.56,11.0,14.5,3259.0,0.3985,-2.4881
3842,6.0,26.0,15.03,66.58,8702.78,5965.19,2737.6,1.4589,1707.0,7.05,11.5,15.03,3259.0,0.4082,-2.2139
3843,6.0,27.2,15.74,62.88,8923.48,6114.97,2808.51,1.4593,1607.8,7.53,12.0,15.74,3259.0,0.4025,-1.861
3844,6.0,27.0,16.43,60.92,8758.61,6034.31,2724.3,1.4515,1508.5,8.03,12.5,16.43,3259.0,0.3801,-1.5113
3845,6.0,26.0,16.97,58.86,8281.64,5703.96,2577.69,1.4519,1409.0,8.53,12.99,16.97,3259.0,0.3649,-1.239
3846,6.0,25.8,17.6,55.91,7923.57,5478.95,2444.62,1.4462,1310.5,9.03,13.49,17.6,3259.0,0.3549,-0.9239
3847,6.0,26.0,18.3,54.17,7699.21,5333.8,2365.41,1.4435,1212.8,9.48,13.98,18.3,3259.0,0.355,-0.7217
3848,6.0,27.0,19.15,51.4,7673.89,5338.96,2334.93,1.4373,1119.3,9.94,14.46,19.15,3259.0,0.3493,-0.7187
3849,6.0,28.0,19.87,48.59,7609.71,5257.37,2352.34,1.4474,1046.2,9.98,14.94,19.87,3259.0,0.3338,-0.7237
3850,6.0,30.0,20.28,47.93,7309.01,5027.95,2281.07,1.4537,1012.1,9.99,15.4,20.28,3259.0,0.329,-0.7268
3851,6.0,32.0,20.82,46.38,7211.91,4959.05,2252.86,1.4543,978.1,9.98,15.84,20.82,3259.0,0.3295,-0.7271
3852,6.0,32.3,21.47,44.02,7260.5,4969.48,2291.03,1.461,935.8,9.95,16.25,21.47,3259.0,0.3328,-0.7305
3853,6.0,34.0,22.08,43.0,7316.59,5023.32,2293.27,1.4565,893.9,9.9,16.55,22.08,3259.0,0.339,-0.7283
3854,6.0,34.0,22.78,41.22,7438.74,5118.62,2320.12,1.4533,823.6,9.84,16.67,22.78,3259.0,0.3575,-0.7266
3855,6.0,32.5,23.74,38.38,7835.72,5399.09,2436.63,1.4513,741.8,9.8,16.59,23.74,3259.0,0.3742,-0.7257
3856,6.0,33.0,24.92,36.29,8142.75,5650.26,2492.49,1.4411,654.5,9.76,16.45,24.92,3259.0,0.4161,-0.7206
3857,6.0,34.0,27.28,31.64,8993.37,6282.12,2711.25,1.4316,564.7,9.54,16.36,27.28,3259.0,0.4144,-0.855
3858,6.0,32.1,28.4,29.2,9047.3,6255.05,2792.25,1.4464,509.6,9.11,16.36,28.4,3259.0,0.4275,-1.4256
3859,6.0,32.0,28.85,28.9,9523.91,6453.38,3070.53,1.4758,506.2,8.69,16.35,28.85,3259.0,0.4286,-1.6649
3860,6.0,30.0,29.22,28.3,9359.13,6469.39,2889.74,1.4467,508.1,8.48,16.73,29.22,3259.0,0.4153,-1.8344
3861,6.0,29.2,29.23,27.89,9180.66,6272.77,2907.89,1.4636,506.5,8.28,17.08,29.22,3259.0,0.4388,-1.8461
3862,6.0,29.0,30.35,26.57,9586.72,6631.26,2955.46,1.4457,503.9,8.12,17.45,30.35,3259.0,0.4324,-2.4003
3863,6.0,28.0,13.89,71.45,9906.67,6538.51,3368.15,1.5151,2000.0,5.6,10.0,13.89,3259.0,0.4113,-2.8134
3864,6.0,27.3,14.14,69.34,9072.08,6147.95,2924.13,1.4756,1901.2,6.09,10.5,13.89,3259.0,0.3926,-2.6693
3865,6.0,26.0,14.48,68.8,8683.94,5872.45,2811.49,1.4788,1805.7,6.57,11.0,14.48,3259.0,0.3935,-2.4998
3866,6.0,26.0,14.99,66.6,8623.94,5890.86,2733.08,1.464,1707.2,7.05,11.5,14.99,3259.0,0.4033,-2.2382
3867,6.0,25.2,15.69,62.71,8812.5,6042.16,2770.34,1.4585,1608.1,7.54,12.0,15.69,3259.0,0.4237,-1.8832
3868,6.0,25.0,16.64,59.98,9195.05,6352.35,2842.7,1.4475,1508.7,8.03,12.5,16.63,3259.0,0.4259,-1.4059
3869,6.0,24.0,17.45,56.97,9198.06,6390.2,2807.86,1.4394,1409.1,8.53,13.0,17.45,3259.0,0.4259,-0.9944
3870,6.0,24.3,18.28,53.28,9076.97,6395.18,2681.79,1.4193,1311.0,9.03,13.49,18.29,3259.0,0.4259,-0.7097
3871,6.0,24.0,19.16,51.21,9065.93,6400.15,2665.78,1.4165,1214.0,9.47,13.98,19.16,3259.0,0.4252,-0.7083
3872,6.0,25.0,20.01,48.61,9051.89,6394.38,2657.51,1.4156,1131.8,9.86,14.46,20.01,3259.0,0.4177,-0.7078
3873,6.0,24.7,20.61,46.21,8925.0,6287.05,2637.95,1.4196,1084.5,9.93,14.92,20.61,3259.0,0.3999,-0.7098
3874,6.0,27.0,20.94,45.91,8594.26,6023.85,2570.4,1.4267,1053.2,9.95,15.32,20.94,3259.0,0.3865,-0.7134
3875,6.0,28.0,21.31,44.92,8352.53,5825.67,2526.86,1.4337,1020.6,9.96,15.7,21.3,3259.0,0.4099,-0.7169
3876,6.0,26.5,22.22,41.91,8807.06,6180.92,2626.14,1.4249,970.4,9.93,15.97,22.22,3259.0,0.4284,-0.7124
3877,6.0,29.0,23.14,40.24,9185.97,6463.1,2722.87,1.4213,896.8,9.91,16.06,23.14,3259.0,0.4281,-0.7106
3878,6.0,29.0,23.74,38.82,9202.25,6459.44,2742.81,1.4246,815.0,9.83,15.95,23.74,3259.0,0.4283,-0.7123
3879,6.0,25.8,24.63,36.28,9140.39,6461.23,2679.16,1.4147,727.4,9.73,15.91,24.63,3259.0,0.4289,-0.7073
3880,6.0,27.0,25.96,34.08,9223.31,6470.41,2752.9,1.4255,636.5,9.47,15.97,25.96,3259.0,0.4355,-0.7127
3881,6.0,27.0,27.97,30.35,9388.59,6570.26,2818.33,1.429,544.8,9.16,16.14,27.97,3259.0,0.4382,-1.1995
3882,6.0,25.7,29.15,27.94,9489.64,6612.39,2877.25,1.4351,504.8,8.76,16.3,29.14,3259.0,0.4286,-1.7905
3883,6.0,26.0,28.95,28.7,9459.47,6469.64,2989.83,1.4621,504.4,8.41,16.37,29.15,3259.0,0.4522,-1.7081
3884,6.0,26.0,30.03,27.01,9802.93,6826.46,2976.47,1.436,505.1,8.34,16.78,30.03,3259.0,0.4536,-2.2348
3885,6.0,24.9,14.07,70.83,10317.72,6852.64,3465.08,1.5057,2000.0,5.6,10.0,14.07,3259.0,0.4643,-2.7167
3886,6.0,25.0,14.6,69.42,9928.63,6940.02,2988.61,1.4306,1900.9,6.08,10.5,14.07,3259.0,0.4742,-2.4137
3887,6.0,25.0,15.2,66.83,10244.21,7092.61,3151.6,1.4443,1802.3,6.52,11.0,15.2,3259.0,0.462,-2.1227
3888,6.0,24.3,15.59,64.23,10033.6,6916.4,3117.2,1.4507,1703.3,6.98,11.5,15.59,3259.0,0.4514,-1.9289
3889,6.0,24.0,16.14,62.93,9737.06,6763.29,2973.76,1.4397,1604.5,7.45,12.0,16.14,3259.0,0.3961,-1.6482
3890,6.0,24.0,16.38,62.01,8628.45,5938.56,2689.89,1.453,1505.1,7.94,12.5,16.14,3259.0,0.3997,-1.5384
3891,6.0,24.1,17.19,58.07,8684.38,5997.77,2686.61,1.4479,1405.7,8.43,13.0,17.19,3259.0,0.4069,-1.1295
3892,6.0,24.0,18.08,55.71,8796.08,6109.92,2686.16,1.4396,1307.4,8.93,13.49,18.09,3259.0,0.407,-0.7198
3893,6.0,24.0,18.95,52.79,8667.19,6116.43,2550.76,1.417,1211.3,9.42,13.99,18.95,3259.0,0.4063,-0.7085
3894,6.0,23.0,19.8,49.4,8649.86,6111.34,2538.51,1.4154,1124.4,9.83,14.46,19.8,3259.0,0.3986,-0.7077
3895,6.0,23.0,20.47,48.06,8512.13,5999.41,2512.72,1.4188,1062.3,9.94,14.93,20.47,3259.0,0.3944,-0.7094
3896,6.0,23.0,21.11,46.23,8436.42,5940.55,2495.88,1.4201,1015.3,9.96,15.36,21.11,3259.0,0.3875,-0.7101
3897,6.0,23.0,21.7,43.98,8279.37,5840.59,2438.78,1.4176,962.8,9.97,15.74,21.7,3259.0,0.3823,-0.7088
3898,6.0,24.0,22.38,42.79,8205.55,5765.34,2440.21,1.4233,894.9,9.96,16.06,22.38,3259.0,0.3836,-0.7116
3899,6.0,25.0,23.22,40.69,8238.34,5787.67,2450.67,1.4234,815.5,9.94,16.25,23.22,3259.0,0.3866,-0.7117
3900,6.0,26.9,24.11,38.07,8322.85,5834.65,2488.21,1.4265,727.9,9.9,16.24,24.12,3259.0,0.3902,-0.7132
3901,6.0,28.0,25.23,36.12,8406.87,5888.57,2518.3,1.4277,638.3,9.79,16.18,25.23,3259.0,0.4094,-0.7138
3902,6.0,29.0,27.31,31.98,8800.63,6178.68,2621.94,1.4244,547.2,9.52,16.24,27.31,3259.0,0.4168,-0.8686
3903,6.0,30.4,28.49,29.45,9025.09,6291.14,2733.95,1.4346,506.1,9.12,16.29,28.48,3259.0,0.4017,-1.4601
3904,6.0,29.0,28.05,30.65,8874.12,6063.88,2810.24,1.4634,505.6,8.7,16.28,28.05,3259.0,0.4346,-1.2556
3905,6.0,29.0,29.4,28.37,9407.07,6559.67,2847.39,1.4341,505.0,8.44,16.66,29.4,3259.0,0.4724,-1.9165
3906,6.0,28.4,30.89,25.68,10175.7,7134.92,3040.78,1.4262,504.0,8.33,17.01,30.89,3259.0,0.4963,-2.6569
3907,6.0,28.0,14.46,69.96,11253.49,7500.2,3753.29,1.5004,2000.0,5.6,10.0,14.46,3259.0,0.4945,-2.5221
3908,6.0,27.0,14.87,68.12,10667.55,7391.2,3276.36,1.4433,1900.7,6.09,10.5,14.46,3259.0,0.49,-2.2863
3909,6.0,24.9,15.34,65.21,10584.16,7328.66,3255.5,1.4442,1801.9,6.55,11.0,15.34,3259.0,0.485,-2.0527
3910,6.0,25.0,15.8,64.21,10426.46,7260.11,3166.35,1.4361,1702.6,7.01,11.5,15.79,3259.0,0.4753,-1.8199
3911,6.0,25.0,16.37,61.93,10175.44,7120.54,3054.9,1.429,1603.1,7.47,12.0,16.36,3259.0,0.4727,-1.5316
3912,6.0,24.1,17.13,58.26,10134.6,7086.82,3047.78,1.4301,1503.6,7.95,12.5,17.13,3259.0,0.4679,-1.1499
3913,6.0,24.0,17.91,56.19,10012.05,7020.32,2991.73,1.4262,1404.5,8.45,13.0,17.91,3259.0,0.4666,-0.7582
3914,6.0,23.0,18.77,53.24,9976.46,7007.1,2969.37,1.4238,1305.9,8.95,13.5,18.77,3259.0,0.4695,-0.7119
3915,6.0,22.8,19.69,49.63,9889.38,7056.42,2832.96,1.4015,1209.4,9.44,13.96,19.69,3259.0,0.4746,-0.7007
3916,6.0,23.0,20.65,47.43,9988.77,7137.5,2851.27,1.3995,1127.8,9.77,14.43,20.65,3259.0,0.4769,-0.6997
3917,6.0,22.0,21.47,45.11,10037.36,7177.9,2859.46,1.3984,1065.3,9.73,14.85,21.47,3259.0,0.4727,-0.6992
3918,6.0,21.0,22.05,43.01,9954.11,7119.08,2835.02,1.3982,1005.7,9.71,15.1,22.05,3259.0,0.4677,-0.6991
3919,6.0,21.0,22.56,42.23,9863.66,7045.94,2817.72,1.3999,931.9,9.77,15.13,22.55,3259.0,0.4636,-0.7
3920,6.0,23.0,23.11,40.85,9800.28,6984.87,2815.41,1.4031,851.9,9.8,15.06,23.11,3259.0,0.4608,-0.7015
3921,6.0,25.5,23.81,38.73,9778.23,6942.61,2835.62,1.4084,769.1,9.79,14.95,23.81,3259.0,0.456,-0.7042
3922,6.0,26.0,24.86,36.84,9683.87,6867.82,2816.04,1.41,684.0,9.7,15.0,24.86,3259.0,0.456,-0.705
3923,6.0,28.0,26.45,33.56,9724.87,6869.13,2855.74,1.4157,597.1,9.36,15.16,26.45,3259.0,0.4571,-0.7079
3924,6.0,30.6,28.62,29.27,9883.6,6887.3,2996.3,1.435,509.9,8.99,15.37,28.62,3259.0,0.4629,-1.5281
3925,6.0,32.0,29.0,28.98,10144.14,6977.3,3166.85,1.4539,508.8,8.64,15.54,28.99,3259.0,0.4659,-1.7279
3926,6.0,32.0,29.55,28.08,10035.21,7023.59,3011.62,1.4288,505.9,8.42,15.93,29.54,3259.0,0.462,-1.9898
3927,6.0,33.6,29.71,27.43,10000.84,6969.97,3030.88,1.4348,506.2,8.11,16.2,29.55,3259.0,0.4686,-2.072
3928,6.0,34.0,30.22,27.04,10140.5,7072.64,3067.86,1.4338,505.6,7.88,16.49,30.21,3259.0,0.4584,-2.3257
3929,6.0,33.0,14.11,70.45,10348.1,6921.19,3426.91,1.4951,2000.0,5.6,10.0,14.11,3259.0,0.45,-2.6915
3930,6.0,33.1,14.48,67.74,9683.24,6726.46,2956.78,1.4396,1900.5,6.05,10.5,14.11,3259.0,0.4496,-2.4792
3931,6.0,31.0,14.98,66.61,9796.69,6724.59,3072.1,1.4568,1801.1,6.5,11.0,14.99,3259.0,0.4438,-2.2363
3932,6.0,29.0,15.43,64.72,9658.49,6643.01,3015.48,1.4539,1701.9,6.99,11.5,15.43,3259.0,0.44,-2.0102
3933,6.0,29.0,16.04,61.4,9601.4,6592.35,3009.05,1.4564,1602.5,7.47,12.0,16.05,3259.0,0.4352,-1.7062
3934,6.0,26.0,16.77,59.47,9383.83,6525.36,2858.47,1.4381,1503.4,7.97,12.5,16.77,3259.0,0.4358,-1.3363
3935,6.0,25.0,17.58,56.5,9352.96,6538.52,2814.45,1.4304,1403.7,8.46,13.0,17.58,3259.0,0.4313,-0.9273
3936,6.0,25.4,18.37,53.11,9142.94,6476.78,2666.16,1.4116,1305.6,8.95,13.5,18.37,3259.0,0.4322,-0.7058
3937,6.0,26.0,19.29,50.79,9202.21,6495.51,2706.7,1.4167,1206.1,9.38,14.0,19.29,3259.0,0.4315,-0.7084
3938,6.0,25.0,20.15,48.17,9154.05,6489.52,2664.52,1.4106,1120.2,9.8,14.46,20.15,3259.0,0.4316,-0.7053
3939,6.0,23.5,20.87,45.52,9143.65,6495.42,2648.23,1.4077,1067.3,9.91,14.89,20.87,3259.0,0.4282,-0.7039
3940,6.0,22.0,21.39,44.62,9067.79,6449.27,2618.52,1.406,1013.0,9.9,15.14,21.39,3259.0,0.4245,-0.703
3941,6.0,22.0,21.91,43.23,8996.58,6395.59,2600.98,1.4067,955.8,9.93,15.34,21.91,3259.0,0.4203,-0.7033
3942,6.0,22.8,22.45,41.36,8920.34,6334.37,2585.98,1.4082,883.9,9.93,15.41,22.45,3259.0,0.4203,-0.7041
3943,6.0,23.0,23.08,40.29,8951.23,6335.09,2616.14,1.413,801.8,9.9,15.33,23.09,3259.0,0.4168,-0.7065
3944,6.0,24.0,23.83,38.54,8896.78,6281.35,2615.43,1.4164,716.8,9.85,15.23,23.83,3259.0,0.4133,-0.7082
3945,6.0,25.3,24.99,35.63,8844.56,6227.86,2616.7,1.4202,629.1,9.75,15.27,24.99,3259.0,0.41,-0.7101
3946,6.0,28.0,26.51,32.97,8899.17,6179.11,2720.06,1.4402,544.9,9.46,15.38,26.51,3259.0,0.4114,-0.7201
3947,6.0,30.0,27.47,31.18,8902.53,6201.28,2701.25,1.4356,511.6,9.16,15.57,27.46,3259.0,0.4179,-0.9507
3948,6.0,31.3,27.85,30.18,9143.8,6300.45,2843.35,1.4513,507.3,8.75,15.65,27.84,3259.0,0.4082,-1.1489
3949,6.0,33.0,27.96,30.3,8917.8,6155.04,2762.76,1.4489,507.9,8.5,16.07,27.85,3259.0,0.4297,-1.2056
3950,6.0,34.0,29.01,28.52,9329.81,6484.33,2845.48,1.4388,505.7,8.24,16.42,29.01,3259.0,0.4362,-1.7247
3951,6.0,34.7,29.48,27.43,9497.95,6585.79,2912.15,1.4422,505.3,7.94,16.69,29.48,3259.0,0.4483,-1.9631
3952,6.0,35.0,30.09,26.81,9760.09,6770.53,2989.56,1.4416,504.7,7.63,16.93,30.09,3259.0,0.4483,-2.2659
3953,6.0,34.0,14.02,70.34,10162.52,6772.68,3389.84,1.5005,2000.0,5.6,10.0,14.02,3259.0,0.4501,-2.7379
3954,6.0,34.3,14.48,67.43,9680.87,6726.63,2954.23,1.4392,1900.7,6.07,10.5,14.02,3259.0,0.452,-2.4789
3955,6.0,33.0,15.01,66.05,9904.21,6760.68,3143.53,1.465,1801.5,6.55,11.0,15.01,3259.0,0.4507,-2.2295
3956,6.0,31.0,15.5,64.01,9784.02,6747.52,3036.5,1.45,1702.2,7.04,11.5,15.49,3259.0,0.4549,-1.9771
3957,6.0,29.5,16.18,60.59,9867.01,6815.33,3051.68,1.4478,1602.6,7.52,12.0,16.18,3259.0,0.4333,-1.6334
3958,6.0,28.0,16.75,59.11,9350.92,6496.87,2854.05,1.4393,1503.2,8.02,12.5,16.75,3259.0,0.4306,-1.3451
3959,6.0,27.0,17.52,56.3,9290.73,6461.04,2829.69,1.438,1403.8,8.52,13.0,17.52,3259.0,0.41,-0.9581
3960,6.0,26.6,18.13,53.69,8780.64,6157.02,2623.62,1.4261,1305.7,9.01,13.5,18.13,3259.0,0.4163,-0.7131
3961,6.0,25.0,19.09,51.06,8867.05,6255.88,2611.17,1.4174,1206.2,9.44,13.99,19.09,3259.0,0.4123,-0.7087
3962,6.0,24.0,19.92,48.49,8747.12,6201.14,2545.98,1.4106,1114.9,9.87,14.46,19.92,3259.0,0.4234,-0.7053
3963,6.0,24.2,20.88,45.27,8990.46,6373.17,2617.29,1.4107,1048.9,9.93,14.91,20.88,3259.0,0.4148,-0.7053
3964,6.0,23.0,21.38,44.34,8815.93,6247.78,2568.15,1.411,999.4,9.94,15.24,21.38,3259.0,0.4112,-0.7055
3965,6.0,23.0,21.89,43.01,8747.82,6196.4,2551.42,1.4118,943.0,9.94,15.43,21.88,3259.0,0.4112,-0.7059
3966,6.0,22.7,22.49,41.06,8779.49,6198.24,2581.25,1.4164,871.3,9.94,15.51,22.5,3259.0,0.4057,-0.7082
3967,6.0,22.0,23.14,39.88,8667.75,6116.06,2551.69,1.4172,790.0,9.93,15.54,23.15,3259.0,0.4056,-0.7086
3968,6.0,24.0,24.07,37.76,8684.26,6114.96,2569.3,1.4202,701.8,9.86,15.51,24.07,3259.0,0.3978,-0.7101
3969,6.0,25.2,25.19,35.02,8553.41,5996.61,2556.8,1.4264,614.0,9.77,15.6,25.19,3259.0,0.3941,-0.7132
3970,6.0,28.0,26.78,32.2,8500.08,5941.88,2558.19,1.4305,526.1,9.51,15.7,26.78,3259.0,0.3933,-0.7153
3971,6.0,30.0,27.29,31.24,8507.8,5930.3,2577.5,1.4346,507.6,9.14,15.82,27.28,3259.0,0.3964,-0.863
3972,6.0,30.0,27.45,30.67,8628.26,5978.57,2649.69,1.4432,505.9,8.71,15.85,27.29,3259.0,0.414,-0.9461
3973,6.0,32.0,28.1,29.84,9089.13,6244.62,2844.5,1.4555,504.1,8.28,15.94,28.1,3259.0,0.4295,-1.2753
3974,6.0,32.0,28.91,28.45,9320.9,6480.04,2840.86,1.4384,505.2,8.07,16.33,28.92,3259.0,0.4198,-1.676
3975,6.0,31.4,28.9,28.18,9213.62,6337.24,2876.38,1.4539,504.5,7.74,16.57,28.91,3259.0,0.4258,-1.6757
3976,6.0,32.0,29.38,27.7,9302.56,6429.57,2872.99,1.4468,503.4,7.47,16.85,29.38,3259.0,0.4316,-1.9157
3977,6.0,31.0,29.76,27.12,9507.11,6520.42,2986.69,1.4581,503.3,7.16,17.05,29.76,3259.0,0.4294,-2.1113
3978,6.0,29.6,29.96,26.54,9453.78,6488.47,2965.31,1.457,502.7,6.97,17.3,29.76,3259.0,0.4254,-2.2085
3979,6.0,29.0,30.03,26.73,9398.72,6431.4,2967.32,1.4614,502.5,6.72,17.47,29.96,3259.0,0.421,-2.2435
3980,6.0,28.0,13.78,72.35,9626.86,6366.69,3260.17,1.5121,2000.0,5.6,10.0,13.78,3259.0,0.4262,-2.8639
3981,6.0,27.3,14.27,69.49,9185.73,6370.75,2814.98,1.4419,1901.0,6.08,10.5,13.78,3259.0,0.4279,-2.5866
3982,6.0,27.0,14.79,67.81,9318.8,6401.2,2917.6,1.4558,1803.0,6.53,11.0,14.79,3259.0,0.4498,-2.3321
3983,6.0,27.0,15.48,64.87,9747.62,6733.21,3014.41,1.4477,1704.1,7.0,11.5,15.49,3259.0,0.4616,-1.9816
3984,6.0,26.0,16.23,61.31,9967.92,6914.86,3053.06,1.4415,1604.8,7.48,12.0,16.24,3259.0,0.4447,-1.6034
3985,6.0,26.0,16.85,59.48,9611.54,6667.6,2943.94,1.4415,1505.8,7.96,12.5,16.85,3259.0,0.4581,-1.2952
3986,6.0,26.0,17.8,56.04,9859.66,6874.47,2985.19,1.4342,1406.1,8.46,13.0,17.8,3259.0,0.4457,-0.8175
3987,6.0,25.1,18.51,53.1,9491.65,6692.9,2798.75,1.4182,1307.6,8.96,13.48,18.51,3259.0,0.4481,-0.7091
3988,6.0,25.0,19.44,50.62,9513.9,6734.59,2779.31,1.4127,1209.1,9.39,13.97,19.44,3259.0,0.4441,-0.7063
3989,6.0,25.0,20.29,48.01,9387.62,6679.23,2708.38,1.4055,1119.5,9.77,14.44,20.3,3259.0,0.4288,-0.7027
3990,6.0,24.2,20.91,45.8,9126.66,6454.34,2672.32,1.414,1051.9,9.9,14.89,20.92,3259.0,0.429,-0.707
3991,6.0,24.0,21.59,44.38,9126.45,6461.36,2665.08,1.4125,1001.7,9.93,15.25,21.59,3259.0,0.4216,-0.7062
3992,6.0,25.0,22.08,43.08,8990.38,6353.87,2636.51,1.4149,944.9,9.93,15.47,22.07,3259.0,0.4159,-0.7075
3993,6.0,26.1,22.55,41.51,8899.21,6270.13,2629.08,1.4193,880.7,9.93,15.56,22.55,3259.0,0.4131,-0.7097
3994,6.0,27.0,23.16,40.38,8851.82,6229.01,2622.81,1.4211,807.3,9.91,15.58,23.16,3259.0,0.4027,-0.7105
3995,6.0,28.0,23.74,39.0,8641.95,6071.04,2570.9,1.4235,727.9,9.82,15.55,23.73,3259.0,0.4056,-0.7117
3996,6.0,28.6,24.87,36.19,8727.37,6115.18,2612.19,1.4272,643.7,9.7,15.54,24.86,3259.0,0.43,-0.7136
3997,6.0,29.0,27.05,32.13,9224.91,6482.51,2742.4,1.423,556.2,9.42,15.61,27.05,3259.0,0.4501,-0.7369
3998,6.0,31.0,28.93,28.81,9643.7,6786.42,2857.28,1.421,507.4,9.04,15.81,28.93,3259.0,0.4545,-1.6749
3999,6.0,31.0,28.98,28.45,9906.26,6855.47,3050.8,1.445,508.4,8.62,15.75,28.93,3259.0,0.447,-1.7128
4000,6.0,32.0,29.2,28.38,9668.71,6741.79,2926.92,1.4341,506.1,8.36,16.13,28.98,3259.0,0.4434,-1.8164
4001,6.0,31.0,29.42,28.02,9619.23,6691.09,2928.14,1.4376,505.2,8.08,16.42,29.2,3259.0,0.4534,-1.9286
4002,6.0,30.8,30.04,26.78,9856.48,6845.84,3010.63,1.4398,504.1,7.84,16.72,30.05,3259.0,0.4462,-2.2418
4003,6.0,30.0,14.01,70.7,10131.89,6739.36,3392.53,1.5034,2000.0,5.6,10.0,14.01,3259.0,0.45,-2.7491
4004,6.0,29.0,14.48,68.57,9646.2,6725.24,2920.96,1.4343,1900.7,6.08,10.5,14.01,3259.0,0.4474,-2.4777
4005,6.0,28.3,14.96,65.87,9719.61,6692.17,3027.45,1.4524,1801.6,6.52,11.0,14.97,3259.0,0.4455,-2.2441
4006,6.0,27.0,15.45,64.44,9641.83,6669.0,2972.82,1.4458,1702.3,7.0,11.5,15.45,3259.0,0.4388,-1.9987
4007,6.0,27.0,16.03,62.09,9457.68,6574.37,2883.31,1.4386,1603.0,7.47,12.0,16.03,3259.0,0.4343,-1.7028
4008,6.0,25.8,16.76,58.88,9393.18,6512.08,2881.1,1.4424,1503.6,7.96,12.5,16.76,3259.0,0.4404,-1.3431
4009,6.0,25.0,17.62,56.16,9475.15,6607.77,2867.38,1.4339,1404.4,8.46,13.0,17.62,3259.0,0.4517,-0.9056
4010,6.0,24.0,18.59,52.85,9581.06,6782.37,2798.69,1.4126,1305.9,8.96,13.49,18.59,3259.0,0.4533,-0.7063
4011,6.0,24.1,19.52,49.54,9608.88,6812.12,2796.76,1.4106,1207.6,9.39,13.98,19.52,3259.0,0.4552,-0.7053
4012,6.0,23.0,20.47,47.07,9611.68,6846.08,2765.6,1.404,1118.6,9.77,14.46,20.47,3259.0,0.4552,-0.702
4013,6.0,23.0,21.34,44.62,9600.99,6851.03,2749.96,1.4014,1045.6,9.83,14.91,21.35,3259.0,0.4514,-0.7007
4014,6.0,22.9,21.96,42.7,9563.82,6798.97,2764.85,1.4067,984.4,9.83,15.18,21.97,3259.0,0.4356,-0.7033
4015,6.0,23.0,22.38,41.91,9254.52,6563.03,2691.5,1.4101,912.4,9.88,15.32,22.38,3259.0,0.4217,-0.705
4016,6.0,23.0,22.8,40.87,8988.23,6355.55,2632.68,1.4142,837.8,9.89,15.35,22.8,3259.0,0.4192,-0.7071
4017,6.0,24.0,23.51,38.95,8951.6,6317.61,2633.99,1.4169,756.4,9.87,15.31,23.52,3259.0,0.4212,-0.7085
4018,6.0,26.0,24.66,36.61,8995.24,6348.67,2646.57,1.4169,668.8,9.79,15.34,24.66,3259.0,0.4197,-0.7084
4019,6.0,26.0,26.1,33.63,8996.65,6326.27,2670.38,1.4221,582.7,9.52,15.45,26.1,3259.0,0.4211,-0.7111
4020,6.0,26.7,27.84,30.26,9067.97,6348.1,2719.87,1.4285,512.3,9.2,15.68,27.84,3259.0,0.4353,-1.1318
4021,6.0,28.0,28.63,29.04,9444.78,6563.73,2881.05,1.4389,505.2,8.84,15.89,28.64,3259.0,0.4424,-1.535
4022,6.0,28.0,29.2,28.11,9555.22,6673.63,2881.59,1.4318,507.3,8.59,16.29,29.19,3259.0,0.4457,-1.817
4023,6.0,28.2,29.74,27.09,9647.52,6726.75,2920.76,1.4342,505.4,8.43,16.68,29.73,3259.0,0.4526,-2.0868
4024,6.0,29.0,30.35,26.34,9807.24,6836.09,2971.15,1.4346,504.0,8.29,17.05,30.36,3259.0,0.4378,-2.3928
4025,6.0,29.0,13.93,71.04,9966.92,6616.31,3350.62,1.5064,2000.0,5.6,10.0,13.93,3259.0,0.4668,-2.7864
4026,6.0,28.6,14.63,67.4,10145.5,6977.13,3168.38,1.4541,1900.6,6.07,10.5,14.64,3259.0,0.4669,-2.4107
4027,6.0,29.0,15.14,65.7,10130.43,6984.19,3146.24,1.4505,1801.3,6.54,11.0,15.14,3259.0,0.4577,-2.1566
4028,6.0,28.0,15.56,63.96,9886.01,6851.33,3034.68,1.4429,1702.3,7.02,11.5,15.56,3259.0,0.4583,-1.9432
4029,6.0,26.0,16.21,61.0,9884.87,6866.14,3018.73,1.4397,1602.5,7.49,12.0,16.21,3259.0,0.4693,-1.6138
4030,6.0,26.0,17.1,58.0,10045.42,7036.14,3009.28,1.4277,1503.3,7.98,12.5,17.1,3259.0,0.4443,-1.1641
4031,6.0,25.0,17.67,55.96,9533.68,6667.06,2866.63,1.43,1404.2,8.48,13.0,17.66,3259.0,0.4721,-0.8817
4032,6.0,24.4,18.83,51.82,9955.7,7089.0,2866.7,1.4044,1306.6,8.97,13.5,18.83,3259.0,0.4535,-0.7022
4033,6.0,23.0,19.54,49.79,9591.39,6814.82,2776.57,1.4074,1207.5,9.39,14.0,19.54,3259.0,0.4551,-0.7037
4034,6.0,22.0,20.5,46.94,9590.65,6844.15,2746.5,1.4013,1115.5,9.75,14.47,20.5,3259.0,0.4584,-0.7006
4035,6.0,22.9,21.46,44.06,9667.27,6899.24,2768.03,1.4012,1037.1,9.81,14.92,21.45,3259.0,0.4471,-0.7006
4036,6.0,22.0,21.94,42.98,9452.63,6734.16,2718.47,1.4037,973.5,9.84,15.15,21.94,3259.0,0.4436,-0.7018
4037,6.0,21.0,22.5,41.56,9378.11,6684.54,2693.56,1.403,897.5,9.86,15.18,22.49,3259.0,0.4464,-0.7015
4038,6.0,21.4,23.25,39.55,9447.6,6726.89,2720.7,1.4045,812.9,9.85,15.12,23.25,3259.0,0.4564,-0.7022
4039,6.0,22.0,24.36,37.18,9649.97,6876.41,2773.57,1.4033,723.9,9.79,15.04,24.36,3259.0,0.455,-0.7017
4040,6.0,23.0,25.91,33.95,9644.29,6853.92,2790.37,1.4071,632.1,9.6,15.27,25.91,3259.0,0.4452,-0.7036
4041,6.0,22.4,27.59,30.66,9495.17,6709.34,2785.83,1.4152,543.3,9.24,15.48,27.59,3259.0,0.4407,-1.0022
4042,6.0,24.0,28.65,28.96,9433.64,6643.37,2790.27,1.42,505.7,8.99,15.76,28.64,3259.0,0.4383,-1.5333
4043,6.0,25.0,28.74,28.82,9516.54,6610.14,2906.41,1.4397,504.7,8.64,15.89,28.65,3259.0,0.4365,-1.5877
4044,6.0,24.0,29.03,28.22,9428.79,6584.48,2844.31,1.432,506.8,8.38,16.28,28.74,3259.0,0.4288,-1.7297
4045,6.0,26.0,29.27,27.95,9296.86,6472.8,2824.06,1.4363,504.6,8.22,16.69,29.03,3259.0,0.4329,-1.855
4046,6.0,25.0,29.8,27.13,9392.36,6538.87,2853.49,1.4364,502.8,8.08,17.04,29.8,3259.0,0.4392,-2.1206
4047,6.0,24.9,30.34,26.17,9538.47,6636.53,2901.94,1.4373,502.2,7.98,17.37,30.33,3259.0,0.4388,-2.388
4048,6.0,25.0,13.94,70.86,9975.34,6635.18,3340.15,1.5034,2000.0,5.6,10.0,13.94,3259.0,0.4349,-2.7793
4049,6.0,25.0,14.35,69.05,9381.61,6499.48,2882.13,1.4434,1900.7,6.08,10.5,13.94,3259.0,0.4504,-2.549
4050,6.0,24.9,14.99,65.81,9798.61,6736.79,3061.81,1.4545,1802.0,6.52,11.0,14.99,3259.0,0.4593,-2.2326
4051,6.0,25.0,15.57,63.84,9891.62,6875.58,3016.04,1.4387,1703.2,6.99,11.5,15.57,3259.0,0.4786,-1.9342
4052,6.0,24.0,16.39,60.59,10265.9,7170.31,3095.59,1.4317,1604.1,7.47,12.0,16.4,3259.0,0.4731,-1.5194
4053,6.0,23.8,17.13,57.47,10173.47,7093.46,3080.02,1.4342,1504.9,7.96,12.5,17.13,3259.0,0.4769,-1.1513
4054,6.0,24.0,18.0,54.76,10217.32,7155.51,3061.81,1.4279,1405.9,8.46,13.0,18.0,3259.0,0.4658,-0.714
4055,6.0,23.0,18.75,52.25,9850.3,6995.19,2855.11,1.4082,1308.1,8.95,13.5,18.75,3259.0,0.475,-0.7041
4056,6.0,22.9,19.8,48.68,10028.12,7139.2,2888.91,1.4047,1208.9,9.35,14.0,19.8,3259.0,0.4759,-0.7023
4057,6.0,23.0,20.81,46.04,10019.84,7157.75,2862.1,1.3999,1113.6,9.69,14.49,20.8,3259.0,0.4691,-0.6999
4058,6.0,23.0,21.58,43.92,9893.15,7061.2,2831.96,1.4011,1039.3,9.73,14.91,21.58,3259.0,0.4683,-0.7005
4059,6.0,23.1,22.19,42.01,9910.7,7053.48,2857.21,1.4051,971.1,9.77,15.05,22.19,3259.0,0.4702,-0.7025
4060,6.0,23.0,22.7,41.04,9928.22,7083.72,2844.5,1.4016,896.8,9.81,14.95,22.7,3259.0,0.4703,-0.7008
4061,6.0,23.0,23.29,39.61,9925.39,7083.42,2841.97,1.4012,816.6,9.78,14.78,23.29,3259.0,0.4653,-0.7006
4062,6.0,23.1,24.17,37.26,9843.42,7007.48,2835.94,1.4047,732.2,9.78,14.78,24.18,3259.0,0.465,-0.7024
4063,6.0,23.0,25.66,34.44,9835.36,7001.69,2833.67,1.4047,642.0,9.7,14.96,25.66,3259.0,0.4588,-0.7024
4064,6.0,24.0,27.38,31.17,9760.03,6911.34,2848.68,1.4122,554.8,9.38,15.17,27.38,3259.0,0.4479,-0.8971
4065,6.0,24.3,28.43,29.09,9593.24,6749.19,2844.04,1.4214,508.9,9.1,15.43,28.43,3259.0,0.4422,-1.4275
4066,6.0,26.0,28.59,29.08,9596.16,6665.53,2930.62,1.4397,505.2,8.79,15.64,28.43,3259.0,0.4428,-1.5137
4067,6.0,26.0,28.97,28.46,9572.17,6677.09,2895.08,1.4336,507.3,8.49,16.05,28.97,3259.0,0.4474,-1.7021
4068,6.0,25.6,29.55,27.3,9682.74,6751.35,2931.39,1.4342,505.4,8.28,16.44,29.55,3259.0,0.449,-1.993
4069,6.0,26.0,30.02,26.81,9720.33,6779.56,2940.77,1.4338,504.4,8.13,16.84,30.02,3259.0,0.4512,-2.2285
4070,6.0,27.0,14.05,70.45,10225.16,6815.74,3409.41,1.5002,2000.0,5.6,10.0,14.05,3259.0,0.4505,-2.7246
4071,6.0,26.3,14.48,67.81,9708.36,6733.78,2974.58,1.4417,1900.6,6.08,10.5,14.05,3259.0,0.4462,-2.4785
4072,6.0,28.0,14.95,66.49,9789.07,6674.91,3114.17,1.4665,1801.9,6.55,11.0,14.96,3259.0,0.4497,-2.2558
4073,6.0,27.0,15.49,64.26,9723.72,6731.47,2992.26,1.4445,1703.4,7.03,11.5,15.48,3259.0,0.4557,-1.9791
4074,6.0,27.8,16.19,60.74,9853.04,6827.38,3025.66,1.4432,1603.9,7.51,12.0,16.19,3259.0,0.4577,-1.6289
4075,6.0,27.0,16.98,58.45,9900.65,6862.27,3038.39,1.4428,1504.6,8.0,12.5,16.98,3259.0,0.4559,-1.23
4076,6.0,27.0,17.78,55.59,9872.92,6840.19,3032.73,1.4434,1405.2,8.5,13.0,17.78,3259.0,0.4324,-0.8306
4077,6.0,25.4,18.37,52.96,9187.08,6492.7,2694.38,1.415,1307.6,9.0,13.49,18.37,3259.0,0.433,-0.7075
4078,6.0,24.0,19.28,50.63,9201.22,6507.03,2694.2,1.414,1208.1,9.42,13.99,19.28,3259.0,0.4267,-0.707
4079,6.0,23.0,20.16,47.96,9021.86,6416.9,2604.95,1.406,1111.1,9.8,14.49,20.16,3259.0,0.4196,-0.703
4080,6.0,22.9,21.08,44.85,8914.06,6315.39,2598.67,1.4115,1016.7,9.87,14.98,21.08,3259.0,0.4132,-0.7057
4081,6.0,23.0,22.03,42.8,8789.88,6223.86,2566.02,1.4123,930.3,9.94,15.46,22.02,3259.0,0.4148,-0.7061
4082,6.0,22.0,22.58,41.39,8823.57,6252.41,2571.16,1.4112,857.2,9.93,15.42,22.58,3259.0,0.4227,-0.7056
4083,6.0,21.1,23.39,38.99,8986.03,6371.32,2614.71,1.4104,773.6,9.9,15.3,23.39,3259.0,0.4283,-0.7052
4084,6.0,21.0,24.47,36.98,9108.94,6455.53,2653.41,1.411,684.7,9.78,15.22,24.47,3259.0,0.411,-0.7055
4085,6.0,22.0,25.59,34.62,8789.13,6194.03,2595.1,1.419,595.8,9.59,15.39,25.59,3259.0,0.4063,-0.7095
4086,6.0,21.7,27.31,30.97,8724.98,6123.68,2601.3,1.4248,510.3,9.34,15.55,27.31,3259.0,0.4101,-0.8678
4087,6.0,22.0,27.76,30.5,8828.48,6182.3,2646.18,1.428,506.8,9.11,15.8,27.75,3259.0,0.4072,-1.0957
4088,6.0,23.0,27.93,30.21,8871.27,6142.01,2729.27,1.4444,505.1,8.8,16.0,27.76,3259.0,0.4092,-1.1874
4089,6.0,22.9,28.33,29.21,8884.21,6173.51,2710.7,1.4391,508.1,8.6,16.41,28.33,3259.0,0.4086,-1.3845
4090,6.0,23.0,28.77,28.8,8871.9,6169.15,2702.75,1.4381,507.0,8.48,16.83,28.77,3259.0,0.4053,-1.6041
4091,6.0,23.0,29.15,28.19,8828.73,6122.33,2706.4,1.4421,503.4,8.3,17.22,29.15,3259.0,0.4198,-1.796
4092,6.0,23.6,29.99,26.57,9110.0,6345.9,2764.1,1.4356,502.0,8.17,17.6,30.0,3259.0,0.4081,-2.2144
4093,6.0,24.0,29.91,26.99,8954.36,6171.81,2782.55,1.4508,501.5,7.95,17.85,29.99,3259.0,0.4028,-2.1824
4094,6.0,24.0,30.08,26.74,8821.19,6095.32,2725.87,1.4472,501.4,7.83,18.16,29.91,3259.0,0.4163,-2.2638
4095,6.0,26.4,13.75,71.94,8650.36,6302.45,2347.91,1.3725,2000.0,5.6,10.0,13.75,0.0,0.4207,-2.8125
4096,6.0,28.0,14.22,70.59,8317.89,6287.83,2030.06,1.3229,2000.0,6.1,10.5,13.75,300.0,0.4166,-2.5516
4097,6.0,28.0,14.69,68.48,8362.41,6231.59,2130.82,1.3419,2000.0,6.6,11.0,14.69,300.0,0.4236,-2.3257
4098,6.0,28.2,15.25,65.17,8470.06,6341.0,2129.06,1.3358,2000.0,7.1,11.5,15.25,300.0,0.4228,-2.0412
4099,6.0,28.0,15.75,63.99,8438.45,6333.59,2104.86,1.3323,2000.0,7.59,12.0,15.75,300.0,0.4325,-1.7922
4100,6.0,26.0,16.34,61.64,8589.28,6483.95,2105.33,1.3247,2000.0,8.09,12.5,16.33,300.1,0.4358,-1.4943
4101,6.0,25.6,16.87,58.88,8692.86,6538.7,2154.16,1.3294,2000.0,8.59,13.0,16.87,300.1,0.4336,-1.2309
4102,6.0,24.0,17.35,57.82,8503.63,6510.74,1992.89,1.3061,1999.9,9.09,13.5,17.35,300.1,0.4305,-0.9778
4103,6.0,24.0,17.83,56.12,8435.75,6470.47,1965.28,1.3037,1997.3,9.49,14.0,17.82,300.1,0.4188,-0.7391
4104,6.0,23.7,18.22,54.15,8208.59,6298.48,1910.11,1.3033,1989.2,9.85,14.5,18.22,300.2,0.4106,-0.6516
4105,6.0,23.0,18.65,53.3,8035.35,6180.42,1854.93,1.3001,1957.4,9.91,15.0,18.65,300.3,0.4156,-0.6501
4106,6.0,22.0,19.19,51.53,8118.41,6260.37,1858.04,1.2968,1935.1,9.75,15.49,19.19,300.5,0.4216,-0.6484
4107,6.0,21.0,19.74,49.8,8229.15,6355.01,1874.15,1.2949,1867.8,9.68,15.99,19.74,300.5,0.4172,-0.6475
4108,6.0,20.0,20.2,48.43,8145.3,6295.03,1850.28,1.2939,1774.7,9.79,16.47,20.19,300.5,0.409,-0.647
4109,6.0,20.0,20.6,47.24,7989.72,6174.7,1815.03,1.2939,1676.2,9.83,16.95,20.6,300.3,0.4038,-0.647
4110,6.0,20.8,21.23,44.99,7906.17,6101.46,1804.71,1.2958,1577.0,9.79,17.43,21.23,300.3,0.4023,-0.6479
4111,6.0,21.0,21.91,43.61,7890.72,6083.08,1807.64,1.2972,1477.7,9.63,17.87,21.91,300.4,0.4016,-0.6486
4112,6.0,22.0,22.51,42.07,7894.33,6075.99,1818.35,1.2993,1378.6,9.33,18.18,22.5,300.3,0.4019,-0.6496
4113,6.0,23.6,22.92,40.64,7987.15,6084.88,1902.27,1.3126,1282.0,8.93,18.26,22.92,300.2,0.4034,-0.6563
4114,6.0,26.0,23.14,40.5,8111.36,6107.89,2003.47,1.328,1197.0,8.51,18.13,22.92,300.3,0.4121,-0.664
4115,6.0,27.0,23.98,38.52,8213.75,6238.26,1975.5,1.3167,1122.0,8.24,18.52,23.98,300.6,0.4157,-0.6583
4116,6.0,27.3,23.95,38.24,8437.89,6297.11,2140.78,1.34,1121.5,7.93,18.43,23.98,300.4,0.4123,-0.67
4117,6.0,29.0,23.92,38.67,8361.26,6244.01,2117.25,1.3391,1132.0,7.71,18.5,23.95,300.4,0.4034,-0.6695
4118,6.0,30.0,23.93,38.65,8195.32,6110.33,2084.99,1.3412,1122.0,7.49,18.58,23.92,300.3,0.411,-0.6706
4119,6.0,30.1,23.95,38.16,8375.65,6226.35,2149.3,1.3452,1138.1,7.34,18.58,23.93,300.4,0.3945,-0.6726
4120,6.0,31.0,23.73,39.12,8124.11,5975.86,2148.25,1.3595,1156.5,7.36,18.65,23.95,300.4,0.3815,-0.6797
4121,6.0,30.0,23.67,39.26,7804.27,5779.14,2025.13,1.3504,1156.3,7.28,18.76,23.73,300.5,0.3889,-0.6752
4122,6.0,29.4,23.98,38.11,7901.01,5893.13,2007.87,1.3407,1134.3,7.22,18.87,23.97,300.4,0.381,-0.6704
4123,6.0,28.0,23.78,39.01,7851.44,5774.75,2076.69,1.3596,1152.6,7.22,18.86,23.98,300.4,0.3915,-0.6798
4124,6.0,27.0,24.14,38.19,7909.71,5932.73,1976.98,1.3332,1124.2,7.15,18.96,24.14,300.3,0.4151,-0.6666
4125,6.0,26.3,24.57,36.84,8392.39,6291.33,2101.05,1.334,1095.2,7.05,18.93,24.57,300.2,0.421,-0.667
4126,6.0,25.0,24.54,37.3,8586.67,6380.67,2206.0,1.3457,1100.5,6.94,18.85,24.57,300.2,0.4343,-0.6729
4127,6.0,24.0,25.02,36.24,8757.32,6581.84,2175.48,1.3305,1069.6,6.84,18.98,25.02,300.1,0.4338,-0.6653
4128,6.0,24.3,24.97,36.04,8882.84,6575.14,2307.7,1.351,1073.8,6.73,18.96,25.02,300.1,0.4441,-0.6755
4129,6.0,23.0,25.07,36.16,9023.74,6730.54,2293.19,1.3407,1085.8,6.69,18.98,24.97,300.1,0.4501,-0.6704
4130,6.0,22.0,24.63,37.13,9267.48,6821.94,2445.55,1.3585,1106.3,6.5,18.58,24.63,300.2,0.4495,-0.6792
4131,6.0,22.5,24.55,36.98,9194.12,6809.17,2384.96,1.3503,1068.4,6.57,18.29,24.63,300.2,0.4408,-0.6751
4132,6.0,22.0,24.35,37.77,9044.3,6674.12,2370.17,1.3551,1047.3,6.61,18.09,24.55,300.2,0.4364,-0.6776
4133,6.0,21.0,24.39,37.67,8867.97,6605.05,2262.93,1.3426,1022.4,6.6,18.05,24.35,300.2,0.4364,-0.6713
4134,6.0,22.0,24.6,36.93,8834.46,6605.15,2229.31,1.3375,997.5,6.53,18.1,24.39,300.1,0.4322,-0.6688
4135,6.0,21.0,24.51,37.43,8839.37,6542.47,2296.9,1.3511,997.3,6.46,18.07,24.6,300.2,0.4307,-0.6755
4136,6.0,22.0,24.6,37.23,8774.72,6519.22,2255.49,1.346,989.4,6.33,18.13,24.51,300.1,0.4245,-0.673
4137,6.0,24.5,24.54,37.11,8721.55,6425.48,2296.07,1.3573,987.2,6.28,18.15,24.6,300.1,0.4235,-0.6787
4138,6.0,26.0,24.4,37.7,8716.1,6411.18,2304.92,1.3595,1001.4,6.31,18.11,24.54,300.2,0.4198,-0.6798
4139,6.0,28.0,24.41,37.67,8595.77,6354.71,2241.06,1.3527,998.5,6.36,18.16,24.4,300.2,0.4128,-0.6763
4140,6.0,28.5,24.25,37.77,8527.27,6248.28,2278.99,1.3647,1008.5,6.43,18.17,24.41,300.3,0.403,-0.6824
4141,6.0,29.0,24.01,38.61,8335.42,6100.65,2234.76,1.3663,1026.9,6.53,18.17,24.25,300.4,0.3999,-0.6832
4142,6.0,30.0,24.1,38.39,8147.63,6054.12,2093.51,1.3458,1022.7,6.6,18.29,24.01,300.3,0.3812,-0.6729
4143,6.0,30.2,23.94,38.48,7881.99,5771.47,2110.52,1.3657,1020.0,6.69,18.38,24.1,300.3,0.3796,-0.6828
4144,6.0,31.0,23.75,39.23,7833.46,5747.9,2085.56,1.3628,1048.9,6.77,18.36,23.94,300.5,0.4001,-0.6814
4145,6.0,31.0,24.21,38.17,8092.57,6058.41,2034.17,1.3358,1041.2,6.81,18.49,24.21,300.4,0.4172,-0.6679
4146,6.0,30.0,24.37,37.45,8471.7,6318.21,2153.49,1.3408,1049.6,6.79,18.46,24.21,300.4,0.4334,-0.6704
4147,6.0,29.0,24.62,37.24,8802.48,6563.82,2238.66,1.3411,1055.1,6.83,18.51,24.37,300.3,0.4399,-0.6705
4148,6.0,28.0,24.58,37.34,8976.05,6663.02,2313.03,1.3471,1083.4,6.89,18.54,24.62,300.4,0.4524,-0.6736
4149,6.0,27.1,25.06,36.0,9138.36,6853.25,2285.11,1.3334,1063.3,6.88,18.74,25.06,300.2,0.4512,-0.6667
4150,6.0,27.0,24.86,36.73,9273.12,6836.61,2436.51,1.3564,1091.3,6.84,18.71,25.06,300.2,0.4334,-0.6782
4151,6.0,26.0,24.81,36.85,8857.96,6566.52,2291.45,1.349,1083.7,6.82,18.86,24.86,300.2,0.4351,-0.6745
4152,6.0,25.5,24.98,36.23,8827.09,6593.86,2233.23,1.3387,1077.2,6.76,18.98,24.81,300.2,0.4562,-0.6693
4153,6.0,25.0,25.29,35.83,9252.57,6914.07,2338.5,1.3382,1082.3,6.75,19.02,25.29,300.2,0.479,-0.6691
4154,6.0,24.0,25.07,36.3,9856.47,7260.63,2595.84,1.3575,1103.9,6.56,18.62,25.29,300.3,0.4735,-0.6788
4155,6.0,24.0,24.85,36.51,9753.73,7173.11,2580.62,1.3598,1076.2,6.56,18.31,25.07,300.3,0.4646,-0.6799
4156,6.0,24.0,24.61,37.33,9540.12,7034.85,2505.26,1.3561,1059.4,6.65,18.09,24.85,300.3,0.4517,-0.6781
4157,6.0,23.0,24.61,37.34,9176.84,6837.51,2339.32,1.3421,1020.9,6.64,18.03,24.61,300.2,0.4488,-0.6711
4158,6.0,23.0,24.78,36.68,9099.02,6793.18,2305.84,1.3394,992.0,6.52,18.06,24.61,300.2,0.4417,-0.6697
4159,6.0,23.0,24.58,37.41,9056.8,6685.09,2371.71,1.3548,999.5,6.44,18.01,24.78,300.2,0.4346,-0.6774
4160,6.0,25.0,24.63,37.29,8855.24,6577.06,2278.18,1.3464,985.5,6.31,18.08,24.58,300.1,0.4426,-0.6732
4161,6.0,25.3,24.79,36.67,9029.46,6700.02,2329.43,1.3477,982.2,6.26,18.1,24.63,300.2,0.4372,-0.6738
4162,6.0,27.0,24.54,37.53,9051.88,6617.79,2434.09,1.3678,1001.6,6.31,18.05,24.79,300.2,0.4254,-0.6839
4163,6.0,28.0,24.34,37.98,8796.79,6438.93,2357.85,1.3662,1007.4,6.38,18.06,24.54,300.3,0.4241,-0.6831
4164,6.0,28.9,24.36,37.65,8730.88,6419.3,2311.59,1.3601,1010.7,6.45,18.13,24.34,300.3,0.4427,-0.68
4165,6.0,29.0,24.51,37.61,9031.94,6701.17,2330.77,1.3478,1029.7,6.58,18.12,24.36,300.4,0.4469,-0.6739
4166,6.0,30.0,24.7,37.18,9093.18,6764.96,2328.22,1.3442,1026.5,6.69,18.23,24.51,300.4,0.4404,-0.6721
4167,6.0,30.0,24.47,37.39,9152.92,6667.66,2485.25,1.3727,1053.5,6.77,18.25,24.7,300.4,0.4415,-0.6864
4168,6.0,30.0,24.25,38.22,9119.26,6685.03,2434.23,1.3641,1085.6,6.84,18.2,24.47,300.5,0.4459,-0.6821
4169,6.0,30.0,24.63,37.36,9102.9,6751.19,2351.7,1.3483,1062.8,6.92,18.4,24.63,300.4,0.4572,-0.6742
4170,6.0,29.8,24.49,37.35,9465.96,6924.07,2541.89,1.3671,1106.9,6.96,18.35,24.63,300.5,0.4763,-0.6836
4171,6.0,28.0,24.76,37.11,9669.25,7212.12,2457.13,1.3407,1125.2,7.11,18.46,24.49,300.5,0.487,-0.6703
4172,6.0,27.0,25.02,36.53,9842.1,7375.99,2466.11,1.3343,1137.3,7.28,18.66,24.76,300.4,0.4666,-0.6672
4173,6.0,26.1,24.91,36.45,9496.87,7068.84,2428.04,1.3435,1138.3,7.34,18.82,25.02,300.3,0.4744,-0.6717
4174,6.0,24.0,25.26,36.03,9549.24,7188.96,2360.29,1.3283,1113.8,7.15,18.92,25.26,300.2,0.4834,-0.6642
4175,6.0,24.0,25.47,35.59,9748.73,7325.78,2422.95,1.3307,1097.6,6.96,18.92,25.26,300.2,0.481,-0.6654
4176,6.0,23.3,25.45,35.35,9821.29,7290.58,2530.71,1.3471,1090.0,6.81,18.88,25.47,300.2,0.4745,-0.6736
4177,6.0,23.0,25.37,35.82,9694.57,7191.6,2502.97,1.348,1085.5,6.71,18.86,25.45,300.2,0.4755,-0.674
4178,6.0,23.0,25.04,36.52,9754.79,7206.24,2548.55,1.3537,1080.4,6.51,18.5,25.05,300.2,0.4655,-0.6768
4179,6.0,23.0,24.87,36.55,9575.42,7050.16,2525.26,1.3582,1043.1,6.52,18.24,25.04,300.2,0.4668,-0.6791
4180,6.0,23.0,24.71,37.28,9585.8,7067.22,2518.58,1.3564,1037.1,6.51,18.02,24.87,300.2,0.4647,-0.6782
4181,6.0,23.0,24.85,36.96,9431.85,7032.72,2399.13,1.3411,1004.2,6.5,17.98,24.71,300.2,0.4583,-0.6706
4182,6.0,22.4,24.84,36.61,9360.28,6935.31,2424.98,1.3497,991.0,6.45,17.97,24.85,300.2,0.4529,-0.6748
4183,6.0,23.0,24.76,37.18,9268.28,6854.43,2413.85,1.3522,989.8,6.35,17.96,24.84,300.2,0.4521,-0.6761
4184,6.0,24.0,24.89,36.91,9195.83,6842.16,2353.67,1.344,977.8,6.26,18.02,24.76,300.2,0.4461,-0.672
4185,6.0,24.4,24.8,36.74,9170.36,6751.38,2418.99,1.3583,979.5,6.2,18.04,24.89,300.2,0.4448,-0.6791
4186,6.0,25.0,24.7,37.33,9140.6,6731.47,2409.14,1.3579,990.2,6.2,18.03,24.8,300.2,0.4448,-0.6789
4187,6.0,25.0,24.84,37.04,9057.7,6731.35,2326.35,1.3456,983.2,6.21,18.11,24.7,300.2,0.4444,-0.6728
4188,6.0,26.9,24.87,36.61,9116.27,6726.98,2389.29,1.3552,988.1,6.21,18.18,24.84,300.2,0.3862,-0.6776
4189,6.0,27.0,23.84,39.36,8034.07,5847.08,2186.99,1.374,1017.6,6.3,18.19,23.84,300.3,0.2994,-0.687
4190,6.0,25.0,23.0,41.4,6278.3,4532.66,1745.64,1.3851,1003.3,6.41,18.56,23.0,300.2,0.3439,-0.6926
4191,6.0,26.5,24.41,37.66,6999.0,5208.61,1790.39,1.3437,939.1,6.45,18.96,24.41,300.3,0.3892,-0.6719
4192,6.0,25.0,24.47,37.93,7980.49,5898.69,2081.8,1.3529,994.3,6.34,18.65,24.41,300.3,0.4096,-0.6765
4193,6.0,24.0,24.77,37.26,8358.42,6205.83,2152.59,1.3469,997.8,6.32,18.67,24.77,300.2,0.4529,-0.6734
4194,6.0,24.0,25.22,35.9,9208.71,6860.79,2347.92,1.3422,1026.6,6.26,18.66,25.22,300.2,0.4481,-0.6711
4195,6.0,24.0,24.97,36.84,9255.31,6788.1,2467.21,1.3635,1044.8,6.25,18.59,25.22,300.2,0.4576,-0.6817
4196,6.0,24.0,25.26,36.22,9260.02,6932.38,2327.64,1.3358,1033.8,6.25,18.68,24.97,300.2,0.4602,-0.6679
4197,6.0,23.9,25.38,35.6,9379.08,6972.5,2406.58,1.3452,1031.3,6.24,18.74,25.26,300.1,0.4393,-0.6726
4198,6.0,24.0,25.03,36.75,9054.61,6656.53,2398.08,1.3603,1038.8,6.24,18.74,25.03,300.1,0.4452,-0.6801
4199,6.0,23.0,25.31,36.13,8996.8,6745.15,2251.65,1.3338,1028.2,6.24,18.87,25.03,300.1,0.4402,-0.6669
4200,6.0,23.1,25.36,35.67,8984.72,6670.45,2314.26,1.3469,1026.1,6.29,18.98,25.31,300.1,0.4411,-0.6735
4201,6.0,23.0,25.24,36.3,9049.35,6686.01,2363.34,1.3535,1046.8,6.31,18.97,25.36,300.1,0.4373,-0.6767
4202,6.0,23.0,24.79,37.29,9029.55,6627.8,2401.75,1.3624,1049.3,6.08,18.59,24.79,300.2,0.4343,-0.6812
4203,6.0,22.4,24.72,37.05,8913.93,6578.93,2335.01,1.3549,1009.4,6.07,18.33,24.79,300.2,0.4252,-0.6775
4204,6.0,22.0,24.57,37.8,8742.67,6438.03,2304.64,1.358,984.1,6.04,18.15,24.72,300.2,0.4023,-0.679
4205,6.0,22.0,24.39,38.22,8289.0,6090.07,2198.93,1.3611,956.9,6.0,18.14,24.57,300.1,0.3922,-0.6805
4206,6.0,21.9,24.42,37.74,8030.39,5936.5,2093.89,1.3527,939.6,5.98,18.22,24.39,300.1,0.3939,-0.6764
4207,6.0,22.0,24.55,37.86,8025.55,5963.7,2061.85,1.3457,932.4,5.99,18.27,24.42,300.2,0.3924,-0.6729
4208,6.0,23.0,24.63,37.68,8016.03,5941.43,2074.6,1.3492,928.7,5.97,18.35,24.55,300.1,0.3829,-0.6746
4209,6.0,22.5,24.41,37.83,7932.18,5797.79,2134.38,1.3681,941.9,5.98,18.37,24.63,300.2,0.3847,-0.6841
4210,6.0,23.0,24.41,38.19,7887.47,5824.91,2062.56,1.3541,950.7,6.02,18.4,24.41,300.2,0.3717,-0.677
4211,6.0,24.0,24.39,38.26,7646.45,5628.75,2017.7,1.3585,939.0,6.06,18.5,24.41,300.2,0.3661,-0.6792
4212,6.0,25.4,24.24,38.23,7589.87,5544.93,2044.94,1.3688,949.9,6.09,18.51,24.39,300.2,0.3911,-0.6844
4213,6.0,27.0,24.54,37.93,7944.53,5923.13,2021.4,1.3413,964.3,6.12,18.51,24.24,300.3,0.3883,-0.6706
4214,6.0,28.0,24.5,38.02,7997.33,5880.57,2116.76,1.36,970.3,6.15,18.55,24.54,300.2,0.3894,-0.68
4215,6.0,28.1,24.37,37.9,8065.7,5897.71,2167.99,1.3676,992.8,6.16,18.54,24.5,300.3,0.3884,-0.6838
4216,6.0,30.0,24.34,38.4,8004.18,5883.35,2120.83,1.3605,1002.3,6.23,18.57,24.37,300.3,0.404,-0.6802
4217,6.0,29.0,24.6,37.81,8200.02,6119.86,2080.16,1.3399,1004.8,6.27,18.62,24.34,300.4,0.4137,-0.67
4218,6.0,29.2,24.88,36.74,8405.45,6266.99,2138.47,1.3412,998.7,6.3,18.72,24.6,300.3,0.4424,-0.6706
4219,6.0,29.0,25.03,36.85,9010.22,6702.61,2307.61,1.3443,1036.3,6.33,18.68,24.88,300.3,0.4393,-0.6721
4220,6.0,28.0,24.97,36.98,9005.75,6655.58,2350.17,1.3531,1044.5,6.39,18.72,25.03,300.2,0.4449,-0.6766
4221,6.0,26.9,25.09,36.32,9065.17,6741.05,2324.12,1.3448,1047.7,6.4,18.78,24.97,300.2,0.4464,-0.6724
4222,6.0,26.0,25.15,36.6,9116.79,6763.96,2352.84,1.3478,1051.1,6.43,18.84,25.09,300.2,0.4459,-0.6739
4223,6.0,26.0,25.21,36.48,9125.23,6757.48,2367.74,1.3504,1051.1,6.42,18.9,25.15,300.2,0.4513,-0.6752
4224,6.0,24.1,25.26,36.0,9218.28,6839.59,2378.69,1.3478,1061.4,6.41,18.94,25.21,300.2,0.4552,-0.6739
4225,6.0,24.0,25.45,35.98,9236.87,6899.0,2337.87,1.3389,1050.3,6.42,19.0,25.26,300.2,0.4466,-0.6694
4226,6.0,23.0,24.9,37.19,9239.89,6769.66,2470.23,1.3649,1056.5,6.22,18.61,24.9,300.2,0.4418,-0.6824
4227,6.0,23.4,24.75,37.12,9113.72,6692.25,2421.46,1.3618,1022.3,6.18,18.32,24.9,300.2,0.4288,-0.6809
4228,6.0,22.0,24.48,38.15,8862.19,6493.05,2369.14,1.3649,1001.7,6.19,18.11,24.75,300.2,0.4276,-0.6824
4229,6.0,22.0,24.74,37.57,8674.76,6471.87,2202.89,1.3404,961.7,6.08,18.13,24.48,300.2,0.4152,-0.6702
4230,6.0,22.2,24.71,37.24,8534.56,6285.6,2248.96,1.3578,943.0,6.01,18.17,24.74,300.1,0.4021,-0.6789
4231,6.0,22.0,24.41,38.31,8349.41,6086.88,2262.54,1.3717,953.3,5.97,18.15,24.71,300.2,0.4009,-0.6859
4232,6.0,23.0,24.55,38.01,8206.28,6068.37,2137.91,1.3523,946.0,5.98,18.26,24.41,300.2,0.3952,-0.6762
4233,6.0,25.6,24.51,37.73,8180.46,5983.62,2196.84,1.3671,947.0,6.02,18.31,24.55,300.2,0.389,-0.6836
4234,6.0,27.0,24.17,38.91,8107.82,5890.61,2217.21,1.3764,977.0,6.07,18.25,24.17,300.3,0.3826,-0.6882
4235,6.0,29.0,24.16,38.95,7916.17,5792.67,2123.5,1.3666,972.3,6.18,18.31,24.17,300.3,0.3782,-0.6833
4236,6.0,29.7,24.02,38.9,7867.4,5725.91,2141.49,1.374,981.6,6.25,18.29,24.16,300.4,0.3771,-0.687
4237,6.0,30.0,23.97,39.4,7815.22,5710.21,2105.01,1.3686,986.5,6.33,18.29,24.02,300.5,0.4106,-0.6843
4238,6.0,32.0,24.49,38.2,8358.43,6217.56,2140.87,1.3443,986.3,6.38,18.3,24.49,300.5,0.4111,-0.6722
4239,6.0,32.0,24.33,38.13,8515.53,6224.25,2291.28,1.3681,1012.8,6.36,18.3,24.49,300.5,0.402,-0.6841
4240,6.0,32.0,24.23,38.81,8288.79,6086.18,2202.61,1.3619,1016.3,6.4,18.35,24.33,300.5,0.4181,-0.681
4241,6.0,32.0,24.65,37.86,8495.53,6330.95,2164.59,1.3419,1009.4,6.41,18.49,24.65,300.5,0.4112,-0.671
4242,6.0,31.3,24.51,37.72,8510.75,6227.81,2282.94,1.3666,1027.8,6.41,18.56,24.65,300.4,0.4408,-0.6833
4243,6.0,31.0,24.83,37.46,8974.41,6676.56,2297.85,1.3442,1048.0,6.42,18.58,24.83,300.5,0.4433,-0.6721
4244,6.0,30.0,24.99,37.1,9015.78,6715.75,2300.03,1.3425,1043.5,6.5,18.68,24.83,300.3,0.4402,-0.6712
4245,6.0,28.7,24.98,36.74,9021.78,6669.82,2351.96,1.3526,1053.2,6.53,18.77,24.99,300.3,0.4435,-0.6763
4246,6.0,28.0,25.04,37.0,9068.0,6719.67,2348.34,1.3495,1064.3,6.56,18.85,24.98,300.3,0.4434,-0.6747
4247,6.0,28.0,25.12,36.84,9097.11,6719.81,2377.3,1.3538,1067.0,6.56,18.94,25.04,300.3,0.4376,-0.6769
4248,6.0,27.0,24.99,36.78,9085.5,6632.09,2453.4,1.3699,1083.5,6.57,18.98,25.12,300.3,0.435,-0.685
4249,6.0,27.0,24.93,37.27,8978.97,6593.47,2385.5,1.3618,1098.0,6.6,19.04,24.99,300.3,0.4333,-0.6809
4250,6.0,27.0,24.33,38.66,9008.05,6569.0,2439.04,1.3713,1128.2,6.54,18.62,24.33,300.4,0.426,-0.6856
4251,6.0,25.7,24.1,38.81,8863.93,6453.62,2410.31,1.3735,1100.8,6.71,18.34,24.33,300.5,0.4162,-0.6867
4252,6.0,26.0,23.84,39.83,8637.67,6302.1,2335.57,1.3706,1088.3,6.84,18.15,24.1,300.4,0.4157,-0.6853
4253,6.0,26.0,23.95,39.57,8496.24,6292.32,2203.92,1.3503,1061.3,6.92,18.13,23.84,300.4,0.4092,-0.6751
4254,6.0,25.2,23.91,39.29,8416.75,6194.55,2222.2,1.3587,1051.8,7.04,18.13,23.95,300.5,0.3966,-0.6794
4255,6.0,25.0,23.72,40.15,8198.93,6003.41,2195.52,1.3657,1061.4,7.11,18.17,23.91,300.4,0.3874,-0.6829
4256,6.0,25.0,23.69,40.23,7962.8,5864.78,2098.02,1.3577,1070.0,7.1,18.31,23.72,300.4,0.3874,-0.6789
4257,6.0,24.6,23.84,39.53,7905.15,5866.06,2039.09,1.3476,1074.6,7.12,18.48,23.69,300.4,0.3868,-0.6738
4258,6.0,26.0,23.92,39.7,7992.13,5858.59,2133.53,1.3642,1081.3,7.14,18.6,23.84,300.4,0.3796,-0.6821
4259,6.0,27.0,23.5,40.75,7979.75,5750.24,2229.51,1.3877,1134.1,7.22,18.52,23.5,300.6,0.3709,-0.6939
4260,6.0,25.6,23.48,40.42,7624.71,5617.3,2007.41,1.3574,1162.2,7.34,18.74,23.5,300.7,0.3634,-0.6787
4261,6.0,26.0,23.81,40.03,7482.54,5506.73,1975.81,1.3588,1144.1,7.28,19.08,23.8,300.5,0.3684,-0.6794
4262,6.0,25.0,23.58,40.58,7653.05,5584.73,2068.31,1.3704,1213.8,7.27,19.06,23.81,300.5,0.3792,-0.6852
4263,6.0,24.6,24.07,39.05,7681.44,5749.08,1932.36,1.3361,1180.7,7.18,19.29,24.07,300.3,0.3642,-0.6681
4264,6.0,24.0,23.96,39.67,7513.69,5523.66,1990.03,1.3603,1174.2,7.08,19.35,24.07,300.3,0.3555,-0.6801
4265,6.0,25.0,24.09,39.38,7261.38,5391.19,1870.18,1.3469,1145.2,6.93,19.47,23.96,300.2,0.3605,-0.6734
4266,6.0,23.6,24.27,38.62,7348.53,5467.72,1880.81,1.344,1115.9,6.84,19.46,24.09,300.3,0.3615,-0.672
4267,6.0,24.0,24.37,38.73,7398.0,5483.2,1914.79,1.3492,1086.5,6.73,19.42,24.27,300.2,0.3577,-0.6746
4268,6.0,24.0,24.36,38.76,7366.84,5424.87,1941.97,1.358,1063.4,6.63,19.36,24.37,300.2,0.3605,-0.679
4269,6.0,22.7,24.46,38.26,7384.03,5466.75,1917.29,1.3507,1042.6,6.56,19.31,24.36,300.2,0.3669,-0.6754
4270,6.0,22.0,24.67,38.07,7468.54,5564.48,1904.06,1.3422,1021.1,6.49,19.32,24.46,300.2,0.3685,-0.6711
4271,6.0,22.0,24.81,37.76,7526.46,5588.25,1938.22,1.3468,1004.2,6.41,19.35,24.67,300.1,0.3853,-0.6734
4272,6.0,22.2,25.09,36.88,7824.3,5842.85,1981.45,1.3391,998.2,6.34,19.34,24.81,300.1,0.4102,-0.6696
4273,6.0,22.0,25.38,36.5,8303.21,6220.7,2082.5,1.3348,1008.0,6.3,19.33,25.09,300.1,0.4199,-0.6674
4274,6.0,22.0,24.95,37.46,8704.45,6368.69,2335.77,1.3668,1034.7,6.04,18.91,24.95,300.2,0.4272,-0.6834
4275,6.0,21.4,24.79,37.56,8833.64,6473.92,2359.72,1.3645,1019.6,5.96,18.56,24.95,300.2,0.4292,-0.6822
4276,6.0,22.0,24.79,37.85,8793.16,6501.58,2291.58,1.3525,988.5,5.98,18.33,24.79,300.2,0.4403,-0.6762
4277,6.0,22.0,25.13,37.1,8956.97,6666.98,2289.99,1.3435,956.6,5.94,18.29,25.13,300.2,0.4373,-0.6717
4278,6.0,21.6,24.87,37.42,9050.94,6620.64,2430.3,1.3671,973.2,5.92,18.19,25.13,300.2,0.432,-0.6835
4279,6.0,22.0,24.84,37.75,8864.51,6540.41,2324.1,1.3553,962.9,5.96,18.18,24.87,300.2,0.4322,-0.6777
4280,6.0,22.0,25.02,37.36,8805.26,6543.42,2261.84,1.3457,947.1,5.95,18.24,24.84,300.1,0.4296,-0.6728
4281,6.0,21.9,24.99,37.22,8835.83,6503.86,2331.96,1.3586,952.9,5.92,18.29,25.02,300.1,0.4297,-0.6793
4282,6.0,23.0,24.89,37.67,8852.75,6505.93,2346.82,1.3607,968.3,5.94,18.3,24.99,300.2,0.4239,-0.6804
4283,6.0,23.0,24.87,37.71,8721.6,6418.65,2302.95,1.3588,966.4,5.97,18.36,24.89,300.2,0.4111,-0.6794
4284,6.0,22.6,24.73,37.83,8512.31,6224.58,2287.73,1.3675,967.6,5.99,18.42,24.87,300.2,0.4028,-0.6838
4285,6.0,23.0,24.7,38.12,8305.96,6100.37,2205.59,1.3616,967.6,6.0,18.51,24.73,300.2,0.3996,-0.6808
4286,6.0,23.0,24.78,37.94,8204.33,6052.21,2152.12,1.3556,964.6,6.01,18.63,24.7,300.2,0.3821,-0.6778
4287,6.0,23.2,24.61,38.09,7953.28,5788.08,2165.2,1.3741,964.4,6.03,18.72,24.78,300.2,0.3808,-0.687
4288,6.0,24.0,24.56,38.48,7881.8,5770.24,2111.56,1.3659,978.0,6.08,18.77,24.61,300.2,0.3919,-0.683
4289,6.0,24.0,24.84,37.83,7988.22,5937.51,2050.71,1.3454,975.0,6.1,18.87,24.56,300.2,0.4011,-0.6727
4290,6.0,23.9,25.03,37.16,8223.51,6078.31,2145.2,1.3529,978.2,6.11,18.93,24.84,300.2,0.396,-0.6765
4291,6.0,25.0,24.8,37.93,8256.65,6001.93,2254.72,1.3757,998.9,6.1,18.91,25.03,300.2,0.3749,-0.6878
4292,6.0,24.0,24.53,38.57,7839.17,5682.5,2156.66,1.3795,1007.5,6.1,18.99,24.8,300.2,0.3748,-0.6898
4293,6.0,23.8,24.75,37.84,7680.01,5681.68,1998.33,1.3517,993.6,6.17,19.14,24.53,300.2,0.3811,-0.6759
4294,6.0,24.0,24.89,37.77,7816.99,5778.39,2038.6,1.3528,994.0,6.27,19.18,24.75,300.2,0.4269,-0.6764
4295,6.0,24.0,25.46,36.51,8687.32,6472.55,2214.77,1.3422,1012.0,6.23,19.19,25.46,300.2,0.4347,-0.6711
4296,6.0,23.6,25.23,36.83,9046.38,6591.69,2454.69,1.3724,1046.3,6.18,19.05,25.46,300.2,0.4185,-0.6862
4297,6.0,24.0,25.1,37.32,8668.0,6344.14,2323.86,1.3663,1036.5,6.15,19.1,25.23,300.2,0.4066,-0.6832
4298,6.0,24.0,24.43,38.87,8478.75,6164.05,2314.69,1.3755,1053.7,5.99,18.69,24.43,300.3,0.4135,-0.6878
4299,6.0,23.2,24.56,38.34,8480.62,6265.05,2215.57,1.3536,1008.3,6.12,18.46,24.43,300.3,0.4089,-0.6768
4300,6.0,24.0,24.45,38.84,8456.5,6192.26,2264.24,1.3657,985.2,6.15,18.28,24.56,300.3,0.409,-0.6828
4301,6.0,24.0,24.51,38.7,8402.66,6191.93,2210.74,1.357,965.9,6.08,18.22,24.45,300.3,0.4114,-0.6785
4302,6.0,23.2,24.71,38.03,8423.96,6228.07,2195.89,1.3526,944.0,6.01,18.24,24.51,300.2,0.4126,-0.6763
4303,6.0,24.0,24.76,38.16,8505.81,6247.41,2258.4,1.3615,940.7,5.97,18.24,24.71,300.2,0.4125,-0.6807
