hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4304,6.0,24.0,24.64,38.42,8557.82,6244.82,2313.0,1.3704,955.6,5.95,18.23,24.76,300.2,0.398,-0.6852
4305,6.0,23.6,24.45,38.69,8302.56,6026.29,2276.27,1.3777,960.5,5.98,18.29,24.64,300.2,0.394,-0.6889
4306,6.0,25.0,24.48,38.81,8139.48,5965.07,2174.41,1.3645,957.6,6.02,18.37,24.45,300.2,0.3917,-0.6823
4307,6.0,26.0,24.53,38.71,8096.84,5930.87,2165.97,1.3652,955.3,6.05,18.44,24.48,300.3,0.3867,-0.6826
4308,6.0,25.5,24.4,38.82,8084.42,5856.86,2227.56,1.3803,967.1,6.07,18.46,24.53,300.3,0.3772,-0.6902
4309,6.0,27.0,24.18,39.56,7924.25,5712.23,2212.02,1.3872,977.7,6.12,18.45,24.4,300.3,0.3866,-0.6936
4310,6.0,27.0,24.31,39.26,7995.85,5854.76,2141.09,1.3657,979.9,6.15,18.45,24.18,300.4,0.4176,-0.6829
4311,6.0,25.5,24.89,37.68,8574.71,6325.2,2249.5,1.3556,973.0,6.22,18.52,24.89,300.4,0.421,-0.6778
4312,6.0,27.0,24.62,38.56,8838.05,6377.23,2460.82,1.3859,1014.1,6.17,18.45,24.89,300.3,0.4104,-0.6929
4313,6.0,27.0,24.57,38.69,8543.48,6215.98,2327.5,1.3744,1008.7,6.16,18.52,24.62,300.3,0.4047,-0.6872
4314,6.0,26.8,24.66,38.2,8396.22,6130.17,2266.05,1.3697,1001.3,6.2,18.66,24.57,300.3,0.4212,-0.6848
4315,6.0,27.0,24.87,38.03,8670.34,6380.74,2289.6,1.3588,1011.8,6.24,18.68,24.66,300.4,0.4093,-0.6794
4316,6.0,27.0,24.78,38.25,8550.97,6200.55,2350.42,1.3791,1014.8,6.27,18.78,24.87,300.3,0.4144,-0.6895
4317,6.0,25.7,24.76,38.05,8643.91,6279.4,2364.51,1.3766,1032.5,6.25,18.79,24.78,300.3,0.42,-0.6883
4318,6.0,26.0,24.93,37.92,8648.89,6364.05,2284.85,1.359,1035.9,6.3,18.9,24.76,300.3,0.4204,-0.6795
4319,6.0,25.0,25.07,37.62,8650.92,6371.18,2279.74,1.3578,1039.9,6.34,19.06,24.93,300.3,0.4126,-0.6789
4320,6.0,25.4,25.04,37.42,8581.0,6250.88,2330.12,1.3728,1046.9,6.36,19.19,25.07,300.2,0.404,-0.6864
4321,6.0,25.0,24.82,38.21,8453.49,6121.81,2331.68,1.3809,1069.1,6.38,19.2,25.04,300.3,0.4104,-0.6904
4322,6.0,24.0,24.25,39.55,8613.49,6218.34,2395.15,1.3852,1111.3,6.23,18.76,24.25,300.4,0.4202,-0.6926
4323,6.0,24.2,24.39,38.91,8636.42,6363.6,2272.83,1.3572,1071.6,6.38,18.56,24.25,300.4,0.4381,-0.6786
4324,6.0,24.0,24.59,38.75,8931.67,6631.95,2299.72,1.3468,1041.2,6.51,18.35,24.39,300.4,0.4429,-0.6734
4325,6.0,24.0,24.84,38.19,9006.36,6702.4,2303.97,1.3438,1006.8,6.53,18.31,24.59,300.3,0.443,-0.6719
4326,6.0,24.2,24.85,37.85,9129.42,6703.28,2426.14,1.3619,997.9,6.44,18.26,24.84,300.3,0.4373,-0.681
4327,6.0,24.0,24.6,38.76,9083.02,6616.9,2466.12,1.3727,1009.9,6.36,18.18,24.85,300.3,0.4191,-0.6864
4328,6.0,25.0,24.57,38.84,8664.58,6340.56,2324.02,1.3665,985.8,6.3,18.26,24.6,300.3,0.4139,-0.6833
4329,6.0,26.5,24.5,38.68,8630.86,6262.75,2368.11,1.3781,989.9,6.25,18.29,24.57,300.3,0.4028,-0.6891
4330,6.0,27.0,24.15,39.86,8421.61,6095.65,2325.96,1.3816,1006.9,6.28,18.21,24.16,300.4,0.3958,-0.6908
4331,6.0,27.0,24.32,39.47,8169.87,5988.43,2181.44,1.3643,983.7,6.35,18.35,24.15,300.4,0.3951,-0.6821
4332,6.0,29.4,24.24,39.33,8279.0,5979.47,2299.53,1.3846,993.3,6.41,18.33,24.32,300.4,0.3978,-0.6923
4333,6.0,30.0,24.0,40.27,8392.74,6020.56,2372.18,1.394,1017.7,6.43,18.19,24.24,300.6,0.4044,-0.697
4334,6.0,32.0,24.14,39.94,8380.63,6117.81,2262.82,1.3699,1013.4,6.47,18.22,24.0,300.6,0.4007,-0.6849
4335,6.0,31.6,24.14,39.52,8358.89,6062.67,2296.21,1.3787,1009.3,6.55,18.24,24.14,300.8,0.4049,-0.6894
4336,6.0,33.0,24.11,40.04,8450.02,6125.91,2324.12,1.3794,1021.3,6.58,18.22,24.14,300.8,0.3881,-0.6897
4337,6.0,32.0,23.62,41.28,8240.98,5872.11,2368.86,1.4034,1038.7,6.62,18.07,23.62,301.0,0.3778,-0.7017
4338,6.0,31.8,23.83,40.31,7804.82,5714.51,2090.31,1.3658,1013.2,6.73,18.29,23.62,300.9,0.3692,-0.6829
4339,6.0,29.6,23.84,40.66,7694.38,5586.86,2107.51,1.3772,1023.1,6.85,18.48,23.83,300.9,0.3946,-0.6886
4340,6.0,28.6,24.19,39.82,8136.47,5973.23,2163.24,1.3622,1047.4,6.87,18.59,24.19,300.7,0.3914,-0.6811
4341,6.0,28.1,24.2,39.71,8131.74,5925.78,2205.96,1.3723,1068.6,6.88,18.76,24.19,300.5,0.3954,-0.6861
4342,6.0,27.2,24.33,39.52,8154.2,5987.11,2167.09,1.362,1086.3,6.89,18.92,24.2,300.5,0.3971,-0.681
4343,6.0,26.7,24.49,39.15,8174.6,6015.3,2159.3,1.359,1099.1,6.9,19.12,24.33,300.4,0.3972,-0.6795
4344,6.0,26.6,24.53,38.98,8239.09,6021.87,2217.22,1.3682,1120.7,6.9,19.26,24.49,300.4,0.3957,-0.6841
4345,7.0,26.4,24.48,39.22,8256.25,6000.94,2255.31,1.3758,1148.9,6.88,19.36,24.53,300.4,0.3874,-0.6879
4346,7.0,26.6,23.53,41.57,8181.3,5875.09,2306.21,1.3925,1242.7,6.92,18.89,23.53,300.4,0.382,-0.6963
4347,7.0,26.8,22.97,42.93,8063.68,5789.4,2274.29,1.3928,1279.9,7.23,18.53,22.97,300.4,0.3804,-0.6964
4348,7.0,26.6,22.91,43.18,7904.21,5762.5,2141.71,1.3717,1277.9,7.54,18.48,22.97,300.5,0.381,-0.6858
4349,7.0,26.6,22.87,43.3,7895.76,5770.38,2125.38,1.3683,1286.2,7.78,18.46,22.91,300.5,0.3648,-0.6842
4350,7.0,26.8,22.76,43.53,7589.85,5525.01,2064.84,1.3737,1288.4,7.96,18.55,22.87,300.6,0.3602,-0.6869
4351,7.0,26.0,22.77,43.66,7426.19,5456.18,1970.01,1.3611,1296.8,8.1,18.64,22.76,300.6,0.3507,-0.6805
4352,7.0,27.0,22.87,43.41,7206.1,5313.24,1892.86,1.3563,1280.0,8.19,18.79,22.77,300.5,0.3484,-0.6781
4353,7.0,27.6,22.83,43.25,7215.64,5279.17,1936.47,1.3668,1295.3,8.28,18.83,22.87,300.5,0.3439,-0.6834
4354,7.0,28.0,22.76,43.72,7137.72,5211.28,1926.44,1.3697,1307.6,8.34,18.85,22.83,300.5,0.3308,-0.6848
4355,7.0,29.0,22.67,43.95,6866.29,5012.56,1853.73,1.3698,1316.5,8.38,18.94,22.76,300.5,0.3232,-0.6849
4356,7.0,29.4,22.7,43.61,6677.24,4897.91,1779.33,1.3633,1305.8,8.39,19.02,22.67,300.6,0.316,-0.6816
4357,7.0,30.0,22.67,43.97,6551.61,4790.4,1761.21,1.3677,1304.8,8.41,19.07,22.7,300.6,0.3133,-0.6838
4358,7.0,31.0,22.69,43.92,6484.34,4749.64,1734.71,1.3652,1301.5,8.39,19.11,22.67,300.6,0.3195,-0.6826
4359,7.0,32.4,22.74,43.46,6602.51,4844.48,1758.03,1.3629,1311.9,8.4,19.12,22.69,300.6,0.3767,-0.6814
4360,7.0,32.0,23.15,42.76,7660.69,5711.19,1949.5,1.3413,1351.8,8.49,19.0,23.15,300.6,0.3847,-0.6707
4361,7.0,32.0,23.04,43.04,7951.24,5831.2,2120.04,1.3636,1386.0,8.59,18.91,23.15,300.5,0.38,-0.6818
4362,7.0,32.3,23.03,42.66,7819.91,5758.51,2061.4,1.358,1393.8,8.61,18.98,23.04,300.5,0.3729,-0.679
4363,7.0,31.0,23.02,43.12,7677.52,5652.4,2025.12,1.3583,1399.2,8.65,19.06,23.03,300.5,0.3744,-0.6791
4364,7.0,30.0,23.19,42.69,7620.89,5675.69,1945.2,1.3427,1395.1,8.66,19.2,23.02,300.5,0.4013,-0.6714
4365,7.0,30.3,23.56,41.39,8153.04,6084.44,2068.61,1.34,1391.3,8.69,19.27,23.56,300.4,0.4193,-0.67
4366,7.0,28.0,23.45,42.03,8622.7,6358.35,2264.35,1.3561,1440.8,8.74,19.12,23.56,300.4,0.4315,-0.6781
4367,7.0,28.0,23.72,41.36,8687.32,6541.76,2145.56,1.328,1436.6,8.73,19.26,23.45,300.4,0.4572,-0.664
4368,7.0,28.7,24.1,40.09,9250.54,6929.13,2321.41,1.335,1431.4,8.81,19.35,24.1,300.3,0.484,-0.6675
4369,7.0,28.0,24.14,40.36,9810.49,7336.45,2474.04,1.3372,1487.1,8.84,19.3,24.1,300.4,0.4989,-0.6686
4370,7.0,29.0,23.75,41.33,10240.84,7561.13,2679.71,1.3544,1523.7,8.72,18.89,23.75,300.6,0.5222,-0.6772
4371,7.0,27.9,23.69,41.08,10674.57,7909.99,2764.58,1.3495,1523.4,8.7,18.59,23.75,301.0,0.5214,-0.6748
4372,7.0,27.0,23.45,42.1,10681.09,7893.19,2787.91,1.3532,1531.8,8.75,18.39,23.69,301.1,0.5182,-0.6766
4373,7.0,26.0,23.52,41.94,10453.54,7842.76,2610.79,1.3329,1490.2,8.7,18.35,23.45,301.2,0.5047,-0.6664
4374,7.0,26.9,23.57,41.37,10213.24,7637.46,2575.77,1.3373,1451.2,8.88,18.41,23.52,301.0,0.4989,-0.6686
4375,7.0,27.0,23.37,42.34,10232.61,7550.99,2681.61,1.3551,1483.4,9.04,18.37,23.57,301.0,0.4902,-0.6776
4376,7.0,29.0,23.21,42.75,10031.54,7418.27,2613.27,1.3523,1516.2,9.06,18.41,23.37,301.0,0.4811,-0.6761
4377,7.0,30.3,23.13,42.55,9815.62,7280.94,2534.68,1.3481,1520.7,9.21,18.43,23.21,301.1,0.4531,-0.6741
4378,7.0,32.0,22.87,43.67,9341.58,6858.53,2483.05,1.362,1540.5,9.33,18.5,23.13,301.1,0.4524,-0.681
4379,7.0,33.0,22.99,43.36,9140.01,6847.57,2292.44,1.3348,1536.0,9.33,18.61,22.87,301.3,0.459,-0.6674
4380,7.0,33.5,23.22,42.32,9210.97,6949.72,2261.25,1.3254,1515.1,9.43,18.72,22.99,301.0,0.4721,-0.6627
4381,7.0,34.0,23.29,42.58,9538.18,7148.75,2389.42,1.3342,1535.2,9.55,18.72,23.22,301.0,0.4987,-0.6671
4382,7.0,35.0,23.47,42.14,10013.57,7551.46,2462.11,1.326,1546.7,9.58,18.68,23.29,301.2,0.4559,-0.663
4383,7.0,35.3,22.95,42.96,9380.86,6903.3,2477.56,1.3589,1553.3,9.62,18.59,22.95,300.9,0.4491,-0.6794
4384,7.0,36.0,23.05,43.23,9068.52,6799.32,2269.2,1.3337,1535.7,9.54,18.7,22.95,301.1,0.4715,-0.6669
4385,7.0,35.0,23.4,42.33,9472.72,7139.56,2333.16,1.3268,1527.6,9.57,18.82,23.4,301.1,0.3652,-0.6634
4386,7.0,34.8,22.42,44.35,7589.03,5531.41,2057.63,1.372,1513.2,9.46,18.83,22.42,300.8,0.3615,-0.686
4387,7.0,34.0,22.86,43.79,7299.69,5474.55,1825.15,1.3334,1442.6,9.25,19.13,22.86,301.0,0.4234,-0.6667
4388,7.0,33.0,23.47,42.21,8548.39,6415.49,2132.89,1.3325,1434.4,9.14,19.08,23.47,301.0,0.4143,-0.6662
4389,7.0,32.7,23.22,42.33,8597.54,6277.27,2320.26,1.3696,1465.1,9.04,19.01,23.47,300.6,0.4142,-0.6848
4390,7.0,31.0,23.22,42.88,8459.7,6274.12,2185.59,1.3483,1486.7,8.93,19.08,23.22,300.6,0.4706,-0.6742
4391,7.0,31.0,24.05,40.8,9440.8,7130.28,2310.52,1.324,1480.2,8.97,19.32,24.05,300.5,0.5616,-0.662
4392,7.0,30.9,24.88,38.36,11297.44,8511.74,2785.71,1.3273,1513.5,8.84,19.36,24.88,300.7,0.6049,-0.6636
4393,7.0,30.0,25.29,37.91,12084.5,9167.98,2916.53,1.3181,1488.6,8.52,19.25,25.29,300.8,0.6119,-0.6591
4394,7.0,30.0,25.2,38.13,12206.72,9273.77,2932.96,1.3163,1418.8,8.23,18.78,25.29,300.8,0.6119,-0.6581
4395,7.0,29.1,25.02,38.03,12233.7,9266.36,2967.33,1.3202,1358.2,8.06,18.33,25.2,300.7,0.6284,-0.6601
4396,7.0,29.0,24.96,38.68,12476.92,9510.08,2966.85,1.312,1318.2,7.93,17.88,25.02,300.8,0.5997,-0.656
4397,7.0,29.0,24.45,39.89,12039.8,9068.7,2971.1,1.3276,1279.9,7.8,17.5,24.45,300.6,0.5979,-0.6638
4398,7.0,28.6,24.36,39.61,12015.01,9037.04,2977.97,1.3295,1253.2,7.86,17.29,24.45,300.7,0.5877,-0.6648
4399,7.0,30.0,24.14,40.65,11840.14,8879.31,2960.82,1.3335,1255.7,7.88,17.2,24.36,300.7,0.5867,-0.6667
4400,7.0,30.0,24.19,40.54,11814.69,8862.78,2951.91,1.3331,1238.9,7.91,17.17,24.14,300.7,0.5737,-0.6665
4401,7.0,30.8,24.24,39.97,11639.28,8665.7,2973.58,1.3431,1220.3,7.99,17.27,24.19,300.7,0.5723,-0.6716
4402,7.0,33.0,24.23,40.47,11615.61,8646.42,2969.19,1.3434,1233.3,8.14,17.35,24.24,300.9,0.5728,-0.6717
4403,7.0,33.0,24.23,40.47,11602.23,8654.5,2947.74,1.3406,1232.9,8.23,17.34,24.23,300.9,0.568,-0.6703
4404,7.0,34.2,24.36,39.69,11524.58,8582.92,2941.66,1.3427,1214.5,8.26,17.43,24.23,300.9,0.5607,-0.6714
4405,7.0,36.0,24.24,40.46,11483.39,8473.09,3010.3,1.3553,1227.2,8.33,17.47,24.36,300.9,0.5501,-0.6776
4406,7.0,36.0,23.87,41.4,11261.02,8313.18,2947.84,1.3546,1238.4,8.38,17.28,23.87,300.8,0.5556,-0.6773
4407,7.0,35.4,24.05,40.42,11245.3,8394.42,2850.89,1.3396,1231.1,8.43,17.36,23.87,301.1,0.5563,-0.6698
4408,7.0,35.0,24.31,40.34,11199.7,8405.7,2794.01,1.3324,1225.0,8.43,17.57,24.05,301.1,0.5879,-0.6662
4409,7.0,35.0,24.96,38.8,11776.54,8885.85,2890.69,1.3253,1206.5,8.44,17.74,24.97,301.1,0.6097,-0.6627
4410,7.0,34.9,25.04,38.13,12177.65,9218.01,2959.63,1.3211,1203.2,8.36,17.53,24.96,300.6,0.6003,-0.6605
4411,7.0,34.0,24.76,39.3,12110.55,9073.17,3037.38,1.3348,1191.7,8.17,17.29,25.04,300.6,0.585,-0.6674
4412,7.0,32.0,24.26,40.51,11801.54,8838.66,2962.88,1.3352,1199.0,7.99,17.03,24.26,300.5,0.5567,-0.6676
4413,7.0,32.6,24.34,39.86,11329.7,8408.17,2921.52,1.3475,1169.7,8.05,17.29,24.26,300.6,0.5709,-0.6737
4414,7.0,30.0,24.75,39.35,11506.36,8625.55,2880.81,1.334,1172.6,8.17,17.54,24.75,300.8,0.5921,-0.667
4415,7.0,30.0,25.24,38.25,11885.07,8949.14,2935.93,1.3281,1168.8,8.17,17.73,25.24,300.5,0.5986,-0.664
4416,7.0,32.0,25.17,38.01,12022.38,9049.57,2972.81,1.3285,1181.8,8.12,17.66,25.24,300.4,0.5873,-0.6643
4417,7.0,30.0,24.87,39.11,11845.58,8877.67,2967.91,1.3343,1185.4,8.11,17.53,25.17,300.4,0.5801,-0.6672
4418,7.0,30.0,24.13,40.92,11723.5,8767.89,2955.61,1.3371,1238.6,8.11,17.18,24.13,300.5,0.5685,-0.6685
4419,7.0,31.2,24.0,40.79,11557.66,8587.49,2970.17,1.3459,1244.0,8.12,17.23,24.13,300.8,0.5388,-0.6729
4420,7.0,29.0,23.47,42.59,11015.54,8139.34,2876.2,1.3534,1277.5,8.25,17.22,23.47,300.9,0.5227,-0.6767
4421,7.0,29.0,23.68,42.06,10512.94,7896.92,2616.03,1.3313,1246.8,8.42,17.47,23.47,301.2,0.5303,-0.6656
4422,7.0,30.3,24.08,40.68,10706.12,8013.78,2692.35,1.336,1237.0,8.54,17.72,24.08,301.3,0.527,-0.668
4423,7.0,29.0,23.85,41.66,10805.31,7967.26,2838.05,1.3562,1301.2,8.64,17.84,24.08,301.0,0.5212,-0.6781
4424,7.0,29.0,23.79,41.82,10629.33,7882.03,2747.3,1.3486,1336.3,8.58,18.0,23.85,301.0,0.5092,-0.6743
4425,7.0,30.9,23.7,41.69,10415.48,7701.37,2714.11,1.3524,1362.4,8.69,18.15,23.79,301.0,0.5064,-0.6762
4426,7.0,31.0,23.51,42.56,10393.01,7661.38,2731.64,1.3565,1414.9,8.86,18.2,23.7,301.1,0.5026,-0.6783
4427,7.0,34.0,23.41,42.81,10272.36,7603.87,2668.49,1.3509,1458.8,8.98,18.3,23.51,301.1,0.531,-0.6755
4428,7.0,33.4,23.65,41.83,10682.27,8034.89,2647.37,1.3295,1483.1,9.08,18.34,23.41,301.2,0.5349,-0.6647
4429,7.0,33.0,23.74,42.0,10815.98,8094.6,2721.38,1.3362,1491.4,9.14,18.41,23.65,301.1,0.5443,-0.6681
4430,7.0,30.0,23.99,41.38,10939.35,8237.92,2701.43,1.3279,1478.5,9.05,18.52,23.74,301.1,0.5361,-0.664
4431,7.0,28.7,24.07,40.84,10861.54,8115.45,2746.08,1.3384,1474.1,9.0,18.67,23.99,300.9,0.5337,-0.6692
4432,7.0,29.0,24.14,41.03,10844.29,8080.43,2763.86,1.342,1481.0,8.9,18.79,24.07,300.8,0.5487,-0.671
4433,7.0,27.0,24.32,40.59,11088.13,8309.97,2778.16,1.3343,1499.7,8.83,18.88,24.14,300.8,0.5424,-0.6672
4434,7.0,28.7,24.4,40.06,11022.85,8215.37,2807.48,1.3417,1487.5,8.72,18.98,24.32,300.7,0.5213,-0.6709
4435,7.0,27.0,24.16,41.01,10764.89,7896.99,2867.9,1.3632,1497.6,8.66,18.98,24.4,300.7,0.5108,-0.6816
4436,7.0,27.0,24.09,41.19,10478.75,7737.28,2741.47,1.3543,1527.4,8.56,19.12,24.16,300.6,0.5279,-0.6772
4437,7.0,27.3,24.42,40.1,10709.76,7997.99,2711.77,1.3391,1532.8,8.51,19.3,24.42,300.6,0.5347,-0.6695
4438,7.0,27.0,24.5,40.22,10903.56,8104.23,2799.32,1.3454,1536.0,8.41,19.32,24.42,300.6,0.5484,-0.6727
4439,7.0,27.0,24.71,39.71,11126.67,8311.94,2814.74,1.3386,1527.5,8.31,19.38,24.5,300.6,0.5515,-0.6693
4440,7.0,25.5,24.78,39.27,11239.12,8359.26,2879.87,1.3445,1516.9,8.24,19.38,24.71,300.6,0.5493,-0.6723
4441,7.0,26.0,24.94,39.19,11185.56,8326.45,2859.11,1.3434,1480.7,8.11,19.43,24.78,300.5,0.5511,-0.6717
4442,7.0,26.0,24.56,40.1,11323.99,8353.55,2970.44,1.3556,1465.8,8.03,18.97,24.56,300.6,0.5621,-0.6778
4443,7.0,25.4,24.41,40.14,11482.28,8514.52,2967.76,1.3486,1428.1,8.05,18.56,24.56,300.9,0.5808,-0.6743
4444,7.0,26.0,24.43,40.43,11757.86,8791.74,2966.12,1.3374,1381.4,8.19,18.19,24.41,300.9,0.5952,-0.6687
4445,7.0,26.0,24.44,40.43,11964.64,9005.7,2958.94,1.3286,1354.5,8.33,17.92,24.43,300.9,0.599,-0.6643
4446,7.0,25.4,24.47,39.97,12009.58,9058.95,2950.63,1.3257,1325.3,8.3,17.77,24.44,300.8,0.5966,-0.6629
4447,7.0,26.0,24.59,40.07,11983.55,9019.7,2963.85,1.3286,1285.4,8.2,17.71,24.47,300.7,0.5989,-0.6643
4448,7.0,26.0,24.71,39.81,12022.9,9053.78,2969.12,1.3279,1258.1,8.2,17.65,24.59,300.6,0.5775,-0.664
4449,7.0,25.9,24.47,40.03,11695.39,8730.51,2964.88,1.3396,1257.8,8.18,17.66,24.71,300.5,0.5688,-0.6698
4450,7.0,27.0,24.39,40.6,11568.08,8598.97,2969.11,1.3453,1264.6,8.2,17.72,24.47,300.6,0.5614,-0.6726
4451,7.0,28.0,24.34,40.73,11433.58,8487.03,2946.55,1.3472,1277.2,8.27,17.82,24.39,300.7,0.5594,-0.6736
4452,7.0,27.1,24.56,39.8,11320.16,8458.03,2862.13,1.3384,1254.0,8.27,17.94,24.34,300.8,0.5658,-0.6692
4453,7.0,33.0,24.73,39.81,11480.63,8557.65,2922.98,1.3416,1252.0,8.32,18.02,24.56,300.8,0.5509,-0.6708
4454,7.0,33.0,24.25,40.99,11269.49,8332.39,2937.11,1.3525,1268.9,8.43,17.81,24.25,300.7,0.5441,-0.6762
4455,7.0,27.8,24.14,40.86,11140.34,8226.68,2913.66,1.3542,1276.4,8.44,17.82,24.25,300.9,0.5513,-0.6771
4456,7.0,26.0,24.59,40.2,11102.94,8335.71,2767.23,1.332,1266.1,8.35,18.13,24.58,300.8,0.5588,-0.666
4457,7.0,28.0,24.96,39.33,11320.07,8453.78,2866.3,1.3391,1246.0,8.28,18.3,24.96,300.6,0.5555,-0.6695
4458,7.0,28.4,24.73,39.41,11369.36,8406.21,2963.15,1.3525,1272.6,8.27,18.25,24.96,300.5,0.5559,-0.6762
4459,7.0,28.0,24.64,40.12,11374.71,8411.43,2963.29,1.3523,1278.3,8.23,18.18,24.73,300.6,0.5743,-0.6761
4460,7.0,28.0,25.0,39.27,11617.69,8689.02,2928.67,1.3371,1258.3,8.22,18.23,25.0,300.6,0.5825,-0.6685
4461,7.0,27.1,25.12,38.56,11777.99,8813.99,2964.0,1.3363,1237.6,8.17,18.13,25.0,300.5,0.5761,-0.6681
4462,7.0,29.0,25.23,38.76,11687.38,8714.97,2972.41,1.3411,1208.7,8.09,18.16,25.12,300.5,0.5902,-0.6705
4463,7.0,28.0,25.29,38.63,11901.93,8929.79,2972.14,1.3328,1200.6,8.09,18.0,25.23,300.4,0.5698,-0.6664
4464,7.0,27.2,25.1,38.63,11593.19,8618.7,2974.49,1.3451,1191.8,8.04,18.01,25.29,300.3,0.5393,-0.6726
4465,7.0,27.0,24.73,39.99,11102.16,8157.8,2944.36,1.3609,1213.5,7.98,18.14,24.73,300.3,0.5735,-0.6805
4466,7.0,27.0,24.62,40.27,11648.31,8676.6,2971.7,1.3425,1246.4,8.16,17.79,24.73,300.7,0.5772,-0.6712
4467,7.0,26.8,24.27,40.57,11691.11,8727.27,2963.85,1.3396,1272.3,8.26,17.55,24.28,300.6,0.5414,-0.6698
4468,7.0,27.0,23.8,42.33,11100.52,8182.8,2917.72,1.3566,1292.7,8.31,17.59,23.8,300.7,0.5355,-0.6783
4469,7.0,27.0,23.87,42.16,10892.91,8095.15,2797.77,1.3456,1304.7,8.42,17.79,23.8,300.9,0.5362,-0.6728
4470,7.0,26.7,23.95,41.38,10893.22,8107.43,2785.79,1.3436,1326.0,8.51,17.96,23.87,301.0,0.5368,-0.6718
4471,7.0,28.0,23.99,41.88,10921.39,8119.1,2802.29,1.3451,1351.1,8.57,18.1,23.95,301.0,0.5325,-0.6726
4472,7.0,30.0,23.93,42.04,10879.56,8054.74,2824.82,1.3507,1375.1,8.61,18.19,23.99,300.9,0.531,-0.6754
4473,7.0,30.3,23.85,41.7,10867.48,8033.68,2833.8,1.3527,1401.5,8.65,18.22,23.93,301.0,0.532,-0.6764
4474,7.0,33.0,23.84,42.3,10845.77,8049.82,2795.95,1.3473,1420.5,8.69,18.28,23.85,301.1,0.5142,-0.6737
4475,7.0,33.0,23.58,42.96,10596.35,7780.83,2815.52,1.3619,1434.2,8.78,18.26,23.84,301.0,0.4902,-0.6809
4476,7.0,32.7,23.3,43.11,10131.27,7416.62,2714.64,1.366,1456.4,8.89,18.31,23.58,301.1,0.461,-0.683
4477,7.0,33.0,23.02,44.47,9526.51,6976.6,2549.9,1.3655,1496.8,9.07,18.45,23.3,301.1,0.5318,-0.6827
4478,7.0,34.0,23.91,42.17,10657.25,8049.78,2607.47,1.3239,1507.9,9.12,18.67,23.91,301.5,0.539,-0.662
4479,7.0,32.9,23.96,41.4,10961.13,8160.77,2800.36,1.3431,1514.5,9.1,18.68,23.91,301.0,0.5771,-0.6716
4480,7.0,34.0,24.5,40.73,11556.68,8737.19,2819.49,1.3227,1492.8,8.97,18.75,24.5,301.2,0.5813,-0.6614
4481,7.0,33.0,24.62,40.45,11739.98,8803.01,2936.97,1.3336,1449.2,8.76,18.66,24.5,301.0,0.5658,-0.6668
4482,7.0,32.8,24.48,40.11,11554.55,8566.99,2987.56,1.3487,1412.3,8.63,18.53,24.62,300.9,0.6016,-0.6744
4483,7.0,34.0,24.9,39.8,12061.95,9107.33,2954.62,1.3244,1368.0,8.58,18.37,24.9,301.1,0.6123,-0.6622
4484,7.0,33.0,25.01,39.54,12228.64,9266.91,2961.73,1.3196,1310.1,8.43,18.07,24.9,300.8,0.6168,-0.6598
4485,7.0,29.7,25.16,38.58,12313.41,9329.68,2983.72,1.3198,1251.9,8.26,17.86,25.01,300.6,0.6466,-0.6599
4486,7.0,31.0,25.76,37.86,12758.1,9777.15,2980.95,1.3049,1192.8,8.07,17.73,25.77,300.6,0.6408,-0.6524
4487,7.0,30.0,25.69,38.05,12819.46,9688.5,3130.95,1.3232,1147.7,7.81,17.41,25.76,300.4,0.6624,-0.6616
4488,7.0,28.9,25.8,37.24,13035.06,10009.51,3025.55,1.3023,1120.2,7.58,17.03,25.69,300.4,0.6566,-0.6511
4489,7.0,29.0,25.29,38.99,12963.06,9916.75,3046.3,1.3072,1128.5,7.34,16.67,25.29,300.4,0.6591,-0.6536
4490,7.0,29.0,24.64,40.55,12984.49,9948.14,3036.35,1.3052,1161.2,7.21,16.24,24.64,300.6,0.663,-0.6526
4491,7.0,29.8,24.31,40.71,13055.9,10001.2,3054.7,1.3054,1175.5,7.04,15.97,24.32,300.6,0.652,-0.6527
4492,7.0,29.0,23.95,42.29,12877.71,9829.84,3047.87,1.3101,1178.8,6.87,15.77,23.95,300.9,0.6322,-0.655
4493,7.0,29.0,23.96,42.29,12571.95,9529.22,3042.72,1.3193,1162.3,6.87,15.92,23.95,300.8,0.6266,-0.6597
4494,7.0,28.9,24.09,41.29,12492.95,9447.2,3045.75,1.3224,1149.4,6.99,16.03,23.96,300.7,0.6159,-0.6612
4495,7.0,29.0,23.97,42.27,12316.75,9287.23,3029.52,1.3262,1158.9,7.13,16.11,24.09,300.8,0.6075,-0.6631
4496,7.0,30.0,23.98,42.27,12183.81,9161.85,3021.96,1.3298,1160.6,7.28,16.23,23.97,300.6,0.5943,-0.6649
4497,7.0,30.8,23.98,41.66,11983.62,8964.21,3019.41,1.3368,1160.5,7.46,16.41,23.98,300.6,0.5896,-0.6684
4498,7.0,31.0,24.01,42.21,11903.0,8895.75,3007.25,1.3381,1169.3,7.62,16.55,23.98,300.7,0.5723,-0.669
4499,7.0,32.0,24.05,42.11,11633.45,8635.98,2997.47,1.3471,1165.7,7.77,16.78,24.01,300.6,0.5522,-0.6735
4500,7.0,32.1,24.09,41.43,11280.42,8336.19,2944.22,1.3532,1160.3,7.97,17.05,24.05,300.7,0.5578,-0.6766
4501,7.0,30.0,24.36,41.36,11267.83,8423.9,2843.93,1.3376,1167.7,8.18,17.28,24.09,300.9,0.5913,-0.6688
4502,7.0,31.0,25.11,39.58,11840.82,8934.15,2906.67,1.3253,1163.3,8.29,17.57,25.11,300.7,0.6394,-0.6627
4503,7.0,31.8,25.45,38.24,12638.65,9664.2,2974.45,1.3078,1175.9,8.2,17.39,25.45,300.5,0.6491,-0.6539
4504,7.0,31.0,25.4,38.92,12797.03,9809.03,2988.0,1.3046,1156.0,7.91,17.08,25.45,300.5,0.6345,-0.6523
4505,7.0,31.0,24.91,40.1,12588.84,9582.96,3005.88,1.3137,1155.1,7.65,16.77,24.91,300.4,0.6408,-0.6568
4506,7.0,31.9,24.93,39.52,12688.1,9674.09,3014.02,1.3116,1138.8,7.52,16.59,24.91,300.4,0.6275,-0.6558
4507,7.0,30.0,24.45,41.24,12488.08,9470.21,3017.86,1.3187,1151.9,7.41,16.38,24.45,300.5,0.6546,-0.6593
4508,7.0,29.0,25.06,39.78,12886.68,9875.39,3011.29,1.3049,1118.9,7.4,16.4,25.06,300.5,0.6413,-0.6525
4509,7.0,29.4,24.7,40.18,12701.21,9675.08,3026.13,1.3128,1122.8,7.23,16.25,24.7,300.4,0.6432,-0.6564
4510,7.0,28.0,24.71,40.65,12709.77,9702.24,3007.53,1.31,1116.8,7.18,16.19,24.7,300.5,0.6621,-0.655
4511,7.0,27.0,25.22,39.44,13001.0,9985.59,3015.41,1.302,1088.8,7.08,16.23,25.22,300.4,0.6576,-0.651
4512,7.0,28.2,24.81,40.01,12947.81,9918.53,3029.28,1.3054,1116.2,6.95,16.09,24.81,300.4,0.658,-0.6527
4513,7.0,27.0,24.89,40.24,12953.31,9923.14,3030.17,1.3054,1107.2,6.88,16.11,24.81,300.5,0.648,-0.6527
4514,7.0,26.0,24.2,41.95,12784.49,9772.33,3012.16,1.3082,1145.2,6.68,15.84,24.2,300.5,0.6474,-0.6541
4515,7.0,26.7,24.54,40.67,12796.96,9758.91,3038.05,1.3113,1113.4,6.62,15.95,24.54,300.5,0.644,-0.6557
4516,7.0,26.0,24.24,41.9,12726.89,9708.74,3018.14,1.3109,1127.1,6.56,15.79,24.24,300.6,0.6408,-0.6554
4517,7.0,25.0,24.54,41.14,12634.47,9658.6,2975.87,1.3081,1098.2,6.53,15.92,24.54,300.5,0.6248,-0.6541
4518,7.0,24.1,24.58,40.65,12399.25,9418.92,2980.33,1.3164,1075.8,6.37,16.0,24.54,300.3,0.6007,-0.6582
4519,7.0,24.0,24.45,41.37,12043.07,9057.36,2985.71,1.3296,1065.3,6.29,16.12,24.58,300.3,0.5812,-0.6648
4520,7.0,24.0,24.42,41.46,11761.32,8765.38,2995.94,1.3418,1051.6,6.32,16.25,24.45,300.2,0.5711,-0.6709
4521,7.0,22.3,24.59,40.71,11539.54,8614.38,2925.16,1.3396,1031.5,6.48,16.41,24.42,300.3,0.567,-0.6698
4522,7.0,23.0,24.94,40.21,11470.87,8554.79,2916.08,1.3409,1004.8,6.53,16.6,24.94,300.3,0.5639,-0.6704
4523,7.0,24.0,24.48,41.36,11500.02,8510.71,2989.3,1.3512,1056.7,6.76,16.58,24.48,300.2,0.5686,-0.6756
4524,7.0,24.9,24.93,39.93,11469.45,8580.88,2888.57,1.3366,1032.2,6.99,16.78,24.93,300.4,0.5883,-0.6683
4525,7.0,25.0,24.75,40.72,11849.91,8881.95,2967.96,1.3342,1088.3,7.22,16.74,24.93,300.3,0.6232,-0.6671
4526,7.0,28.0,25.05,40.0,12364.72,9407.86,2956.86,1.3143,1106.1,7.35,16.71,25.05,300.3,0.6235,-0.6571
4527,7.0,28.1,24.77,40.28,12372.99,9411.4,2961.59,1.3147,1128.3,7.33,16.6,25.05,300.3,0.6364,-0.6573
4528,7.0,28.0,24.92,40.33,12568.06,9604.79,2963.27,1.3085,1119.7,7.26,16.51,24.77,300.4,0.6379,-0.6543
4529,7.0,28.0,25.11,39.88,12596.69,9626.67,2970.02,1.3085,1098.3,7.13,16.52,24.92,300.3,0.6421,-0.6543
4530,7.0,27.8,25.03,39.67,12689.43,9689.41,3000.02,1.3096,1102.4,7.03,16.41,25.11,300.3,0.6077,-0.6548
4531,7.0,27.0,24.25,42.0,12150.13,9168.21,2981.93,1.3252,1137.4,6.98,16.35,24.25,300.3,0.6122,-0.6626
4532,7.0,26.0,25.0,40.19,12183.99,9236.42,2947.57,1.3191,1086.6,7.12,16.66,25.0,300.4,0.609,-0.6596
4533,7.0,26.8,24.95,39.96,12176.8,9191.36,2985.45,1.3248,1102.9,7.18,16.78,25.0,300.3,0.6319,-0.6624
4534,7.0,26.0,25.22,39.67,12505.35,9539.07,2966.28,1.311,1108.4,7.27,16.79,24.95,300.3,0.6402,-0.6555
4535,7.0,25.0,25.6,38.8,12626.58,9665.19,2961.38,1.3064,1081.2,7.16,16.84,25.6,300.3,0.6284,-0.6532
4536,7.0,25.2,24.91,40.14,12473.83,9488.24,2985.59,1.3147,1131.5,7.12,16.69,24.91,300.2,0.6089,-0.6573
4537,7.0,24.0,25.14,39.9,12169.0,9190.28,2978.72,1.3241,1099.5,7.08,16.95,24.91,300.3,0.6152,-0.6621
4538,7.0,24.0,24.64,41.13,12269.27,9290.32,2978.95,1.3207,1131.8,7.1,16.59,24.64,300.3,0.6172,-0.6603
4539,7.0,23.7,24.65,40.78,12293.72,9314.68,2979.04,1.3198,1122.6,7.08,16.51,24.64,300.3,0.6031,-0.6599
4540,7.0,24.0,24.5,41.49,12095.36,9100.72,2994.64,1.3291,1118.0,7.02,16.52,24.65,300.3,0.6232,-0.6645
4541,7.0,24.0,24.71,40.99,12397.92,9403.68,2994.24,1.3184,1117.1,7.08,16.46,24.5,300.4,0.6194,-0.6592
4542,7.0,23.5,24.75,40.56,12327.85,9345.58,2982.27,1.3191,1111.7,7.05,16.51,24.71,300.4,0.6057,-0.6596
4543,7.0,24.0,24.64,41.19,12137.49,9140.79,2996.69,1.3278,1106.6,6.98,16.54,24.75,300.3,0.5946,-0.6639
4544,7.0,25.0,24.51,41.5,11974.43,8973.02,3001.4,1.3345,1106.2,7.06,16.56,24.64,300.3,0.5892,-0.6672
4545,7.0,26.4,24.54,41.16,11883.48,8892.11,2991.37,1.3364,1105.5,7.23,16.66,24.51,300.4,0.5867,-0.6682
4546,7.0,28.0,24.67,41.14,11837.18,8855.27,2981.92,1.3367,1105.4,7.4,16.81,24.54,300.4,0.5652,-0.6684
4547,7.0,29.0,24.55,41.44,11493.3,8532.38,2960.92,1.347,1110.5,7.59,17.01,24.67,300.4,0.537,-0.6735
4548,7.0,31.0,24.4,41.53,11007.49,8109.81,2897.67,1.3573,1120.2,7.85,17.3,24.55,300.4,0.5442,-0.6787
4549,7.0,31.0,24.54,41.48,10995.47,8222.44,2773.03,1.3373,1156.0,8.14,17.56,24.4,300.6,0.5975,-0.6686
4550,7.0,32.0,25.48,39.24,11884.35,9030.51,2853.84,1.316,1149.5,8.31,17.78,25.48,300.6,0.5901,-0.658
4551,7.0,32.9,24.94,40.18,11865.54,8921.79,2943.74,1.3299,1180.9,8.35,17.54,24.95,300.3,0.6124,-0.665
4552,7.0,33.0,25.19,39.93,12207.08,9255.98,2951.1,1.3188,1179.6,8.3,17.5,24.94,300.5,0.5678,-0.6594
4553,7.0,33.0,24.67,41.19,11502.38,8581.86,2920.52,1.3403,1180.0,8.21,17.54,24.68,300.4,0.5883,-0.6702
4554,7.0,32.7,25.26,39.46,11723.02,8891.78,2831.24,1.3184,1150.7,8.26,17.68,25.26,300.5,0.6381,-0.6592
4555,7.0,31.0,25.67,38.83,12593.92,9647.11,2946.81,1.3055,1158.4,8.3,17.51,25.67,300.4,0.6249,-0.6527
4556,7.0,30.0,25.38,39.51,12364.27,9444.94,2919.33,1.3091,1154.5,8.07,17.36,25.67,300.3,0.6444,-0.6545
4557,7.0,29.3,25.57,38.81,12662.74,9736.55,2926.19,1.3005,1129.5,7.91,17.12,25.38,300.3,0.6446,-0.6503
4558,7.0,29.0,25.61,39.01,12672.92,9736.97,2935.96,1.3015,1109.7,7.73,17.0,25.57,300.3,0.6446,-0.6508
4559,7.0,27.0,25.29,39.76,12683.33,9734.1,2949.22,1.303,1125.5,7.61,16.81,25.29,300.2,0.6464,-0.6515
4560,7.0,27.4,25.63,38.7,12725.51,9759.55,2965.96,1.3039,1087.5,7.4,16.83,25.63,300.2,0.6445,-0.652
4561,7.0,26.0,25.05,40.35,12708.3,9729.77,2978.53,1.3061,1133.9,7.34,16.64,25.06,300.2,0.645,-0.6531
4562,7.0,26.0,24.76,41.08,12725.82,9734.77,2991.05,1.3073,1139.1,7.17,16.38,25.05,300.3,0.6401,-0.6536
4563,7.0,26.9,24.45,41.55,12674.24,9656.73,3017.51,1.3125,1146.9,7.0,16.19,24.45,300.3,0.6309,-0.6562
4564,7.0,26.0,24.37,42.07,12549.47,9515.61,3033.86,1.3188,1145.2,6.94,16.22,24.45,300.5,0.6394,-0.6594
4565,7.0,26.0,24.53,41.67,12680.59,9644.23,3036.36,1.3148,1136.1,6.92,16.21,24.37,300.5,0.6336,-0.6574
4566,7.0,26.6,24.56,41.29,12582.38,9556.65,3025.73,1.3166,1127.3,6.89,16.25,24.53,300.5,0.6076,-0.6583
4567,7.0,26.0,24.25,42.42,12197.87,9164.74,3033.13,1.331,1133.7,6.91,16.32,24.25,300.4,0.5885,-0.6655
4568,7.0,27.0,24.38,42.1,11904.85,8877.71,3027.14,1.341,1110.0,7.1,16.54,24.25,300.4,0.5803,-0.6705
4569,7.0,27.8,24.54,41.42,11775.54,8757.39,3018.15,1.3446,1101.1,7.34,16.74,24.38,300.4,0.5637,-0.6723
4570,7.0,28.0,24.47,41.89,11515.14,8508.76,3006.38,1.3533,1110.9,7.56,16.96,24.54,300.5,0.5598,-0.6767
4571,7.0,30.0,24.59,41.61,11407.38,8453.93,2953.44,1.3494,1125.5,7.82,17.22,24.47,300.5,0.5523,-0.6747
4572,7.0,31.1,24.63,41.21,11260.88,8343.8,2917.08,1.3496,1143.8,8.07,17.48,24.59,300.5,0.5347,-0.6748
4573,7.0,32.0,24.38,42.14,11000.65,8080.13,2920.52,1.3614,1181.7,8.29,17.68,24.63,300.6,0.5916,-0.6807
4574,7.0,32.0,25.15,40.28,11833.88,8944.22,2889.65,1.3231,1191.5,8.43,17.79,25.15,300.7,0.6022,-0.6615
4575,7.0,32.4,25.14,39.95,12060.42,9105.62,2954.8,1.3245,1191.1,8.37,17.65,25.15,300.5,0.6089,-0.6623
4576,7.0,32.0,25.14,40.33,12164.8,9204.71,2960.1,1.3216,1181.9,8.24,17.5,25.14,300.5,0.6109,-0.6608
4577,7.0,32.0,25.17,40.27,12241.26,9232.91,3008.35,1.3258,1167.6,8.13,17.41,25.14,300.4,0.6285,-0.6629
4578,7.0,31.9,25.36,39.41,12479.14,9496.93,2982.21,1.314,1148.8,7.97,17.26,25.17,300.4,0.6229,-0.657
4579,7.0,31.0,25.14,40.34,12398.88,9409.93,2988.95,1.3176,1143.5,7.85,17.07,25.36,300.4,0.6261,-0.6588
4580,7.0,31.0,24.99,40.73,12450.09,9455.82,2994.27,1.3167,1145.8,7.78,16.9,25.14,300.3,0.6218,-0.6583
4581,7.0,28.7,24.96,40.45,12391.4,9389.15,3002.24,1.3198,1133.4,7.68,16.84,24.99,300.3,0.6195,-0.6599
4582,7.0,29.0,25.11,40.46,12346.45,9353.34,2993.11,1.32,1121.6,7.63,16.93,24.96,300.3,0.626,-0.66
4583,7.0,29.0,25.34,39.91,12451.58,9452.51,2999.07,1.3173,1111.0,7.63,17.0,25.11,300.3,0.639,-0.6586
4584,7.0,28.1,25.47,39.33,12651.52,9650.08,3001.45,1.311,1111.5,7.65,16.96,25.34,300.3,0.637,-0.6555
4585,7.0,28.0,25.37,39.86,12624.85,9619.01,3005.83,1.3125,1115.3,7.58,16.91,25.47,300.3,0.6234,-0.6562
4586,7.0,28.0,24.4,42.27,12412.78,9412.81,2999.97,1.3187,1174.2,7.51,16.54,24.4,300.3,0.6201,-0.6594
4587,7.0,27.7,24.47,41.73,12372.2,9357.75,3014.44,1.3221,1162.6,7.41,16.58,24.4,300.4,0.6187,-0.6611
4588,7.0,27.0,24.48,42.08,12353.19,9337.6,3015.6,1.323,1161.7,7.39,16.6,24.47,300.5,0.6256,-0.6615
4589,7.0,27.0,24.63,41.72,12457.56,9442.2,3015.36,1.3193,1153.4,7.37,16.61,24.48,300.4,0.627,-0.6597
4590,7.0,27.1,24.67,41.28,12484.35,9463.16,3021.19,1.3193,1149.3,7.34,16.6,24.63,300.4,0.6266,-0.6596
4591,7.0,27.0,24.56,41.91,12477.96,9457.14,3020.82,1.3194,1158.5,7.32,16.56,24.67,300.4,0.6073,-0.6597
4592,7.0,27.0,24.37,42.4,12190.68,9165.41,3025.27,1.3301,1158.0,7.3,16.61,24.56,300.4,0.5868,-0.665
4593,7.0,27.8,24.3,42.27,11874.51,8855.69,3018.82,1.3409,1147.7,7.38,16.74,24.37,300.4,0.5752,-0.6704
4594,7.0,28.0,24.53,42.02,11685.04,8683.28,3001.77,1.3457,1128.4,7.58,16.99,24.3,300.5,0.5535,-0.6728
4595,7.0,29.0,24.67,41.68,11268.39,8358.91,2909.48,1.3481,1115.0,7.81,17.32,24.53,300.5,0.5435,-0.674
4596,7.0,29.1,24.7,41.32,11086.3,8211.64,2874.66,1.3501,1137.5,8.08,17.62,24.67,300.5,0.5317,-0.675
4597,7.0,30.0,24.57,41.95,10887.92,8038.06,2849.86,1.3545,1176.1,8.27,17.87,24.7,300.5,0.5328,-0.6773
4598,7.0,30.0,24.64,41.79,10834.2,8056.71,2777.49,1.3447,1207.5,8.32,18.1,24.57,300.5,0.5282,-0.6724
4599,7.0,26.3,24.7,41.29,10721.71,7990.79,2730.92,1.3418,1229.0,8.32,18.33,24.64,300.5,0.5246,-0.6709
4600,7.0,29.0,24.86,41.26,10651.57,7938.45,2713.12,1.3418,1241.5,8.24,18.59,24.7,300.4,0.534,-0.6709
4601,7.0,28.0,24.81,41.38,10940.06,8083.91,2856.15,1.3533,1281.3,8.22,18.63,24.86,300.4,0.5476,-0.6767
4602,7.0,26.3,24.93,40.74,11115.88,8289.93,2825.95,1.3409,1301.7,8.14,18.69,24.81,300.4,0.5643,-0.6704
4603,7.0,23.0,25.33,40.16,11347.38,8544.17,2803.21,1.3281,1278.0,8.05,18.77,25.32,300.4,0.5965,-0.664
4604,7.0,22.0,25.89,38.84,11864.54,9032.89,2831.64,1.3135,1227.5,7.81,18.68,25.89,300.3,0.6025,-0.6567
4605,7.0,22.5,26.15,37.95,12027.63,9122.96,2904.68,1.3184,1162.5,7.51,18.46,25.89,300.1,0.5983,-0.6592
4606,7.0,22.0,26.07,38.44,11967.24,9055.64,2911.6,1.3215,1124.3,7.28,18.18,26.15,300.1,0.6043,-0.6608
4607,7.0,23.0,25.84,38.98,12084.23,9143.03,2941.19,1.3217,1131.6,7.15,17.92,26.07,300.1,0.5979,-0.6608
4608,7.0,22.6,25.53,39.46,11991.67,9042.78,2948.89,1.3261,1129.0,7.11,17.68,25.53,300.1,0.5898,-0.6631
4609,7.0,23.0,25.52,39.73,11876.18,8915.71,2960.47,1.3321,1110.0,7.11,17.65,25.53,300.1,0.58,-0.666
4610,7.0,23.0,24.8,41.5,11722.08,8768.05,2954.03,1.3369,1134.2,7.29,17.23,24.8,300.2,0.5815,-0.6685
4611,7.0,23.7,24.88,41.0,11739.37,8784.05,2955.32,1.3364,1110.4,7.46,17.13,24.8,300.3,0.5705,-0.6682
4612,7.0,24.0,24.75,41.64,11571.16,8617.22,2953.94,1.3428,1115.9,7.62,17.19,24.88,300.3,0.5533,-0.6714
4613,7.0,24.0,24.64,41.93,11268.69,8358.14,2910.55,1.3482,1126.8,7.81,17.37,24.75,300.3,0.5355,-0.6741
4614,7.0,23.2,24.69,41.46,10809.63,8091.1,2718.53,1.336,1127.7,7.97,17.66,24.64,300.4,0.5258,-0.668
4615,7.0,25.0,24.94,41.21,10599.04,7949.17,2649.87,1.3334,1114.7,8.06,17.95,24.69,300.4,0.5219,-0.6667
4616,7.0,24.0,24.83,41.49,10656.04,7892.51,2763.53,1.3501,1162.2,8.17,18.17,24.94,300.3,0.5077,-0.6751
4617,7.0,23.7,24.64,41.63,10380.31,7680.83,2699.48,1.3515,1196.2,8.13,18.35,24.83,300.3,0.4863,-0.6757
4618,7.0,25.0,24.4,42.58,10010.0,7358.76,2651.24,1.3603,1219.9,8.15,18.49,24.64,300.3,0.477,-0.6801
4619,7.0,25.0,24.07,43.46,9813.1,7219.95,2593.16,1.3592,1276.0,8.17,18.52,24.07,300.4,0.4716,-0.6796
4620,7.0,25.1,24.1,43.05,9618.04,7138.62,2479.42,1.3473,1301.3,8.26,18.72,24.07,300.4,0.4753,-0.6737
4621,7.0,26.0,24.09,43.42,9737.95,7197.65,2540.31,1.3529,1335.9,8.27,18.81,24.1,300.4,0.4752,-0.6765
4622,7.0,26.0,24.01,43.64,9761.13,7196.01,2565.12,1.3565,1374.9,8.28,18.88,24.09,300.4,0.4999,-0.6782
4623,7.0,24.8,24.34,42.42,10122.45,7570.85,2551.6,1.337,1387.3,8.24,19.0,24.34,300.4,0.5048,-0.6685
4624,7.0,24.0,24.47,42.47,10214.1,7647.03,2567.07,1.3357,1381.6,8.18,19.05,24.34,300.4,0.5564,-0.6678
4625,7.0,25.0,25.28,40.5,11238.3,8428.85,2809.45,1.3333,1342.2,7.98,19.12,25.28,300.4,0.5665,-0.6667
4626,7.0,25.0,25.32,40.05,11549.84,8582.75,2967.1,1.3457,1320.0,7.82,18.95,25.28,300.3,0.5679,-0.6729
4627,7.0,25.0,25.42,40.18,11569.98,8602.26,2967.73,1.345,1280.6,7.76,18.84,25.32,300.3,0.5688,-0.6725
4628,7.0,25.0,25.49,40.02,11587.79,8614.94,2972.85,1.3451,1251.5,7.74,18.75,25.42,300.3,0.5672,-0.6725
4629,7.0,25.0,25.5,39.68,11557.17,8588.99,2968.18,1.3456,1231.3,7.73,18.67,25.49,300.3,0.5688,-0.6728
4630,7.0,25.0,25.55,39.9,11585.04,8611.77,2973.27,1.3453,1215.2,7.71,18.6,25.5,300.2,0.5677,-0.6726
4631,7.0,25.0,25.57,39.86,11569.1,8594.16,2974.94,1.3462,1202.6,7.7,18.56,25.55,300.2,0.5641,-0.6731
4632,7.0,24.5,25.55,39.58,11503.83,8539.46,2964.37,1.3471,1195.2,7.67,18.55,25.57,300.2,0.5764,-0.6736
4633,7.0,24.0,25.73,39.5,11679.28,8726.35,2952.93,1.3384,1183.2,7.58,18.5,25.55,300.2,0.5796,-0.6692
4634,7.0,24.0,25.44,40.18,11736.07,8772.93,2963.14,1.3378,1165.4,7.74,18.07,25.73,300.3,0.5848,-0.6689
4635,7.0,24.5,24.96,41.02,11797.87,8845.6,2952.27,1.3338,1187.8,7.9,17.66,24.96,300.3,0.5858,-0.6669
4636,7.0,24.0,24.9,41.53,11788.36,8856.21,2932.15,1.3311,1176.5,8.0,17.52,24.96,300.4,0.5827,-0.6655
4637,7.0,24.0,24.94,41.43,11733.98,8807.3,2926.68,1.3323,1164.5,8.02,17.53,24.9,300.3,0.5672,-0.6662
4638,7.0,24.4,24.95,41.06,11504.4,8573.14,2931.26,1.3419,1150.2,8.04,17.65,24.94,300.3,0.5546,-0.671
4639,7.0,25.0,24.92,41.51,11288.19,8384.2,2903.99,1.3464,1151.7,8.1,17.79,24.95,300.4,0.5386,-0.6732
4640,7.0,25.0,24.8,41.81,11003.89,8143.89,2859.99,1.3512,1167.6,8.16,17.97,24.92,300.4,0.5386,-0.6756
4641,7.0,25.5,24.93,41.19,10911.12,8145.84,2765.28,1.3395,1178.7,8.17,18.16,24.8,300.4,0.5382,-0.6697
4642,7.0,26.0,25.04,41.24,10929.27,8141.94,2787.33,1.3423,1188.9,8.16,18.33,24.93,300.4,0.533,-0.6712
4643,7.0,26.0,24.94,41.5,10917.78,8065.75,2852.03,1.3536,1210.7,8.14,18.41,25.04,300.3,0.5322,-0.6768
4644,7.0,26.3,24.89,41.36,10869.23,8054.95,2814.28,1.3494,1228.6,8.09,18.46,24.94,300.3,0.5391,-0.6747
4645,7.0,26.0,25.03,41.29,10951.5,8159.72,2791.78,1.3421,1228.7,8.03,18.52,24.89,300.4,0.5889,-0.6711
4646,7.0,26.0,25.59,39.94,11807.74,8914.67,2893.06,1.3245,1218.8,8.05,18.43,25.59,300.4,0.5752,-0.6623
4647,7.0,26.0,25.4,40.1,11664.28,8706.11,2958.17,1.3398,1187.8,8.01,18.22,25.59,300.3,0.59,-0.6699
4648,7.0,26.0,25.45,40.3,11884.39,8926.71,2957.69,1.3313,1184.2,8.05,18.07,25.4,300.3,0.5965,-0.6657
4649,7.0,26.0,25.57,40.02,11963.72,9022.6,2941.11,1.326,1165.9,8.08,17.99,25.45,300.3,0.6079,-0.663
4650,7.0,26.2,25.75,39.27,12139.49,9194.32,2945.18,1.3203,1144.0,8.08,17.88,25.57,300.2,0.6004,-0.6602
4651,7.0,25.0,25.61,39.95,12029.0,9079.05,2949.96,1.3249,1140.3,8.05,17.81,25.75,300.2,0.5748,-0.6625
4652,7.0,25.0,25.28,40.75,11648.49,8691.91,2956.58,1.3402,1148.6,7.95,17.87,25.28,300.2,0.5944,-0.6701
4653,7.0,24.8,25.73,39.39,11927.89,8988.47,2939.42,1.327,1138.4,7.92,18.0,25.73,300.2,0.6039,-0.6635
4654,7.0,25.0,25.74,39.69,12082.02,9133.59,2948.43,1.3228,1137.8,7.85,17.87,25.73,300.2,0.5999,-0.6614
4655,7.0,25.0,25.65,39.91,12036.07,9071.34,2964.72,1.3268,1130.0,7.8,17.78,25.74,300.1,0.6193,-0.6634
4656,7.0,24.1,25.82,39.23,12312.1,9364.57,2947.53,1.3148,1128.1,7.8,17.69,25.65,300.2,0.6285,-0.6574
4657,7.0,24.0,26.09,38.88,12451.09,9502.06,2949.03,1.3104,1100.4,7.7,17.64,25.82,300.1,0.6373,-0.6552
4658,7.0,24.0,25.4,40.55,12586.36,9634.45,2951.91,1.3064,1158.4,7.74,17.25,25.39,300.2,0.6369,-0.6532
4659,7.0,23.4,25.22,40.68,12567.97,9622.44,2945.54,1.3061,1145.3,7.59,16.98,25.4,300.2,0.6288,-0.6531
4660,7.0,22.0,24.99,41.56,12424.78,9494.96,2929.82,1.3086,1137.5,7.4,16.81,25.22,300.2,0.6295,-0.6543
4661,7.0,21.0,25.07,41.35,12417.78,9504.17,2913.61,1.3066,1119.6,7.22,16.76,24.99,300.2,0.6286,-0.6533
4662,7.0,20.7,25.32,40.5,12397.19,9488.8,2908.4,1.3065,1090.0,7.04,16.79,25.07,300.2,0.6143,-0.6533
4663,7.0,21.0,25.21,41.03,12201.58,9273.69,2927.89,1.3157,1077.0,6.85,16.77,25.32,300.1,0.6134,-0.6579
4664,7.0,21.0,25.04,41.46,12194.06,9259.94,2934.12,1.3169,1084.4,6.81,16.67,25.21,300.1,0.607,-0.6584
4665,7.0,21.5,25.04,41.24,12105.46,9162.61,2942.84,1.3212,1075.6,6.73,16.69,25.04,300.1,0.5981,-0.6606
4666,7.0,22.0,25.1,41.33,11971.71,9027.96,2943.75,1.3261,1060.9,6.72,16.76,25.04,300.2,0.5893,-0.663
4667,7.0,22.0,25.12,41.27,11835.47,8896.45,2939.02,1.3304,1053.9,6.79,16.85,25.1,300.2,0.5852,-0.6652
4668,7.0,22.0,25.13,41.02,11769.64,8835.76,2933.88,1.332,1058.2,6.91,16.95,25.12,300.1,0.6141,-0.666
4669,7.0,23.0,25.51,40.35,12203.38,9272.56,2930.82,1.3161,1061.3,7.05,16.95,25.51,300.2,0.6211,-0.658
4670,7.0,24.0,25.09,41.39,12315.61,9379.38,2936.23,1.3131,1109.8,7.12,16.81,25.09,300.1,0.5961,-0.6565
4671,7.0,23.2,25.11,41.07,11941.12,8999.31,2941.81,1.3269,1087.2,7.07,17.0,25.09,300.2,0.5894,-0.6634
4672,7.0,24.0,25.3,40.88,11834.48,8900.62,2933.86,1.3296,1071.5,7.13,17.16,25.11,300.2,0.612,-0.6648
4673,7.0,24.0,25.61,40.14,12170.62,9244.76,2925.86,1.3165,1069.7,7.25,17.15,25.61,300.2,0.6138,-0.6582
4674,7.0,24.0,25.12,41.07,12207.08,9272.19,2934.89,1.3165,1120.8,7.33,17.01,25.12,300.1,0.6227,-0.6583
4675,7.0,24.0,25.65,40.06,12330.3,9404.54,2925.77,1.3111,1087.1,7.3,17.18,25.65,300.2,0.6191,-0.6556
4676,7.0,23.0,25.28,40.96,12287.45,9351.69,2935.76,1.3139,1117.9,7.29,17.09,25.28,300.1,0.6174,-0.657
4677,7.0,23.0,25.68,39.76,12256.64,9325.04,2931.61,1.3144,1084.0,7.24,17.25,25.68,300.1,0.6176,-0.6572
4678,7.0,23.0,25.42,40.65,12269.22,9330.28,2938.95,1.315,1113.7,7.25,17.21,25.68,300.1,0.6197,-0.6575
4679,7.0,23.0,25.61,40.21,12302.04,9361.84,2940.2,1.3141,1097.4,7.23,17.25,25.42,300.1,0.628,-0.657
4680,7.0,22.9,25.96,39.18,12426.47,9487.79,2938.68,1.3097,1076.6,7.18,17.33,25.96,300.1,0.568,-0.6549
4681,7.0,23.0,24.92,41.93,11519.33,8582.4,2936.92,1.3422,1130.5,7.19,17.48,24.92,300.1,0.5556,-0.6711
4682,7.0,23.0,24.91,41.94,11242.49,8397.35,2845.14,1.3388,1089.6,7.45,17.36,24.92,300.2,0.5876,-0.6694
4683,7.0,22.8,25.39,40.55,11732.32,8878.2,2854.11,1.3215,1074.2,7.65,17.29,25.39,300.2,0.5875,-0.6607
4684,7.0,23.0,24.92,41.95,11781.14,8876.18,2904.96,1.3273,1117.0,7.73,17.13,24.92,300.2,0.5808,-0.6636
4685,7.0,23.0,25.12,41.45,11642.59,8773.11,2869.48,1.3271,1099.3,7.71,17.31,24.92,300.2,0.5767,-0.6635
4686,7.0,22.5,25.32,40.74,11555.42,8713.83,2841.6,1.3261,1082.6,7.75,17.44,25.12,300.2,0.6062,-0.6631
4687,7.0,23.0,25.56,40.39,12057.88,9160.7,2897.18,1.3163,1090.5,7.8,17.33,25.32,300.2,0.6267,-0.6581
4688,7.0,23.0,25.52,40.51,12373.31,9468.99,2904.33,1.3067,1112.9,7.76,17.18,25.56,300.2,0.6265,-0.6534
4689,7.0,23.1,25.31,40.82,12380.79,9463.21,2917.58,1.3083,1123.4,7.63,17.05,25.52,300.1,0.6203,-0.6542
4690,7.0,23.0,25.17,41.36,12291.43,9367.69,2923.74,1.3121,1123.4,7.51,17.0,25.31,300.1,0.6212,-0.6561
4691,7.0,23.0,25.28,41.1,12308.14,9380.68,2927.46,1.3121,1111.8,7.44,17.02,25.17,300.2,0.6206,-0.656
4692,7.0,22.9,25.41,40.63,12303.86,9371.9,2931.95,1.3128,1099.3,7.37,17.06,25.28,300.2,0.6259,-0.6564
4693,7.0,23.0,25.44,40.73,12400.57,9452.77,2947.81,1.3118,1098.3,7.33,17.01,25.41,300.2,0.5934,-0.6559
4694,7.0,23.0,24.97,41.9,11899.13,8960.8,2938.33,1.3279,1111.7,7.33,17.08,24.97,300.1,0.5862,-0.664
4695,7.0,24.2,25.41,40.62,11750.85,8852.93,2897.92,1.3273,1075.3,7.39,17.35,25.41,300.2,0.5393,-0.6637
4696,7.0,23.0,24.92,42.05,11012.59,8148.38,2864.21,1.3515,1086.1,7.49,17.57,24.92,300.1,0.524,-0.6758
4697,7.0,23.0,25.37,40.95,10552.09,7919.94,2632.15,1.3323,1048.2,7.54,17.97,25.37,300.2,0.5644,-0.6662
4698,7.0,23.4,25.73,39.84,11378.69,8536.87,2841.83,1.3329,1084.6,7.54,18.02,25.73,300.1,0.6329,-0.6664
4699,7.0,23.0,26.15,39.12,12504.17,9573.79,2930.38,1.3061,1120.1,7.6,17.78,26.15,300.1,0.6753,-0.653
4700,7.0,23.0,26.59,38.14,13147.87,10210.17,2937.7,1.2877,1100.8,7.54,17.5,26.59,300.1,0.6744,-0.6439
4701,7.0,23.2,26.15,38.89,13142.07,10192.95,2949.12,1.2893,1111.5,7.32,17.16,26.15,300.1,0.6627,-0.6447
4702,7.0,23.0,25.84,39.88,12966.33,10009.78,2956.55,1.2954,1100.6,7.07,16.93,25.84,300.1,0.6657,-0.6477
4703,7.0,23.0,25.76,40.08,13029.79,10052.22,2977.56,1.2962,1098.4,6.9,16.79,25.84,300.1,0.6623,-0.6481
4704,7.0,23.2,25.59,40.28,12984.81,9999.23,2985.58,1.2986,1103.5,6.77,16.71,25.76,300.1,0.6344,-0.6493
4705,7.0,23.0,25.23,41.38,12570.95,9576.38,2994.58,1.3127,1112.1,6.64,16.79,25.23,300.1,0.6626,-0.6564
4706,7.0,23.0,25.45,40.85,13001.14,10003.81,2997.33,1.2996,1084.4,6.6,16.41,25.23,300.2,0.6689,-0.6498
4707,7.0,22.9,25.27,41.0,13091.69,10092.67,2999.02,1.2971,1085.9,6.49,16.17,25.45,300.2,0.6777,-0.6486
4708,7.0,23.0,25.05,41.84,13219.46,10221.66,2997.8,1.2933,1100.1,6.39,15.95,25.27,300.2,0.659,-0.6466
4709,7.0,23.0,25.02,41.93,12950.36,9934.98,3015.38,1.3035,1077.8,6.21,15.99,25.05,300.2,0.6551,-0.6518
4710,7.0,22.7,25.26,41.03,12888.58,9877.06,3011.52,1.3049,1053.5,6.16,16.07,25.02,300.2,0.6179,-0.6525
4711,7.0,23.0,24.82,42.45,12336.63,9317.83,3018.8,1.324,1061.7,6.12,16.23,24.83,300.2,0.5821,-0.662
4712,7.0,23.0,24.86,42.37,11793.27,8779.33,3013.94,1.3433,1031.0,6.2,16.52,24.82,300.2,0.5747,-0.6716
4713,7.0,23.5,25.06,41.56,11658.49,8672.53,2985.96,1.3443,1014.9,6.48,16.69,24.86,300.2,0.5545,-0.6722
4714,7.0,23.0,24.87,42.35,11351.07,8369.79,2981.28,1.3562,1027.5,6.8,16.89,25.06,300.2,0.5802,-0.6781
4715,7.0,24.0,25.25,41.42,11686.63,8760.51,2926.12,1.334,1044.7,7.14,17.04,25.25,300.2,0.5987,-0.667
4716,7.0,24.4,25.1,41.49,12000.32,9041.48,2958.84,1.3273,1094.6,7.42,17.01,25.25,300.2,0.6117,-0.6636
4717,7.0,25.0,25.23,41.49,12187.89,9237.64,2950.26,1.3194,1106.9,7.53,17.06,25.1,300.2,0.5868,-0.6597
4718,7.0,24.0,25.18,41.62,11804.77,8862.33,2942.45,1.332,1098.1,7.57,17.27,25.23,300.2,0.5817,-0.666
4719,7.0,25.0,25.4,40.75,11727.85,8788.21,2939.63,1.3345,1088.5,7.67,17.49,25.18,300.2,0.6031,-0.6672
4720,7.0,25.0,25.7,40.38,12061.47,9114.75,2946.73,1.3233,1096.9,7.82,17.56,25.7,300.2,0.6456,-0.6616
4721,7.0,25.0,25.91,39.9,12701.47,9758.57,2942.9,1.3016,1125.7,7.93,17.42,25.7,300.2,0.6356,-0.6508
4722,7.0,25.9,25.91,39.49,12561.65,9604.39,2957.26,1.3079,1104.8,7.79,17.4,25.91,300.2,0.6171,-0.654
4723,7.0,25.0,25.31,41.36,12279.18,9324.93,2954.25,1.3168,1142.7,7.81,17.32,25.31,300.2,0.6067,-0.6584
4724,7.0,25.0,25.57,40.73,12118.86,9166.54,2952.32,1.3221,1116.6,7.77,17.53,25.31,300.2,0.5963,-0.661
4725,7.0,24.5,25.7,40.04,11952.72,9011.92,2940.8,1.3263,1102.3,7.78,17.69,25.57,300.2,0.6245,-0.6632
4726,7.0,24.0,26.01,39.71,12380.32,9440.78,2939.54,1.3114,1107.5,7.82,17.66,26.01,300.2,0.6368,-0.6557
4727,7.0,24.0,26.04,39.64,12568.46,9626.57,2941.89,1.3056,1113.7,7.82,17.58,26.01,300.1,0.6334,-0.6528
4728,7.0,24.5,26.03,39.31,12520.84,9574.0,2946.83,1.3078,1106.6,7.75,17.56,26.04,300.1,0.6168,-0.6539
4729,7.0,24.0,25.69,40.49,12270.64,9322.36,2948.29,1.3163,1120.9,7.73,17.55,25.7,300.1,0.6231,-0.6581
4730,7.0,24.0,25.29,41.48,12367.89,9417.88,2950.01,1.3132,1142.0,7.74,17.22,25.3,300.2,0.6388,-0.6566
4731,7.0,24.2,25.38,40.84,12607.26,9650.68,2956.57,1.3064,1132.2,7.63,17.03,25.29,300.2,0.6359,-0.6532
4732,7.0,24.0,25.24,41.63,12570.28,9602.99,2967.29,1.309,1127.8,7.49,16.9,25.38,300.2,0.6223,-0.6545
4733,7.0,24.0,24.92,42.46,12370.43,9396.53,2973.9,1.3165,1133.7,7.4,16.8,24.92,300.2,0.6007,-0.6582
4734,7.0,23.7,24.93,41.95,12040.64,9068.49,2972.15,1.3277,1113.7,7.34,16.95,24.92,300.2,0.5889,-0.6639
4735,7.0,24.0,25.05,42.13,11858.83,8892.26,2966.56,1.3336,1098.9,7.43,17.13,24.93,300.2,0.5899,-0.6668
4736,7.0,24.0,25.31,41.49,11864.65,8909.64,2955.0,1.3317,1086.8,7.59,17.28,25.05,300.2,0.6191,-0.6658
4737,7.0,24.1,25.64,40.28,12301.67,9353.96,2947.71,1.3151,1095.1,7.72,17.27,25.63,300.2,0.6139,-0.6576
4738,7.0,25.0,25.14,41.96,12232.48,9275.38,2957.1,1.3188,1139.2,7.73,17.16,25.14,300.2,0.578,-0.6594
4739,7.0,25.0,25.02,42.25,11689.58,8730.52,2959.06,1.3389,1120.8,7.68,17.39,25.14,300.2,0.5785,-0.6695
4740,7.0,25.1,25.37,40.97,11654.23,8741.24,2912.99,1.3332,1102.9,7.85,17.6,25.37,300.2,0.5952,-0.6666
4741,7.0,25.0,25.58,40.91,11948.16,8997.44,2950.72,1.328,1112.2,7.97,17.66,25.37,300.2,0.6384,-0.664
4742,7.0,25.0,26.14,39.58,12599.73,9650.44,2949.29,1.3056,1111.4,8.05,17.64,26.14,300.2,0.6142,-0.6528
4743,7.0,25.6,25.44,40.8,12243.82,9284.93,2958.88,1.3187,1147.5,8.05,17.51,25.44,300.1,0.6212,-0.6593
4744,7.0,26.0,25.7,40.65,12350.61,9388.13,2962.48,1.3156,1133.4,7.98,17.59,25.44,300.2,0.6504,-0.6578
4745,7.0,25.0,26.25,39.39,12789.9,9830.76,2959.14,1.301,1105.9,7.95,17.54,26.24,300.3,0.6614,-0.6505
4746,7.0,25.2,26.03,39.38,12962.09,9996.78,2965.31,1.2966,1127.8,7.92,17.35,26.25,300.2,0.6363,-0.6483
4747,7.0,25.0,25.53,41.14,12590.33,9614.44,2975.89,1.3095,1137.9,7.74,17.25,25.53,300.2,0.6756,-0.6548
4748,7.0,25.0,26.42,39.05,13185.82,10206.37,2979.44,1.2919,1087.1,7.66,17.22,26.42,300.2,0.6826,-0.646
4749,7.0,24.8,25.97,39.62,13298.45,10311.39,2987.06,1.2897,1122.0,7.52,16.97,25.97,300.2,0.6649,-0.6448
4750,7.0,25.0,25.81,40.49,13046.29,10040.99,3005.3,1.2993,1098.9,7.27,16.86,25.97,300.2,0.6825,-0.6497
4751,7.0,25.0,25.81,40.5,13315.4,10305.04,3010.36,1.2921,1107.5,7.23,16.69,25.81,300.2,0.684,-0.6461
4752,7.0,25.0,25.9,39.8,13338.42,10324.91,3013.51,1.2919,1090.9,7.09,16.63,25.81,300.2,0.6688,-0.6459
4753,7.0,25.0,25.52,41.24,13117.96,10094.19,3023.77,1.2996,1107.6,6.98,16.59,25.52,300.2,0.6622,-0.6498
4754,7.0,25.0,25.04,42.44,13027.92,9994.65,3033.27,1.3035,1119.5,6.85,16.3,25.04,300.3,0.6623,-0.6517
4755,7.0,24.6,25.12,41.7,13021.38,9990.25,3031.13,1.3034,1097.4,6.69,16.2,25.04,300.3,0.6201,-0.6517
4756,7.0,25.0,24.6,43.6,12397.6,9352.38,3045.22,1.3256,1103.6,6.53,16.3,24.6,300.3,0.6369,-0.6628
4757,7.0,25.0,25.24,41.99,12648.35,9606.99,3041.36,1.3166,1054.5,6.61,16.32,25.24,300.3,0.6537,-0.6583
4758,7.0,24.9,24.99,42.04,12901.12,9861.54,3039.58,1.3082,1091.4,6.68,16.14,25.24,300.3,0.6393,-0.6541
4759,7.0,25.0,24.74,43.27,12685.95,9642.1,3043.85,1.3157,1103.5,6.61,16.19,24.99,300.3,0.6366,-0.6578
4760,7.0,26.0,25.03,42.56,12656.01,9602.17,3053.84,1.318,1076.2,6.64,16.29,24.74,300.3,0.6362,-0.659
4761,7.0,25.7,25.18,41.6,12646.94,9596.82,3050.13,1.3178,1062.0,6.7,16.33,25.03,300.3,0.6367,-0.6589
4762,7.0,27.0,24.97,42.73,12656.47,9604.55,3051.92,1.3178,1088.3,6.79,16.32,25.18,300.3,0.6363,-0.6589
4763,7.0,28.0,24.86,43.01,12648.75,9599.09,3049.66,1.3177,1089.4,6.87,16.23,24.97,300.3,0.6541,-0.6589
4764,7.0,28.1,25.19,41.6,12912.23,9866.37,3045.86,1.3087,1073.0,6.93,16.19,25.19,300.3,0.6577,-0.6544
4765,7.0,27.0,24.93,42.87,12964.62,9920.03,3044.6,1.3069,1108.2,6.98,16.16,25.19,300.4,0.6552,-0.6535
4766,7.0,26.0,25.04,42.61,12926.34,9881.42,3044.92,1.3081,1097.7,6.92,16.22,24.93,300.3,0.6573,-0.6541
4767,7.0,27.5,25.43,41.01,12961.64,9914.16,3047.48,1.3074,1075.6,6.91,16.4,25.43,300.3,0.6655,-0.6537
4768,7.0,25.0,25.09,42.51,13030.31,10041.44,2988.87,1.2977,1113.8,7.02,16.26,25.09,300.3,0.6302,-0.6488
4769,7.0,26.0,25.14,42.39,12541.77,9506.7,3035.07,1.3193,1086.7,6.84,16.57,25.09,300.2,0.6254,-0.6596
4770,7.0,24.9,25.27,41.46,12462.47,9438.5,3023.97,1.3204,1075.6,6.96,16.68,25.14,300.3,0.6065,-0.6602
4771,7.0,25.0,25.13,42.44,12170.0,9154.07,3015.93,1.3295,1089.6,7.06,16.9,25.27,300.2,0.6112,-0.6647
4772,7.0,25.0,25.41,41.73,12246.16,9228.66,3017.5,1.327,1086.3,7.25,17.09,25.13,300.2,0.586,-0.6635
4773,7.0,25.4,25.38,41.19,11849.92,8850.17,2999.75,1.3389,1084.2,7.44,17.39,25.41,300.2,0.5964,-0.6695
4774,7.0,25.0,25.58,41.34,11990.94,9011.87,2979.07,1.3306,1101.9,7.63,17.57,25.38,300.2,0.6191,-0.6653
