hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4775,7.0,26.0,26.08,40.16,12335.03,9358.13,2976.9,1.3181,1094.3,7.73,17.7,26.07,300.2,0.6603,-0.6591
4776,7.0,25.4,26.27,39.13,12950.51,9982.21,2968.31,1.2974,1121.8,7.88,17.56,26.08,300.2,0.661,-0.6487
4777,7.0,26.0,26.45,39.3,12981.84,9990.93,2990.91,1.2994,1095.0,7.71,17.52,26.27,300.2,0.663,-0.6497
4778,7.0,26.0,25.59,41.39,13022.68,10020.9,3001.78,1.2996,1157.2,7.67,17.11,25.59,300.2,0.6581,-0.6498
4779,7.0,25.1,25.51,40.96,12936.03,9940.04,2995.99,1.3014,1125.8,7.46,16.86,25.59,300.3,0.6508,-0.6507
4780,7.0,25.0,25.23,42.29,12830.6,9825.4,3005.2,1.3059,1124.2,7.29,16.67,25.51,300.2,0.6468,-0.6529
4781,7.0,25.0,25.02,42.84,12775.85,9763.37,3012.48,1.3085,1122.1,7.18,16.5,25.23,300.2,0.6477,-0.6543
4782,7.0,24.8,25.1,41.96,12786.12,9773.76,3012.36,1.3082,1106.2,7.07,16.45,25.02,300.2,0.6469,-0.6541
4783,7.0,25.0,25.26,42.25,12781.73,9760.11,3021.63,1.3096,1092.0,6.96,16.51,25.1,300.3,0.6472,-0.6548
4784,7.0,25.0,25.29,42.19,12791.8,9766.5,3025.3,1.3098,1084.0,6.93,16.46,25.26,300.2,0.6469,-0.6549
4785,7.0,24.7,25.16,41.87,12782.2,9760.9,3021.3,1.3095,1092.6,6.93,16.41,25.29,300.2,0.6473,-0.6548
4786,7.0,25.0,25.17,42.51,12790.91,9765.97,3024.94,1.3097,1095.0,6.92,16.43,25.16,300.2,0.6472,-0.6549
4787,7.0,24.0,25.34,42.1,12771.86,9765.39,3006.48,1.3079,1079.6,6.93,16.48,25.17,300.2,0.623,-0.6539
4788,7.0,24.6,25.15,41.97,12415.75,9401.13,3014.61,1.3207,1083.4,6.9,16.65,25.34,300.2,0.5879,-0.6603
4789,7.0,24.0,24.68,43.8,11871.86,8873.67,2998.19,1.3379,1102.3,7.02,16.8,24.68,300.2,0.6253,-0.6689
4790,7.0,25.0,25.88,40.81,12390.16,9440.65,2949.51,1.3124,1048.8,7.25,17.07,25.88,300.3,0.6194,-0.6562
4791,7.0,25.7,25.11,42.09,12349.15,9355.37,2993.79,1.32,1125.2,7.5,16.96,25.11,300.1,0.6204,-0.66
4792,7.0,25.0,25.45,41.89,12355.65,9368.12,2987.53,1.3189,1104.7,7.53,17.15,25.45,300.2,0.6195,-0.6595
4793,7.0,26.0,25.54,41.67,12333.85,9356.89,2976.97,1.3182,1102.0,7.56,17.23,25.45,300.2,0.6245,-0.6591
4794,7.0,26.3,25.66,40.77,12425.98,9434.66,2991.32,1.3171,1100.7,7.61,17.27,25.54,300.2,0.6158,-0.6585
4795,7.0,26.0,25.47,41.88,12235.56,9302.79,2932.77,1.3153,1117.3,7.66,17.31,25.66,300.2,0.6032,-0.6576
4796,7.0,25.0,25.42,42.0,12070.36,9114.35,2956.01,1.3243,1105.5,7.59,17.35,25.47,300.1,0.6034,-0.6622
4797,7.0,25.5,25.73,40.7,12090.43,9116.64,2973.79,1.3262,1091.0,7.67,17.54,25.73,300.1,0.6116,-0.6631
4798,7.0,25.0,25.7,41.33,12198.69,9243.95,2954.75,1.3196,1118.3,7.79,17.61,25.73,300.2,0.6174,-0.6598
4799,7.0,25.0,26.0,40.62,12283.2,9333.3,2949.9,1.3161,1098.6,7.79,17.68,25.7,300.1,0.6128,-0.658
4800,7.0,24.9,26.06,39.97,12221.67,9264.58,2957.08,1.3192,1094.7,7.78,17.77,26.0,300.1,0.6124,-0.6596
4801,7.0,24.0,25.88,40.91,12205.13,9260.07,2945.06,1.318,1120.6,7.8,17.79,26.06,300.1,0.6041,-0.659
4802,7.0,24.0,25.27,42.46,12071.57,9134.73,2936.84,1.3215,1145.1,7.88,17.45,25.27,300.2,0.626,-0.6608
4803,7.0,24.3,25.65,40.96,12400.17,9460.18,2939.99,1.3108,1122.0,7.85,17.4,25.65,300.2,0.6339,-0.6554
4804,7.0,24.0,25.55,41.77,12526.45,9578.2,2948.24,1.3078,1124.1,7.74,17.21,25.65,300.2,0.6405,-0.6539
4805,7.0,24.0,25.52,41.85,12620.61,9676.1,2944.51,1.3043,1119.5,7.61,17.06,25.55,300.2,0.6357,-0.6522
4806,7.0,24.0,25.42,41.58,12559.76,9600.44,2959.32,1.3082,1109.9,7.47,16.95,25.52,300.1,0.6174,-0.6541
4807,7.0,24.0,25.06,43.04,12280.3,9322.47,2957.83,1.3173,1118.0,7.4,16.89,25.06,300.1,0.6037,-0.6586
4808,7.0,24.0,25.25,42.57,12069.34,9115.8,2953.54,1.324,1089.3,7.39,17.05,25.06,300.2,0.6035,-0.662
4809,7.0,24.7,25.51,41.45,12074.69,9114.55,2960.14,1.3248,1071.0,7.48,17.18,25.25,300.2,0.5905,-0.6624
4810,7.0,25.0,25.29,42.47,11865.25,8919.45,2945.8,1.3303,1087.7,7.6,17.26,25.51,300.2,0.5868,-0.6651
4811,7.0,25.0,25.27,42.53,11798.7,8865.35,2933.36,1.3309,1093.3,7.73,17.33,25.29,300.1,0.5615,-0.6654
4812,7.0,26.5,25.36,41.86,11372.41,8483.99,2888.42,1.3405,1071.6,7.78,17.6,25.27,300.2,0.581,-0.6702
4813,7.0,26.0,25.79,41.27,11664.18,8782.84,2881.34,1.3281,1077.8,7.91,17.81,25.79,300.2,0.5581,-0.664
4814,7.0,27.0,25.35,42.38,11366.88,8438.11,2928.76,1.3471,1112.6,8.0,17.92,25.35,300.1,0.5629,-0.6735
4815,7.0,26.1,25.73,40.97,11365.12,8512.71,2852.41,1.3351,1107.7,7.97,18.2,25.73,300.2,0.5772,-0.6675
4816,7.0,27.0,25.86,41.11,11674.78,8733.24,2941.53,1.3368,1125.2,8.02,18.26,25.73,300.2,0.6117,-0.6684
4817,7.0,27.0,26.22,40.27,12198.73,9256.58,2942.16,1.3178,1130.8,8.07,18.2,26.22,300.2,0.6075,-0.6589
4818,7.0,28.1,25.92,40.53,12136.65,9191.37,2945.28,1.3204,1138.0,8.09,18.01,26.22,300.2,0.6264,-0.6602
4819,7.0,27.0,25.94,40.97,12414.84,9475.24,2939.59,1.3102,1145.1,8.14,17.83,25.92,300.2,0.6306,-0.6551
4820,7.0,26.0,26.22,40.3,12474.71,9535.35,2939.36,1.3083,1108.4,8.05,17.79,25.94,300.2,0.6109,-0.6541
4821,7.0,26.0,25.97,40.47,12173.82,9236.63,2937.19,1.318,1110.9,8.04,17.83,26.22,300.1,0.5846,-0.659
4822,7.0,25.0,25.48,42.13,11774.54,8840.0,2934.53,1.332,1138.9,8.01,17.88,25.48,300.1,0.5662,-0.666
4823,7.0,24.0,25.82,41.3,11444.66,8561.74,2882.91,1.3367,1103.8,7.78,18.22,25.82,300.2,0.5698,-0.6684
4824,7.0,24.4,26.02,40.42,11522.1,8621.87,2900.23,1.3364,1105.0,7.69,18.38,25.82,300.1,0.5598,-0.6682
4825,7.0,24.0,25.9,41.12,11425.43,8471.96,2953.47,1.3486,1116.3,7.6,18.47,26.02,300.1,0.5524,-0.6743
4826,7.0,23.0,25.35,42.5,11242.08,8361.26,2880.83,1.3445,1130.6,7.76,18.11,25.35,300.2,0.551,-0.6723
4827,7.0,23.6,25.57,41.52,11096.16,8334.69,2761.47,1.3313,1094.2,7.78,18.11,25.35,300.2,0.5528,-0.6657
4828,7.0,23.0,25.67,41.71,11152.91,8362.65,2790.26,1.3337,1084.8,7.83,18.13,25.57,300.2,0.5621,-0.6668
4829,7.0,22.0,25.78,41.45,11316.93,8503.13,2813.81,1.3309,1080.0,7.89,18.07,25.67,300.1,0.543,-0.6655
4830,7.0,22.9,25.51,41.71,11075.59,8214.34,2861.25,1.3483,1087.1,7.93,18.12,25.78,300.1,0.5427,-0.6742
4831,7.0,23.0,25.46,42.25,10987.92,8209.28,2778.64,1.3385,1099.5,7.97,18.15,25.51,300.1,0.5427,-0.6692
4832,7.0,24.0,25.66,41.78,10939.68,8209.73,2729.94,1.3325,1088.0,7.95,18.27,25.46,300.1,0.5427,-0.6663
4833,7.0,25.2,25.67,41.4,11053.44,8211.2,2842.24,1.3461,1095.5,7.97,18.33,25.66,300.2,0.5419,-0.6731
4834,7.0,27.0,25.45,42.31,11119.11,8200.69,2918.42,1.3559,1126.1,8.03,18.32,25.67,300.2,0.5251,-0.6779
4835,7.0,29.0,25.18,43.01,10800.25,7946.59,2853.66,1.3591,1150.1,8.05,18.41,25.45,300.2,0.5098,-0.6796
4836,7.0,30.6,24.96,43.18,10529.42,7716.26,2813.16,1.3646,1165.3,7.96,18.48,25.18,300.3,0.5056,-0.6823
4837,7.0,31.0,24.76,44.11,10439.38,7653.22,2786.16,1.3641,1185.7,7.88,18.44,24.96,300.4,0.5136,-0.682
4838,7.0,32.0,24.99,43.51,10446.22,7774.3,2671.93,1.3437,1173.1,7.78,18.5,24.76,300.4,0.5419,-0.6718
4839,7.0,32.9,25.51,41.79,11006.51,8203.07,2803.44,1.3418,1158.7,7.71,18.57,25.51,300.5,0.5211,-0.6709
4840,7.0,32.0,25.03,43.45,10785.02,7888.51,2896.51,1.3672,1173.7,7.71,18.44,25.03,300.3,0.564,-0.6836
4841,7.0,32.0,25.77,41.59,11442.55,8536.08,2906.47,1.3405,1152.3,7.65,18.51,25.77,300.4,0.5703,-0.6702
4842,7.0,33.2,25.56,41.66,11618.5,8633.54,2984.96,1.3457,1165.3,7.74,18.31,25.77,300.3,0.6502,-0.6729
4843,7.0,31.0,26.37,40.17,12822.35,9839.73,2982.61,1.3031,1148.1,7.85,17.97,26.37,300.5,0.6741,-0.6516
4844,7.0,29.0,26.54,39.78,13172.51,10195.16,2977.35,1.292,1116.8,7.83,17.6,26.37,300.3,0.6665,-0.646
4845,7.0,28.6,26.19,40.23,13061.77,10074.67,2987.11,1.2965,1111.3,7.72,17.31,26.19,300.2,0.6523,-0.6482
4846,7.0,27.0,25.74,41.73,12857.04,9855.69,3001.35,1.3045,1120.5,7.63,17.13,25.74,300.2,0.6724,-0.6523
4847,7.0,27.0,26.37,40.23,13163.57,10155.68,3007.89,1.2962,1077.8,7.52,17.15,26.37,300.2,0.6879,-0.6481
4848,7.0,27.1,26.05,40.63,13384.38,10391.16,2993.23,1.2881,1116.5,7.5,16.94,26.05,300.2,0.6794,-0.644
4849,7.0,26.0,26.13,40.83,13273.81,10258.68,3015.13,1.2939,1089.0,7.34,16.9,26.05,300.2,0.6901,-0.647
4850,7.0,26.0,25.63,42.06,13449.2,10419.8,3029.41,1.2907,1123.5,7.23,16.55,25.64,300.3,0.6935,-0.6454
4851,7.0,26.4,25.75,41.38,13482.63,10465.48,3017.15,1.2883,1089.9,6.99,16.35,25.63,300.3,0.6696,-0.6441
4852,7.0,25.0,25.1,43.46,13132.95,10101.38,3031.57,1.3001,1114.3,6.82,16.22,25.09,300.3,0.6714,-0.6501
4853,7.0,25.0,25.53,42.36,13165.02,10126.53,3038.49,1.3001,1069.2,6.68,16.26,25.53,300.3,0.6895,-0.65
4854,7.0,26.0,25.54,41.98,13430.48,10400.0,3030.48,1.2914,1082.1,6.71,16.13,25.53,300.3,0.6791,-0.6457
4855,7.0,25.0,25.24,43.12,13283.53,10241.42,3042.11,1.297,1094.9,6.63,16.08,25.54,300.3,0.6463,-0.6485
4856,7.0,26.0,24.91,43.99,12799.91,9746.66,3053.25,1.3133,1088.7,6.52,16.14,24.91,300.2,0.6359,-0.6566
4857,7.0,28.6,25.35,42.53,12646.27,9589.94,3056.32,1.3187,1043.0,6.6,16.34,25.34,300.3,0.6293,-0.6594
4858,7.0,30.0,24.77,44.38,12545.13,9494.43,3050.7,1.3213,1083.1,6.81,16.19,24.78,300.3,0.6146,-0.6607
4859,7.0,31.0,25.02,43.74,12314.32,9270.15,3044.17,1.3284,1049.0,6.97,16.37,24.77,300.3,0.6023,-0.6642
4860,7.0,32.4,24.94,43.6,12122.2,9086.85,3035.35,1.334,1050.3,7.14,16.47,25.02,300.3,0.5929,-0.667
4861,7.0,34.0,24.67,44.69,11972.05,8946.88,3025.17,1.3381,1072.1,7.33,16.5,24.94,300.3,0.5649,-0.6691
4862,7.0,34.0,24.48,45.2,11534.42,8524.51,3009.91,1.3531,1063.2,7.47,16.63,24.67,300.4,0.5649,-0.6765
4863,7.0,34.9,25.04,43.32,11445.44,8526.64,2918.8,1.3423,1029.0,7.61,16.92,25.03,300.5,0.5871,-0.6712
4864,7.0,35.0,25.27,43.16,11838.41,8865.39,2973.03,1.3354,1066.2,7.89,17.12,25.04,300.4,0.6593,-0.6677
4865,7.0,35.0,26.09,41.12,12912.03,9957.73,2954.29,1.2967,1091.9,8.07,17.16,26.09,300.4,0.6225,-0.6483
4866,7.0,33.9,24.89,43.71,12377.04,9403.02,2974.02,1.3163,1153.5,8.09,16.91,24.89,300.2,0.6487,-0.6581
4867,7.0,33.0,25.67,42.19,12780.81,9795.28,2985.52,1.3048,1106.0,7.9,17.0,25.67,300.5,0.675,-0.6524
4868,7.0,32.0,25.92,41.58,13185.61,10193.24,2992.37,1.2936,1097.7,7.81,16.83,25.67,300.3,0.6718,-0.6468
4869,7.0,31.0,25.89,41.29,13159.0,10143.21,3015.8,1.2973,1092.1,7.66,16.8,25.92,300.3,0.6753,-0.6487
4870,7.0,30.0,25.74,42.06,13204.16,10195.0,3009.16,1.2952,1100.5,7.54,16.66,25.89,300.3,0.6853,-0.6476
4871,7.0,30.0,25.93,41.6,13356.76,10343.62,3013.14,1.2913,1090.9,7.46,16.64,25.74,300.3,0.6697,-0.6457
4872,7.0,29.2,25.82,41.51,13129.73,10107.4,3022.33,1.299,1089.9,7.37,16.74,25.93,300.3,0.6787,-0.6495
4873,7.0,28.0,25.85,41.81,13266.66,10244.74,3021.93,1.295,1096.3,7.35,16.7,25.82,300.3,0.6778,-0.6475
4874,7.0,28.0,25.37,43.03,13265.46,10231.46,3034.0,1.2965,1119.9,7.18,16.43,25.38,300.3,0.6806,-0.6483
4875,7.0,28.2,25.5,42.33,13313.69,10268.62,3045.07,1.2965,1089.9,6.98,16.27,25.37,300.4,0.6689,-0.6483
4876,7.0,27.0,25.12,43.72,13140.99,10089.59,3051.4,1.3024,1101.7,6.83,16.15,25.12,300.4,0.6536,-0.6512
4877,7.0,27.0,25.15,43.64,12914.91,9857.73,3057.18,1.3101,1075.7,6.68,16.18,25.12,300.3,0.6233,-0.6551
4878,7.0,27.5,24.91,43.9,12462.85,9400.85,3062.0,1.3257,1063.1,6.64,16.26,25.15,300.3,0.6095,-0.6629
4879,7.0,27.0,24.79,44.6,12247.02,9193.06,3053.96,1.3322,1055.1,6.7,16.26,24.91,300.3,0.6007,-0.6661
4880,7.0,28.0,25.08,43.87,12115.5,9061.14,3054.36,1.3371,1027.8,6.77,16.45,24.79,300.3,0.582,-0.6685
4881,7.0,29.4,25.06,43.61,11830.61,8780.95,3049.66,1.3473,1020.0,6.91,16.63,25.08,300.3,0.5706,-0.6737
4882,7.0,31.0,24.83,44.55,11655.41,8612.65,3042.76,1.3533,1043.3,7.14,16.75,25.06,300.3,0.5601,-0.6766
4883,7.0,32.0,24.9,44.39,11482.27,8455.16,3027.11,1.358,1034.2,7.28,16.89,24.83,300.3,0.5392,-0.679
4884,7.0,32.8,24.97,43.86,11053.38,8142.05,2911.33,1.3576,1022.9,7.4,17.18,24.9,300.4,0.5453,-0.6788
4885,7.0,34.0,25.18,43.67,11122.11,8236.9,2885.21,1.3503,1044.3,7.57,17.45,24.97,300.4,0.5498,-0.6751
4886,7.0,35.0,25.28,43.4,11228.11,8309.11,2919.0,1.3513,1062.5,7.74,17.63,25.18,300.4,0.5632,-0.6757
4887,7.0,35.0,25.35,42.84,11502.19,8513.96,2988.23,1.351,1085.8,7.89,17.67,25.28,300.4,0.578,-0.6755
4888,7.0,29.0,25.4,43.11,11697.16,8737.96,2959.2,1.3387,1102.4,8.01,17.64,25.35,300.5,0.5749,-0.6693
4889,7.0,28.0,25.76,42.21,11605.84,8691.08,2914.77,1.3354,1087.7,8.02,17.94,25.76,300.3,0.5584,-0.6677
4890,7.0,32.0,25.62,42.22,11412.04,8444.44,2967.6,1.3514,1107.7,8.01,18.16,25.76,300.2,0.572,-0.6757
4891,7.0,27.0,25.65,42.51,11616.58,8654.0,2962.58,1.3423,1138.9,8.03,18.22,25.62,300.3,0.5686,-0.6712
4892,7.0,27.0,25.96,41.76,11544.71,8602.36,2942.35,1.342,1127.6,7.95,18.49,25.96,300.2,0.565,-0.671
4893,7.0,29.6,25.88,41.65,11521.23,8552.8,2968.43,1.3471,1149.5,7.95,18.6,25.96,300.2,0.6137,-0.6735
4894,7.0,27.0,26.34,40.87,12265.85,9290.52,2975.33,1.3203,1160.0,7.94,18.5,26.33,300.3,0.6215,-0.6601
4895,7.0,27.0,26.48,40.55,12386.71,9407.6,2979.11,1.3167,1131.6,7.9,18.34,26.34,300.2,0.6,-0.6583
4896,7.0,28.0,26.14,41.05,12068.19,9080.24,2987.95,1.3291,1123.9,7.81,18.23,26.14,300.2,0.6053,-0.6645
4897,7.0,27.0,26.11,41.46,12145.51,9158.6,2986.91,1.3261,1128.5,7.79,18.17,26.14,300.2,0.5959,-0.6631
4898,7.0,27.0,25.43,43.19,12000.53,9015.2,2985.33,1.3311,1150.5,7.83,17.76,25.43,300.3,0.6195,-0.6656
4899,7.0,27.7,25.67,42.27,12355.99,9366.9,2989.09,1.3191,1129.9,7.81,17.55,25.43,300.3,0.6109,-0.6596
4900,7.0,27.0,25.42,43.25,12224.92,9233.35,2991.57,1.324,1126.4,7.75,17.39,25.67,300.3,0.6289,-0.662
4901,7.0,26.0,25.49,43.07,12497.23,9502.77,2994.47,1.3151,1124.2,7.69,17.22,25.42,300.2,0.6347,-0.6576
4902,7.0,27.1,25.6,42.48,12591.7,9588.74,3002.96,1.3132,1110.5,7.6,17.15,25.49,300.2,0.6348,-0.6566
4903,7.0,27.0,25.47,43.15,12595.89,9588.55,3007.34,1.3136,1110.4,7.53,17.01,25.6,300.2,0.6315,-0.6568
4904,7.0,28.0,25.32,43.55,12549.87,9537.13,3012.73,1.3159,1110.5,7.47,16.91,25.47,300.2,0.632,-0.6579
4905,7.0,29.9,25.32,43.27,12558.85,9542.46,3016.39,1.3161,1101.6,7.43,16.84,25.32,300.2,0.6295,-0.6581
4906,7.0,31.0,25.25,43.74,12523.42,9504.56,3018.86,1.3176,1095.9,7.43,16.76,25.32,300.3,0.6251,-0.6588
4907,7.0,33.0,25.15,44.02,12501.88,9436.6,3065.28,1.3248,1092.1,7.43,16.69,25.25,300.3,0.621,-0.6624
4908,7.0,34.1,24.93,44.29,12412.49,9373.63,3038.86,1.3242,1093.7,7.44,16.54,25.15,300.3,0.5987,-0.6621
4909,7.0,34.0,24.56,45.65,12060.93,9035.15,3025.79,1.3349,1095.6,7.48,16.48,24.56,300.4,0.6109,-0.6674
4910,7.0,35.0,25.24,43.86,12263.95,9217.54,3046.41,1.3305,1047.5,7.5,16.62,25.24,300.4,0.6276,-0.6653
4911,7.0,35.4,25.03,44.02,12523.53,9472.5,3051.03,1.3221,1089.3,7.58,16.52,25.24,300.4,0.649,-0.661
4912,7.0,35.0,25.15,44.11,12810.08,9794.23,3015.84,1.3079,1090.4,7.54,16.35,25.03,300.4,0.681,-0.654
4913,7.0,35.0,25.8,42.46,13295.12,10273.69,3021.43,1.2941,1060.4,7.46,16.32,25.8,300.5,0.6613,-0.647
4914,7.0,30.7,24.87,44.5,12984.27,9976.33,3007.94,1.3015,1124.4,7.43,16.18,24.87,300.4,0.6656,-0.6508
4915,7.0,32.0,25.58,43.07,13062.65,10039.12,3023.53,1.3012,1072.6,7.29,16.41,25.58,300.4,0.6858,-0.6506
4916,7.0,31.0,25.78,42.55,13369.92,10347.28,3022.64,1.2921,1080.1,7.32,16.41,25.58,300.4,0.6849,-0.6461
4917,7.0,29.8,25.93,41.81,13373.72,10333.82,3039.91,1.2942,1074.1,7.26,16.51,25.78,300.3,0.6795,-0.6471
4918,7.0,31.0,25.79,42.56,13297.18,10254.09,3043.08,1.2968,1086.0,7.22,16.55,25.93,300.3,0.6658,-0.6484
4919,7.0,30.0,25.43,43.49,13080.19,10048.14,3032.04,1.3018,1096.9,7.24,16.46,25.43,300.3,0.6629,-0.6509
4920,7.0,29.4,25.8,42.21,13038.14,10002.19,3035.95,1.3035,1061.7,7.19,16.58,25.8,300.3,0.6676,-0.6518
4921,7.0,30.0,25.7,42.84,13104.06,10075.22,3028.84,1.3006,1090.3,7.28,16.65,25.8,300.3,0.6599,-0.6503
4922,7.0,29.0,25.02,44.62,12999.02,9959.91,3039.11,1.3051,1125.9,7.2,16.36,25.02,300.3,0.6429,-0.6526
4923,7.0,28.5,25.07,44.08,12746.21,9699.1,3047.11,1.3142,1093.5,7.04,16.38,25.02,300.3,0.621,-0.6571
4924,7.0,28.0,24.99,44.74,12396.49,9369.33,3027.16,1.3231,1073.1,6.94,16.44,25.07,300.3,0.6059,-0.6615
4925,7.0,27.0,25.11,44.42,12160.04,9142.1,3017.94,1.3301,1048.3,6.95,16.58,24.99,300.2,0.6141,-0.6651
4926,7.0,27.4,25.52,42.96,12299.04,9267.32,3031.73,1.3271,1029.8,7.02,16.71,25.52,300.2,0.604,-0.6636
4927,7.0,27.0,24.9,45.04,12140.46,9117.42,3023.04,1.3316,1086.2,7.17,16.68,24.9,300.2,0.6037,-0.6658
4928,7.0,29.0,25.37,43.8,12133.0,9112.77,3020.23,1.3314,1050.9,7.23,16.88,25.37,300.2,0.6023,-0.6657
4929,7.0,30.3,25.22,43.83,12112.31,9093.42,3018.88,1.332,1071.5,7.4,16.91,25.37,300.2,0.5688,-0.666
4930,7.0,32.0,24.83,45.25,11599.34,8588.76,3010.58,1.3505,1073.5,7.47,17.0,24.84,300.3,0.5471,-0.6753
4931,7.0,33.0,25.08,44.6,11133.92,8262.63,2871.3,1.3475,1038.8,7.55,17.29,24.83,300.4,0.5489,-0.6738
4932,7.0,34.1,25.42,43.33,11222.21,8293.7,2928.52,1.3531,1037.6,7.67,17.6,25.42,300.4,0.582,-0.6766
4933,7.0,35.0,25.43,43.72,11789.19,8797.95,2991.24,1.34,1083.9,7.83,17.48,25.42,300.5,0.5694,-0.67
4934,7.0,36.0,25.13,44.52,11594.57,8605.93,2988.63,1.3473,1091.1,7.91,17.41,25.43,300.4,0.5537,-0.6736
4935,7.0,36.6,24.96,44.48,11360.32,8366.46,2993.87,1.3578,1090.3,7.93,17.45,25.13,300.4,0.5575,-0.6789
4936,7.0,36.0,25.23,44.26,11300.69,8424.45,2876.24,1.3414,1078.4,7.95,17.58,24.96,300.5,0.5728,-0.6707
4937,7.0,36.0,25.71,43.05,11586.33,8658.56,2927.77,1.3381,1078.5,8.0,17.84,25.7,300.5,0.5682,-0.6691
4938,7.0,36.3,25.23,43.73,11574.04,8591.77,2982.27,1.3471,1120.8,8.04,17.73,25.23,300.4,0.5749,-0.6736
4939,7.0,35.0,25.59,43.37,11641.35,8691.19,2950.16,1.3394,1100.3,8.03,17.86,25.59,300.5,0.572,-0.6697
4940,7.0,34.0,25.51,43.6,11632.72,8649.39,2983.33,1.3449,1112.8,8.03,17.9,25.59,300.4,0.5645,-0.6725
4941,7.0,31.1,25.58,42.97,11483.99,8537.47,2946.52,1.3451,1105.2,7.98,18.02,25.51,300.4,0.559,-0.6726
4942,7.0,28.0,25.86,42.71,11271.12,8454.87,2816.25,1.3331,1095.8,7.91,18.31,25.58,300.2,0.5561,-0.6665
4943,7.0,28.0,26.12,42.07,11246.81,8415.23,2831.59,1.3365,1090.8,7.87,18.57,25.86,300.2,0.5431,-0.6682
4944,7.0,28.0,25.96,42.06,11185.68,8221.76,2963.92,1.3605,1113.9,7.86,18.73,26.12,300.1,0.6062,-0.6802
4945,7.0,28.0,26.55,41.04,12160.7,9178.81,2981.89,1.3249,1144.3,7.81,18.7,26.54,300.2,0.6078,-0.6624
4946,7.0,28.0,26.03,42.32,12171.54,9203.72,2967.82,1.3225,1155.7,7.85,18.24,26.03,300.3,0.5996,-0.6612
4947,7.0,27.9,25.7,42.74,12053.04,9072.13,2980.91,1.3286,1133.2,7.84,17.86,25.7,300.3,0.6088,-0.6643
4948,7.0,28.0,25.64,43.34,12193.77,9206.61,2987.16,1.3245,1124.4,7.81,17.62,25.7,300.3,0.5898,-0.6622
4949,7.0,28.0,25.26,44.35,11906.97,8915.3,2991.67,1.3356,1121.6,7.74,17.48,25.26,300.3,0.5873,-0.6678
4950,7.0,26.7,25.5,43.32,11863.31,8875.62,2987.69,1.3366,1096.1,7.74,17.58,25.26,300.3,0.5709,-0.6683
4951,7.0,26.0,25.59,43.5,11605.47,8628.52,2976.95,1.345,1077.8,7.74,17.76,25.5,300.3,0.5449,-0.6725
4952,7.0,26.0,25.5,43.75,11173.2,8238.71,2934.49,1.3562,1072.2,7.74,17.98,25.59,300.2,0.5309,-0.6781
4953,7.0,24.8,25.53,43.34,10821.98,8030.21,2791.77,1.3477,1074.7,7.77,18.22,25.5,300.2,0.5198,-0.6738
4954,7.0,25.0,25.62,43.45,10496.08,7865.48,2630.61,1.3344,1069.5,7.76,18.42,25.53,300.2,0.5152,-0.6672
4955,7.0,25.0,25.9,42.74,10315.02,7797.08,2517.94,1.3229,1038.5,7.61,18.55,25.62,300.1,0.5033,-0.6615
4956,7.0,26.0,25.92,42.37,10204.51,7619.19,2585.32,1.3393,1017.6,7.41,18.59,25.9,300.1,0.5046,-0.6697
4957,7.0,29.0,25.73,43.18,10423.8,7639.75,2784.04,1.3644,1042.2,7.32,18.56,25.92,300.1,0.5234,-0.6822
4958,7.0,31.0,25.69,43.31,10812.52,7923.79,2888.73,1.3646,1066.0,7.29,18.41,25.73,300.3,0.5089,-0.6823
4959,7.0,31.1,25.34,43.79,10574.05,7702.55,2871.5,1.3728,1066.3,7.27,18.27,25.34,300.3,0.517,-0.6864
4960,7.0,34.0,25.56,43.66,10598.77,7822.34,2776.44,1.3549,1048.7,7.22,18.26,25.34,300.4,0.5074,-0.6775
4961,7.0,32.0,25.33,44.29,10557.07,7678.0,2879.07,1.375,1050.8,7.22,18.17,25.56,300.4,0.4989,-0.6875
4962,7.0,31.0,25.21,44.1,10343.83,7547.85,2795.97,1.3704,1052.4,7.19,18.19,25.33,300.3,0.511,-0.6852
4963,7.0,30.0,25.56,43.7,10446.23,7730.56,2715.68,1.3513,1042.0,7.16,18.3,25.56,300.3,0.5127,-0.6756
4964,7.0,29.0,25.7,43.35,10479.05,7758.7,2720.34,1.3506,1039.4,7.18,18.39,25.56,300.3,0.517,-0.6753
4965,7.0,28.8,25.89,42.47,10592.79,7825.1,2767.69,1.3537,1037.6,7.16,18.51,25.7,300.2,0.5164,-0.6768
4966,7.0,28.0,25.78,43.16,10668.33,7817.53,2850.8,1.3647,1055.5,7.18,18.53,25.89,300.3,0.533,-0.6823
4967,7.0,28.0,26.04,42.51,10864.89,8068.29,2796.6,1.3466,1052.4,7.15,18.54,25.78,300.2,0.5182,-0.6733
4968,7.0,28.0,25.91,42.45,10736.9,7844.88,2892.03,1.3687,1048.9,7.17,18.59,26.04,300.2,0.521,-0.6843
4969,7.0,28.0,25.79,43.15,10766.24,7886.82,2879.42,1.3651,1067.8,7.16,18.57,25.91,300.2,0.5329,-0.6825
4970,7.0,28.0,25.73,43.31,10974.85,8067.52,2907.33,1.3604,1046.4,7.21,18.19,25.79,300.3,0.5588,-0.6802
4971,7.0,27.3,25.75,42.83,11461.19,8453.88,3007.31,1.3557,1048.1,7.34,17.86,25.73,300.3,0.5587,-0.6779
4972,7.0,28.0,25.39,44.23,11439.96,8448.9,2991.06,1.354,1073.9,7.46,17.69,25.39,300.3,0.5545,-0.677
4973,7.0,27.0,25.55,43.83,11279.89,8382.33,2897.55,1.3457,1050.6,7.48,17.74,25.39,300.3,0.5439,-0.6728
4974,7.0,27.0,25.65,43.11,11104.2,8222.79,2881.41,1.3504,1039.7,7.51,17.92,25.55,300.2,0.5343,-0.6752
4975,7.0,26.0,25.46,44.06,11008.18,8079.81,2928.37,1.3624,1063.2,7.61,18.03,25.65,300.2,0.5306,-0.6812
4976,7.0,27.0,25.58,43.77,10843.8,8025.14,2818.65,1.3512,1062.5,7.64,18.19,25.46,300.2,0.483,-0.6756
4977,7.0,27.6,24.91,45.22,10022.14,7307.74,2714.4,1.3714,1082.6,7.63,18.3,24.91,300.2,0.47,-0.6857
4978,7.0,30.0,24.65,46.29,9796.44,7111.45,2684.99,1.3776,1101.1,7.43,18.33,24.91,300.3,0.4613,-0.6888
4979,7.0,32.0,24.41,46.99,9655.05,6980.76,2674.3,1.3831,1109.8,7.17,18.25,24.65,300.4,0.4583,-0.6915
4980,7.0,30.8,24.4,46.67,9518.93,6934.19,2584.73,1.3728,1083.2,6.92,18.14,24.41,300.6,0.4677,-0.6864
4981,7.0,31.0,24.88,45.7,9621.4,7075.6,2545.79,1.3598,1038.2,6.76,18.21,24.88,300.6,0.5795,-0.6799
4982,7.0,32.0,26.92,40.58,11735.57,8767.38,2968.19,1.3385,986.7,6.79,18.22,26.92,300.8,0.5473,-0.6693
4983,7.0,33.0,25.26,44.39,11295.79,8280.79,3015.0,1.3641,1079.1,7.17,17.75,25.26,300.3,0.5311,-0.682
4984,7.0,34.0,25.51,44.12,10867.43,8029.95,2837.48,1.3534,1028.8,7.19,17.88,25.26,300.4,0.5685,-0.6767
4985,7.0,32.0,26.02,42.84,11566.91,8597.13,2969.78,1.3454,1025.2,7.32,17.81,26.02,300.5,0.6013,-0.6727
4986,7.0,31.1,25.7,43.23,12091.46,9091.49,2999.97,1.33,1090.6,7.58,17.54,25.7,300.3,0.6387,-0.665
4987,7.0,30.0,26.1,42.66,12643.53,9654.21,2989.32,1.3096,1087.2,7.75,17.41,26.1,300.3,0.6677,-0.6548
4988,7.0,30.0,26.19,42.45,13046.97,10089.49,2957.48,1.2931,1104.7,7.82,17.25,26.1,300.2,0.6533,-0.6466
4989,7.0,30.1,26.03,42.51,12858.3,9870.43,2987.87,1.3027,1095.3,7.71,17.21,26.19,300.2,0.6543,-0.6514
4990,7.0,27.0,25.87,43.26,12857.68,9884.11,2973.57,1.3008,1105.3,7.74,17.12,26.03,300.2,0.6517,-0.6504
4991,7.0,27.0,26.13,42.62,12820.09,9843.13,2976.97,1.3024,1083.3,7.6,17.24,25.87,300.1,0.6342,-0.6512
4992,7.0,28.5,26.16,42.2,12571.35,9581.47,2989.89,1.312,1073.6,7.58,17.43,26.13,300.1,0.6467,-0.656
4993,7.0,26.0,26.14,42.6,12738.81,9773.18,2965.64,1.3034,1100.4,7.75,17.45,26.16,300.2,0.6769,-0.6517
4994,7.0,26.0,26.26,42.32,13195.4,10229.51,2965.89,1.2899,1100.9,7.7,17.17,26.14,300.2,0.6729,-0.645
4995,7.0,27.4,26.08,42.43,13165.67,10164.04,3001.63,1.2953,1091.1,7.54,16.97,26.26,300.2,0.6245,-0.6477
4996,7.0,26.0,24.9,45.91,12432.71,9431.16,3001.55,1.3183,1138.2,7.47,16.79,24.9,300.2,0.6109,-0.6591
4997,7.0,26.0,25.38,44.62,12230.5,9222.95,3007.54,1.3261,1077.3,7.28,17.01,25.38,300.3,0.6063,-0.663
4998,7.0,26.7,25.59,43.74,12170.44,9155.76,3014.68,1.3293,1053.4,7.3,17.09,25.38,300.2,0.6,-0.6646
4999,7.0,26.0,25.54,44.22,12063.46,9062.42,3001.04,1.3312,1058.2,7.4,17.16,25.59,300.2,0.5986,-0.6656
5000,7.0,27.0,25.56,44.19,12039.35,9041.82,2997.53,1.3315,1064.5,7.5,17.25,25.54,300.2,0.5917,-0.6658
5001,7.0,27.7,25.6,43.86,11932.72,8939.81,2992.92,1.3348,1063.2,7.57,17.37,25.56,300.2,0.5869,-0.6674
5002,7.0,29.0,25.61,44.06,11859.99,8867.53,2992.47,1.3375,1066.8,7.64,17.48,25.6,300.2,0.5788,-0.6687
5003,7.0,30.0,25.58,44.15,11733.56,8746.99,2986.57,1.3414,1067.9,7.68,17.57,25.61,300.2,0.5783,-0.6707
5004,7.0,31.1,25.62,43.79,11731.91,8740.96,2990.95,1.3422,1072.2,7.73,17.64,25.58,300.3,0.5972,-0.6711
5005,7.0,33.0,25.77,43.67,12017.62,9028.47,2989.16,1.3311,1081.7,7.78,17.6,25.62,300.3,0.6102,-0.6655
5006,7.0,34.0,25.67,43.95,12212.06,9223.85,2988.2,1.324,1094.3,7.85,17.42,25.77,300.3,0.6105,-0.662
5007,7.0,34.1,25.38,44.37,12225.77,9225.28,3000.5,1.3252,1105.8,7.86,17.22,25.67,300.3,0.613,-0.6626
5008,7.0,35.0,25.39,44.69,12247.43,9259.87,2987.56,1.3226,1094.3,7.78,17.11,25.38,300.3,0.5995,-0.6613
5009,7.0,35.0,25.43,44.61,12036.77,9054.3,2982.47,1.3294,1077.1,7.83,17.2,25.39,300.3,0.6209,-0.6647
5010,7.0,34.9,25.8,43.27,12362.79,9380.04,2982.75,1.318,1076.9,7.92,17.27,25.8,300.3,0.617,-0.659
5011,7.0,35.0,25.35,44.87,12289.5,9321.06,2968.44,1.3185,1112.8,7.95,17.15,25.35,300.3,0.6213,-0.6592
5012,7.0,33.0,25.9,43.44,12373.38,9384.73,2988.65,1.3185,1064.4,7.8,17.27,25.89,300.6,0.6336,-0.6592
5013,7.0,31.5,25.68,43.7,12571.81,9573.11,2998.69,1.3132,1103.7,7.89,17.19,25.9,300.2,0.6234,-0.6566
5014,7.0,31.0,25.64,44.14,12407.64,9417.76,2989.89,1.3175,1091.9,7.76,17.2,25.68,300.3,0.6211,-0.6587
5015,7.0,31.0,25.88,43.5,12371.75,9382.25,2989.5,1.3186,1076.1,7.74,17.36,25.64,300.2,0.6271,-0.6593
5016,7.0,30.3,26.13,42.58,12466.78,9475.45,2991.32,1.3157,1074.5,7.83,17.51,25.88,300.2,0.6274,-0.6578
5017,7.0,28.0,26.08,43.02,12461.03,9483.0,2978.03,1.314,1090.5,7.88,17.57,26.13,300.2,0.6385,-0.657
5018,7.0,28.0,25.69,44.03,12638.67,9650.8,2987.87,1.3096,1124.3,7.82,17.3,25.7,300.2,0.6409,-0.6548
5019,7.0,29.3,25.75,43.55,12687.69,9683.26,3004.42,1.3103,1102.3,7.61,17.16,25.69,300.2,0.6203,-0.6551
5020,7.0,28.0,25.34,44.99,12379.24,9369.87,3009.37,1.3212,1099.1,7.49,17.0,25.34,300.3,0.6314,-0.6606
5021,7.0,27.0,25.73,43.97,12549.83,9535.72,3014.11,1.3161,1070.0,7.37,17.02,25.73,300.3,0.6172,-0.658
5022,7.0,28.3,25.43,44.43,12343.23,9321.19,3022.04,1.3242,1083.1,7.36,17.01,25.43,300.2,0.6215,-0.6621
5023,7.0,28.0,25.64,44.24,12405.19,9386.2,3019.0,1.3216,1061.4,7.31,16.99,25.43,300.3,0.628,-0.6608
5024,7.0,29.0,25.8,43.83,12500.06,9483.28,3016.78,1.3181,1054.6,7.36,17.01,25.64,300.2,0.6136,-0.6591
5025,7.0,30.5,25.4,44.58,12301.73,9267.01,3034.72,1.3275,1079.9,7.45,17.0,25.4,300.2,0.5965,-0.6637
5026,7.0,32.0,25.39,44.96,12021.94,9008.52,3013.42,1.3345,1057.3,7.41,17.05,25.4,300.3,0.5738,-0.6673
5027,7.0,34.0,25.32,45.16,11675.56,8665.3,3010.26,1.3474,1039.5,7.49,17.16,25.39,300.3,0.5509,-0.6737
5028,7.0,34.1,25.16,45.24,11342.6,8322.05,3020.55,1.363,1037.5,7.55,17.31,25.32,300.4,0.5553,-0.6815
5029,7.0,35.0,25.42,44.9,11294.47,8390.51,2903.96,1.3461,1032.2,7.56,17.46,25.16,300.4,0.5964,-0.6731
5030,7.0,35.0,26.03,43.33,11992.73,9012.42,2980.31,1.3307,1039.0,7.71,17.54,26.03,300.5,0.6191,-0.6653
5031,7.0,36.0,25.51,44.27,12346.27,9357.71,2988.56,1.3194,1109.8,7.94,17.25,25.51,300.3,0.6079,-0.6597
5032,7.0,36.0,25.37,45.07,12164.6,9184.65,2979.95,1.3244,1095.7,7.86,17.17,25.51,300.4,0.6076,-0.6622
5033,7.0,36.0,25.48,44.78,12224.89,9177.47,3047.42,1.3321,1084.0,7.89,17.2,25.37,300.3,0.6528,-0.666
5034,7.0,35.5,26.06,42.81,12854.55,9861.88,2992.67,1.3035,1070.4,7.78,17.05,26.06,300.5,0.64,-0.6517
5035,7.0,35.0,25.26,45.43,12641.19,9665.56,2975.63,1.3079,1123.2,7.88,16.84,25.26,300.3,0.6074,-0.6539
5036,7.0,33.0,25.3,45.35,12164.85,9170.5,2994.35,1.3265,1079.4,7.68,16.99,25.26,300.5,0.5913,-0.6633
5037,7.0,32.1,25.61,44.08,11925.41,8929.65,2995.76,1.3355,1045.4,7.71,17.26,25.61,300.3,0.5969,-0.6677
5038,7.0,32.0,25.77,44.13,12001.12,9018.12,2983.0,1.3308,1067.2,7.8,17.5,25.61,300.3,0.6024,-0.6654
5039,7.0,31.0,26.08,43.34,12085.59,9104.36,2981.23,1.3275,1066.9,7.84,17.73,26.08,300.3,0.6068,-0.6637
5040,7.0,30.6,25.96,43.27,12158.81,9174.55,2984.26,1.3253,1101.5,7.87,17.81,26.08,300.2,0.5903,-0.6626
5041,7.0,30.0,25.91,43.79,11920.14,8925.95,2994.19,1.3354,1092.3,7.72,17.92,25.96,300.2,0.5859,-0.6677
5042,7.0,30.0,25.48,44.93,11857.72,8861.39,2996.33,1.3381,1099.6,7.7,17.6,25.49,300.3,0.5842,-0.6691
5043,7.0,29.2,25.49,44.46,11832.97,8831.29,3001.68,1.3399,1076.3,7.63,17.47,25.48,300.4,0.5936,-0.6699
5044,7.0,29.0,25.6,44.64,11968.01,8970.51,2997.5,1.3341,1064.6,7.58,17.36,25.49,300.4,0.5886,-0.6671
5045,7.0,29.0,25.55,44.78,11893.21,8894.39,2998.82,1.3372,1060.0,7.56,17.34,25.6,300.3,0.5939,-0.6686
5046,7.0,28.7,25.53,44.37,11981.23,8973.39,3007.84,1.3352,1067.9,7.58,17.31,25.55,300.3,0.5922,-0.6676
5047,7.0,28.0,25.54,44.82,11952.13,8948.1,3004.03,1.3357,1062.9,7.52,17.31,25.53,300.3,0.5861,-0.6679
5048,7.0,30.0,25.64,44.59,11868.1,8854.92,3013.18,1.3403,1051.2,7.51,17.4,25.54,300.3,0.5893,-0.6701
5049,7.0,31.4,25.61,44.21,11923.08,8904.75,3018.33,1.339,1056.0,7.56,17.36,25.64,300.3,0.5772,-0.6695
5050,7.0,32.0,25.26,45.63,11729.25,8721.45,3007.8,1.3449,1069.8,7.59,17.29,25.26,300.3,0.5796,-0.6724
5051,7.0,34.0,25.69,44.49,11743.18,8756.7,2986.47,1.3411,1034.8,7.59,17.41,25.69,300.4,0.5653,-0.6705
5052,7.0,35.9,25.17,45.42,11541.06,8542.5,2998.56,1.351,1068.4,7.7,17.35,25.17,300.3,0.5748,-0.6755
5053,7.0,35.0,25.58,44.81,11648.09,8684.98,2963.11,1.3412,1043.6,7.72,17.44,25.58,300.6,0.5596,-0.6706
5054,7.0,36.0,25.25,45.7,11446.6,8457.2,2989.41,1.3535,1067.4,7.77,17.5,25.25,300.4,0.5577,-0.6767
5055,7.0,36.6,25.55,44.37,11346.46,8428.98,2917.48,1.3461,1049.0,7.73,17.69,25.25,300.5,0.5479,-0.6731
5056,7.0,32.0,25.45,45.18,11198.09,8282.59,2915.5,1.352,1056.1,7.68,17.78,25.55,300.5,0.5958,-0.676
5057,7.0,32.0,26.39,42.77,11947.76,9008.36,2939.4,1.3263,1047.2,7.71,17.97,26.39,300.3,0.6017,-0.6631
5058,7.0,31.1,25.76,43.9,12060.23,9100.45,2959.78,1.3252,1117.4,7.91,17.79,25.76,300.2,0.5694,-0.6626
5059,7.0,30.0,25.8,44.3,11571.96,8608.83,2963.13,1.3442,1079.7,7.75,18.0,25.76,300.3,0.5626,-0.6721
5060,7.0,28.0,26.12,43.47,11331.12,8509.27,2821.85,1.3316,1060.0,7.72,18.27,26.12,300.2,0.5525,-0.6658
5061,7.0,29.1,26.16,42.94,11228.33,8359.55,2868.77,1.3432,1059.7,7.74,18.45,26.12,300.1,0.5545,-0.6716
5062,7.0,26.0,26.11,43.51,11260.99,8392.01,2868.98,1.3419,1089.0,7.8,18.57,26.16,300.2,0.5385,-0.6709
5063,7.0,26.0,26.32,42.99,10865.19,8152.66,2712.53,1.3327,1056.3,7.64,18.77,26.11,300.1,0.5301,-0.6664
5064,7.0,28.7,26.39,42.43,10810.05,8023.22,2786.83,1.3473,1051.4,7.51,18.93,26.32,300.1,0.5281,-0.6737
5065,7.0,26.0,26.11,43.53,10854.33,7994.47,2859.87,1.3577,1085.3,7.47,18.91,26.39,300.2,0.5294,-0.6789
5066,7.0,26.0,26.0,43.83,10808.41,8013.44,2794.97,1.3488,1054.2,7.46,18.56,26.11,300.2,0.55,-0.6744
5067,7.0,28.0,26.2,42.91,11173.88,8320.4,2853.48,1.343,1031.9,7.52,18.31,26.0,300.2,0.547,-0.6715
5068,7.0,26.0,25.68,44.68,11173.59,8273.09,2900.5,1.3506,1064.8,7.71,18.08,25.68,300.3,0.5612,-0.6753
5069,7.0,26.0,26.22,43.3,11329.23,8484.39,2844.84,1.3353,1034.9,7.73,18.2,26.21,300.2,0.5458,-0.6677
5070,7.0,27.3,25.61,44.49,11173.29,8252.58,2920.71,1.3539,1079.8,7.96,18.14,25.61,300.2,0.5079,-0.677
5071,7.0,26.0,25.34,45.63,10477.62,7679.07,2798.55,1.3644,1079.1,7.92,18.38,25.61,300.2,0.4858,-0.6822
5072,7.0,27.0,25.14,46.2,10054.01,7348.34,2705.67,1.3682,1083.4,7.75,18.51,25.34,300.2,0.476,-0.6841
5073,7.0,29.5,24.92,46.44,9901.85,7200.76,2701.09,1.3751,1099.5,7.52,18.51,25.14,300.3,0.4672,-0.6876
5074,7.0,30.0,24.64,47.63,9769.26,7067.68,2701.58,1.3822,1109.9,7.24,18.41,24.92,300.4,0.467,-0.6911
5075,7.0,31.0,24.79,47.21,9622.89,7064.26,2558.63,1.3622,1078.7,6.98,18.38,24.64,300.5,0.4697,-0.6811
5076,7.0,32.0,25.11,45.93,9692.56,7103.61,2588.95,1.3645,1035.3,6.76,18.4,25.11,300.5,0.4817,-0.6822
5077,7.0,31.0,25.42,45.5,9949.55,7285.38,2664.17,1.3657,999.7,6.6,18.29,25.42,300.6,0.4972,-0.6828
5078,7.0,30.0,25.77,44.57,10257.69,7518.74,2738.95,1.3643,968.0,6.54,18.17,25.77,300.5,0.5015,-0.6821
5079,7.0,32.4,25.54,44.78,10478.99,7582.78,2896.21,1.3819,985.1,6.67,18.01,25.77,300.4,0.5006,-0.691
5080,7.0,33.0,25.37,45.68,10422.8,7566.69,2856.11,1.3775,984.7,6.76,17.85,25.54,300.4,0.5018,-0.6887
5081,7.0,33.0,25.51,45.32,10327.56,7582.98,2744.58,1.3619,968.6,6.79,17.85,25.37,300.4,0.5077,-0.681
5082,7.0,31.6,25.61,44.6,10477.68,7672.27,2805.41,1.3657,971.1,6.71,17.88,25.51,300.5,0.5677,-0.6828
5083,7.0,29.2,26.47,42.76,11548.75,8579.3,2969.44,1.3461,976.6,6.91,17.88,26.47,300.5,0.5655,-0.6731
5084,7.0,28.5,25.57,45.13,11567.76,8547.03,3020.73,1.3534,1056.2,7.24,17.65,25.57,300.2,0.5704,-0.6767
5085,7.0,27.9,26.34,43.07,11572.18,8617.64,2954.54,1.3428,1007.0,7.26,17.97,26.34,300.2,0.5722,-0.6714
5086,7.0,27.4,25.85,44.42,11651.86,8649.68,3002.17,1.3471,1070.3,7.53,17.95,25.85,300.2,0.5644,-0.6735
5087,7.0,27.4,26.28,43.33,11486.19,8531.06,2955.13,1.3464,1042.4,7.47,18.27,26.28,300.2,0.5598,-0.6732
5088,7.0,27.0,26.09,43.76,11465.29,8465.21,3000.08,1.3544,1075.2,7.58,18.39,26.28,300.2,0.5546,-0.6772
5089,8.0,26.9,26.21,43.54,11346.39,8387.8,2958.58,1.3527,1071.9,7.56,18.56,26.09,300.1,0.5753,-0.6764
5090,8.0,26.6,25.54,45.32,11698.68,8703.49,2995.19,1.3441,1147.2,7.7,18.12,25.54,300.3,0.5736,-0.6721
5091,8.0,26.2,24.97,46.85,11651.55,8672.75,2978.8,1.3435,1188.2,7.9,17.83,24.97,300.3,0.6233,-0.6717
5092,8.0,26.1,25.42,45.69,12387.5,9419.81,2967.69,1.315,1197.8,8.07,17.72,25.41,300.3,0.622,-0.6575
5093,8.0,26.4,25.21,46.25,12370.93,9397.84,2973.09,1.3164,1192.9,8.04,17.51,25.42,300.2,0.6204,-0.6582
5094,8.0,26.6,24.99,46.84,12350.9,9371.45,2979.45,1.3179,1202.2,7.97,17.36,25.21,300.2,0.6008,-0.659
5095,8.0,26.0,24.63,48.0,12056.62,9073.08,2983.54,1.3288,1215.6,7.91,17.33,24.63,300.2,0.5812,-0.6644
5096,8.0,28.0,24.71,47.78,11762.99,8775.52,2987.47,1.3404,1196.2,7.98,17.53,24.63,300.3,0.5584,-0.6702
5097,8.0,27.0,24.65,47.75,11397.18,8434.15,2963.03,1.3513,1190.7,8.13,17.72,24.71,300.3,0.5465,-0.6757
5098,8.0,30.0,24.79,47.57,11142.93,8256.6,2886.33,1.3496,1184.2,8.17,17.97,24.65,300.3,0.5471,-0.6748
5099,8.0,31.0,24.86,47.38,11199.73,8269.19,2930.54,1.3544,1197.3,8.22,18.11,24.79,300.4,0.5428,-0.6772
5100,8.0,30.2,24.76,47.45,11122.8,8206.8,2916.01,1.3553,1213.0,8.24,18.14,24.86,300.4,0.5359,-0.6777
5101,8.0,32.0,24.73,47.76,10986.86,8102.73,2884.13,1.3559,1220.4,8.24,18.24,24.76,300.4,0.5299,-0.678
5102,8.0,32.0,24.64,48.06,10904.01,8013.58,2890.43,1.3607,1231.7,8.22,18.27,24.73,300.5,0.5355,-0.6803
5103,8.0,31.6,24.74,47.43,10901.06,8098.74,2802.33,1.346,1235.2,8.2,18.33,24.64,300.5,0.5248,-0.673
5104,8.0,33.0,24.69,47.91,10793.52,7937.52,2856.01,1.3598,1242.6,8.22,18.44,24.74,300.4,0.5334,-0.6799
5105,8.0,31.0,24.76,47.72,10900.52,8068.68,2831.84,1.351,1251.8,8.19,18.46,24.69,300.5,0.5567,-0.6755
5106,8.0,30.0,25.18,46.2,11282.72,8420.93,2861.79,1.3398,1252.4,8.19,18.6,25.18,300.4,0.6146,-0.6699
5107,8.0,30.0,25.93,44.57,12266.48,9298.9,2967.59,1.3191,1240.5,8.21,18.6,25.93,300.3,0.6162,-0.6596
5108,8.0,29.0,25.82,44.86,12289.26,9323.68,2965.58,1.3181,1213.8,8.21,18.31,25.93,300.3,0.6184,-0.659
5109,8.0,28.9,25.82,44.61,12311.86,9352.14,2959.72,1.3165,1189.5,8.18,18.13,25.82,300.2,0.6083,-0.6582
5110,8.0,29.0,25.67,45.28,12175.51,9197.1,2978.42,1.3238,1176.4,8.17,18.03,25.82,300.2,0.6181,-0.6619
5111,8.0,28.0,25.75,45.09,12316.89,9343.23,2973.66,1.3183,1174.4,8.16,17.97,25.67,300.2,0.6243,-0.6591
5112,8.0,26.5,26.0,44.18,12400.97,9436.99,2963.98,1.3141,1154.4,8.12,18.01,25.75,300.2,0.6351,-0.657
5113,8.0,27.0,26.35,43.54,12578.56,9600.94,2977.62,1.3101,1129.5,8.06,18.04,26.35,300.1,0.6438,-0.6551
5114,8.0,27.0,25.78,45.06,12717.74,9732.12,2985.62,1.3068,1165.1,8.0,17.61,25.78,300.2,0.6271,-0.6534
5115,8.0,26.5,25.17,46.46,12459.86,9473.63,2986.23,1.3152,1175.7,7.87,17.29,25.17,300.2,0.627,-0.6576
5116,8.0,27.0,24.97,47.31,12467.91,9466.58,3001.32,1.317,1180.4,7.79,17.13,25.17,300.2,0.6296,-0.6585
5117,8.0,26.0,24.81,47.79,12505.27,9504.0,3001.27,1.3158,1189.8,7.67,16.99,24.97,300.2,0.6245,-0.6579
5118,8.0,25.8,24.78,47.56,12430.41,9424.45,3005.96,1.319,1176.0,7.57,16.95,24.81,300.2,0.6153,-0.6595
5119,8.0,26.0,24.78,47.88,12294.66,9286.37,3008.29,1.3239,1158.9,7.53,16.95,24.78,300.2,0.6054,-0.662
5120,8.0,28.0,24.82,47.79,12173.42,9136.86,3036.56,1.3323,1145.5,7.55,17.02,24.78,300.2,0.6014,-0.6662
5121,8.0,28.0,24.86,47.41,12081.4,9076.3,3005.1,1.3311,1140.8,7.61,17.08,24.82,300.3,0.5983,-0.6655
5122,8.0,30.0,24.92,47.53,12158.58,9030.52,3128.06,1.3464,1139.6,7.72,17.17,24.86,300.2,0.59,-0.6732
5123,8.0,31.0,24.78,47.92,12095.14,8906.69,3188.44,1.358,1148.3,7.79,17.2,24.92,300.3,0.5817,-0.679
5124,8.0,31.0,24.63,48.07,11774.46,8782.19,2992.26,1.3407,1156.3,7.86,17.21,24.78,300.3,0.5513,-0.6704
5125,8.0,33.0,24.47,48.86,11342.91,8323.4,3019.51,1.3628,1153.3,8.04,17.41,24.63,300.3,0.5247,-0.6814
5126,8.0,34.0,24.29,49.41,10812.35,7924.18,2888.16,1.3645,1155.2,8.1,17.58,24.47,300.4,0.5471,-0.6822
5127,8.0,32.6,24.85,47.4,11057.02,8264.65,2792.37,1.3379,1143.4,8.19,17.78,24.85,300.6,0.5233,-0.6689
5128,8.0,34.0,24.62,48.46,10827.49,7906.97,2920.52,1.3694,1169.2,8.26,18.01,24.85,300.4,0.5163,-0.6847
5129,8.0,33.0,24.53,48.73,10631.62,7804.56,2827.06,1.3622,1183.4,8.23,18.08,24.62,300.5,0.5085,-0.6811
5130,8.0,32.5,24.6,48.07,10369.27,7687.41,2681.87,1.3489,1186.5,8.22,18.27,24.53,300.5,0.5042,-0.6744
5131,8.0,33.0,24.64,48.45,10328.14,7624.24,2703.9,1.3546,1206.6,8.32,18.46,24.6,300.4,0.5301,-0.6773
5132,8.0,32.0,25.04,47.32,10773.64,8019.12,2754.52,1.3435,1224.5,8.32,18.64,25.04,300.5,0.5621,-0.6717
5133,8.0,30.3,25.39,45.94,11400.11,8504.54,2895.57,1.3405,1245.9,8.27,18.72,25.39,300.4,0.5529,-0.6702
5134,8.0,30.0,25.23,46.82,11377.21,8367.17,3010.04,1.3597,1263.0,8.21,18.75,25.39,300.3,0.5281,-0.6799
5135,8.0,30.0,24.89,47.8,10904.7,7991.86,2912.84,1.3645,1279.3,8.12,18.78,24.89,300.3,0.528,-0.6822
5136,8.0,28.5,25.04,46.97,10749.38,7991.02,2758.36,1.3452,1278.7,8.08,18.93,24.89,300.3,0.5171,-0.6726
5137,8.0,28.0,25.0,47.5,10641.89,7827.6,2814.3,1.3595,1292.2,8.07,19.08,25.04,300.2,0.5609,-0.6798
5138,8.0,28.0,25.07,47.3,11495.89,8492.55,3003.34,1.3536,1316.8,7.94,18.77,25.0,300.5,0.6008,-0.6768
5139,8.0,27.2,25.34,46.17,12076.24,9092.97,2983.27,1.3281,1306.8,7.93,18.54,25.07,300.6,0.6196,-0.664
5140,8.0,27.0,25.49,46.16,12353.4,9373.2,2980.19,1.3179,1269.7,8.08,18.27,25.34,300.4,0.6141,-0.659
5141,8.0,26.0,25.32,46.65,12251.94,9286.35,2965.59,1.3193,1246.9,8.15,18.04,25.49,300.3,0.6066,-0.6597
5142,8.0,26.3,25.14,46.74,12134.03,9169.48,2964.55,1.3233,1231.2,8.19,17.86,25.32,300.2,0.6007,-0.6617
5143,8.0,26.0,25.04,47.44,12038.52,9078.14,2960.39,1.3261,1222.5,8.2,17.78,25.14,300.2,0.5861,-0.6631
5144,8.0,28.0,24.99,47.59,11842.67,8855.87,2986.8,1.3373,1212.4,8.24,17.85,25.04,300.2,0.5623,-0.6686
5145,8.0,28.1,24.75,47.89,11453.87,8497.54,2956.33,1.3479,1220.6,8.27,17.94,24.99,300.3,0.5615,-0.674
5146,8.0,30.0,24.87,47.98,11453.57,8487.48,2966.09,1.3495,1218.7,8.26,18.05,24.75,300.3,0.5611,-0.6747
5147,8.0,31.0,24.97,47.69,11466.27,8481.89,2984.38,1.3519,1212.3,8.25,18.13,24.87,300.4,0.5668,-0.6759
5148,8.0,31.7,25.07,46.98,11525.87,8569.38,2956.48,1.345,1206.0,8.25,18.12,24.97,300.4,0.5755,-0.6725
5149,8.0,32.0,25.16,47.18,11734.39,8700.26,3034.13,1.3487,1205.8,8.29,18.1,25.07,300.4,0.5528,-0.6744
5150,8.0,33.0,24.8,48.22,11343.76,8357.74,2986.01,1.3573,1208.1,8.27,18.03,24.8,300.4,0.5371,-0.6786
5151,8.0,33.2,24.68,48.06,11013.44,8119.91,2893.54,1.3564,1197.5,8.26,18.05,24.8,300.4,0.5872,-0.6782
5152,8.0,34.0,25.54,46.18,11769.78,8877.22,2892.56,1.3258,1183.2,8.3,18.2,25.54,300.5,0.6151,-0.6629
5153,8.0,34.0,25.64,45.93,12271.49,9300.35,2971.14,1.3195,1188.9,8.38,17.98,25.54,300.3,0.6306,-0.6597
5154,8.0,33.5,25.77,45.07,12483.7,9531.3,2952.4,1.3098,1161.9,8.29,17.74,25.64,300.3,0.6216,-0.6549
5155,8.0,32.0,25.56,46.15,12385.67,9391.6,2994.08,1.3188,1148.1,8.23,17.56,25.77,300.2,0.628,-0.6594
5156,8.0,31.0,25.49,46.36,12466.91,9487.0,2979.91,1.3141,1146.2,8.1,17.39,25.56,300.2,0.6506,-0.6571
5157,8.0,31.2,25.9,44.76,12805.85,9825.63,2980.23,1.3033,1118.1,7.98,17.31,25.9,300.2,0.6487,-0.6517
5158,8.0,31.0,25.67,45.9,12850.31,9795.16,3055.15,1.3119,1110.1,7.83,17.04,25.9,300.2,0.6476,-0.656
5159,8.0,30.0,25.42,46.6,12826.52,9774.3,3052.22,1.3123,1103.4,7.65,16.76,25.67,300.2,0.6503,-0.6561
5160,8.0,28.7,25.42,46.15,12822.48,9810.25,3012.23,1.307,1081.4,7.51,16.55,25.42,300.2,0.6568,-0.6535
5161,8.0,28.0,25.65,45.98,12951.05,9905.18,3045.88,1.3075,1052.3,7.4,16.45,25.42,300.2,0.6488,-0.6538
5162,8.0,27.0,24.84,48.28,12820.65,9783.79,3036.86,1.3104,1099.3,7.24,16.14,24.84,300.3,0.6383,-0.6552
5163,8.0,27.2,24.75,48.09,12653.54,9621.31,3032.24,1.3152,1085.3,7.13,16.08,24.84,300.2,0.6299,-0.6576
5164,8.0,27.0,24.65,48.86,12537.79,9492.53,3045.26,1.3208,1071.6,7.06,15.99,24.75,300.3,0.6018,-0.6604
5165,8.0,27.0,24.38,49.67,12115.42,9068.11,3047.31,1.336,1056.1,7.01,15.99,24.65,300.2,0.6003,-0.668
5166,8.0,26.1,24.54,48.75,12085.58,9046.11,3039.46,1.336,1036.8,6.94,16.01,24.38,300.3,0.5979,-0.668
5167,8.0,27.0,24.95,48.06,12059.68,9009.86,3049.82,1.3385,1005.5,6.92,16.19,24.95,300.3,0.597,-0.6692
5168,8.0,28.0,24.66,48.91,12072.34,8998.86,3073.48,1.3415,1028.3,6.91,16.1,24.95,300.2,0.5838,-0.6708
5169,8.0,28.9,24.32,49.45,11846.93,8798.3,3048.63,1.3465,1031.2,6.87,15.98,24.32,300.3,0.5741,-0.6733
5170,8.0,31.0,24.67,48.94,11882.62,8650.51,3232.11,1.3736,992.5,6.96,16.14,24.67,300.4,0.5601,-0.6868
5171,8.0,32.0,24.4,49.75,11564.4,8441.38,3123.02,1.37,997.1,6.92,16.12,24.67,300.4,0.5452,-0.685
5172,8.0,32.7,24.26,49.69,11264.32,8217.77,3046.55,1.3707,987.2,6.93,16.11,24.4,300.4,0.5587,-0.6854
5173,8.0,32.0,24.97,48.13,11463.34,8419.91,3043.43,1.3615,947.5,7.02,16.28,24.97,300.5,0.5484,-0.6807
5174,8.0,33.0,24.37,49.9,11336.06,8268.01,3068.06,1.3711,1004.8,7.11,16.33,24.38,300.3,0.581,-0.6855
5175,8.0,33.9,25.36,46.54,11732.29,8759.72,2972.57,1.3393,966.2,7.22,16.5,25.36,300.5,0.6346,-0.6697
5176,8.0,35.0,25.19,47.56,12618.14,9570.04,3048.1,1.3185,1042.6,7.47,16.21,25.36,300.4,0.6427,-0.6593
5177,8.0,35.0,24.55,49.46,12712.34,9687.57,3024.77,1.3122,1091.7,7.52,15.87,24.54,300.3,0.6216,-0.6561
5178,8.0,34.2,24.47,49.09,12370.97,9365.39,3005.58,1.3209,1060.0,7.56,15.83,24.55,300.3,0.628,-0.6605
5179,8.0,33.0,24.79,48.76,12485.64,9460.88,3024.76,1.3197,1035.3,7.57,15.86,24.79,300.3,0.625,-0.6599
5180,8.0,32.0,24.7,49.05,12459.8,9415.29,3044.51,1.3234,1039.8,7.52,15.84,24.79,300.3,0.6218,-0.6617
5181,8.0,31.9,24.74,48.36,12381.32,9368.04,3013.28,1.3217,1031.9,7.48,15.87,24.7,300.3,0.6069,-0.6608
5182,8.0,31.0,24.7,49.07,12217.43,9143.98,3073.46,1.3361,1025.5,7.51,15.98,24.74,300.3,0.6122,-0.6681
5183,8.0,31.0,25.07,48.03,12296.94,9224.83,3072.1,1.333,1009.4,7.52,16.14,25.07,300.3,0.6351,-0.6665
5184,8.0,29.5,25.27,46.94,12589.67,9577.54,3012.13,1.3145,1028.4,7.55,16.17,25.07,300.3,0.6249,-0.6572
5185,8.0,30.0,25.18,47.75,12483.14,9425.43,3057.72,1.3244,1036.6,7.52,16.29,25.27,300.2,0.6075,-0.6622
5186,8.0,28.0,24.36,50.19,12211.74,9163.84,3047.91,1.3326,1090.8,7.38,16.14,24.35,300.2,0.6029,-0.6663
5187,8.0,28.1,24.6,48.89,12115.52,9092.31,3023.22,1.3325,1077.8,7.29,16.36,24.36,300.3,0.5898,-0.6663
5188,8.0,27.0,24.67,49.29,11924.53,8898.42,3026.11,1.3401,1068.0,7.34,16.52,24.6,300.3,0.5498,-0.67
5189,8.0,27.0,24.3,50.4,11303.67,8296.58,3007.09,1.3625,1074.8,7.42,16.76,24.31,300.3,0.5342,-0.6812
5190,8.0,27.0,24.59,48.98,10845.46,8064.55,2780.91,1.3448,1059.0,7.58,17.15,24.3,300.4,0.4996,-0.6724
5191,8.0,27.0,24.44,50.01,10304.57,7546.98,2757.59,1.3654,1071.5,7.74,17.56,24.59,300.4,0.4433,-0.6827
5192,8.0,29.0,23.7,52.34,9326.41,6700.35,2626.06,1.3919,1121.6,7.72,17.86,23.7,300.3,0.4322,-0.696
5193,8.0,29.4,23.65,51.93,8941.18,6536.41,2404.78,1.3679,1145.1,7.65,18.07,23.7,300.6,0.4252,-0.684
5194,8.0,32.0,23.61,52.66,8877.65,6432.45,2445.2,1.3801,1175.8,7.6,18.26,23.65,300.5,0.4159,-0.6901
5195,8.0,33.0,23.43,53.23,8723.13,6292.69,2430.44,1.3862,1191.7,7.49,18.27,23.61,300.7,0.4107,-0.6931
5196,8.0,33.1,23.43,52.62,8523.43,6215.02,2308.41,1.3714,1181.1,7.39,18.28,23.43,300.8,0.4106,-0.6857
5197,8.0,35.0,23.58,52.79,8749.71,6213.58,2536.13,1.4082,1172.0,7.37,18.39,23.43,300.8,0.455,-0.7041
5198,8.0,35.0,24.25,50.73,9361.21,6886.17,2475.04,1.3594,1128.0,7.26,18.28,24.25,300.9,0.4379,-0.6797
5199,8.0,34.9,23.69,51.78,9200.86,6625.55,2575.31,1.3887,1143.5,7.17,18.03,23.69,300.6,0.5055,-0.6943
5200,8.0,36.0,25.14,48.16,10377.46,7646.63,2730.83,1.3571,1076.9,7.14,18.2,25.14,300.9,0.6296,-0.6786
5201,8.0,36.0,26.77,43.78,12549.29,9525.63,3023.66,1.3174,1043.5,7.41,17.85,26.77,300.9,0.6388,-0.6587
5202,8.0,33.5,25.69,45.98,12676.26,9658.93,3017.33,1.3124,1132.2,7.53,17.35,25.7,300.3,0.6283,-0.6562
5203,8.0,34.0,25.26,47.87,12561.78,9493.22,3068.56,1.3232,1119.9,7.56,16.98,25.27,300.2,0.6394,-0.6616
5204,8.0,32.0,25.33,47.71,12947.71,9655.74,3291.97,1.3409,1091.6,7.55,16.68,25.26,300.3,0.6578,-0.6705
5205,8.0,32.5,25.62,46.28,12953.74,9929.4,3024.34,1.3046,1058.4,7.4,16.45,25.33,300.2,0.6718,-0.6523
5206,8.0,32.0,25.51,47.22,13441.43,10135.97,3305.46,1.3261,1064.6,7.37,16.2,25.62,300.3,0.6639,-0.6631
5207,8.0,31.0,25.15,48.28,13243.71,10013.96,3229.76,1.3225,1062.5,7.19,15.93,25.15,300.3,0.6556,-0.6613
5208,8.0,30.5,25.33,47.14,12920.01,9877.57,3042.45,1.308,1017.4,7.07,15.84,25.15,300.3,0.6345,-0.654
5209,8.0,29.0,24.91,49.02,12697.87,9559.58,3138.3,1.3283,1030.9,7.12,15.84,24.91,300.2,0.6331,-0.6641
5210,8.0,28.0,24.85,49.21,12612.46,9537.66,3074.8,1.3224,1023.1,6.9,15.74,24.91,300.3,0.6188,-0.6612
5211,8.0,29.1,24.64,49.13,12384.17,9320.63,3063.54,1.3287,1012.4,6.7,15.64,24.85,300.3,0.6207,-0.6643
5212,8.0,28.0,24.48,50.33,12438.64,9347.47,3091.17,1.3307,1012.7,6.58,15.46,24.64,300.3,0.6431,-0.6653
5213,8.0,28.0,25.27,48.04,12782.17,9682.64,3099.53,1.3201,960.2,6.37,15.42,25.28,300.4,0.6223,-0.6601
5214,8.0,28.5,24.13,50.77,12451.61,9369.38,3082.23,1.329,1017.3,6.22,15.12,24.13,300.3,0.6057,-0.6645
5215,8.0,28.0,24.84,49.37,12222.73,9115.27,3107.46,1.3409,945.6,6.16,15.42,24.84,300.4,0.6034,-0.6705
5216,8.0,30.0,24.46,50.51,12158.54,9085.07,3073.47,1.3383,962.5,6.02,15.24,24.46,300.3,0.5724,-0.6691
5217,8.0,31.4,24.21,50.62,11734.03,8615.03,3119.0,1.362,928.0,5.95,15.13,24.46,300.4,0.5539,-0.681
5218,8.0,33.0,24.06,51.78,11409.94,8334.76,3075.18,1.369,914.8,5.92,15.15,24.21,300.5,0.5303,-0.6845
5219,8.0,35.0,24.27,51.14,10927.2,7980.7,2946.5,1.3692,876.6,5.85,15.37,24.06,300.6,0.5194,-0.6846
5220,8.0,34.8,24.6,49.48,10743.46,7819.77,2923.69,1.3739,844.5,5.9,15.55,24.6,300.7,0.5412,-0.6869
5221,8.0,36.0,24.3,51.11,11218.77,8149.89,3068.88,1.3766,894.3,6.06,15.39,24.6,300.5,0.6217,-0.6883
5222,8.0,36.0,25.42,47.86,12427.3,9360.14,3067.17,1.3277,885.2,6.13,15.09,25.42,300.7,0.6284,-0.6638
5223,8.0,35.2,24.07,50.83,12624.96,9455.86,3169.11,1.3351,977.4,6.32,14.61,24.07,300.4,0.6242,-0.6676
5224,8.0,28.0,24.75,49.55,12454.24,9386.29,3067.95,1.3269,921.0,6.35,14.79,24.75,300.5,0.6288,-0.6634
5225,8.0,29.0,24.41,50.59,12547.57,9457.05,3090.52,1.3268,974.7,6.28,14.92,24.41,300.3,0.6234,-0.6634
5226,8.0,29.1,25.04,48.03,12448.62,9377.55,3071.07,1.3275,935.6,6.28,15.24,25.04,300.3,0.6227,-0.6637
5227,8.0,28.0,24.27,51.09,12472.07,9372.4,3099.67,1.3307,1006.2,6.41,15.16,24.26,300.3,0.6106,-0.6654
5228,8.0,28.0,25.15,48.48,12261.03,9189.47,3071.57,1.3342,936.6,6.53,15.56,25.15,300.3,0.5896,-0.6671
5229,8.0,29.2,24.28,50.42,11933.45,8878.45,3055.01,1.3441,996.8,6.63,15.57,24.28,300.2,0.5879,-0.672
5230,8.0,28.0,25.21,48.39,11889.14,8853.18,3035.96,1.3429,936.8,6.84,15.97,25.2,300.4,0.5536,-0.6715
5231,8.0,28.0,24.38,50.86,11406.9,8341.09,3065.81,1.3676,995.8,7.0,16.19,24.38,300.2,0.5351,-0.6838
5232,8.0,28.0,25.12,48.06,10909.52,8065.74,2843.78,1.3526,930.6,7.15,16.65,25.13,300.4,0.5535,-0.6763
5233,8.0,28.0,25.34,48.07,11276.24,8348.94,2927.3,1.3506,987.7,7.42,17.08,25.12,300.2,0.564,-0.6753
5234,8.0,28.0,25.1,48.78,11521.92,8512.62,3009.29,1.3535,1054.1,7.61,17.2,25.34,300.2,0.5883,-0.6768
5235,8.0,26.8,25.14,48.03,11871.48,8882.4,2989.08,1.3365,1090.8,7.76,17.18,25.1,300.2,0.5774,-0.6683
5236,8.0,27.0,24.96,49.19,11703.3,8717.6,2985.71,1.3425,1115.0,7.93,17.32,25.14,300.2,0.5558,-0.6712
5237,8.0,26.0,24.87,49.46,11360.07,8392.14,2967.93,1.3537,1126.4,8.04,17.59,24.96,300.2,0.5569,-0.6768
5238,8.0,26.3,25.28,47.69,11284.28,8413.27,2871.01,1.3412,1115.9,8.1,17.91,25.28,300.3,0.5178,-0.6706
5239,8.0,27.0,24.88,49.47,10658.44,7826.68,2831.76,1.3618,1136.2,8.17,18.15,24.88,300.2,0.455,-0.6809
5240,8.0,28.0,24.05,52.05,9463.92,6879.41,2584.51,1.3757,1170.1,8.15,18.3,24.05,300.3,0.4296,-0.6878
5241,8.0,29.0,23.53,53.06,8948.21,6497.1,2451.1,1.3773,1222.6,8.01,18.34,23.53,300.4,0.4264,-0.6886
5242,8.0,30.0,23.66,53.31,8768.2,6448.12,2320.07,1.3598,1240.6,7.94,18.58,23.53,300.5,0.4004,-0.6799
5243,8.0,31.0,23.35,54.34,8396.6,6057.47,2339.13,1.3862,1279.1,7.84,18.72,23.35,300.6,0.4367,-0.6931
5244,8.0,31.4,23.89,51.99,8902.37,6608.2,2294.17,1.3472,1291.8,7.72,18.89,23.89,300.7,0.479,-0.6736
5245,8.0,33.0,24.18,51.7,9783.19,7250.16,2533.03,1.3494,1329.8,7.67,18.85,23.89,300.6,0.5095,-0.6747
