hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5246,8.0,33.0,24.7,50.15,10492.0,7711.08,2780.92,1.3606,1301.0,7.66,18.9,24.7,300.8,0.4909,-0.6803
5247,8.0,32.3,24.32,50.62,10206.7,7430.48,2776.22,1.3736,1290.4,7.62,18.69,24.32,300.5,0.4862,-0.6868
5248,8.0,33.0,24.53,50.67,10043.98,7357.13,2686.84,1.3652,1251.1,7.63,18.79,24.32,300.5,0.496,-0.6826
5249,8.0,32.0,24.77,49.97,10153.78,7506.2,2647.58,1.3527,1219.4,7.56,18.75,24.53,300.5,0.526,-0.6764
5250,8.0,31.2,25.41,47.45,10745.85,7959.66,2786.19,1.35,1183.0,7.52,18.84,25.41,300.5,0.5337,-0.675
5251,8.0,30.0,25.46,48.0,10982.16,8077.84,2904.33,1.3595,1168.2,7.52,18.7,25.41,300.3,0.5893,-0.6798
5252,8.0,30.0,26.38,45.5,11897.06,8917.39,2979.67,1.3341,1127.8,7.54,18.65,26.38,300.3,0.5968,-0.6671
5253,8.0,28.4,25.94,46.15,12024.96,9030.29,2994.68,1.3316,1146.4,7.65,18.24,25.94,300.2,0.576,-0.6658
5254,8.0,28.0,25.63,47.57,11730.6,8710.3,3020.3,1.3468,1141.3,7.75,18.17,25.63,300.1,0.5648,-0.6734
5255,8.0,27.8,25.78,47.17,11521.56,8540.19,2981.36,1.3491,1129.2,7.83,18.39,25.63,300.2,0.5911,-0.6745
5256,8.0,27.5,26.26,45.87,11919.69,8939.89,2979.79,1.3333,1133.5,7.88,18.55,26.26,300.2,0.6044,-0.6667
5257,8.0,27.2,26.19,46.07,12126.04,9144.06,2981.98,1.3261,1148.4,7.93,18.41,26.26,300.1,0.6284,-0.6631
5258,8.0,27.0,25.94,46.75,12475.47,9504.99,2970.47,1.3125,1163.8,8.07,17.96,26.19,300.2,0.617,-0.6563
5259,8.0,26.0,25.37,47.85,12279.05,9326.45,2952.6,1.3166,1172.5,8.08,17.59,25.37,300.2,0.5817,-0.6583
5260,8.0,27.0,24.98,49.55,11749.55,8787.27,2962.27,1.3371,1164.2,8.12,17.6,24.98,300.2,0.5618,-0.6686
5261,8.0,26.0,25.11,49.15,11399.45,8487.54,2911.91,1.3431,1143.9,8.17,17.86,24.98,300.2,0.5584,-0.6715
5262,8.0,25.3,25.47,47.64,11258.0,8439.57,2818.42,1.334,1125.0,8.22,18.14,25.47,300.3,0.549,-0.667
5263,8.0,26.0,25.46,48.18,11174.76,8299.72,2875.03,1.3464,1127.9,8.31,18.27,25.47,300.2,0.5249,-0.6732
5264,8.0,26.0,25.13,49.15,10758.58,7937.1,2821.47,1.3555,1157.9,8.38,18.43,25.13,300.2,0.5063,-0.6777
5265,8.0,26.2,25.01,49.04,10321.39,7658.98,2662.41,1.3476,1172.2,8.38,18.63,25.13,300.2,0.4951,-0.6738
5266,8.0,29.0,24.89,49.87,10159.23,7491.49,2667.74,1.3561,1178.7,8.32,18.68,25.01,300.2,0.476,-0.6781
5267,8.0,29.0,24.36,51.5,9861.75,7202.53,2659.22,1.3692,1223.2,8.21,18.61,24.36,300.3,0.4729,-0.6846
5268,8.0,29.8,24.31,51.18,9711.23,7155.13,2556.09,1.3572,1238.5,8.18,18.66,24.36,300.3,0.469,-0.6786
5269,8.0,32.0,24.22,51.96,9669.88,7096.82,2573.06,1.3626,1259.5,8.16,18.71,24.31,300.4,0.4748,-0.6813
5270,8.0,33.0,24.15,52.17,9780.5,7184.31,2596.19,1.3614,1278.4,8.07,18.66,24.22,300.5,0.4892,-0.6807
5271,8.0,31.6,24.42,50.81,9902.03,7402.61,2499.42,1.3376,1271.4,8.02,18.73,24.15,300.6,0.5225,-0.6688
5272,8.0,33.0,25.22,48.98,10583.36,7907.29,2676.07,1.3384,1240.4,8.05,18.99,25.22,300.5,0.5358,-0.6692
5273,8.0,32.0,25.3,48.76,10952.83,8112.2,2840.63,1.3502,1235.4,7.97,18.88,25.22,300.4,0.5404,-0.6751
5274,8.0,31.5,25.4,47.93,10965.46,8179.27,2786.19,1.3406,1214.9,7.92,18.82,25.3,300.3,0.5432,-0.6703
5275,8.0,31.0,25.61,47.88,11010.04,8221.4,2788.64,1.3392,1181.8,7.88,18.81,25.4,300.2,0.5406,-0.6696
5276,8.0,29.0,25.64,47.78,11035.74,8182.43,2853.31,1.3487,1171.1,7.9,18.82,25.61,300.2,0.5444,-0.6744
5277,8.0,27.9,25.7,47.15,11061.82,8239.52,2822.3,1.3425,1172.0,7.91,18.84,25.64,300.2,0.5371,-0.6713
5278,8.0,28.0,25.68,47.69,10997.2,8129.85,2867.35,1.3527,1166.9,7.91,18.87,25.7,300.1,0.5259,-0.6763
5279,8.0,27.0,25.53,48.11,10828.5,7959.73,2868.77,1.3604,1174.7,7.9,18.91,25.68,300.1,0.4716,-0.6802
5280,8.0,26.2,24.92,49.49,9728.58,7139.49,2589.09,1.3626,1175.5,7.82,18.98,24.91,300.1,0.4668,-0.6813
5281,8.0,25.0,25.22,49.04,9517.93,7066.85,2451.08,1.3468,1147.0,7.65,19.2,25.22,300.2,0.4631,-0.6734
5282,8.0,25.0,24.52,51.18,9660.15,7012.99,2647.16,1.3775,1208.2,7.45,18.84,24.51,300.2,0.4648,-0.6887
5283,8.0,25.5,24.19,51.69,9625.84,7034.64,2591.2,1.3683,1231.3,7.34,18.61,24.19,300.3,0.4655,-0.6842
5284,8.0,25.0,24.45,51.39,9487.33,7043.73,2443.6,1.3469,1196.6,7.41,18.7,24.19,300.3,0.465,-0.6735
5285,8.0,25.0,24.31,51.84,9659.79,7036.07,2623.72,1.3729,1213.8,7.39,18.64,24.45,300.3,0.4583,-0.6864
5286,8.0,24.7,24.21,51.7,9463.73,6934.76,2528.97,1.3647,1217.8,7.35,18.64,24.31,300.3,0.4407,-0.6823
5287,8.0,25.0,24.2,52.18,9103.75,6668.98,2434.78,1.3651,1196.4,7.33,18.76,24.21,300.2,0.4359,-0.6825
5288,8.0,26.0,24.04,52.72,9107.89,6596.97,2510.93,1.3806,1220.5,7.2,18.76,24.2,300.3,0.4355,-0.6903
5289,8.0,27.3,24.04,52.3,8999.19,6590.78,2408.42,1.3654,1223.8,7.07,18.78,24.04,300.3,0.4352,-0.6827
5290,8.0,29.0,24.28,51.98,8920.75,6587.11,2333.64,1.3543,1196.0,7.06,18.9,24.04,300.3,0.4359,-0.6771
5291,8.0,31.0,24.15,52.39,9108.27,6598.92,2509.35,1.3803,1203.4,7.0,18.79,24.28,300.3,0.4358,-0.6901
5292,8.0,30.7,24.03,52.35,9059.36,6595.17,2464.2,1.3736,1186.3,6.88,18.6,24.15,300.4,0.4315,-0.6868
5293,8.0,31.0,24.34,51.83,8894.16,6528.12,2366.04,1.3624,1130.0,6.84,18.69,24.33,300.4,0.4452,-0.6812
5294,8.0,32.0,24.38,51.7,9239.56,6736.47,2503.09,1.3716,1122.2,6.74,18.51,24.34,300.4,0.4555,-0.6858
5295,8.0,31.6,24.65,50.43,9364.31,6890.31,2474.0,1.3591,1081.7,6.68,18.42,24.38,300.4,0.4853,-0.6795
5296,8.0,32.3,25.33,48.67,9977.4,7340.48,2636.92,1.3592,1041.3,6.72,18.44,25.33,300.4,0.4993,-0.6796
5297,8.0,33.0,25.51,48.35,10271.42,7553.09,2718.34,1.3599,1026.8,6.81,18.33,25.33,300.3,0.5146,-0.6799
5298,8.0,31.6,25.68,47.45,10571.17,7782.69,2788.47,1.3583,1017.8,6.98,18.2,25.51,300.3,0.5136,-0.6791
5299,8.0,31.0,25.4,48.69,10685.95,7765.71,2920.24,1.376,1038.7,7.2,18.1,25.68,300.2,0.5297,-0.688
5300,8.0,30.0,25.55,48.29,10846.24,8007.39,2838.85,1.3545,1046.0,7.35,18.07,25.4,300.2,0.5547,-0.6773
5301,8.0,29.4,25.95,46.78,11310.7,8385.49,2925.22,1.3488,1055.0,7.49,18.19,25.95,300.2,0.5414,-0.6744
5302,8.0,29.0,25.4,48.74,11157.24,8185.48,2971.77,1.3631,1099.5,7.69,18.13,25.4,300.1,0.5288,-0.6815
5303,8.0,28.0,25.54,48.34,10795.09,7995.62,2799.48,1.3501,1098.0,7.77,18.43,25.4,300.2,0.5373,-0.6751
5304,8.0,27.9,25.84,47.14,10904.02,8127.93,2776.09,1.3416,1114.1,7.78,18.72,25.54,300.2,0.5633,-0.6708
5305,8.0,28.0,26.24,46.41,11460.11,8523.96,2936.14,1.3445,1132.5,7.78,18.89,26.24,300.1,0.5605,-0.6722
5306,8.0,28.0,25.65,48.08,11480.32,8483.92,2996.41,1.3532,1150.3,7.82,18.45,25.65,300.3,0.5386,-0.6766
5307,8.0,26.7,25.09,49.31,11079.77,8146.82,2932.95,1.36,1153.7,7.87,18.19,25.09,300.3,0.5268,-0.68
5308,8.0,27.0,25.25,49.26,10731.79,7965.4,2766.39,1.3473,1125.1,7.91,18.34,25.09,300.3,0.5073,-0.6737
5309,8.0,26.0,25.04,49.89,10475.38,7672.12,2803.26,1.3654,1130.9,7.93,18.41,25.25,300.3,0.4714,-0.6827
5310,8.0,25.5,24.46,51.24,9796.78,7130.08,2666.7,1.374,1150.3,7.84,18.41,24.47,300.2,0.4602,-0.687
5311,8.0,25.0,24.36,51.99,9509.95,6960.62,2549.34,1.3663,1159.2,7.73,18.49,24.46,300.3,0.4579,-0.6831
5312,8.0,27.0,24.32,52.14,9469.21,6926.61,2542.6,1.3671,1173.7,7.57,18.55,24.36,300.3,0.4539,-0.6835
5313,8.0,28.3,24.12,52.39,9449.93,6866.4,2583.52,1.3763,1196.7,7.39,18.51,24.32,300.3,0.4514,-0.6881
5314,8.0,31.0,24.26,52.33,9285.08,6828.95,2456.13,1.3597,1180.3,7.31,18.61,24.12,300.4,0.4407,-0.6798
5315,8.0,29.0,23.98,53.23,9203.99,6667.56,2536.43,1.3804,1182.1,7.18,18.47,24.26,300.5,0.4305,-0.6902
5316,8.0,32.4,24.25,52.0,8809.47,6511.67,2297.8,1.3529,1134.1,7.04,18.64,23.98,300.3,0.4648,-0.6764
5317,8.0,33.0,24.71,50.97,9545.4,7033.6,2511.8,1.3571,1117.1,6.96,18.56,24.71,300.5,0.5179,-0.6786
5318,8.0,34.0,25.66,48.2,10623.22,7834.89,2788.33,1.3559,1069.4,6.95,18.5,25.66,300.6,0.5671,-0.6779
5319,8.0,33.3,26.29,46.05,11552.93,8579.46,2973.47,1.3466,1029.5,7.12,18.14,26.29,300.5,0.5779,-0.6733
5320,8.0,35.0,25.46,48.8,11741.58,8737.0,3004.59,1.3439,1100.5,7.48,17.7,25.46,300.2,0.6259,-0.6719
5321,8.0,35.0,26.1,46.99,12446.7,9456.31,2990.39,1.3162,1065.8,7.74,17.43,26.1,300.3,0.6395,-0.6581
5322,8.0,33.8,25.46,48.34,12636.48,9658.5,2977.98,1.3083,1120.1,7.9,17.04,25.46,300.2,0.6378,-0.6542
5323,8.0,33.0,25.56,48.55,12607.05,9627.19,2979.86,1.3095,1095.4,7.92,16.97,25.46,300.2,0.6167,-0.6548
5324,8.0,31.0,25.37,49.1,12294.68,9306.78,2987.9,1.321,1087.7,7.95,17.01,25.56,300.2,0.6206,-0.6605
5325,8.0,30.1,25.55,48.16,12347.15,9367.16,2980.0,1.3181,1083.2,7.96,17.11,25.37,300.2,0.6417,-0.6591
5326,8.0,28.0,26.14,46.94,12662.7,9686.83,2975.87,1.3072,1067.8,7.98,17.28,26.14,300.2,0.641,-0.6536
5327,8.0,28.0,25.84,47.79,12648.61,9678.87,2969.74,1.3068,1105.1,7.99,17.29,26.14,300.1,0.6476,-0.6534
5328,8.0,27.9,26.0,46.96,12715.58,9777.87,2937.71,1.3004,1098.4,7.93,17.31,25.84,300.1,0.6502,-0.6502
5329,8.0,27.0,26.39,46.29,12791.23,9817.42,2973.81,1.3029,1064.1,7.81,17.38,26.39,300.1,0.6411,-0.6515
5330,8.0,26.0,25.36,49.24,12662.28,9680.88,2981.4,1.308,1134.9,7.9,17.02,25.36,300.1,0.6367,-0.654
5331,8.0,26.1,25.43,48.61,12575.9,9610.47,2965.43,1.3086,1121.5,7.77,17.06,25.36,300.2,0.6279,-0.6543
5332,8.0,26.0,25.48,48.9,12464.8,9478.13,2986.67,1.3151,1095.2,7.73,17.03,25.43,300.1,0.6205,-0.6576
5333,8.0,25.0,25.43,49.06,12352.54,9364.59,2987.96,1.3191,1096.1,7.71,17.08,25.48,300.1,0.6232,-0.6595
5334,8.0,25.6,25.55,48.26,12376.57,9406.72,2969.85,1.3157,1092.9,7.74,17.14,25.43,300.1,0.6205,-0.6579
5335,8.0,25.0,25.64,48.46,12344.17,9366.3,2977.87,1.3179,1083.5,7.79,17.2,25.55,300.1,0.6007,-0.659
5336,8.0,27.0,25.41,49.15,12050.0,9068.3,2981.7,1.3288,1097.3,7.88,17.33,25.64,300.1,0.593,-0.6644
5337,8.0,29.3,25.28,49.11,11926.8,8954.6,2972.19,1.3319,1113.5,7.96,17.43,25.41,300.2,0.5909,-0.666
5338,8.0,32.0,25.4,49.17,11895.68,8923.54,2972.14,1.3331,1112.0,8.06,17.56,25.28,300.2,0.5778,-0.6665
5339,8.0,32.0,25.39,49.21,11694.67,8727.7,2966.96,1.3399,1107.9,8.13,17.7,25.4,300.2,0.5731,-0.67
5340,8.0,32.6,25.45,48.62,11611.62,8659.07,2952.55,1.341,1112.3,8.18,17.84,25.39,300.3,0.6081,-0.6705
5341,8.0,34.0,25.97,47.58,12141.28,9189.75,2951.52,1.3212,1115.9,8.29,17.92,25.97,300.3,0.6497,-0.6606
5342,8.0,35.0,26.16,47.06,12776.29,9819.28,2957.01,1.3011,1122.5,8.28,17.61,25.97,300.2,0.6474,-0.6506
5343,8.0,34.0,25.9,47.28,12737.75,9780.55,2957.2,1.3024,1108.3,8.18,17.27,26.16,300.2,0.6371,-0.6512
5344,8.0,36.0,25.3,49.55,12580.65,9619.85,2960.8,1.3078,1133.6,8.15,17.0,25.3,300.2,0.6559,-0.6539
5345,8.0,36.0,25.81,48.09,12880.7,9899.54,2981.16,1.3011,1091.2,8.08,16.94,25.8,300.2,0.6503,-0.6506
5346,8.0,35.1,25.37,48.76,12780.55,9813.24,2967.31,1.3024,1104.0,8.01,16.69,25.37,300.2,0.6318,-0.6512
5347,8.0,34.0,25.3,49.59,12605.06,9530.34,3074.72,1.3226,1086.1,7.98,16.72,25.37,300.2,0.6668,-0.6613
5348,8.0,32.0,25.9,47.88,13127.6,10059.23,3068.37,1.305,1062.9,7.81,16.65,25.89,300.2,0.6615,-0.6525
5349,8.0,31.3,25.57,48.3,13053.02,9978.09,3074.92,1.3082,1081.3,7.69,16.55,25.57,300.2,0.6622,-0.6541
5350,8.0,27.0,25.76,48.28,12991.98,9987.68,3004.3,1.3008,1056.1,7.57,16.53,25.57,300.2,0.6676,-0.6504
5351,8.0,27.0,26.18,47.12,13078.03,10067.59,3010.44,1.299,1043.2,7.47,16.76,26.18,300.1,0.6665,-0.6495
5352,8.0,29.2,25.83,47.65,13057.18,10055.03,3002.15,1.2986,1084.4,7.47,16.77,25.83,300.1,0.6678,-0.6493
5353,8.0,26.0,26.07,47.46,13085.12,10074.94,3010.18,1.2988,1061.7,7.44,16.8,25.83,300.1,0.6649,-0.6494
5354,8.0,26.0,25.54,48.98,13048.33,10032.32,3016.01,1.3006,1094.3,7.4,16.59,25.54,300.2,0.6631,-0.6503
5355,8.0,27.2,25.65,48.17,13012.76,10001.93,3010.83,1.301,1072.0,7.31,16.54,25.54,300.2,0.6556,-0.6505
5356,8.0,26.0,25.5,49.12,12907.26,9887.91,3019.35,1.3054,1068.0,7.31,16.46,25.65,300.2,0.6424,-0.6527
5357,8.0,26.0,25.35,49.57,12708.69,9687.08,3021.61,1.3119,1068.3,7.28,16.49,25.5,300.1,0.6384,-0.656
5358,8.0,26.7,25.45,48.71,12641.58,9626.79,3014.79,1.3132,1057.1,7.3,16.56,25.35,300.1,0.6224,-0.6566
5359,8.0,26.0,25.33,49.66,12401.41,9387.48,3013.94,1.3211,1056.8,7.38,16.65,25.45,300.2,0.6018,-0.6605
5360,8.0,29.0,25.13,50.25,12123.79,9078.17,3045.62,1.3355,1067.0,7.47,16.82,25.33,300.1,0.5976,-0.6677
5361,8.0,30.0,25.14,49.68,12019.14,9016.06,3003.08,1.3331,1065.8,7.59,16.88,25.13,300.2,0.5976,-0.6665
5362,8.0,33.0,25.33,49.7,12057.18,9018.29,3038.9,1.337,1058.0,7.73,17.0,25.14,300.2,0.6151,-0.6685
5363,8.0,35.0,25.54,49.07,12305.14,9282.91,3022.24,1.3256,1052.8,7.8,16.93,25.33,300.3,0.6414,-0.6628
5364,8.0,34.4,25.57,48.45,12669.07,9679.93,2989.13,1.3088,1064.0,7.83,16.69,25.54,300.3,0.6549,-0.6544
5365,8.0,36.0,25.41,49.49,12865.28,9879.86,2985.43,1.3022,1085.1,7.87,16.51,25.57,300.2,0.6676,-0.6511
5366,8.0,37.0,25.47,49.3,13058.13,10068.21,2989.92,1.297,1073.9,7.85,16.31,25.41,300.2,0.6705,-0.6485
5367,8.0,36.5,25.38,48.93,13099.22,10109.4,2989.81,1.2957,1067.4,7.81,16.13,25.47,300.3,0.674,-0.6479
5368,8.0,38.0,25.22,50.06,13147.37,10158.82,2988.56,1.2942,1076.3,7.75,16.0,25.38,300.3,0.6824,-0.6471
5369,8.0,37.0,25.49,49.28,13289.1,10283.19,3005.9,1.2923,1047.4,7.7,15.89,25.22,300.3,0.6859,-0.6462
5370,8.0,36.2,25.47,48.66,13328.18,10333.51,2994.67,1.2898,1047.4,7.61,15.83,25.49,300.3,0.654,-0.6449
5371,8.0,36.0,24.81,51.35,12841.02,9852.45,2988.57,1.3033,1071.3,7.64,15.83,24.81,300.3,0.6286,-0.6517
5372,8.0,33.0,25.0,50.79,12462.73,9470.34,2992.39,1.316,1028.1,7.64,16.0,24.81,300.3,0.6361,-0.658
5373,8.0,33.1,25.72,48.09,12664.8,9584.91,3079.88,1.3213,995.8,7.64,16.32,25.72,300.2,0.6451,-0.6607
5374,8.0,29.0,25.26,50.05,12722.31,9725.93,2996.38,1.3081,1066.0,7.76,16.35,25.26,300.2,0.6785,-0.654
5375,8.0,29.0,26.4,46.82,13227.84,10229.8,2998.04,1.2931,1023.7,7.63,16.64,26.4,300.2,0.6658,-0.6465
5376,8.0,30.4,25.59,48.54,13069.2,10043.52,3025.68,1.3013,1093.9,7.68,16.62,25.59,300.1,0.6687,-0.6506
5377,8.0,28.0,26.08,47.74,13101.25,10086.11,3015.15,1.2989,1048.7,7.55,16.69,26.08,300.2,0.6815,-0.6495
5378,8.0,27.0,25.47,49.52,13297.44,10280.17,3017.27,1.2935,1108.8,7.53,16.42,25.47,300.2,0.6826,-0.6468
5379,8.0,28.8,25.76,48.06,13303.48,10292.92,3010.56,1.2925,1081.8,7.36,16.47,25.47,300.2,0.6827,-0.6462
5380,8.0,27.0,25.81,48.55,13324.9,10295.38,3029.53,1.2943,1065.5,7.3,16.37,25.76,300.2,0.6821,-0.6471
5381,8.0,27.0,25.73,48.78,13320.07,10284.34,3035.73,1.2952,1066.2,7.22,16.32,25.81,300.2,0.6811,-0.6476
5382,8.0,28.1,25.68,48.34,13289.71,10269.16,3020.56,1.2941,1063.4,7.16,16.25,25.73,300.2,0.6747,-0.6471
5383,8.0,26.0,25.42,49.73,13200.16,10171.4,3028.76,1.2978,1076.5,7.17,16.19,25.68,300.2,0.6627,-0.6489
5384,8.0,30.0,25.57,49.3,13072.6,9989.37,3083.23,1.3087,1052.3,7.11,16.3,25.42,300.2,0.6504,-0.6543
5385,8.0,30.9,25.46,49.04,12838.91,9806.04,3032.87,1.3093,1034.3,7.17,16.2,25.57,300.2,0.6477,-0.6546
5386,8.0,33.0,25.14,50.62,12769.65,9763.03,3006.62,1.308,1058.1,7.36,16.13,25.14,300.2,0.6325,-0.654
5387,8.0,35.0,25.15,50.6,12533.17,9532.36,3000.81,1.3148,1029.6,7.42,16.1,25.14,300.3,0.6328,-0.6574
5388,8.0,34.8,25.19,49.91,12558.74,9537.66,3021.08,1.3168,1020.1,7.5,16.05,25.15,300.3,0.6364,-0.6584
5389,8.0,36.0,25.04,50.94,12702.55,9590.31,3112.24,1.3245,1043.3,7.63,16.06,25.19,300.3,0.638,-0.6623
5390,8.0,34.0,24.86,51.52,12675.15,9614.87,3060.28,1.3183,1054.3,7.66,15.95,25.04,300.3,0.626,-0.6591
5391,8.0,34.0,24.96,50.64,12464.09,9432.24,3031.85,1.3214,1036.3,7.6,16.07,24.86,300.3,0.6344,-0.6607
5392,8.0,28.0,25.46,49.74,12557.92,9561.42,2996.5,1.3134,1013.9,7.61,16.25,25.46,300.3,0.6347,-0.6567
5393,8.0,28.0,25.55,49.46,12561.18,9567.37,2993.82,1.3129,1039.9,7.66,16.57,25.46,300.1,0.6507,-0.6565
5394,8.0,25.4,26.03,47.58,12804.45,9814.4,2990.05,1.3047,1044.8,7.67,16.85,26.03,300.1,0.6446,-0.6523
5395,8.0,26.0,25.73,48.98,12720.64,9725.74,2994.9,1.3079,1090.3,7.69,17.02,26.03,300.1,0.6432,-0.654
5396,8.0,26.0,25.88,48.56,12703.67,9707.46,2996.2,1.3086,1081.9,7.65,17.12,25.73,300.1,0.6594,-0.6543
5397,8.0,25.2,26.42,46.56,12945.18,9953.73,2991.46,1.3005,1061.9,7.64,17.27,26.42,300.1,0.651,-0.6503
5398,8.0,26.0,25.91,48.5,12824.5,9829.7,2994.81,1.3047,1104.8,7.69,17.23,25.91,300.1,0.6547,-0.6523
5399,8.0,26.0,26.37,47.23,12880.94,9884.65,2996.29,1.3031,1069.6,7.65,17.34,26.36,300.1,0.6612,-0.6516
5400,8.0,25.9,26.22,47.17,12978.33,9984.83,2993.5,1.2998,1090.9,7.69,17.29,26.37,300.1,0.6144,-0.6499
5401,8.0,26.0,25.57,49.55,12269.74,9276.34,2993.41,1.3227,1101.3,7.7,17.34,25.57,300.1,0.6115,-0.6613
5402,8.0,26.0,25.42,49.99,12222.87,9233.69,2989.18,1.3237,1103.4,7.76,17.25,25.57,300.1,0.6033,-0.6619
5403,8.0,25.7,25.31,49.84,12093.86,9108.86,2985.0,1.3277,1107.1,7.79,17.28,25.42,300.1,0.6204,-0.6639
5404,8.0,26.0,25.67,49.31,12349.7,9366.8,2982.9,1.3185,1095.9,7.83,17.32,25.66,300.2,0.621,-0.6592
5405,8.0,26.0,25.65,49.35,12359.86,9377.32,2982.54,1.3181,1097.5,7.84,17.31,25.67,300.1,0.6052,-0.659
5406,8.0,25.8,25.44,49.48,12116.89,9137.65,2979.24,1.326,1104.8,7.88,17.37,25.65,300.1,0.6101,-0.663
5407,8.0,26.0,25.59,49.56,12187.97,9212.57,2975.41,1.323,1105.1,7.93,17.45,25.44,300.2,0.6144,-0.6615
5408,8.0,27.0,25.86,48.79,12259.22,9279.03,2980.19,1.3212,1096.8,7.98,17.6,25.59,300.2,0.6155,-0.6606
5409,8.0,27.3,25.9,48.24,12270.65,9297.37,2973.28,1.3198,1100.6,8.03,17.65,25.86,300.2,0.6148,-0.6599
5410,8.0,29.0,25.76,49.09,12291.9,9288.52,3003.38,1.3233,1112.4,8.07,17.61,25.9,300.2,0.6017,-0.6617
5411,8.0,31.0,25.47,49.97,12257.48,9089.78,3167.7,1.3485,1124.0,8.04,17.57,25.76,300.2,0.6009,-0.6742
5412,8.0,30.8,25.44,49.64,12062.1,9077.6,2984.51,1.3288,1117.7,7.95,17.51,25.47,300.2,0.6175,-0.6644
5413,8.0,32.0,25.83,48.94,12335.95,9327.3,3008.65,1.3226,1099.1,7.98,17.54,25.83,300.2,0.653,-0.6613
5414,8.0,33.0,26.14,48.05,12864.38,9864.32,3000.06,1.3041,1085.8,7.91,17.27,26.14,300.2,0.6095,-0.6521
5415,8.0,27.9,24.99,50.98,12126.74,9203.07,2923.67,1.3177,1122.1,7.95,16.98,24.99,300.2,0.5563,-0.6588
5416,8.0,31.0,25.14,51.03,11303.09,8395.08,2908.01,1.3464,1055.2,7.92,17.37,24.99,300.2,0.6322,-0.6732
5417,8.0,26.0,26.85,46.14,12390.65,9546.46,2844.19,1.2979,1023.0,8.08,17.74,26.85,300.3,0.6325,-0.649
5418,8.0,28.7,26.06,47.88,12490.94,9557.63,2933.3,1.3069,1100.3,8.37,17.58,26.06,300.0,0.6773,-0.6535
5419,8.0,28.0,26.88,46.11,13211.37,10231.67,2979.7,1.2912,1082.3,8.29,17.65,26.88,300.1,0.657,-0.6456
5420,8.0,27.0,26.1,48.29,12888.72,9925.31,2963.4,1.2986,1116.2,8.24,17.42,26.1,300.1,0.6542,-0.6493
5421,8.0,27.2,26.43,46.95,12850.1,9879.53,2970.57,1.3007,1085.3,8.06,17.54,26.43,300.1,0.6573,-0.6503
5422,8.0,27.0,26.27,47.83,12904.48,9928.04,2976.44,1.2998,1100.1,8.06,17.46,26.43,300.1,0.6627,-0.6499
5423,8.0,27.0,26.38,47.52,12992.08,10009.49,2982.59,1.298,1087.0,7.97,17.4,26.27,300.1,0.6574,-0.649
5424,8.0,26.5,26.41,47.06,12903.02,9927.22,2975.81,1.2998,1076.8,7.9,17.41,26.38,300.1,0.6549,-0.6499
5425,8.0,27.0,26.28,47.83,12877.37,9890.89,2986.47,1.3019,1090.9,7.92,17.43,26.41,300.1,0.6647,-0.651
5426,8.0,27.0,25.86,49.06,13029.57,10038.1,2991.48,1.298,1116.1,7.88,17.08,25.86,300.1,0.6618,-0.649
5427,8.0,27.0,25.82,49.19,12990.86,9988.82,3002.04,1.3005,1097.7,7.72,16.93,25.86,300.2,0.6682,-0.6503
5428,8.0,27.0,25.82,49.18,13093.53,10084.36,3009.17,1.2984,1090.3,7.62,16.79,25.82,300.2,0.6729,-0.6492
5429,8.0,27.0,25.86,49.1,13167.06,10151.95,3015.11,1.297,1082.2,7.53,16.7,25.82,300.2,0.6616,-0.6485
5430,8.0,26.4,25.72,49.11,12990.14,9979.74,3010.4,1.3017,1075.2,7.47,16.66,25.86,300.2,0.6448,-0.6508
5431,8.0,27.0,25.52,50.11,12745.88,9726.28,3019.6,1.3105,1074.2,7.45,16.68,25.72,300.1,0.6236,-0.6552
5432,8.0,27.0,25.37,50.57,12423.76,9406.43,3017.32,1.3208,1064.8,7.47,16.74,25.52,300.1,0.6216,-0.6604
5433,8.0,28.1,25.6,49.57,12386.67,9377.86,3008.81,1.3208,1052.4,7.51,16.9,25.37,300.1,0.6077,-0.6604
5434,8.0,29.0,25.58,49.97,12203.66,9169.59,3034.07,1.3309,1049.8,7.63,17.05,25.6,300.2,0.6154,-0.6654
5435,8.0,31.0,25.67,49.72,12349.98,9289.27,3060.71,1.3295,1056.2,7.67,17.08,25.58,300.2,0.6198,-0.6647
5436,8.0,30.2,25.63,49.45,12349.79,9355.18,2994.61,1.3201,1056.1,7.7,16.98,25.67,300.2,0.6286,-0.6601
5437,8.0,29.0,25.65,49.78,12479.44,9486.73,2992.71,1.3155,1068.8,7.78,16.99,25.63,300.2,0.6289,-0.6577
5438,8.0,26.0,25.83,49.27,12406.09,9491.69,2914.4,1.307,1062.1,7.79,17.1,25.65,300.2,0.6501,-0.6535
5439,8.0,27.2,26.43,47.19,12735.04,9813.25,2921.79,1.2977,1046.0,7.71,17.27,26.43,300.1,0.6239,-0.6489
5440,8.0,30.0,25.49,50.31,12391.91,9419.54,2972.37,1.3156,1107.8,7.93,17.19,25.5,300.1,0.6438,-0.6578
5441,8.0,31.0,26.2,48.27,12723.32,9720.12,3003.2,1.309,1075.0,7.92,17.37,26.2,300.2,0.6545,-0.6545
5442,8.0,31.2,25.9,48.71,12866.03,9884.23,2981.79,1.3017,1101.5,7.92,17.14,25.9,300.2,0.6588,-0.6508
5443,8.0,31.0,26.05,48.7,12939.3,9945.53,2993.77,1.301,1079.2,7.86,17.06,25.9,300.2,0.6547,-0.6505
5444,8.0,29.0,25.98,48.92,12881.65,9882.42,2999.23,1.3035,1076.2,7.85,17.02,26.05,300.2,0.6513,-0.6517
5445,8.0,28.4,25.94,48.66,12816.25,9830.26,2985.98,1.3038,1080.5,7.81,17.06,25.98,300.1,0.6487,-0.6519
5446,8.0,28.0,26.02,48.83,12788.29,9790.73,2997.56,1.3062,1077.4,7.8,17.15,25.94,300.1,0.6502,-0.6531
5447,8.0,27.0,26.23,48.22,12810.2,9815.2,2994.99,1.3051,1067.2,7.79,17.26,26.02,300.1,0.657,-0.6526
5448,8.0,27.2,26.44,47.31,12905.85,9919.45,2986.4,1.3011,1067.5,7.8,17.37,26.23,300.1,0.647,-0.6505
5449,8.0,26.0,26.2,48.35,12752.97,9770.69,2982.28,1.3052,1085.4,7.86,17.41,26.44,300.1,0.6435,-0.6526
5450,8.0,26.0,25.57,50.22,12701.2,9717.97,2983.23,1.307,1120.4,7.86,17.1,25.56,300.1,0.643,-0.6535
5451,8.0,26.2,25.81,49.12,12696.71,9705.34,2991.36,1.3082,1091.5,7.72,17.13,25.57,300.1,0.644,-0.6541
5452,8.0,26.0,25.98,49.03,12716.23,9721.49,2994.74,1.3081,1069.1,7.67,17.1,25.81,300.2,0.6448,-0.654
5453,8.0,25.0,25.9,49.28,12723.04,9732.65,2990.39,1.3073,1073.4,7.67,17.05,25.98,300.1,0.6378,-0.6536
5454,8.0,25.8,25.71,49.41,12620.69,9627.32,2993.37,1.3109,1081.7,7.69,17.03,25.9,300.1,0.64,-0.6555
5455,8.0,25.0,25.73,49.79,12650.92,9660.11,2990.82,1.3096,1082.3,7.67,17.02,25.71,300.1,0.6372,-0.6548
5456,8.0,27.0,25.94,49.19,12621.99,9617.37,3004.62,1.3124,1064.9,7.65,17.12,25.73,300.1,0.6352,-0.6562
5457,8.0,28.6,25.92,48.9,12588.22,9589.24,2998.98,1.3127,1065.7,7.68,17.14,25.94,300.1,0.6295,-0.6564
5458,8.0,31.0,25.57,50.31,12505.21,9502.73,3002.48,1.316,1085.5,7.74,17.02,25.57,300.1,0.6216,-0.658
5459,8.0,33.0,25.58,50.28,12378.81,9381.55,2997.26,1.3195,1067.6,7.75,17.0,25.57,300.2,0.6214,-0.6597
5460,8.0,31.7,25.57,49.94,12364.76,9378.63,2986.13,1.3184,1057.6,7.8,16.91,25.58,300.2,0.6249,-0.6592
5461,8.0,34.0,25.63,50.15,12413.95,9429.51,2984.44,1.3165,1061.9,7.86,16.96,25.57,300.2,0.6137,-0.6582
5462,8.0,35.0,25.45,50.7,12237.27,9261.93,2975.34,1.3212,1063.4,7.94,16.94,25.63,300.2,0.6053,-0.6606
5463,8.0,33.3,25.31,50.67,12095.96,9134.51,2961.45,1.3242,1068.9,8.03,16.96,25.45,300.2,0.5722,-0.6621
5464,8.0,35.0,25.27,51.26,11596.68,8635.81,2960.87,1.3429,1053.1,8.1,17.26,25.31,300.2,0.5877,-0.6714
5465,8.0,35.0,25.88,49.47,12132.94,8872.97,3259.97,1.3674,1041.3,8.2,17.56,25.88,300.3,0.5827,-0.6837
5466,8.0,32.7,25.34,50.58,11760.81,8801.76,2959.05,1.3362,1087.3,8.1,17.44,25.34,300.2,0.6128,-0.6681
5467,8.0,32.0,26.27,48.39,12174.32,9255.29,2919.03,1.3154,1056.4,8.21,17.72,26.27,300.2,0.5791,-0.6577
5468,8.0,30.0,25.47,50.76,11715.37,8750.06,2965.31,1.3389,1105.4,8.17,17.74,25.46,300.2,0.584,-0.6694
5469,8.0,29.3,26.17,48.26,11731.64,8823.76,2907.89,1.3296,1068.8,8.15,18.11,26.17,300.2,0.5893,-0.6648
5470,8.0,28.0,26.15,48.76,11867.9,8909.97,2957.93,1.332,1098.8,8.29,18.24,26.17,300.1,0.5751,-0.666
5471,8.0,29.0,26.17,48.73,11660.38,8696.5,2963.89,1.3408,1103.1,8.27,18.47,26.15,300.1,0.6052,-0.6704
5472,8.0,28.4,26.61,47.09,12102.79,9154.36,2948.43,1.3221,1111.4,8.26,18.57,26.61,300.1,0.6023,-0.661
5473,8.0,27.0,26.41,48.05,12068.98,9112.75,2956.23,1.3244,1122.4,8.29,18.49,26.61,300.1,0.6041,-0.6622
5474,8.0,29.0,25.86,49.68,12118.28,9137.85,2980.43,1.3262,1150.5,8.37,18.11,25.86,300.2,0.5982,-0.6631
5475,8.0,27.6,25.66,49.83,11996.12,9043.43,2952.68,1.3265,1145.2,8.23,17.95,25.86,300.2,0.6397,-0.6633
5476,8.0,27.0,26.23,48.64,12633.28,9668.78,2964.5,1.3066,1123.6,8.2,17.83,26.22,300.2,0.6378,-0.6533
5477,8.0,27.0,26.03,49.21,12609.71,9637.82,2971.89,1.3084,1112.1,8.12,17.57,26.23,300.1,0.6018,-0.6542
5478,8.0,27.2,25.32,50.88,12056.48,9090.33,2966.15,1.3263,1129.5,8.03,17.46,25.32,300.1,0.5724,-0.6631
5479,8.0,27.0,25.5,50.83,11622.48,8645.52,2976.96,1.3443,1093.9,7.99,17.79,25.32,300.2,0.5622,-0.6722
5480,8.0,28.0,25.87,49.76,11430.68,8495.96,2934.72,1.3454,1072.1,8.03,18.13,25.86,300.2,0.5612,-0.6727
5481,8.0,28.9,25.83,49.45,11443.35,8484.14,2959.21,1.3488,1091.0,8.12,18.24,25.87,300.2,0.5438,-0.6744
5482,8.0,31.0,25.63,50.47,11363.52,8222.84,3140.68,1.3819,1104.5,8.23,18.37,25.83,300.2,0.5398,-0.691
5483,8.0,31.0,25.6,50.57,11052.72,8163.57,2889.15,1.3539,1107.5,8.13,18.41,25.63,300.3,0.543,-0.677
5484,8.0,28.6,25.75,49.72,11042.64,8213.29,2829.35,1.3445,1105.7,8.09,18.5,25.6,300.3,0.5637,-0.6722
5485,8.0,28.0,26.17,48.93,11382.14,8527.64,2854.5,1.3347,1107.8,8.11,18.66,26.17,300.2,0.5931,-0.6674
5486,8.0,32.0,26.38,48.32,11958.78,8975.15,2983.63,1.3324,1115.9,8.22,18.54,26.17,300.1,0.596,-0.6662
5487,8.0,32.5,26.08,48.71,11964.9,9017.39,2947.51,1.3269,1130.7,8.26,18.3,26.38,300.2,0.5838,-0.6634
5488,8.0,27.0,25.74,50.21,11729.56,8828.67,2900.89,1.3286,1134.2,8.27,18.14,25.74,300.2,0.6108,-0.6643
5489,8.0,26.0,26.7,47.47,12094.69,9234.95,2859.73,1.3097,1081.3,8.22,18.36,26.7,300.1,0.6324,-0.6548
5490,8.0,25.4,26.68,47.08,12471.34,9564.76,2906.58,1.3039,1104.0,8.38,18.22,26.7,300.1,0.642,-0.6519
5491,8.0,27.0,26.85,47.06,12641.71,9707.69,2934.02,1.3022,1090.6,8.41,18.16,26.68,300.1,0.6586,-0.6511
5492,8.0,26.0,26.91,46.9,12887.68,9957.39,2930.29,1.2943,1100.3,8.46,18.08,26.85,300.1,0.6433,-0.6471
5493,8.0,25.1,26.62,47.32,12638.09,9724.59,2913.5,1.2996,1103.5,8.5,18.02,26.91,300.1,0.6338,-0.6498
5494,8.0,25.0,26.49,48.08,12504.0,9580.83,2923.18,1.3051,1104.8,8.49,18.03,26.62,300.1,0.6442,-0.6526
5495,8.0,24.8,26.91,46.76,12656.53,9738.11,2918.43,1.2997,1083.4,8.44,18.14,26.91,300.1,0.6465,-0.6498
5496,8.0,24.6,26.84,46.77,12679.97,9774.66,2905.31,1.2972,1098.4,8.46,18.16,26.91,300.1,0.656,-0.6486
5497,8.0,24.0,27.09,46.45,12824.28,9919.29,2904.98,1.2929,1084.4,8.43,18.17,26.84,300.1,0.672,-0.6912
5498,8.0,24.0,26.91,46.96,13062.77,10161.17,2901.6,1.2856,1089.2,8.49,17.8,27.09,300.1,0.691,-0.6428
5499,8.0,24.5,26.72,47.11,13344.79,10441.84,2902.95,1.278,1096.5,8.47,17.43,26.91,300.1,0.6952,-0.639
5500,8.0,24.2,26.53,47.84,13410.18,10499.76,2910.41,1.2772,1093.6,8.36,17.16,26.72,300.1,0.7241,-0.6386
5501,8.0,24.0,26.92,46.95,13857.71,10931.22,2926.49,1.2677,1071.6,8.2,16.97,26.92,300.1,0.6865,-0.6339
5502,8.0,24.1,26.06,49.0,13286.66,10360.5,2926.16,1.2824,1095.7,8.09,16.83,26.06,300.1,0.6674,-0.6412
5503,8.0,24.0,26.2,49.0,13019.62,10070.14,2949.49,1.2929,1068.6,7.86,17.01,26.06,300.1,0.6512,-0.6464
5504,8.0,25.0,26.15,49.16,12805.61,9827.64,2977.97,1.303,1062.7,7.77,17.13,26.2,300.1,0.6346,-0.6515
5505,8.0,26.9,25.82,49.81,12539.16,9579.98,2959.18,1.3089,1081.0,7.84,17.17,25.82,300.1,0.6312,-0.6544
5506,8.0,29.0,26.04,49.5,12510.44,9528.84,2981.59,1.3129,1061.2,7.85,17.28,25.82,300.1,0.6233,-0.6565
5507,8.0,31.0,25.92,49.86,12392.61,9410.86,2981.74,1.3168,1067.3,7.88,17.32,26.04,300.2,0.6059,-0.6584
5508,8.0,30.0,25.43,51.0,12112.96,9148.49,2964.48,1.324,1087.8,7.93,17.22,25.43,300.2,0.615,-0.662
5509,8.0,33.0,26.04,49.56,12257.08,9284.9,2972.18,1.3201,1056.2,7.95,17.45,26.04,300.2,0.6202,-0.6601
5510,8.0,33.0,25.66,50.67,12336.25,9366.78,2969.47,1.317,1088.5,8.04,17.26,25.67,300.2,0.609,-0.6585
5511,8.0,32.3,25.76,49.96,12159.05,9195.41,2963.63,1.3223,1069.3,8.02,17.36,25.66,300.2,0.6423,-0.6611
5512,8.0,33.0,26.34,48.7,12665.4,9699.67,2965.72,1.3058,1061.1,8.07,17.42,26.34,300.2,0.6489,-0.6529
5513,8.0,32.0,25.79,50.31,12757.48,9800.33,2957.15,1.3017,1110.2,8.16,17.18,25.8,300.2,0.6343,-0.6509
5514,8.0,27.7,25.96,49.41,12516.2,9575.82,2940.38,1.3071,1080.0,8.07,17.31,25.79,300.1,0.6387,-0.6535
5515,8.0,29.0,26.45,48.44,12610.94,9644.61,2966.34,1.3076,1057.0,8.05,17.54,26.44,300.1,0.6002,-0.6538
5516,8.0,28.0,25.62,50.88,12025.15,9066.62,2958.53,1.3263,1098.6,8.1,17.56,25.62,300.1,0.6176,-0.6632
5517,8.0,26.9,26.49,48.01,12242.57,9329.3,2913.27,1.3123,1058.0,8.08,17.89,26.49,300.1,0.6326,-0.6561
5518,8.0,26.0,26.48,48.36,12502.68,9560.85,2941.83,1.3077,1094.3,8.22,17.96,26.49,300.1,0.649,-0.6538
5519,8.0,26.0,26.92,47.15,12754.92,9809.44,2945.48,1.3003,1075.6,8.26,18.02,26.92,300.1,0.6666,-0.6501
5520,8.0,26.2,26.89,46.98,12996.46,10077.3,2919.16,1.2897,1099.1,8.36,17.95,26.92,300.1,0.6596,-0.6448
5521,8.0,26.0,26.83,47.42,12905.65,9969.72,2935.93,1.2945,1086.1,8.38,17.87,26.89,300.1,0.6381,-0.6472
5522,8.0,26.0,25.85,50.28,12583.95,9643.07,2940.88,1.305,1129.4,8.4,17.52,25.85,300.1,0.6638,-0.6525
5523,8.0,26.0,26.51,48.05,12964.57,10026.97,2937.61,1.293,1090.5,8.19,17.54,26.52,300.1,0.671,-0.6465
5524,8.0,25.0,26.36,48.81,13084.61,10134.97,2949.64,1.291,1090.4,8.19,17.29,26.51,300.1,0.6615,-0.6455
5525,8.0,25.0,26.07,49.65,12946.72,9988.36,2958.36,1.2962,1095.4,8.12,17.17,26.36,300.1,0.66,-0.6481
5526,8.0,25.6,26.04,49.44,12919.67,9963.9,2955.78,1.2966,1091.9,8.0,17.14,26.07,300.1,0.6622,-0.6483
5527,8.0,25.0,26.26,49.12,12967.62,9996.83,2970.79,1.2972,1071.5,7.9,17.15,26.04,300.1,0.6519,-0.6486
5528,8.0,27.0,26.23,49.21,12828.98,9840.43,2988.55,1.3037,1065.2,7.88,17.22,26.26,300.1,0.6285,-0.6519
5529,8.0,27.7,25.67,50.63,12464.74,9488.78,2975.96,1.3136,1089.0,7.9,17.17,25.67,300.1,0.6271,-0.6568
5530,8.0,30.0,26.02,49.86,12456.05,9467.31,2988.74,1.3157,1066.1,7.85,17.35,26.02,300.1,0.6225,-0.6578
5531,8.0,32.0,25.74,50.7,12397.18,9400.12,2997.06,1.3188,1079.5,7.87,17.24,26.02,300.2,0.6371,-0.6594
5532,8.0,30.4,25.84,50.18,12600.65,9618.67,2981.99,1.31,1071.2,7.82,17.07,25.74,300.2,0.6502,-0.655
5533,8.0,33.0,26.18,49.42,12819.47,9814.04,3005.43,1.3062,1057.4,7.82,17.12,26.18,300.2,0.6563,-0.6531
5534,8.0,34.0,25.73,50.77,12888.12,9906.62,2981.5,1.301,1089.8,7.87,16.86,25.73,300.2,0.6503,-0.6505
5535,8.0,32.2,25.87,50.04,12790.86,9811.8,2979.06,1.3036,1059.8,7.84,16.84,25.73,300.2,0.6283,-0.6518
5536,8.0,34.0,25.73,50.78,12537.4,9480.5,3056.89,1.3224,1059.0,7.9,16.99,25.87,300.2,0.6458,-0.6612
5537,8.0,34.0,25.89,50.31,13053.03,9746.84,3306.19,1.3392,1058.0,7.82,16.9,25.73,300.2,0.6568,-0.6696
5538,8.0,31.0,26.02,49.6,12887.4,9910.79,2976.61,1.3003,1046.8,7.72,16.78,25.89,300.2,0.6597,-0.6502
5539,8.0,32.0,26.08,49.78,12936.05,9953.37,2982.68,1.2997,1066.1,7.81,16.96,26.02,300.1,0.6712,-0.6498
5540,8.0,31.0,26.24,49.32,13110.49,10129.69,2980.8,1.2943,1066.7,7.85,16.97,26.08,300.2,0.6739,-0.6471
5541,8.0,28.9,26.35,48.74,13147.7,10170.77,2976.93,1.2927,1066.1,7.85,17.04,26.24,300.1,0.6672,-0.6463
5542,8.0,29.0,26.32,49.1,13057.41,10069.85,2987.56,1.2967,1072.6,7.86,17.16,26.35,300.1,0.6836,-0.6483
5543,8.0,29.0,26.61,48.27,13310.34,10319.96,2990.38,1.2898,1064.0,7.81,17.15,26.32,300.1,0.6894,-0.6449
5544,8.0,27.5,26.75,47.69,13389.02,10406.55,2982.47,1.2866,1059.1,7.79,17.16,26.61,300.1,0.6858,-0.6433
5545,8.0,29.0,26.56,48.43,13339.27,10353.62,2985.65,1.2884,1077.8,7.82,17.19,26.75,300.1,0.6769,-0.6442
5546,8.0,29.0,25.7,50.98,13204.14,10219.1,2985.04,1.2921,1121.0,7.93,16.8,25.7,300.1,0.6785,-0.6461
5547,8.0,26.5,26.09,49.55,13223.48,10237.23,2986.24,1.2917,1083.1,7.71,16.87,26.09,300.2,0.6671,-0.6459
5548,8.0,28.0,25.99,50.13,13074.08,10065.56,3008.52,1.2989,1072.8,7.64,16.84,26.09,300.1,0.6474,-0.6494
5549,8.0,26.0,25.7,51.0,12769.34,9768.41,3000.93,1.3072,1070.0,7.59,16.8,25.99,300.1,0.6291,-0.6536
5550,8.0,26.1,25.69,50.79,12487.81,9491.34,2996.47,1.3157,1059.7,7.55,16.95,25.7,300.1,0.6149,-0.6579
5551,8.0,26.0,25.81,50.71,12275.77,9279.02,2996.76,1.323,1047.4,7.61,17.16,25.69,300.1,0.6087,-0.6615
5552,8.0,27.0,26.01,50.11,12191.97,9188.86,3003.11,1.3268,1040.7,7.64,17.4,25.81,300.1,0.6029,-0.6634
5553,8.0,27.9,26.04,49.81,12098.39,9105.6,2992.8,1.3287,1046.0,7.66,17.55,26.01,300.1,0.6022,-0.6643
5554,8.0,32.0,25.94,50.33,12101.9,9096.67,3005.23,1.3304,1060.5,7.73,17.57,26.04,300.1,0.6036,-0.6652
5555,8.0,32.0,25.74,50.94,12110.8,9117.99,2992.81,1.3282,1063.7,7.77,17.38,25.94,300.2,0.6043,-0.6641
5556,8.0,30.9,25.76,50.67,12110.95,9126.28,2984.67,1.327,1055.1,7.8,17.32,25.74,300.2,0.6242,-0.6635
5557,8.0,34.0,26.19,49.62,12409.82,9425.21,2984.62,1.3167,1045.8,7.83,17.4,26.19,300.2,0.6203,-0.6583
5558,8.0,34.0,25.55,51.58,12344.39,9367.87,2976.52,1.3177,1087.3,7.97,17.14,25.55,300.2,0.6462,-0.6589
5559,8.0,32.3,26.3,49.04,12729.87,9755.55,2974.32,1.3049,1044.2,7.9,17.18,26.3,300.2,0.6514,-0.6524
5560,8.0,34.0,25.79,50.88,12814.79,9833.85,2980.94,1.3031,1097.3,8.06,17.04,25.79,300.1,0.6645,-0.6516
5561,8.0,34.0,26.19,49.68,13010.38,10028.84,2981.55,1.2973,1065.8,7.9,17.01,26.19,300.2,0.6339,-0.6486
5562,8.0,32.1,25.46,51.5,12539.59,9567.11,2972.48,1.3107,1093.7,7.96,16.92,25.46,300.2,0.6185,-0.6553
5563,8.0,33.0,25.85,50.71,12317.51,9334.25,2983.27,1.3196,1052.0,7.92,17.19,25.85,300.2,0.6372,-0.6598
5564,8.0,32.0,26.2,49.69,12599.41,9619.34,2980.07,1.3098,1051.9,7.94,17.28,26.2,300.2,0.6339,-0.6549
5565,8.0,29.7,25.89,50.28,12540.08,9571.01,2969.06,1.3102,1084.1,8.01,17.27,25.89,300.1,0.6471,-0.6551
5566,8.0,31.0,26.49,48.89,12757.39,9771.15,2986.24,1.3056,1054.0,7.94,17.44,26.48,300.1,0.6718,-0.6528
5567,8.0,30.0,26.38,49.19,13124.26,10145.48,2978.78,1.2936,1086.1,8.01,17.27,26.49,300.1,0.6624,-0.6468
5568,8.0,28.5,26.31,49.11,12975.09,10001.83,2973.26,1.2973,1073.7,7.96,17.22,26.38,300.1,0.6503,-0.6486
5569,8.0,29.0,26.25,49.62,12796.98,9818.02,2978.96,1.3034,1072.7,7.97,17.32,26.31,300.1,0.6637,-0.6517
5570,8.0,28.0,25.93,50.58,13002.93,10021.2,2981.73,1.2975,1097.1,7.92,17.02,25.93,300.2,0.6586,-0.6488
5571,8.0,27.4,26.04,49.87,12927.99,9939.81,2988.19,1.3006,1074.3,7.77,17.02,25.93,300.1,0.6707,-0.6503
5572,8.0,28.0,26.24,49.68,13118.78,10123.45,2995.33,1.2959,1064.4,7.71,16.96,26.04,300.2,0.6718,-0.6479
5573,8.0,27.0,26.12,50.03,13133.22,10138.2,2995.02,1.2954,1070.9,7.7,16.89,26.24,300.1,0.6701,-0.6477
5574,8.0,26.5,26.01,49.94,13107.42,10111.56,2995.87,1.2963,1076.6,7.67,16.85,26.12,300.1,0.6685,-0.6481
5575,8.0,27.0,26.09,50.13,13094.33,10086.32,3008.02,1.2982,1067.7,7.61,16.88,26.01,300.1,0.6601,-0.6491
5576,8.0,29.0,26.16,49.96,12977.9,9959.99,3017.91,1.303,1054.7,7.57,16.94,26.09,300.1,0.6433,-0.6515
5577,8.0,28.5,25.78,50.68,12708.76,9708.1,3000.66,1.3091,1064.4,7.63,16.88,25.78,300.2,0.6392,-0.6545
5578,8.0,32.0,26.04,50.33,12678.82,9644.7,3034.12,1.3146,1043.2,7.61,17.02,25.78,300.2,0.6367,-0.6573
5579,8.0,33.0,25.91,50.74,12654.07,9610.41,3043.66,1.3167,1044.6,7.66,16.93,26.04,300.2,0.6459,-0.6584
5580,8.0,30.9,25.72,50.85,12742.18,9747.08,2995.1,1.3073,1061.2,7.7,16.75,25.91,300.2,0.6528,-0.6536
5581,8.0,34.0,25.99,50.51,12866.75,9848.02,3018.74,1.3065,1052.0,7.69,16.85,25.72,300.2,0.6525,-0.6533
5582,8.0,35.0,25.99,50.5,12840.84,9845.35,2995.49,1.3043,1043.5,7.74,16.79,25.99,300.2,0.6345,-0.6521
5583,8.0,33.4,25.46,51.56,12552.95,9573.67,2979.27,1.3112,1070.1,7.85,16.73,25.46,300.2,0.6451,-0.6556
5584,8.0,36.0,26.16,50.05,13017.04,9732.65,3284.39,1.3375,1029.0,7.82,16.93,26.16,300.2,0.6268,-0.6687
5585,8.0,35.0,25.15,53.2,12432.78,9459.43,2973.35,1.3143,1087.1,7.83,16.66,25.15,300.2,0.6522,-0.6572
5586,8.0,33.5,26.21,49.39,12816.6,9837.76,2978.84,1.3028,1028.3,7.72,16.87,26.21,300.4,0.6559,-0.6514
5587,8.0,32.0,25.86,51.03,12888.43,9897.71,2990.72,1.3022,1067.7,7.82,16.82,25.86,300.2,0.6593,-0.6511
5588,8.0,30.0,26.27,49.84,12943.18,9948.33,2994.84,1.301,1043.3,7.77,16.96,26.26,300.2,0.6602,-0.6505
5589,8.0,25.1,26.15,49.7,12942.95,9962.9,2980.04,1.2991,1069.6,7.81,17.06,26.27,300.1,0.6721,-0.6496
5590,8.0,28.0,26.69,48.65,13145.33,10145.17,3000.16,1.2957,1049.8,7.74,17.26,26.68,300.1,0.6745,-0.6479
5591,8.0,27.0,26.41,49.46,13176.12,10183.6,2992.52,1.2939,1077.6,7.84,17.19,26.69,300.1,0.6697,-0.6469
5592,8.0,25.5,26.45,48.89,13091.62,10110.36,2981.26,1.2949,1066.0,7.81,17.2,26.41,300.1,0.6635,-0.6474
5593,8.0,26.0,26.62,48.87,13000.01,10016.53,2983.48,1.2979,1057.2,7.81,17.37,26.45,300.1,0.6605,-0.6489
5594,8.0,27.0,26.07,50.51,12964.69,9974.59,2990.09,1.2998,1084.7,7.87,17.1,26.07,300.1,0.6538,-0.6499
5595,8.0,25.7,26.11,49.9,12856.42,9869.46,2986.96,1.3026,1066.7,7.74,17.08,26.07,300.1,0.6634,-0.6513
5596,8.0,27.0,26.29,49.87,13014.54,10014.38,3000.15,1.2996,1057.3,7.71,17.05,26.11,300.1,0.6699,-0.6498
5597,8.0,27.0,26.28,49.91,13114.23,10111.69,3002.53,1.2969,1061.5,7.69,16.98,26.29,300.1,0.6641,-0.6485
5598,8.0,24.3,26.06,50.03,12999.67,10023.06,2976.61,1.297,1069.9,7.68,16.92,26.28,300.1,0.6566,-0.6485
5599,8.0,25.0,26.14,50.35,12894.93,9907.76,2987.17,1.3015,1059.1,7.66,17.01,26.06,300.1,0.6409,-0.6507
5600,8.0,25.0,26.17,50.24,12660.43,9672.36,2988.07,1.3089,1048.4,7.68,17.17,26.14,300.1,0.636,-0.6545
5601,8.0,24.1,26.19,49.69,12565.25,9601.27,2963.98,1.3087,1051.9,7.77,17.29,26.17,300.1,0.6296,-0.6544
5602,8.0,25.0,26.23,50.09,12477.36,9506.95,2970.41,1.3124,1050.4,7.86,17.4,26.19,300.1,0.6221,-0.6562
5603,8.0,25.0,26.27,49.97,12364.84,9395.05,2969.79,1.3161,1052.0,7.92,17.56,26.23,300.1,0.6162,-0.6581
5604,8.0,24.4,26.33,49.35,12262.81,9308.3,2954.51,1.3174,1055.1,7.97,17.72,26.27,300.1,0.6176,-0.6587
5605,8.0,25.0,26.49,49.35,12288.38,9330.92,2957.47,1.317,1055.3,8.04,17.87,26.33,300.1,0.5993,-0.6585
5606,8.0,25.0,26.39,49.65,12013.87,9056.79,2957.08,1.3265,1059.2,8.08,18.05,26.49,300.1,0.5979,-0.6633
5607,8.0,25.7,26.44,49.0,11988.94,9038.06,2950.88,1.3265,1068.9,8.18,18.19,26.39,300.1,0.5967,-0.6632
5608,8.0,26.0,26.52,49.28,11968.29,9021.73,2946.56,1.3266,1074.0,8.27,18.33,26.44,300.1,0.5999,-0.6633
5609,8.0,27.0,26.65,48.92,12021.02,9072.5,2948.51,1.325,1078.6,8.36,18.45,26.52,300.1,0.6029,-0.6625
5610,8.0,27.7,26.64,48.42,12053.26,9119.46,2933.8,1.3217,1090.5,8.41,18.49,26.65,300.1,0.6094,-0.6609
5611,8.0,27.0,26.6,49.08,12157.61,9218.78,2938.83,1.3188,1102.5,8.49,18.45,26.64,300.1,0.6174,-0.6594
5612,8.0,27.0,26.88,48.28,12282.58,9339.5,2943.07,1.3151,1089.1,8.43,18.52,26.6,300.1,0.6097,-0.6576
5613,8.0,26.1,26.83,48.04,12155.63,9223.48,2932.15,1.3179,1090.5,8.44,18.58,26.88,300.1,0.5968,-0.659
5614,8.0,25.0,26.55,49.26,11952.62,9028.91,2923.7,1.3238,1105.4,8.51,18.58,26.83,300.1,0.593,-0.6619
5615,8.0,25.0,26.68,48.88,11898.43,8972.55,2925.88,1.3261,1095.1,8.47,18.69,26.55,300.1,0.5956,-0.663
5616,8.0,25.4,26.93,47.8,11943.18,9013.06,2930.12,1.3251,1081.2,8.43,18.8,26.68,300.1,0.6028,-0.6625
5617,8.0,25.0,26.94,48.16,12049.71,9123.58,2926.13,1.3207,1096.0,8.47,18.82,26.93,300.1,0.5985,-0.6604
5618,8.0,25.0,26.3,50.03,11968.18,9058.64,2909.55,1.3212,1125.6,8.68,18.45,26.3,300.1,0.5855,-0.6606
5619,8.0,24.2,26.15,50.08,11748.91,8856.16,2892.75,1.3266,1114.3,8.67,18.4,26.3,300.1,0.569,-0.6633
5620,8.0,24.0,26.08,50.72,11490.44,8606.98,2883.47,1.335,1095.6,8.66,18.41,26.15,300.1,0.5573,-0.6675
5621,8.0,24.0,26.13,50.58,11238.32,8429.35,2808.97,1.3332,1079.0,8.67,18.51,26.08,300.1,0.5582,-0.6666
5622,8.0,23.3,26.23,49.89,11215.41,8444.85,2770.56,1.3281,1072.6,8.66,18.55,26.13,300.1,0.5641,-0.664
5623,8.0,24.0,26.42,49.71,11326.47,8534.49,2791.98,1.3271,1060.1,8.62,18.57,26.23,300.1,0.5509,-0.6636
5624,8.0,25.0,26.18,50.45,11238.24,8334.99,2903.26,1.3483,1074.5,8.65,18.61,26.42,300.1,0.5606,-0.6742
5625,8.0,26.0,26.08,50.43,11376.39,8481.66,2894.74,1.3413,1098.8,8.65,18.55,26.18,300.1,0.5577,-0.6706
5626,8.0,28.0,26.2,50.39,11285.71,8437.87,2847.84,1.3375,1088.3,8.62,18.64,26.08,300.1,0.5251,-0.6688
5627,8.0,29.0,25.72,51.86,10781.17,7945.72,2835.44,1.3569,1108.7,8.59,18.73,25.73,300.1,0.5111,-0.6784
5628,8.0,29.7,25.66,51.72,10403.24,7735.22,2668.01,1.3449,1109.1,8.38,18.86,25.72,300.2,0.511,-0.6725
5629,8.0,32.0,25.8,51.64,10389.65,7733.94,2655.71,1.3434,1103.6,8.19,18.96,25.66,300.2,0.511,-0.6717
5630,8.0,32.0,25.77,51.74,10480.55,7736.39,2744.17,1.3547,1107.2,7.98,18.95,25.8,300.3,0.5371,-0.6774
5631,8.0,31.9,26.26,49.9,10864.35,8130.4,2733.95,1.3363,1079.6,7.81,18.91,26.26,300.3,0.5472,-0.6681
5632,8.0,33.0,26.4,49.86,11115.81,8282.89,2832.92,1.342,1064.0,7.82,18.8,26.26,300.2,0.5498,-0.671
5633,8.0,32.0,26.31,50.14,11235.98,8321.89,2914.09,1.3502,1064.2,7.91,18.68,26.4,300.2,0.5549,-0.6751
5634,8.0,31.1,26.23,49.96,11290.31,8397.14,2893.17,1.3445,1072.5,8.01,18.6,26.31,300.1,0.5689,-0.6723
5635,8.0,30.0,26.48,49.63,11467.67,8607.19,2860.49,1.3323,1068.6,8.1,18.62,26.23,300.1,0.5713,-0.6662
5636,8.0,28.0,26.59,49.3,11561.98,8643.51,2918.47,1.3376,1070.7,8.2,18.72,26.48,300.1,0.5602,-0.6688
5637,8.0,27.5,26.45,49.42,11381.52,8476.93,2904.59,1.3426,1083.6,8.3,18.82,26.59,300.1,0.5587,-0.6713
5638,8.0,27.0,26.49,49.62,11351.07,8456.39,2894.69,1.3423,1087.9,8.3,18.91,26.45,300.1,0.6026,-0.6712
5639,8.0,26.0,27.18,47.67,12051.88,9122.49,2929.4,1.3211,1082.0,8.26,18.96,27.18,300.1,0.6079,-0.7503
5640,8.0,26.1,26.76,48.6,12089.78,9202.06,2887.72,1.3138,1120.7,8.43,18.75,26.76,300.1,0.5909,-0.6569
5641,8.0,25.0,26.9,48.46,11869.37,8942.12,2927.24,1.3274,1070.6,8.31,18.76,26.76,300.1,0.5961,-0.6637
5642,8.0,25.0,26.38,49.99,11940.39,9021.75,2918.65,1.3235,1104.5,8.56,18.42,26.38,300.1,0.6126,-0.6618
5643,8.0,24.8,26.57,49.15,12123.38,9266.21,2857.18,1.3083,1090.5,8.6,18.28,26.38,300.1,0.6054,-0.6542
5644,8.0,24.0,26.64,49.24,12036.66,9155.22,2881.44,1.3147,1059.0,8.56,18.21,26.57,300.1,0.5897,-0.6574
5645,8.0,24.0,26.4,49.95,11799.13,8916.93,2882.2,1.3232,1072.9,8.66,18.3,26.64,300.1,0.5966,-0.6616
5646,8.0,24.1,26.45,49.51,11850.1,9022.12,2827.98,1.3134,1080.8,8.75,18.32,26.4,300.1,0.5936,-0.6567
5647,8.0,23.0,26.69,49.1,11819.47,8976.75,2842.72,1.3167,1049.7,8.71,18.36,26.45,300.1,0.589,-0.6583
5648,8.0,25.0,26.74,48.98,11793.18,8907.51,2885.66,1.324,1050.1,8.79,18.47,26.69,300.1,0.5807,-0.662
5649,8.0,26.9,26.3,50.05,11603.47,8784.78,2818.69,1.3209,1096.0,8.95,18.48,26.3,300.1,0.5787,-0.6604
5650,8.0,30.0,26.57,49.49,11602.61,8754.81,2847.8,1.3253,1060.7,8.81,18.52,26.3,300.1,0.5679,-0.6626
5651,8.0,30.0,26.16,50.7,11480.51,8591.7,2888.81,1.3362,1098.4,8.91,18.53,26.16,300.1,0.5654,-0.6681
5652,8.0,32.0,26.18,50.66,11447.61,8554.14,2893.47,1.3383,1104.5,8.85,18.62,26.16,300.1,0.5863,-0.6691
5653,8.0,31.0,26.44,49.89,11768.76,8870.66,2898.1,1.3267,1104.2,8.79,18.6,26.18,300.2,0.5867,-0.6634
5654,8.0,32.0,26.5,49.71,11755.67,8876.57,2879.1,1.3243,1102.1,8.77,18.65,26.44,300.1,0.5956,-0.6622
5655,8.0,31.4,26.49,49.49,11878.92,9012.41,2866.52,1.3181,1108.4,8.78,18.56,26.5,300.1,0.604,-0.659
5656,8.0,33.0,26.65,49.29,12001.64,9137.8,2863.85,1.3134,1099.5,8.77,18.54,26.49,300.1,0.6201,-0.6567
5657,8.0,33.0,26.76,48.97,12241.34,9381.41,2859.93,1.3049,1102.3,8.81,18.46,26.65,300.1,0.612,-0.6524
5658,8.0,31.1,26.57,49.23,12111.39,9257.86,2853.53,1.3082,1103.8,8.8,18.39,26.76,300.1,0.6055,-0.6541
5659,8.0,31.0,26.49,49.77,12040.02,9158.6,2881.43,1.3146,1101.5,8.76,18.38,26.57,300.1,0.6084,-0.6573
5660,8.0,28.0,26.69,49.18,12089.83,9201.88,2887.95,1.3138,1093.1,8.7,18.48,26.49,300.1,0.6143,-0.6569
5661,8.0,28.0,27.07,48.11,12199.2,9292.92,2906.28,1.3127,1070.7,8.68,18.61,27.07,300.1,0.6154,-0.6922
5662,8.0,27.0,26.68,49.26,12206.71,9311.66,2895.05,1.3109,1114.7,8.8,18.53,26.68,300.1,0.6248,-0.6555
5663,8.0,26.3,27.24,47.65,12351.77,9452.99,2898.78,1.3067,1075.4,8.66,18.67,27.24,300.1,0.6172,-0.7755
5664,8.0,25.7,26.81,48.88,12226.11,9339.93,2886.18,1.309,1108.0,8.8,18.59,26.81,300.1,0.5978,-0.6545
5665,8.0,25.0,27.0,48.36,11939.05,9044.99,2894.06,1.32,1072.3,8.61,18.77,26.81,300.1,0.6197,-0.66
5666,8.0,25.0,26.78,48.98,12271.12,9379.16,2891.96,1.3083,1096.9,8.82,18.44,27.0,300.1,0.6293,-0.6542
5667,8.0,24.0,26.61,49.49,12397.37,9518.74,2878.63,1.3024,1103.1,8.78,18.2,26.78,300.1,0.6309,-0.6512
5668,8.0,24.0,26.69,49.25,12423.41,9539.19,2884.21,1.3024,1077.8,8.65,18.06,26.61,300.1,0.6244,-0.6512
5669,8.0,24.0,26.69,49.26,12329.09,9438.75,2890.34,1.3062,1064.5,8.58,18.05,26.69,300.1,0.6187,-0.6531
5670,8.0,23.0,26.54,49.71,12221.87,9352.51,2869.36,1.3068,1071.6,8.57,18.03,26.69,300.1,0.6194,-0.6534
5671,8.0,24.0,26.69,49.27,12251.32,9363.93,2887.38,1.3084,1055.1,8.54,18.04,26.54,300.1,0.6187,-0.6542
5672,8.0,25.0,26.75,49.12,12266.18,9352.24,2913.94,1.3116,1058.2,8.54,18.13,26.69,300.1,0.6135,-0.6558
5673,8.0,27.0,26.52,49.79,12195.38,9275.16,2920.22,1.3148,1082.6,8.57,18.16,26.75,300.1,0.6067,-0.6574
5674,8.0,29.0,26.33,50.35,12103.08,9172.9,2930.18,1.3194,1094.6,8.48,18.16,26.52,300.1,0.5628,-0.6597
5675,8.0,30.0,25.89,51.69,11439.96,8508.66,2931.3,1.3445,1089.4,8.36,18.28,25.9,300.1,0.5561,-0.6723
5676,8.0,32.0,26.26,50.59,11209.76,8409.72,2800.04,1.333,1061.3,8.38,18.53,26.26,300.2,0.6064,-0.6665
5677,8.0,32.0,26.79,49.05,12058.09,9173.9,2884.19,1.3144,1074.5,8.47,18.46,26.78,300.2,0.6282,-0.6572
5678,8.0,33.0,26.56,49.72,12384.04,9502.34,2881.7,1.3033,1112.5,8.58,18.22,26.79,300.1,0.6503,-0.6516
5679,8.0,32.0,26.75,49.17,12725.82,9833.93,2891.89,1.2941,1097.3,8.56,18.0,26.56,300.1,0.6643,-0.647
5680,8.0,32.0,26.95,48.58,12937.6,10041.47,2896.13,1.2884,1077.2,8.54,17.86,26.75,300.1,0.6564,-0.6442
5681,8.0,31.0,26.55,49.77,12822.87,9920.5,2902.37,1.2926,1093.7,8.6,17.7,26.55,300.1,0.6415,-0.6463
5682,8.0,31.0,26.48,49.97,12601.3,9692.06,2909.24,1.3002,1081.7,8.53,17.74,26.55,300.1,0.6508,-0.6501
5683,8.0,30.0,26.63,49.55,12727.71,9834.09,2893.63,1.2942,1080.5,8.49,17.75,26.48,300.1,0.6463,-0.6471
5684,8.0,28.0,26.74,49.23,12656.42,9765.74,2890.68,1.296,1068.7,8.48,17.83,26.63,300.1,0.644,-0.648
5685,8.0,28.0,26.85,48.9,12628.37,9731.33,2897.04,1.2977,1064.9,8.48,17.94,26.74,300.1,0.638,-0.6489
5686,8.0,28.0,26.81,49.02,12547.06,9643.61,2903.44,1.3011,1072.4,8.51,18.04,26.85,300.1,0.6435,-0.6505
5687,8.0,27.0,26.92,48.72,12646.95,9727.38,2919.57,1.3001,1077.2,8.53,18.12,26.81,300.1,0.6465,-0.6501
5688,8.0,27.5,27.13,47.93,12668.7,9774.83,2893.87,1.2961,1070.3,8.49,18.23,26.92,300.1,0.6459,-0.7144
5689,8.0,27.0,27.09,48.26,12684.15,9766.86,2917.29,1.2987,1071.9,8.52,18.2,27.13,300.1,0.6432,-0.6928
5690,8.0,26.0,26.43,50.17,12648.69,9726.29,2922.4,1.3005,1104.8,8.55,17.85,26.43,300.1,0.6467,-0.6502
5691,8.0,26.3,26.66,49.25,12666.42,9773.06,2893.36,1.2961,1070.1,8.37,17.76,26.43,300.1,0.649,-0.648
5692,8.0,27.0,26.73,49.33,12727.38,9806.91,2920.47,1.2978,1051.4,8.38,17.63,26.66,300.1,0.6453,-0.6489
5693,8.0,26.0,26.32,50.53,12671.65,9749.5,2922.16,1.2997,1081.7,8.42,17.53,26.32,300.1,0.635,-0.6499
5694,8.0,25.6,26.45,49.89,12475.79,9591.88,2883.91,1.3007,1059.8,8.29,17.63,26.32,300.1,0.634,-0.6503
5695,8.0,25.0,26.63,49.64,12488.52,9577.25,2911.27,1.304,1042.6,8.29,17.67,26.45,300.1,0.6299,-0.652
5696,8.0,27.0,26.64,49.62,12445.68,9516.42,2929.26,1.3078,1048.7,8.34,17.79,26.63,300.1,0.6239,-0.6539
5697,8.0,26.8,26.36,50.2,12325.55,9427.33,2898.22,1.3074,1076.5,8.39,17.82,26.64,300.1,0.6166,-0.6537
5698,8.0,29.0,26.36,50.44,12248.5,9317.65,2930.85,1.3145,1066.3,8.36,17.84,26.36,300.1,0.6262,-0.6573
5699,8.0,31.0,26.61,49.72,12412.11,9463.85,2948.26,1.3115,1063.8,8.29,17.93,26.36,300.2,0.6312,-0.6558
5700,8.0,29.3,26.44,49.95,12440.66,9539.88,2900.77,1.3041,1080.9,8.25,17.83,26.61,300.2,0.6379,-0.652
5701,8.0,32.0,26.49,50.07,12576.59,9640.37,2936.22,1.3046,1071.8,8.28,17.72,26.44,300.1,0.6424,-0.6523
5702,8.0,32.0,26.34,50.54,12654.24,9707.01,2947.23,1.3036,1082.9,8.25,17.59,26.49,300.2,0.6584,-0.6518
5703,8.0,31.2,26.43,49.88,12873.51,9945.61,2927.91,1.2944,1080.6,8.2,17.46,26.34,300.2,0.6497,-0.6472
5704,8.0,32.0,26.37,50.46,12710.76,9813.03,2897.73,1.2953,1076.9,8.22,17.48,26.43,300.1,0.6451,-0.6476
5705,8.0,33.0,26.3,50.67,12690.82,9743.49,2947.32,1.3025,1078.8,8.28,17.49,26.37,300.1,0.662,-0.6512
5706,8.0,30.8,26.52,49.6,12929.66,9998.39,2931.26,1.2932,1072.7,8.16,17.43,26.3,300.2,0.6741,-0.6466
5707,8.0,31.0,26.82,49.15,13117.69,10180.09,2937.59,1.2886,1063.7,8.16,17.49,26.82,300.1,0.6713,-0.6443
5708,8.0,30.0,26.49,50.12,13053.62,10138.99,2914.63,1.2875,1086.0,8.27,17.39,26.49,300.1,0.6743,-0.6437
5709,8.0,28.8,26.83,48.79,13075.79,10183.73,2892.06,1.284,1061.2,8.2,17.47,26.83,300.1,0.679,-0.642
5710,8.0,28.0,26.82,49.18,13186.18,10254.9,2931.28,1.2858,1067.6,8.29,17.45,26.83,300.1,0.6916,-0.6429
5711,8.0,28.0,27.1,48.38,13391.45,10445.23,2946.23,1.2821,1060.7,8.29,17.5,26.82,300.1,0.6892,-0.6897
5712,8.0,27.0,27.14,47.95,13335.36,10410.07,2925.3,1.281,1059.0,8.29,17.55,27.1,300.1,0.6777,-0.709
5713,8.0,27.0,26.83,49.18,13173.38,10236.34,2937.04,1.2869,1074.5,8.38,17.54,26.83,300.1,0.6424,-0.6435
5714,8.0,27.0,26.03,51.58,12651.69,9703.02,2948.68,1.3039,1092.5,8.3,17.36,26.02,300.1,0.6325,-0.6519
5715,8.0,26.1,26.31,50.27,12492.07,9551.32,2940.75,1.3079,1058.5,8.07,17.52,26.03,300.1,0.6068,-0.6539
