hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5716,8.0,27.0,26.32,50.72,12129.35,9165.23,2964.12,1.3234,1030.5,8.0,17.65,26.31,300.1,0.5938,-0.6617
5717,8.0,27.0,26.14,51.26,11942.14,8971.11,2971.04,1.3312,1046.7,7.97,17.78,26.32,300.1,0.5872,-0.6656
5718,8.0,26.3,26.22,50.53,11835.1,8873.33,2961.77,1.3338,1040.3,7.93,17.9,26.14,300.2,0.5811,-0.6669
5719,8.0,27.0,26.37,50.59,11758.96,8783.19,2975.76,1.3388,1032.6,7.97,18.08,26.22,300.1,0.5797,-0.6694
5720,8.0,28.0,26.39,50.54,11740.95,8763.94,2977.01,1.3397,1039.2,8.01,18.17,26.37,300.2,0.5769,-0.6698
5721,8.0,27.2,26.25,50.47,11681.86,8722.35,2959.51,1.3393,1051.5,8.07,18.17,26.39,300.2,0.5708,-0.6697
5722,8.0,30.0,26.23,51.03,11606.62,8630.87,2975.75,1.3448,1055.1,8.16,18.26,26.25,300.1,0.5716,-0.6724
5723,8.0,31.0,26.34,50.72,11608.21,8643.2,2965.02,1.343,1046.9,8.18,18.29,26.23,300.2,0.5873,-0.6715
5724,8.0,28.8,26.47,49.83,11834.69,8881.91,2952.77,1.3324,1053.8,8.2,18.25,26.34,300.2,0.5821,-0.6662
5725,8.0,32.0,26.4,50.55,11785.95,8801.7,2984.25,1.3391,1062.6,8.26,18.33,26.47,300.1,0.5589,-0.6695
5726,8.0,32.0,25.98,51.85,11413.49,8452.14,2961.34,1.3504,1069.5,8.26,18.27,25.98,300.2,0.6036,-0.6752
5727,8.0,31.0,27.0,48.25,12056.47,9127.74,2928.73,1.3209,1033.2,8.16,18.39,27.0,300.3,0.6457,-0.6628
5728,8.0,32.0,26.67,49.83,12746.88,9765.63,2981.25,1.3053,1105.7,8.33,18.05,26.67,300.2,0.643,-0.6526
5729,8.0,32.0,26.62,49.98,12695.97,9720.33,2975.64,1.3061,1074.5,8.14,17.8,26.67,300.2,0.6607,-0.6531
5730,8.0,29.2,26.56,49.47,12960.32,9983.45,2976.87,1.2982,1080.9,8.08,17.55,26.62,300.2,0.6803,-0.6491
5731,8.0,26.0,26.92,49.12,13248.6,10276.69,2971.92,1.2892,1058.0,7.97,17.45,26.92,300.2,0.69,-0.6446
5732,8.0,26.0,27.05,48.77,13392.95,10421.82,2971.13,1.2851,1057.6,7.98,17.44,26.92,300.1,0.691,-0.6651
5733,8.0,25.7,27.09,48.05,13405.5,10436.4,2969.1,1.2845,1055.0,8.0,17.44,27.05,300.1,0.6938,-0.6862
5734,8.0,27.0,27.0,48.91,13454.04,10478.39,2975.66,1.284,1064.7,8.05,17.41,27.09,300.1,0.6908,-0.6439
5735,8.0,27.0,26.93,49.12,13409.42,10433.12,2976.31,1.2853,1062.2,8.04,17.36,27.0,300.1,0.696,-0.6426
5736,8.0,26.2,27.04,48.2,13481.21,10510.78,2970.43,1.2826,1056.6,8.02,17.35,26.93,300.1,0.6904,-0.6637
5737,8.0,26.0,27.0,48.95,13393.66,10426.13,2967.53,1.2846,1059.1,8.04,17.4,27.04,300.1,0.6904,-0.6423
5738,8.0,26.0,26.48,50.5,13392.01,10426.84,2965.17,1.2844,1082.2,8.09,17.08,26.48,300.1,0.6822,-0.6422
5739,8.0,25.2,26.62,49.45,13272.1,10298.19,2973.91,1.2888,1056.1,7.9,17.11,26.48,300.1,0.6837,-0.6444
5740,8.0,25.0,26.65,49.99,13294.78,10319.91,2974.86,1.2883,1053.3,7.88,17.1,26.62,300.1,0.6834,-0.6441
5741,8.0,25.0,26.62,50.09,13288.79,10315.51,2973.28,1.2882,1055.7,7.9,17.1,26.65,300.1,0.6774,-0.6441
5742,8.0,25.0,26.54,50.34,13197.89,10225.93,2971.97,1.2906,1058.8,7.92,17.13,26.62,300.1,0.6643,-0.6453
5743,8.0,25.0,26.42,50.7,12998.67,10027.73,2970.94,1.2963,1060.1,7.93,17.2,26.54,300.1,0.6611,-0.6481
5744,8.0,23.0,26.52,50.41,12912.94,9981.02,2931.92,1.2937,1052.2,7.9,17.28,26.42,300.1,0.661,-0.6469
5745,8.0,22.4,26.88,48.81,12891.78,9980.98,2910.8,1.2916,1026.2,7.86,17.4,26.88,300.1,0.6568,-0.6458
5746,8.0,22.0,26.59,50.22,12807.64,9919.39,2888.24,1.2912,1051.9,8.01,17.4,26.88,300.0,0.6487,-0.6456
5747,8.0,22.0,26.66,50.03,12674.17,9796.31,2877.86,1.2938,1035.7,8.09,17.44,26.59,300.0,0.6431,-0.6469
5748,8.0,21.8,26.88,48.89,12582.73,9713.11,2869.62,1.2954,1019.2,8.12,17.59,26.66,300.0,0.666,-0.6477
5749,8.0,22.0,27.25,48.34,12926.47,10060.75,2865.72,1.2848,1027.1,8.21,17.7,27.25,300.0,0.6611,-0.7664
5750,8.0,22.0,26.95,49.2,12843.66,9988.1,2855.57,1.2859,1046.3,8.36,17.64,27.25,300.0,0.6676,-0.6429
5751,8.0,21.7,27.04,48.47,12926.38,10086.32,2840.06,1.2816,1038.7,8.46,17.57,26.95,300.0,0.6617,-0.6607
5752,8.0,22.0,27.07,48.87,12837.79,9996.19,2841.6,1.2843,1032.5,8.49,17.63,27.04,300.0,0.6671,-0.6752
5753,8.0,22.0,27.2,48.48,12914.69,10077.86,2836.83,1.2815,1031.1,8.56,17.68,27.07,300.0,0.6719,-0.7428
5754,8.0,21.1,27.32,47.74,12956.87,10151.87,2804.99,1.2763,1030.5,8.61,17.72,27.2,300.0,0.6575,-0.8002
5755,8.0,22.0,27.05,48.93,12755.96,9934.91,2821.06,1.284,1037.5,8.66,17.72,27.32,300.0,0.6538,-0.6676
5756,8.0,21.0,26.95,49.22,12675.5,9878.12,2797.38,1.2832,1044.0,8.75,17.73,27.05,300.0,0.6506,-0.6416
5757,8.0,20.9,27.15,48.33,12623.94,9829.68,2794.26,1.2843,1028.1,8.68,17.83,26.95,300.0,0.6421,-0.7164
5758,8.0,22.0,27.15,48.66,12523.64,9704.08,2819.56,1.2906,1027.8,8.67,17.95,27.15,300.0,0.6487,-0.721
5759,8.0,22.0,27.23,48.43,12620.74,9804.36,2816.38,1.2873,1036.1,8.77,18.01,27.15,300.0,0.6656,-0.7602
5760,8.0,20.9,27.58,47.19,12852.37,10061.99,2790.38,1.2773,1029.3,8.79,18.05,27.58,300.0,0.6584,-0.9275
5761,8.0,21.0,27.4,47.97,12741.01,9952.66,2788.36,1.2802,1036.1,8.77,18.04,27.58,300.0,0.6581,-0.8393
5762,8.0,22.0,26.96,49.25,12757.58,9948.21,2809.37,1.2824,1050.3,8.8,17.72,26.96,300.0,0.6666,-0.6412
5763,8.0,21.7,27.18,48.33,12872.21,10071.59,2800.63,1.2781,1032.6,8.73,17.67,26.96,300.0,0.6576,-0.7278
5764,8.0,22.0,26.99,49.17,12752.38,9934.47,2817.92,1.2837,1036.0,8.71,17.64,27.18,300.0,0.641,-0.6418
5765,8.0,22.0,26.61,50.28,12505.03,9683.4,2821.64,1.2914,1049.1,8.73,17.61,26.61,300.0,0.6328,-0.6457
5766,8.0,21.8,26.92,49.09,12371.56,9559.06,2812.5,1.2942,1022.8,8.62,17.81,26.92,300.1,0.6228,-0.6471
5767,8.0,22.0,26.73,49.95,12231.31,9411.43,2819.88,1.2996,1034.6,8.68,17.86,26.92,300.0,0.6196,-0.6498
5768,8.0,23.0,26.84,49.61,12206.12,9364.03,2842.09,1.3035,1027.1,8.72,17.96,26.73,300.0,0.6101,-0.6518
5769,8.0,22.5,26.85,49.37,12030.95,9221.73,2809.22,1.3046,1034.9,8.76,18.17,26.84,300.1,0.6097,-0.6523
5770,8.0,24.0,27.0,49.15,12057.06,9219.08,2837.98,1.3078,1029.6,8.79,18.28,26.85,300.0,0.6132,-0.6555
5771,8.0,25.0,26.97,49.24,12117.57,9273.18,2844.39,1.3067,1050.8,8.92,18.37,27.0,300.1,0.5936,-0.6534
5772,8.0,25.2,26.63,50.07,11781.79,8978.42,2803.37,1.3122,1073.4,9.0,18.48,26.63,300.1,0.6057,-0.6561
5773,8.0,27.0,27.2,48.62,12001.67,9162.92,2838.75,1.3098,1034.8,8.88,18.56,27.2,300.1,0.6143,-0.7538
5774,8.0,27.0,26.79,49.8,12120.11,9293.57,2826.54,1.3041,1087.5,9.12,18.46,26.79,300.1,0.6172,-0.6521
5775,8.0,27.8,27.15,48.54,12156.3,9335.95,2820.35,1.3021,1056.3,9.0,18.53,27.15,300.1,0.6299,-0.7268
5776,8.0,28.0,27.06,49.05,12369.02,9529.59,2839.43,1.298,1078.7,9.13,18.44,27.15,300.1,0.6376,-0.6768
5777,8.0,27.0,27.08,48.97,12490.14,9644.93,2845.2,1.295,1084.3,9.11,18.41,27.06,300.1,0.6522,-0.6898
5778,8.0,26.0,27.42,47.81,12674.84,9865.38,2809.46,1.2848,1066.9,9.01,18.41,27.42,300.1,0.6502,-0.8524
5779,8.0,26.0,27.28,48.42,12677.24,9835.12,2842.12,1.289,1060.4,8.96,18.24,27.42,300.1,0.648,-0.7846
5780,8.0,25.0,27.07,49.02,12623.8,9798.56,2825.24,1.2883,1074.1,8.99,18.18,27.28,300.1,0.6375,-0.6797
5781,8.0,25.1,27.04,48.98,12447.17,9639.74,2807.43,1.2912,1059.1,8.9,18.16,27.07,300.1,0.6406,-0.6636
5782,8.0,24.0,27.19,48.69,12521.36,9685.69,2835.67,1.2928,1048.3,8.86,18.18,27.04,300.0,0.648,-0.741
5783,8.0,24.0,27.42,48.04,12641.19,9797.91,2843.29,1.2902,1045.5,8.85,18.29,27.19,300.1,0.6584,-0.8562
5784,8.0,23.4,27.59,47.49,12762.12,9957.42,2804.7,1.2817,1046.7,8.89,18.32,27.42,300.0,0.6621,-0.9369
5785,8.0,23.0,27.66,47.38,12842.38,10013.45,2828.94,1.2825,1037.9,8.86,18.26,27.59,300.0,0.6625,-0.9728
5786,8.0,23.0,27.13,48.88,12849.25,10017.8,2831.45,1.2826,1060.9,8.93,17.93,27.13,300.1,0.6709,-0.7072
5787,8.0,23.0,27.23,48.62,12979.8,10140.86,2838.94,1.28,1045.3,8.84,17.77,27.13,300.1,0.6768,-0.7533
5788,8.0,22.5,27.12,48.93,13059.73,10226.26,2833.47,1.2771,1051.1,8.79,17.64,27.23,300.0,0.6763,-0.6992
5789,8.0,22.0,27.03,49.18,13044.58,10217.27,2827.32,1.2767,1048.0,8.71,17.53,27.12,300.0,0.6715,-0.6553
5790,8.0,21.8,27.01,49.18,12933.06,10143.03,2790.02,1.2751,1039.1,8.63,17.5,27.03,300.0,0.659,-0.6433
5791,8.0,21.0,26.89,49.6,12741.71,9954.14,2787.56,1.28,1029.5,8.57,17.47,27.01,300.0,0.6561,-0.64
5792,8.0,21.0,26.96,49.42,12711.45,9909.31,2802.14,1.2828,1023.0,8.58,17.51,26.89,300.0,0.6373,-0.6414
5793,8.0,20.8,26.8,49.84,12416.23,9626.09,2790.14,1.2899,1025.2,8.6,17.65,26.96,300.0,0.6178,-0.6449
5794,8.0,21.0,26.68,50.24,12130.07,9333.51,2796.56,1.2996,1020.3,8.63,17.76,26.8,300.0,0.6053,-0.6498
5795,8.0,21.0,26.89,49.63,11942.8,9145.68,2797.12,1.3058,1001.7,8.65,17.99,26.68,300.0,0.6047,-0.6529
5796,8.0,21.1,27.15,48.86,11909.22,9139.73,2769.49,1.303,999.5,8.75,18.24,26.89,300.0,0.6001,-0.7263
5797,8.0,22.0,27.18,48.8,11851.86,9074.37,2777.49,1.3061,1010.0,8.87,18.42,27.15,300.0,0.6013,-0.7406
5798,8.0,22.0,27.19,48.78,11883.61,9095.8,2787.81,1.3065,1019.6,9.0,18.49,27.18,300.0,0.5978,-0.7463
5799,8.0,23.0,27.19,48.76,11835.14,9043.23,2791.91,1.3087,1023.4,9.06,18.58,27.19,300.0,0.5977,-0.7511
5800,8.0,23.0,27.16,48.85,11772.68,9043.42,2729.26,1.3018,1034.9,9.11,18.65,27.19,300.0,0.5858,-0.7324
5801,8.0,24.0,27.18,48.8,11607.38,8863.23,2744.16,1.3096,1019.6,8.99,18.71,27.16,300.0,0.5779,-0.7463
5802,8.0,23.5,27.09,49.0,11530.4,8745.25,2785.15,1.3185,1025.8,8.97,18.78,27.18,300.0,0.5693,-0.7052
5803,8.0,22.0,27.03,49.26,11400.23,8615.69,2784.54,1.3232,1029.7,8.91,18.87,27.09,300.0,0.5674,-0.6747
5804,8.0,22.0,27.23,48.66,11299.78,8587.94,2711.84,1.3158,1015.8,8.73,19.0,27.03,300.0,0.5732,-0.7753
5805,8.0,21.9,27.48,47.97,11385.12,8678.54,2706.58,1.3119,1011.4,8.61,19.12,27.23,300.0,0.5766,-0.8949
5806,8.0,21.0,27.46,48.04,11535.64,8730.99,2804.66,1.3212,1023.4,8.55,19.14,27.48,300.0,0.5762,-0.8894
5807,8.0,21.0,27.42,48.16,11534.6,8724.65,2809.95,1.3221,1024.2,8.51,19.11,27.46,300.0,0.5739,-0.8691
5808,8.0,21.2,27.39,48.26,11508.99,8705.94,2803.05,1.322,1023.7,8.46,19.1,27.42,300.0,0.5754,-0.854
5809,8.0,21.0,27.41,48.18,11535.07,8728.54,2806.53,1.3215,1022.5,8.4,19.09,27.39,300.0,0.5918,-0.8656
5810,8.0,21.0,27.25,48.64,11780.54,8977.73,2802.81,1.3122,1035.1,8.6,18.8,27.41,300.0,0.6147,-0.7809
5811,8.0,20.8,27.24,48.64,12091.8,9320.7,2771.1,1.2973,1042.6,8.81,18.53,27.25,300.0,0.62,-0.7687
5812,8.0,20.0,27.37,48.32,12149.41,9397.0,2752.41,1.2929,1019.7,8.86,18.39,27.24,300.0,0.6175,-0.8296
5813,8.0,20.0,27.31,48.47,12100.46,9357.15,2743.32,1.2932,1016.1,8.93,18.34,27.37,300.0,0.6176,-0.8038
5814,8.0,20.5,27.28,48.54,12105.87,9357.89,2747.98,1.2937,1016.5,8.99,18.31,27.31,300.0,0.6158,-0.7854
5815,8.0,20.0,27.26,48.64,12065.56,9330.55,2735.01,1.2931,1017.8,9.04,18.32,27.28,300.0,0.6093,-0.7755
5816,8.0,21.0,27.32,48.47,11985.26,9231.74,2753.52,1.2983,1009.4,9.04,18.41,27.26,300.0,0.6035,-0.8083
5817,8.0,22.1,27.23,48.72,11905.57,9144.97,2760.6,1.3019,1018.1,9.12,18.48,27.32,300.0,0.6079,-0.7661
5818,8.0,24.0,27.24,48.71,12028.87,9212.73,2816.13,1.3057,1027.2,9.18,18.5,27.23,300.0,0.6074,-0.7724
5819,8.0,25.0,26.96,49.5,11997.01,9205.61,2791.39,1.3032,1062.3,9.32,18.52,27.24,300.1,0.613,-0.6516
5820,8.0,26.7,27.09,49.14,12020.74,9290.32,2730.42,1.2939,1054.7,9.29,18.5,26.96,300.1,0.6151,-0.6924
5821,8.0,28.0,27.38,48.3,12107.48,9321.94,2785.53,1.2988,1028.2,9.2,18.55,27.09,300.1,0.6596,-0.8414
5822,8.0,29.0,27.64,47.59,12748.17,9997.52,2750.64,1.2751,1059.3,9.38,18.44,27.38,300.1,0.6654,-0.9569
5823,8.0,27.8,27.57,47.73,12816.84,10083.27,2733.57,1.2711,1050.6,9.33,18.21,27.64,300.1,0.6102,-0.9181
5824,8.0,28.0,26.6,50.6,11993.18,9244.21,2748.97,1.2974,1050.5,9.32,18.02,26.6,300.1,0.6173,-0.6487
5825,8.0,28.0,27.11,49.11,12085.96,9348.98,2736.98,1.2928,1031.7,9.21,18.27,27.1,300.1,0.6147,-0.6993
5826,8.0,26.9,26.98,49.36,12033.63,9313.27,2720.37,1.2921,1048.4,9.26,18.32,27.11,300.1,0.5998,-0.646
5827,8.0,24.5,26.97,49.52,11825.13,9088.29,2736.84,1.3011,1033.8,9.18,18.4,26.98,300.1,0.6088,-0.6506
5828,8.0,23.8,27.36,48.39,11977.66,9224.66,2753.01,1.2984,1017.0,9.11,18.52,27.36,300.0,0.6083,-0.829
5829,8.0,23.0,27.3,48.58,11967.26,9219.17,2748.09,1.2981,1029.3,9.2,18.57,27.36,300.0,0.6117,-0.7974
5830,8.0,22.0,27.45,48.14,11998.77,9271.45,2727.32,1.2942,1023.2,9.19,18.62,27.3,300.0,0.6656,-0.872
5831,8.0,21.0,28.34,45.71,12784.77,10088.96,2695.81,1.2672,1007.3,9.23,18.58,28.35,300.0,0.6914,-1.3049
5832,8.0,20.3,28.38,45.52,13139.98,10480.06,2659.92,1.2538,1008.9,9.28,18.26,28.34,300.0,0.6889,-1.3175
5833,9.0,19.2,28.2,46.0,13062.49,10436.63,2625.86,1.2516,991.7,9.35,17.95,28.38,300.0,0.6916,-1.2265
5834,9.0,19.0,27.81,47.05,13106.66,10472.67,2633.99,1.2515,985.7,9.21,17.46,27.81,300.0,0.6938,-1.032
5835,9.0,19.1,27.59,47.56,13142.63,10498.61,2644.01,1.2518,964.2,9.06,16.98,27.81,300.0,0.6947,-0.9221
5836,9.0,19.1,27.31,48.39,14162.42,10504.38,3658.04,1.3482,952.2,8.85,16.56,27.59,300.0,0.7048,-0.828
5837,9.0,20.4,27.33,48.27,15012.42,10648.88,4363.54,1.4098,925.5,8.48,16.12,27.31,300.0,0.6997,-0.8694
5838,9.0,21.9,27.13,48.68,15631.5,10564.68,5066.82,1.4796,898.8,8.07,15.67,27.33,300.0,0.6959,-0.8039
5839,9.0,20.0,27.06,48.01,15591.98,10500.39,5091.59,1.4849,861.7,7.62,15.19,27.13,300.0,0.687,-0.774
5840,9.0,23.0,27.06,46.48,15341.6,10357.83,4983.77,1.4812,815.9,7.17,14.69,27.06,300.0,0.6815,-0.7728
5841,9.0,25.2,26.44,46.34,15401.48,10267.39,5134.09,1.5,818.2,6.73,14.19,26.44,300.0,0.6617,-0.75
5842,9.0,29.0,24.8,47.91,14662.73,9962.0,4700.72,1.4719,872.5,6.3,13.63,24.8,300.1,0.6461,-0.7359
5843,9.0,30.0,23.56,50.99,14454.23,9717.52,4736.7,1.4874,930.8,6.04,13.35,23.57,300.4,0.6461,-0.7437
5844,9.0,30.1,24.21,48.63,13594.56,9714.31,3880.25,1.3994,897.3,5.78,13.62,24.21,300.8,0.6564,-0.6997
5845,9.0,31.0,24.06,49.49,13824.44,9872.99,3951.44,1.4002,938.1,5.83,13.76,24.21,300.3,0.6545,-0.7001
5846,9.0,32.0,24.2,49.01,13298.71,9845.73,3452.98,1.3507,948.2,5.86,14.04,24.06,300.5,0.6541,-0.6754
5847,9.0,30.2,24.42,47.82,12813.54,9844.24,2969.3,1.3016,962.1,5.93,14.41,24.2,300.4,0.6645,-0.6508
5848,9.0,32.0,24.7,47.56,12993.78,10007.52,2986.26,1.2984,990.4,6.09,14.82,24.42,300.3,0.686,-0.6492
5849,9.0,32.0,25.16,46.29,13314.55,10336.91,2977.64,1.2881,1007.3,6.26,15.11,25.15,300.4,0.7052,-0.644
5850,9.0,30.5,24.8,46.71,13561.93,10631.48,2930.45,1.2756,1065.7,6.35,15.04,24.8,300.4,0.7223,-0.6378
5851,9.0,29.0,25.57,45.16,13840.86,10887.41,2953.44,1.2713,1026.2,6.28,15.19,25.57,300.3,0.7165,-0.6356
5852,9.0,26.0,24.91,46.97,13754.11,10803.27,2950.85,1.2731,1065.7,6.23,15.0,24.91,300.3,0.7162,-0.6366
5853,9.0,27.5,25.74,44.23,13770.23,10795.36,2974.86,1.2756,1008.3,6.09,15.27,25.74,300.2,0.7232,-0.6378
5854,9.0,23.0,24.88,47.06,13820.3,10904.98,2915.32,1.2673,1075.7,6.05,14.96,24.88,300.2,0.7168,-0.6337
5855,9.0,23.0,25.89,44.32,13744.41,10803.96,2940.46,1.2722,995.4,5.85,15.28,25.89,300.1,0.7452,-0.6361
5856,9.0,24.3,25.72,44.29,14160.3,11217.25,2943.06,1.2624,1016.3,5.86,14.93,25.89,300.1,0.767,-0.6312
5857,9.0,23.0,25.8,44.57,14499.5,11537.86,2961.64,1.2567,1006.2,5.88,14.59,25.72,300.1,0.7584,-0.6283
5858,9.0,23.0,25.84,44.43,14936.34,11403.87,3532.48,1.3098,956.2,5.71,14.17,25.8,300.2,0.7487,-0.6549
5859,9.0,25.0,25.47,44.68,15066.62,11249.54,3817.08,1.3393,936.8,5.67,13.72,25.47,300.2,0.741,-0.6697
5860,9.0,22.0,24.78,46.61,15621.74,11126.91,4494.84,1.404,948.5,5.67,13.31,24.79,300.2,0.7276,-0.702
5861,9.0,22.0,24.96,46.08,15425.09,10917.7,4507.38,1.4129,904.0,5.66,13.14,24.78,300.2,0.7246,-0.7064
5862,9.0,22.4,24.61,46.23,15476.72,10870.46,4606.26,1.4237,901.4,5.67,12.82,24.62,300.2,0.72,-0.7119
5863,9.0,22.0,23.86,48.49,15934.85,10795.71,5139.14,1.476,931.8,5.69,12.52,23.86,300.2,0.7163,-0.738
5864,9.0,24.0,23.83,48.51,15783.73,10735.08,5048.65,1.4703,927.0,5.71,12.49,23.86,300.5,0.7001,-0.7351
5865,9.0,25.5,23.18,49.32,15177.42,10491.4,4686.03,1.4467,957.2,5.72,12.45,23.18,300.6,0.6946,-0.7233
5866,9.0,28.0,23.36,49.29,14812.08,10408.9,4403.18,1.423,961.1,5.73,12.76,23.18,300.7,0.6924,-0.7115
5867,9.0,30.0,23.86,47.6,14226.94,10380.96,3845.99,1.3705,945.2,5.72,13.1,23.85,300.7,0.6832,-0.6852
5868,9.0,30.6,23.44,48.17,13340.92,10248.79,3092.12,1.3017,992.8,5.81,13.33,23.43,300.5,0.6949,-0.6509
5869,9.0,32.0,24.33,46.3,13466.54,10427.85,3038.69,1.2914,967.0,5.95,13.77,24.33,300.6,0.6976,-0.6457
5870,9.0,33.0,23.98,47.27,13500.76,10475.79,3024.97,1.2888,1016.4,6.05,13.89,23.98,300.7,0.6971,-0.6444
5871,9.0,32.6,24.5,45.17,13483.35,10469.24,3014.11,1.2879,997.7,6.09,14.23,24.5,300.7,0.6952,-0.644
5872,9.0,33.0,24.19,46.71,13473.18,10447.22,3025.96,1.2896,1040.9,6.18,14.36,24.19,300.7,0.6936,-0.6448
5873,9.0,33.0,24.79,45.05,13449.3,10425.73,3023.57,1.29,1005.9,6.25,14.65,24.8,300.9,0.7018,-0.645
5874,9.0,32.2,24.41,45.42,13553.78,10553.3,3000.48,1.2843,1056.9,6.37,14.64,24.41,300.8,0.6905,-0.6422
5875,9.0,31.0,24.62,45.53,13379.08,10382.26,2996.82,1.2886,1044.4,6.47,14.89,24.41,300.8,0.703,-0.6443
5876,9.0,28.0,25.16,44.08,13562.1,10575.67,2986.44,1.2824,1033.3,6.6,15.14,25.16,300.7,0.6945,-0.6412
5877,9.0,29.5,24.72,44.7,13413.92,10450.67,2963.25,1.2835,1076.6,6.63,15.22,24.72,300.4,0.6908,-0.6418
5878,9.0,24.0,25.0,44.53,13289.9,10396.67,2893.23,1.2783,1063.6,6.68,15.43,24.72,300.5,0.6883,-0.6391
5879,9.0,24.0,25.59,43.0,13314.45,10363.22,2951.23,1.2848,1027.0,6.56,15.71,25.58,300.2,0.653,-0.6424
5880,9.0,25.5,24.69,44.85,12815.9,9853.28,2962.62,1.3007,1081.4,6.55,15.77,24.69,300.2,0.6618,-0.6503
5881,9.0,23.0,25.36,43.61,12945.17,9987.04,2958.13,1.2962,1056.1,6.62,16.1,25.36,300.3,0.6709,-0.6481
5882,9.0,24.0,24.98,44.62,13105.03,10129.97,2975.06,1.2937,1074.7,6.49,15.75,24.98,300.3,0.6834,-0.6468
5883,9.0,25.5,25.32,43.23,13288.92,10312.47,2976.45,1.2886,1042.0,6.34,15.63,25.32,300.4,0.6889,-0.6443
5884,9.0,24.0,24.74,45.26,13396.77,10394.55,3002.22,1.2888,1078.3,6.25,15.31,24.75,300.5,0.6927,-0.6444
5885,9.0,23.0,25.47,43.36,13455.69,10446.29,3009.4,1.2881,1017.0,6.07,15.42,25.47,300.5,0.6865,-0.644
5886,9.0,23.5,24.67,45.0,13361.89,10353.85,3008.04,1.2905,1064.8,5.97,15.16,24.67,300.3,0.6878,-0.6453
5887,9.0,22.0,25.38,43.62,13375.19,10369.81,3005.38,1.2898,1016.2,5.93,15.39,25.38,300.4,0.6829,-0.6449
5888,9.0,24.0,24.87,44.96,13331.5,10299.46,3032.04,1.2944,1048.2,5.95,15.26,24.88,300.2,0.6792,-0.6472
5889,9.0,26.2,25.06,44.05,13271.68,10241.23,3030.44,1.2959,1038.3,5.99,15.41,24.87,300.4,0.6774,-0.648
5890,9.0,29.0,24.79,45.21,13273.59,10217.8,3055.79,1.2991,1066.8,6.07,15.41,25.06,300.5,0.6824,-0.6495
5891,9.0,31.0,24.57,45.82,13360.2,10292.92,3067.29,1.298,1080.9,6.21,15.24,24.79,300.7,0.6917,-0.649
5892,9.0,31.4,24.79,44.81,13470.96,10429.58,3041.38,1.2916,1055.2,6.3,15.11,24.57,301.0,0.7143,-0.6458
5893,9.0,34.0,25.18,44.21,13827.92,10768.31,3059.61,1.2841,1046.2,6.36,15.1,25.17,301.0,0.7008,-0.6421
5894,9.0,34.0,24.24,46.74,13591.2,10565.49,3025.71,1.2864,1083.6,6.37,14.7,24.25,301.3,0.688,-0.6432
5895,9.0,34.0,24.78,44.79,13345.65,10365.89,2979.75,1.2875,1026.6,6.39,14.9,24.78,301.1,0.7057,-0.6437
5896,9.0,35.0,24.68,45.55,13581.12,10635.41,2945.71,1.277,1066.0,6.52,14.91,24.78,300.8,0.7179,-0.6385
5897,9.0,34.0,25.01,44.64,13788.31,10819.68,2968.63,1.2744,1047.2,6.56,14.9,25.01,300.9,0.7169,-0.6372
5898,9.0,33.3,24.75,44.89,13729.7,10804.23,2925.48,1.2708,1061.8,6.65,14.78,25.01,300.9,0.7195,-0.6354
5899,9.0,31.0,24.78,45.27,13830.53,10841.29,2989.24,1.2757,1055.4,6.62,14.72,24.75,300.6,0.7262,-0.6379
5900,9.0,29.0,25.26,44.0,13924.43,10941.8,2982.63,1.2726,1029.0,6.68,14.85,25.26,300.8,0.738,-0.6363
5901,9.0,28.2,25.05,44.16,14065.57,11122.11,2943.47,1.2647,1052.4,6.65,14.71,25.26,300.5,0.744,-0.6323
5902,9.0,26.0,25.08,44.49,14111.97,11208.95,2903.01,1.259,1048.3,6.55,14.61,25.05,300.4,0.7417,-0.6295
5903,9.0,24.0,25.4,43.65,14060.71,11173.33,2887.37,1.2584,1022.7,6.41,14.7,25.4,300.2,0.737,-0.6292
5904,9.0,25.9,25.26,43.67,14014.52,11103.88,2910.64,1.2621,1020.8,6.3,14.61,25.4,300.1,0.7416,-0.6311
5905,9.0,23.0,24.91,44.94,14068.91,11170.72,2898.19,1.2594,1050.3,6.32,14.5,24.91,300.2,0.7285,-0.6297
5906,9.0,22.0,25.66,42.99,13894.08,10972.18,2921.9,1.2663,973.4,5.97,14.63,25.66,300.2,0.7204,-0.6332
5907,9.0,24.0,25.04,44.25,13794.88,10853.08,2941.8,1.2711,980.8,5.76,14.21,25.04,300.1,0.7233,-0.6355
5908,9.0,22.0,25.26,44.02,13873.45,10888.81,2984.64,1.2741,959.4,5.77,14.16,25.04,300.2,0.709,-0.6371
5909,9.0,21.0,25.12,44.41,13664.5,10672.96,2991.54,1.2803,953.7,5.78,14.17,25.26,300.2,0.7063,-0.6401
5910,9.0,22.4,24.79,44.98,13594.76,10631.69,2963.07,1.2787,973.7,5.8,14.1,24.79,300.2,0.7071,-0.6394
5911,9.0,20.0,25.33,43.86,13617.51,10643.07,2974.44,1.2795,948.2,5.79,14.35,25.33,300.2,0.6971,-0.6397
5912,9.0,23.0,24.86,45.13,13510.13,10496.59,3013.54,1.2871,970.1,5.8,14.27,24.86,300.2,0.6789,-0.6435
5913,9.0,27.2,24.58,45.65,13237.52,10221.07,3016.46,1.2951,1000.5,5.88,14.58,24.86,300.3,0.678,-0.6476
5914,9.0,30.0,24.45,46.25,13261.57,10212.24,3049.33,1.2986,1040.4,6.0,14.84,24.58,300.4,0.6765,-0.6493
5915,9.0,30.0,24.8,45.29,13190.76,10194.22,2996.54,1.2939,1023.3,6.14,15.05,24.8,300.8,0.6861,-0.647
5916,9.0,31.7,24.83,44.96,13339.69,10342.99,2996.7,1.2897,1053.6,6.21,15.22,24.8,300.5,0.6782,-0.6449
5917,9.0,35.0,24.68,45.63,13228.46,10226.05,3002.41,1.2936,1067.2,6.37,15.3,24.83,300.7,0.6807,-0.6468
5918,9.0,35.0,24.57,45.94,13248.62,10265.48,2983.15,1.2906,1072.6,6.6,15.2,24.68,300.9,0.693,-0.6453
5919,9.0,34.1,24.92,44.69,13379.69,10449.23,2930.46,1.2804,1054.7,6.78,15.22,24.92,301.0,0.6763,-0.6402
5920,9.0,33.0,24.51,46.1,13146.31,10197.61,2948.7,1.2892,1077.6,6.8,15.25,24.52,300.7,0.6754,-0.6446
5921,9.0,33.0,25.05,44.64,13120.17,10184.13,2936.03,1.2883,1041.9,6.93,15.48,25.05,300.8,0.6808,-0.6441
5922,9.0,33.0,24.71,45.28,13175.49,10269.42,2906.07,1.283,1088.7,7.02,15.47,24.71,300.6,0.6802,-0.6415
5923,9.0,32.0,25.13,44.45,13241.18,10260.13,2981.05,1.2905,1054.3,7.01,15.6,25.13,300.7,0.6883,-0.6453
5924,9.0,27.0,24.88,45.11,13328.74,10384.76,2943.99,1.2835,1084.2,7.17,15.51,25.13,300.7,0.693,-0.6417
5925,9.0,28.2,25.33,43.7,13355.34,10453.53,2901.8,1.2776,1052.7,6.99,15.61,25.33,300.4,0.6953,-0.6388
5926,9.0,26.0,25.18,44.32,13377.72,10490.07,2887.65,1.2753,1072.3,6.91,15.6,25.33,300.3,0.7025,-0.6376
5927,9.0,26.0,25.49,43.52,13540.24,10598.62,2941.62,1.2775,1057.1,6.82,15.68,25.49,300.2,0.7029,-0.6388
5928,9.0,28.0,25.42,43.51,13518.49,10605.64,2912.84,1.2747,1066.0,6.8,15.69,25.49,300.3,0.7016,-0.6373
5929,9.0,25.0,25.19,44.31,13477.24,10587.33,2889.91,1.273,1088.8,6.77,15.67,25.42,300.3,0.6891,-0.6365
5930,9.0,24.0,25.21,44.25,13301.54,10397.47,2904.08,1.2793,1039.1,6.56,15.42,25.19,300.4,0.6781,-0.6397
5931,9.0,26.0,25.21,44.09,13166.39,10228.51,2937.89,1.2872,1016.3,6.37,15.36,25.21,300.3,0.6805,-0.6436
5932,9.0,23.0,24.85,45.22,13192.7,10262.32,2930.38,1.2855,1043.0,6.3,15.22,24.85,300.4,0.6867,-0.6428
5933,9.0,23.0,25.7,43.0,13330.76,10354.89,2975.87,1.2874,990.0,6.09,15.47,25.71,300.3,0.6841,-0.6437
5934,9.0,25.2,24.67,45.55,13307.51,10319.49,2988.02,1.2896,1056.9,6.02,15.12,24.67,300.2,0.6689,-0.6448
5935,9.0,23.0,25.18,44.39,13090.95,10084.68,3006.27,1.2981,1013.4,5.97,15.44,25.17,300.4,0.6675,-0.6491
5936,9.0,25.0,24.88,45.19,13077.89,10068.46,3009.44,1.2989,1048.9,6.02,15.48,25.18,300.3,0.6741,-0.6494
5937,9.0,27.0,24.83,45.21,13168.03,10169.04,2998.99,1.2949,1073.6,6.1,15.56,24.88,300.3,0.666,-0.6475
5938,9.0,28.0,25.04,44.78,13087.3,10046.88,3040.42,1.3026,1056.3,6.14,15.73,24.83,300.4,0.6637,-0.6513
5939,9.0,31.0,24.86,45.25,13054.41,10016.03,3038.38,1.3034,1063.9,6.28,15.65,25.04,300.7,0.6598,-0.6517
5940,9.0,32.0,24.39,46.44,12971.5,9955.86,3015.65,1.3029,1094.0,6.51,15.48,24.39,300.7,0.6469,-0.6515
5941,9.0,31.0,24.72,45.64,12754.56,9757.76,2996.8,1.3071,1061.4,6.74,15.72,24.72,300.8,0.6311,-0.6536
5942,9.0,31.0,24.61,45.95,12495.66,9522.83,2972.83,1.3122,1064.7,6.95,15.85,24.72,300.7,0.6266,-0.6561
5943,9.0,31.6,24.7,45.58,12425.05,9456.88,2968.17,1.3139,1067.1,7.11,16.02,24.61,300.6,0.6249,-0.6569
5944,9.0,31.0,24.85,45.31,12370.51,9433.85,2936.66,1.3113,1064.0,7.28,16.17,24.7,300.7,0.6308,-0.6556
5945,9.0,30.0,25.13,44.57,12447.03,9525.62,2921.41,1.3067,1057.6,7.35,16.31,24.85,300.5,0.6249,-0.6533
5946,9.0,29.6,25.15,44.38,12330.97,9438.26,2892.71,1.3065,1059.8,7.36,16.43,25.13,300.4,0.6185,-0.6532
5947,9.0,28.0,25.08,44.71,12255.53,9343.55,2911.99,1.3117,1068.8,7.36,16.52,25.15,300.3,0.6187,-0.6558
5948,9.0,27.0,25.33,44.05,12256.97,9348.17,2908.8,1.3112,1054.5,7.38,16.65,25.08,300.3,0.6216,-0.6556
5949,9.0,26.6,25.6,43.24,12324.54,9393.96,2930.59,1.312,1045.6,7.36,16.81,25.33,300.3,0.6236,-0.656
5950,9.0,25.0,25.42,43.82,12314.04,9426.72,2887.32,1.3063,1072.0,7.4,16.81,25.6,300.3,0.6162,-0.6531
5951,9.0,24.0,25.45,43.75,12196.67,9314.75,2881.92,1.3094,1064.2,7.36,16.88,25.42,300.2,0.6257,-0.6547
5952,9.0,25.2,25.92,42.46,12394.11,9458.3,2935.8,1.3104,1040.8,7.35,17.02,25.91,300.2,0.6141,-0.6552
5953,9.0,23.0,25.18,44.49,12185.32,9286.41,2898.91,1.3122,1099.2,7.46,16.91,25.17,300.2,0.6156,-0.6561
5954,9.0,23.0,25.19,44.46,12196.62,9306.07,2890.55,1.3106,1071.7,7.39,16.69,25.18,300.3,0.5636,-0.6553
5955,9.0,25.2,24.62,45.88,11409.67,8518.23,2891.44,1.3394,1057.1,7.35,16.74,24.62,300.3,0.5594,-0.6697
5956,9.0,21.0,25.14,44.59,11166.94,8455.05,2711.9,1.3207,1019.2,7.48,17.03,25.14,300.6,0.5546,-0.6604
5957,9.0,22.0,25.46,43.77,11128.27,8386.26,2742.0,1.327,999.5,7.46,17.25,25.46,300.3,0.5583,-0.6635
5958,9.0,24.3,25.3,44.09,11294.29,8444.22,2850.07,1.3375,1037.1,7.53,17.34,25.46,300.3,0.5509,-0.6688
5959,9.0,21.0,25.18,44.53,11139.43,8334.39,2805.04,1.3366,1046.7,7.57,17.38,25.3,300.3,0.5483,-0.6683
5960,9.0,22.0,25.69,43.2,11004.99,8294.64,2710.34,1.3268,1006.4,7.44,17.63,25.69,300.3,0.5455,-0.6634
5961,9.0,27.2,25.25,44.3,11171.84,8256.48,2915.36,1.3531,1055.1,7.51,17.6,25.26,300.2,0.5443,-0.6765
5962,9.0,30.0,25.16,44.6,11128.8,8237.23,2891.57,1.351,1089.0,7.68,17.76,25.25,300.6,0.5383,-0.6755
5963,9.0,30.0,24.99,45.07,10911.82,8148.78,2763.04,1.3391,1124.3,7.82,17.89,25.16,300.7,0.5352,-0.6695
5964,9.0,31.8,25.38,43.96,10709.87,8102.85,2607.02,1.3217,1090.0,7.77,18.1,25.38,300.6,0.5427,-0.6609
5965,9.0,32.0,25.37,44.06,10984.79,8219.67,2765.12,1.3364,1102.9,7.81,18.07,25.38,300.5,0.5715,-0.6682
5966,9.0,32.0,25.63,43.39,11436.42,8655.88,2780.54,1.3212,1126.5,7.9,18.11,25.37,300.7,0.5588,-0.6606
5967,9.0,32.1,25.39,43.89,11314.26,8463.89,2850.37,1.3368,1133.0,7.93,18.07,25.63,300.5,0.5514,-0.6684
5968,9.0,33.0,25.24,44.39,11183.17,8351.92,2831.25,1.339,1133.6,7.86,18.03,25.39,300.4,0.5585,-0.6695
5969,9.0,32.0,25.43,43.92,11201.35,8458.5,2742.84,1.3243,1136.3,7.89,18.14,25.24,300.6,0.542,-0.6621
5970,9.0,31.3,25.44,43.74,10927.73,8209.23,2718.5,1.3312,1125.3,7.9,18.3,25.43,300.6,0.5435,-0.6656
5971,9.0,30.0,25.54,43.62,10956.12,8235.12,2720.99,1.3304,1129.9,7.86,18.41,25.44,300.5,0.5387,-0.6652
5972,9.0,29.0,25.55,43.61,10897.02,8163.24,2733.78,1.3349,1134.4,7.83,18.51,25.54,300.4,0.5533,-0.6674
5973,9.0,28.2,25.81,42.82,11081.78,8385.27,2696.51,1.3216,1124.2,7.73,18.51,25.55,300.4,0.5578,-0.6608
5974,9.0,28.0,25.97,42.55,11245.58,8453.17,2792.41,1.3303,1097.7,7.61,18.43,25.81,300.3,0.5537,-0.6652
5975,9.0,26.0,25.77,43.06,11303.28,8390.27,2913.01,1.3472,1101.8,7.55,18.32,25.97,300.3,0.5621,-0.6736
5976,9.0,26.9,25.85,42.74,11351.5,8516.64,2834.85,1.3329,1089.2,7.43,18.2,25.77,300.2,0.5937,-0.6664
5977,9.0,26.0,26.2,41.99,11923.21,8993.61,2929.6,1.3257,1070.3,7.32,17.97,26.19,300.2,0.611,-0.6629
5978,9.0,25.0,25.52,43.73,12178.86,9252.68,2926.19,1.3163,1131.0,7.58,17.51,25.52,300.4,0.6188,-0.6581
5979,9.0,26.0,25.32,44.12,12265.75,9363.51,2902.24,1.31,1123.5,7.69,17.17,25.52,300.4,0.6368,-0.655
5980,9.0,25.0,25.34,44.2,12563.34,9631.71,2931.63,1.3044,1108.5,7.67,16.84,25.32,300.3,0.6429,-0.6522
5981,9.0,25.0,25.22,44.54,12649.77,9717.89,2931.88,1.3017,1106.6,7.59,16.62,25.34,300.4,0.6354,-0.6508
5982,9.0,25.7,25.0,45.01,12525.94,9602.21,2923.73,1.3045,1101.6,7.46,16.47,25.22,300.3,0.6315,-0.6522
5983,9.0,23.0,25.06,44.97,12470.69,9540.29,2930.4,1.3072,1081.4,7.36,16.42,25.0,300.3,0.6315,-0.6536
5984,9.0,23.0,25.43,44.0,12462.93,9540.27,2922.66,1.3063,1047.9,7.23,16.52,25.43,300.3,0.6309,-0.6532
5985,9.0,24.2,25.15,44.68,12443.32,9531.85,2911.47,1.3054,1066.2,7.17,16.4,25.43,300.2,0.6169,-0.6527
5986,9.0,23.0,24.95,45.28,12242.56,9318.66,2923.9,1.3138,1064.5,7.11,16.39,25.15,300.3,0.616,-0.6569
5987,9.0,23.0,25.35,44.21,12195.73,9305.38,2890.35,1.3106,1030.5,7.07,16.52,25.35,300.3,0.6198,-0.6553
5988,9.0,24.1,25.36,44.16,12276.94,9364.17,2912.77,1.3111,1036.5,7.06,16.52,25.35,300.2,0.6155,-0.6555
5989,9.0,24.0,25.17,44.72,12230.9,9299.36,2931.54,1.3152,1050.9,7.1,16.51,25.36,300.3,0.6239,-0.6576
5990,9.0,24.0,25.33,44.3,12346.01,9425.83,2920.18,1.3098,1051.9,7.14,16.56,25.17,300.3,0.6144,-0.6549
5991,9.0,23.6,25.43,43.95,12185.2,9283.92,2901.28,1.3125,1037.6,7.09,16.67,25.33,300.3,0.5859,-0.6563
5992,9.0,23.0,25.16,44.75,11745.07,8854.42,2890.65,1.3265,1040.1,7.12,16.83,25.43,300.2,0.655,-0.6632
5993,9.0,23.0,26.19,42.11,12779.88,9900.61,2879.27,1.2908,1030.6,7.29,16.79,26.19,300.2,0.665,-0.6454
5994,9.0,22.7,25.49,43.78,12920.27,10052.23,2868.04,1.2853,1090.2,7.23,16.46,25.48,300.1,0.6681,-0.6427
5995,9.0,22.0,25.92,42.79,12996.32,10093.56,2902.76,1.2876,1042.8,7.0,16.45,25.92,300.2,0.6757,-0.6438
5996,9.0,20.0,25.53,43.81,13113.88,10207.68,2906.2,1.2847,1078.9,6.91,16.27,25.53,300.1,0.6705,-0.6424
5997,9.0,20.7,25.94,42.65,13023.21,10126.78,2896.42,1.286,1038.5,6.7,16.4,25.94,300.1,0.6459,-0.643
5998,9.0,21.0,25.17,44.76,12665.41,9757.3,2908.11,1.298,1085.7,6.62,16.38,25.17,300.1,0.6532,-0.649
5999,9.0,20.0,26.07,42.45,12788.22,9867.57,2920.65,1.296,1027.1,6.52,16.67,26.07,300.1,0.667,-0.648
6000,9.0,19.8,25.59,43.56,12989.26,10080.12,2909.14,1.2886,1086.5,6.55,16.51,25.59,300.1,0.665,-0.6443
6001,9.0,20.0,26.03,42.56,12972.85,10047.29,2925.56,1.2912,1048.0,6.41,16.65,26.03,300.1,0.6736,-0.6456
6002,9.0,20.0,25.38,44.24,13117.04,10179.11,2937.93,1.2886,1086.8,6.32,16.21,25.38,300.2,0.6629,-0.6443
6003,9.0,19.6,25.48,43.82,12944.71,10010.46,2934.25,1.2931,1043.1,6.09,16.09,25.38,300.2,0.6615,-0.6466
6004,9.0,20.0,25.41,44.18,12939.3,9987.21,2952.09,1.2956,1032.8,5.94,15.94,25.48,300.2,0.6519,-0.6478
6005,9.0,20.0,25.11,44.97,12797.04,9841.2,2955.84,1.3004,1042.3,5.95,15.87,25.41,300.2,0.6438,-0.6502
6006,9.0,19.7,25.14,44.7,12647.76,9717.1,2930.66,1.3016,1038.8,5.96,15.99,25.11,300.2,0.628,-0.6508
6007,9.0,20.0,25.33,44.39,12428.71,9480.52,2948.2,1.311,1016.4,5.92,16.2,25.14,300.1,0.626,-0.6555
6008,9.0,20.0,25.42,44.18,12404.69,9453.59,2951.1,1.3122,1010.7,5.99,16.26,25.33,300.2,0.6228,-0.6561
6009,9.0,20.5,25.21,44.55,12346.11,9406.05,2940.06,1.3126,1028.9,6.06,16.27,25.42,300.1,0.6216,-0.6563
6010,9.0,20.0,25.15,44.88,12332.18,9388.0,2944.18,1.3136,1039.7,6.1,16.32,25.21,300.1,0.6079,-0.6568
6011,9.0,21.0,25.34,44.38,12145.91,9181.5,2964.4,1.3229,1017.2,6.1,16.51,25.15,300.2,0.593,-0.6614
6012,9.0,23.5,25.24,44.52,11920.87,8958.89,2961.97,1.3306,1019.1,6.24,16.64,25.34,300.2,0.6139,-0.6653
6013,9.0,23.0,25.29,44.52,12238.65,9277.33,2961.33,1.3192,1041.5,6.48,16.58,25.24,300.2,0.636,-0.6596
6014,9.0,25.0,25.65,43.61,12581.49,9610.73,2970.77,1.3091,1038.6,6.61,16.59,25.64,300.3,0.6349,-0.6546
6015,9.0,26.0,24.95,45.24,12543.57,9593.13,2950.44,1.3076,1093.7,6.76,16.37,24.95,300.3,0.651,-0.6538
6016,9.0,26.0,25.69,43.52,12799.18,9832.97,2966.21,1.3017,1050.9,6.79,16.53,25.69,300.3,0.6739,-0.6508
6017,9.0,26.0,25.35,44.42,13152.5,10181.67,2970.83,1.2918,1100.2,6.88,16.29,25.35,300.3,0.6844,-0.6459
6018,9.0,26.1,25.73,43.22,13285.39,10336.23,2949.16,1.2853,1071.4,6.84,16.29,25.73,300.3,0.7049,-0.6427
6019,9.0,25.0,25.59,43.79,13613.35,10646.57,2966.78,1.2787,1092.6,6.76,16.06,25.73,300.3,0.7103,-0.6393
6020,9.0,23.0,25.73,43.43,13687.59,10724.35,2963.23,1.2763,1074.0,6.65,15.96,25.59,300.3,0.6973,-0.6382
6021,9.0,23.0,25.73,43.27,13491.26,10526.06,2965.2,1.2817,1062.1,6.5,16.03,25.73,300.2,0.6808,-0.6409
6022,9.0,22.0,25.28,44.62,13243.37,10278.0,2965.37,1.2885,1090.4,6.43,16.06,25.28,300.2,0.7021,-0.6443
6023,9.0,21.0,26.15,42.39,13562.95,10600.15,2962.79,1.2795,1049.4,6.33,16.27,26.15,300.2,0.6967,-0.6398
6024,9.0,21.6,25.43,44.08,13493.59,10522.34,2971.25,1.2824,1101.5,6.19,16.08,25.43,300.1,0.6913,-0.6412
6025,9.0,20.0,25.99,42.82,13405.59,10437.07,2968.53,1.2844,1057.9,6.07,16.33,25.99,300.2,0.6945,-0.6422
6026,9.0,20.0,25.33,44.54,13465.26,10489.94,2975.33,1.2836,1091.8,5.95,15.93,25.33,300.2,0.6853,-0.6418
6027,9.0,21.0,25.7,43.4,13320.29,10343.92,2976.37,1.2877,1034.8,5.85,15.92,25.7,300.2,0.6737,-0.6439
6028,9.0,20.0,24.9,45.71,13132.63,10170.0,2962.63,1.2913,1077.7,5.92,15.66,24.9,300.2,0.6473,-0.6457
6029,9.0,20.0,25.46,44.22,12723.78,9767.44,2956.34,1.3027,1016.8,5.9,16.06,25.46,300.2,0.636,-0.6513
6030,9.0,21.0,25.01,45.25,12572.09,9603.14,2968.95,1.3092,1043.1,5.97,16.0,25.01,300.1,0.6325,-0.6546
6031,9.0,19.0,25.35,44.52,12498.2,9548.64,2949.57,1.3089,1023.7,5.99,16.22,25.35,300.2,0.6233,-0.6544
6032,9.0,20.0,25.3,44.65,12376.42,9413.01,2963.41,1.3148,1022.4,5.98,16.3,25.35,300.1,0.6179,-0.6574
6033,9.0,22.0,25.22,44.76,12316.7,9331.87,2984.82,1.3199,1031.5,6.08,16.36,25.3,300.2,0.6165,-0.6599
6034,9.0,24.0,25.12,45.15,12311.74,9312.78,2998.96,1.322,1044.2,6.22,16.39,25.22,300.2,0.6101,-0.661
6035,9.0,27.0,25.05,45.35,12227.92,9216.73,3011.19,1.3267,1045.7,6.41,16.42,25.12,300.3,0.6173,-0.6634
6036,9.0,25.9,25.04,45.25,12297.67,9324.76,2972.91,1.3188,1052.5,6.68,16.37,25.05,300.5,0.5803,-0.6594
6037,9.0,28.0,24.84,45.93,11740.16,8765.49,2974.67,1.3394,1040.7,6.86,16.59,25.04,300.4,0.603,-0.6697
6038,9.0,30.0,25.44,44.34,12066.84,9112.37,2954.47,1.3242,1021.0,7.17,16.7,25.43,300.5,0.6325,-0.6621
6039,9.0,30.0,25.16,44.89,12492.29,9558.63,2933.66,1.3069,1085.2,7.48,16.54,25.44,300.5,0.6632,-0.6535
6040,9.0,31.0,25.34,44.61,12964.33,10021.03,2943.3,1.2937,1103.1,7.51,16.44,25.16,300.4,0.689,-0.6469
6041,9.0,31.0,25.88,43.2,13360.29,10408.97,2951.32,1.2835,1073.0,7.46,16.39,25.88,300.6,0.7096,-0.6418
6042,9.0,29.7,25.64,43.64,13661.05,10719.34,2941.71,1.2744,1105.1,7.46,16.15,25.88,300.6,0.725,-0.6372
6043,9.0,29.0,25.98,42.96,13899.52,10947.41,2952.11,1.2697,1065.1,7.27,15.92,25.98,300.6,0.7291,-0.6348
6044,9.0,26.0,25.74,43.57,13977.99,11005.38,2972.61,1.2701,1069.6,7.12,15.67,25.98,300.5,0.7239,-0.6351
6045,9.0,26.0,25.5,44.07,13884.72,10922.68,2962.05,1.2712,1074.2,6.98,15.55,25.74,300.3,0.7256,-0.6356
6046,9.0,25.0,25.6,43.97,13922.32,10946.68,2975.64,1.2718,1063.5,6.87,15.52,25.5,300.3,0.7162,-0.6359
6047,9.0,24.0,25.76,43.56,13783.48,10804.07,2979.41,1.2758,1049.4,6.75,15.68,25.6,300.3,0.7149,-0.6379
6048,9.0,24.1,25.68,43.64,13753.06,10786.87,2966.19,1.275,1067.8,6.68,15.79,25.76,300.2,0.7197,-0.6375
6049,9.0,22.0,25.7,43.7,13834.33,10862.26,2972.07,1.2736,1078.2,6.6,15.85,25.68,300.2,0.6899,-0.6368
6050,9.0,21.0,25.31,44.74,13381.06,10412.83,2968.24,1.2851,1052.5,6.33,15.64,25.32,300.3,0.6516,-0.6425
6051,9.0,23.0,25.1,45.19,12808.05,9831.37,2976.68,1.3028,1036.8,6.1,15.82,25.31,300.2,0.6535,-0.6514
6052,9.0,22.0,24.93,45.77,12856.84,9863.28,2993.56,1.3035,1061.8,6.1,15.84,25.1,300.3,0.6482,-0.6518
6053,9.0,22.0,25.26,44.9,12780.54,9783.39,2997.15,1.3064,1041.0,6.08,16.07,25.26,300.3,0.6425,-0.6532
6054,9.0,22.2,25.07,45.29,12678.38,9700.21,2978.17,1.307,1057.1,6.08,16.09,25.26,300.3,0.6328,-0.6535
6055,9.0,21.0,25.09,45.37,12527.47,9553.99,2973.48,1.3112,1052.5,6.06,16.21,25.07,300.2,0.6301,-0.6556
6056,9.0,22.0,25.51,44.26,12508.51,9515.47,2993.04,1.3145,1020.0,6.03,16.38,25.51,300.2,0.6094,-0.6573
6057,9.0,25.2,24.76,46.22,12200.77,9205.35,2995.42,1.3254,1066.5,6.17,16.31,24.75,300.2,0.5663,-0.6627
6058,9.0,27.0,24.94,45.81,11514.48,8553.28,2961.2,1.3462,1010.2,6.43,16.65,24.76,300.4,0.6037,-0.6731
6059,9.0,29.0,25.84,43.45,12088.72,9123.63,2965.09,1.325,971.9,6.79,16.65,25.84,300.6,0.6574,-0.6625
6060,9.0,30.6,25.44,44.38,12900.44,9935.2,2965.23,1.2985,1061.2,7.14,16.28,25.44,300.6,0.6657,-0.6492
6061,9.0,31.0,24.99,45.71,13016.07,10053.87,2962.2,1.2946,1112.3,7.29,16.14,24.99,300.5,0.6656,-0.6473
6062,9.0,33.0,25.28,44.93,13007.97,10051.04,2956.93,1.2942,1082.9,7.36,16.19,24.99,300.6,0.6803,-0.6471
6063,9.0,31.7,25.45,44.3,13201.11,10273.27,2927.84,1.285,1081.0,7.43,16.15,25.28,300.7,0.659,-0.6425
6064,9.0,33.0,25.11,45.39,12901.84,9950.54,2951.3,1.2966,1088.1,7.36,16.16,25.11,300.5,0.6771,-0.6483
6065,9.0,32.0,25.35,44.74,13162.11,10225.24,2936.87,1.2872,1084.5,7.43,16.13,25.11,300.6,0.675,-0.6436
6066,9.0,30.3,25.48,44.25,13121.11,10191.76,2929.35,1.2874,1071.3,7.37,16.17,25.35,300.5,0.6307,-0.6437
6067,9.0,30.0,24.82,46.21,12459.11,9523.49,2935.62,1.3083,1094.4,7.35,16.3,24.81,300.4,0.6272,-0.6541
6068,9.0,29.0,25.34,44.8,12408.83,9472.93,2935.9,1.3099,1056.9,7.4,16.57,25.34,300.5,0.6312,-0.655
6069,9.0,27.5,25.37,44.6,12450.02,9537.13,2912.89,1.3054,1078.2,7.49,16.71,25.34,300.4,0.6589,-0.6527
6070,9.0,28.0,25.95,43.23,12913.02,9958.87,2954.14,1.2966,1063.4,7.39,16.78,25.94,300.3,0.6708,-0.6483
6071,9.0,27.0,25.59,44.16,13096.47,10138.59,2957.87,1.2917,1108.4,7.46,16.64,25.59,300.3,0.6759,-0.6459
6072,9.0,25.9,25.97,43.1,13155.96,10213.87,2942.08,1.288,1071.0,7.29,16.63,25.96,300.3,0.6695,-0.644
6073,9.0,25.0,25.59,44.19,13071.36,10117.4,2953.95,1.292,1095.9,7.19,16.55,25.59,300.2,0.666,-0.646
6074,9.0,25.0,25.24,45.12,13011.6,10063.83,2947.77,1.2929,1100.1,7.15,16.29,25.24,300.4,0.6678,-0.6465
6075,9.0,25.1,25.43,44.48,13010.06,10085.7,2924.37,1.29,1070.4,7.05,16.21,25.24,300.4,0.5766,-0.645
6076,9.0,25.0,24.37,47.53,11627.06,8706.86,2920.21,1.3354,1066.3,6.95,16.38,24.37,300.3,0.5285,-0.6677
6077,9.0,24.0,24.74,46.5,10628.75,7983.84,2644.92,1.3313,983.2,7.09,16.8,24.74,300.7,0.5109,-0.6656
6078,9.0,24.4,25.31,44.84,10246.1,7722.09,2524.01,1.3269,935.2,7.15,17.23,25.3,300.6,0.5049,-0.6634
6079,9.0,23.0,25.11,45.51,10306.27,7637.56,2668.71,1.3494,982.2,7.27,17.5,25.31,300.4,0.4979,-0.6747
6080,9.0,24.0,25.22,45.22,10092.0,7534.97,2557.03,1.3394,994.3,7.26,17.81,25.11,300.4,0.4927,-0.6697
6081,9.0,24.5,25.46,44.48,9924.2,7458.61,2465.59,1.3306,988.1,7.2,18.08,25.22,300.5,0.4658,-0.6653
6082,9.0,25.0,25.18,45.35,9623.21,7054.9,2568.3,1.364,998.8,7.12,18.26,25.46,300.4,0.4635,-0.682
6083,9.0,26.0,25.07,45.65,9568.28,7022.14,2546.13,1.3626,1024.9,6.96,18.36,25.18,300.5,0.4695,-0.6813
6084,9.0,25.9,25.31,44.9,9545.83,7114.71,2431.12,1.3417,1020.8,6.89,18.5,25.07,300.7,0.5402,-0.6709
6085,9.0,29.0,26.75,41.36,11012.06,8187.11,2824.96,1.345,978.4,6.85,18.57,26.75,300.7,0.5359,-0.6725
6086,9.0,30.0,25.57,44.37,11025.81,8122.98,2902.82,1.3574,1068.0,7.21,18.12,25.57,300.5,0.5456,-0.6787
6087,9.0,30.2,25.58,44.18,11136.0,8264.3,2871.71,1.3475,1063.4,7.35,17.98,25.57,300.7,0.537,-0.6737
6088,9.0,31.0,25.33,45.0,11044.01,8132.36,2911.65,1.358,1078.9,7.48,17.96,25.58,300.6,0.5594,-0.679
6089,9.0,31.0,25.64,44.19,11361.16,8470.91,2890.25,1.3412,1083.6,7.58,17.99,25.64,300.7,0.5612,-0.6706
6090,9.0,30.1,25.51,44.39,11420.37,8498.95,2921.42,1.3437,1109.1,7.73,18.01,25.64,300.6,0.567,-0.6719
6091,9.0,27.0,25.69,44.06,11460.76,8585.99,2874.77,1.3348,1099.1,7.73,18.05,25.51,300.5,0.5914,-0.6674
6092,9.0,26.0,26.22,42.72,11863.79,8956.71,2907.09,1.3246,1084.8,7.75,18.15,26.22,300.5,0.6044,-0.6623
6093,9.0,25.2,26.0,43.19,12030.29,9154.69,2875.6,1.3141,1119.4,7.84,18.0,26.22,300.3,0.599,-0.6571
6094,9.0,25.0,25.97,43.37,11976.83,9070.92,2905.9,1.3204,1091.1,7.7,17.84,26.0,300.2,0.6007,-0.6602
6095,9.0,25.0,25.99,43.32,12014.13,9094.41,2919.73,1.321,1089.3,7.64,17.82,25.97,300.2,0.5959,-0.6605
6096,9.0,24.3,25.96,43.35,11924.91,9021.65,2903.26,1.3218,1084.6,7.56,17.82,25.99,300.2,0.6252,-0.6609
6097,9.0,24.0,26.26,42.65,12400.86,9464.53,2936.32,1.3102,1084.9,7.49,17.73,26.26,300.2,0.6391,-0.6551
6098,9.0,23.0,25.71,44.08,12601.96,9674.34,2927.62,1.3026,1126.9,7.67,17.31,25.71,300.3,0.6365,-0.6513
6099,9.0,23.7,25.58,44.33,12542.83,9628.58,2914.25,1.3027,1100.1,7.61,17.02,25.71,300.3,0.619,-0.6513
6100,9.0,23.0,25.11,45.69,12290.35,9359.9,2930.44,1.3131,1100.4,7.54,16.79,25.12,300.3,0.6209,-0.6565
6101,9.0,23.0,25.4,44.92,12315.85,9384.58,2931.27,1.3123,1070.8,7.55,16.83,25.11,300.4,0.6171,-0.6562
6102,9.0,23.3,25.52,44.51,12248.9,9327.46,2921.44,1.3132,1054.4,7.55,16.87,25.4,300.3,0.6076,-0.6566
6103,9.0,23.0,25.3,45.2,12112.67,9185.71,2926.95,1.3186,1066.6,7.59,16.88,25.52,300.3,0.5987,-0.6593
6104,9.0,23.0,25.21,45.46,11975.0,9051.0,2924.0,1.3231,1070.1,7.65,16.93,25.3,300.3,0.5808,-0.6615
6105,9.0,23.7,25.27,45.26,11704.98,8780.64,2924.34,1.333,1055.3,7.68,17.14,25.21,300.3,0.5614,-0.6665
6106,9.0,25.0,25.39,44.98,11316.55,8490.26,2826.28,1.3329,1039.9,7.73,17.41,25.27,300.4,0.54,-0.6664
6107,9.0,25.0,25.41,44.93,10872.4,8170.43,2701.97,1.3307,1037.1,7.73,17.71,25.39,300.4,0.5402,-0.6654
6108,9.0,25.6,25.78,43.97,10844.1,8176.19,2667.91,1.3263,1019.1,7.66,17.93,25.78,300.3,0.5505,-0.6632
6109,9.0,26.0,25.69,44.21,11115.91,8335.8,2780.11,1.3335,1056.3,7.72,17.97,25.78,300.3,0.5655,-0.6668
6110,9.0,26.0,25.91,43.63,11307.88,8563.53,2744.35,1.3205,1054.4,7.67,17.97,25.69,300.3,0.5891,-0.6602
6111,9.0,26.0,26.19,42.91,11721.8,8920.78,2801.02,1.314,1051.7,7.66,17.89,25.91,300.3,0.5607,-0.657
6112,9.0,25.0,25.63,44.37,11294.96,8490.17,2804.79,1.3304,1052.7,7.58,17.74,25.63,300.1,0.5529,-0.6652
6113,9.0,26.0,25.93,43.6,11040.22,8369.09,2671.13,1.3192,1014.8,7.4,17.86,25.63,300.2,0.5731,-0.6596
6114,9.0,23.6,26.1,43.17,11456.12,8677.69,2778.43,1.3202,1022.1,7.38,17.79,25.93,300.2,0.5678,-0.6601
6115,9.0,23.0,25.9,43.66,11443.06,8595.11,2847.95,1.3313,1030.3,7.38,17.74,26.1,300.1,0.5578,-0.6657
6116,9.0,22.0,25.74,44.09,11274.48,8443.41,2831.07,1.3353,1036.2,7.34,17.77,25.9,300.1,0.5061,-0.6676
6117,9.0,21.0,25.53,44.7,10262.59,7662.15,2600.44,1.3394,994.8,7.23,18.0,25.74,300.1,0.5691,-0.6697
6118,9.0,21.0,26.81,41.42,11395.75,8619.06,2776.69,1.3222,978.1,7.08,18.19,26.81,300.2,0.6087,-0.6611
6119,9.0,21.0,26.39,42.45,12076.72,9220.65,2856.07,1.3097,1058.6,7.38,17.87,26.39,300.1,0.5924,-0.6549
6120,9.0,20.2,26.05,43.42,11814.81,8969.92,2844.89,1.3172,1065.0,7.29,17.81,26.05,300.1,0.5889,-0.6586
6121,9.0,20.0,26.29,42.7,11764.75,8915.07,2849.68,1.3196,1036.1,7.21,17.88,26.05,300.1,0.5985,-0.6598
6122,9.0,20.0,25.96,43.56,11915.88,9062.47,2853.41,1.3149,1049.4,7.28,17.51,25.96,300.2,0.5557,-0.6574
6123,9.0,20.0,25.38,45.18,11215.55,8409.72,2805.82,1.3336,1023.5,7.25,17.35,25.38,300.2,0.5535,-0.6668
6124,9.0,19.0,25.9,43.71,11059.52,8373.66,2685.85,1.3208,970.3,7.13,17.46,25.9,300.2,0.5949,-0.6604
6125,9.0,18.0,26.06,43.32,11825.12,9001.93,2823.19,1.3136,1001.4,7.3,17.26,25.9,300.2,0.5914,-0.6568
6126,9.0,19.8,25.69,44.38,11765.86,8945.06,2820.81,1.3153,1020.7,7.41,17.12,25.69,300.1,0.5769,-0.6577
6127,9.0,18.0,25.64,44.41,11549.96,8725.23,2824.74,1.3237,1003.2,7.42,17.13,25.69,300.2,0.5669,-0.6619
6128,9.0,20.0,25.78,44.06,11343.58,8573.45,2770.12,1.3231,983.9,7.44,17.25,25.64,300.2,0.5528,-0.6616
6129,9.0,22.5,25.62,44.64,11168.55,8362.08,2806.46,1.3356,996.0,7.45,17.41,25.78,300.2,0.54,-0.6678
6130,9.0,25.0,25.42,45.02,10966.36,8169.98,2796.38,1.3423,1015.7,7.48,17.55,25.62,300.2,0.5279,-0.6711
6131,9.0,27.0,25.35,45.19,10707.11,7988.62,2718.49,1.3403,1029.2,7.53,17.76,25.42,300.3,0.5029,-0.6701
6132,9.0,27.2,25.26,45.59,10192.23,7613.14,2579.08,1.3388,1027.4,7.58,18.01,25.35,300.5,0.4493,-0.6694
6133,9.0,30.0,24.75,46.85,9226.79,6804.39,2422.4,1.356,1023.8,7.48,18.25,24.76,300.4,0.4246,-0.678
6134,9.0,30.0,24.54,47.46,8755.65,6432.77,2322.88,1.3611,1028.1,7.26,18.42,24.75,300.7,0.4726,-0.6806
6135,9.0,29.6,25.69,44.43,9550.83,7161.54,2389.29,1.3336,992.0,7.05,18.62,25.68,300.9,0.4713,-0.6668
6136,9.0,31.0,25.42,45.06,9732.96,7143.69,2589.27,1.3625,1023.0,6.99,18.58,25.69,300.5,0.4671,-0.6812
6137,9.0,30.0,25.29,45.41,9605.0,7079.48,2525.52,1.3567,1030.2,6.93,18.56,25.42,300.6,0.5101,-0.6784
6138,9.0,29.2,26.28,42.9,10314.55,7731.82,2582.72,1.334,992.2,6.9,18.65,26.28,300.7,0.5019,-0.667
6139,9.0,27.0,25.52,44.8,10324.31,7608.91,2715.4,1.3569,1045.1,6.98,18.4,25.52,300.4,0.5281,-0.6784
6140,9.0,26.0,26.34,42.68,10670.17,8002.01,2668.17,1.3334,993.2,6.86,18.47,26.35,300.4,0.5221,-0.6667
6141,9.0,25.7,25.66,44.61,10683.5,7912.77,2770.73,1.3502,1048.7,6.95,18.28,25.66,300.3,0.5276,-0.6751
6142,9.0,25.0,26.24,42.96,10662.15,7993.82,2668.34,1.3338,996.5,6.81,18.39,26.24,300.3,0.518,-0.6669
6143,9.0,25.0,25.74,44.26,10651.12,7849.19,2801.93,1.357,1037.0,6.89,18.33,25.74,300.2,0.5347,-0.6785
6144,9.0,24.0,26.33,42.94,10784.28,8101.18,2683.1,1.3312,1001.8,6.76,18.42,26.33,300.3,0.538,-0.6656
6145,9.0,22.0,26.03,43.5,11063.68,8152.42,2911.26,1.3571,1035.9,6.77,18.34,26.33,300.2,0.5267,-0.6786
6146,9.0,22.0,25.53,44.84,10790.96,7980.95,2810.01,1.3521,1029.4,6.93,17.94,25.53,300.3,0.521,-0.676
6147,9.0,22.7,25.76,44.41,10490.74,7888.89,2601.85,1.3298,974.1,6.95,17.85,25.53,300.3,0.5328,-0.6649
6148,9.0,21.0,25.98,43.66,10725.08,8065.9,2659.17,1.3297,964.6,7.03,17.8,25.76,300.3,0.5324,-0.6648
6149,9.0,21.0,25.67,44.47,10824.0,8060.09,2763.9,1.3429,994.6,7.15,17.75,25.67,300.3,0.5291,-0.6715
6150,9.0,22.0,25.66,44.71,10702.84,8008.93,2693.92,1.3364,991.3,7.18,17.76,25.67,300.2,0.523,-0.6682
6151,9.0,20.0,25.63,44.6,10584.67,7917.82,2666.85,1.3368,987.9,7.21,17.79,25.66,300.2,0.4953,-0.6684
6152,9.0,22.0,25.45,45.09,10114.54,7498.47,2616.08,1.3489,981.0,7.2,17.97,25.63,300.2,0.4896,-0.6744
6153,9.0,24.5,25.41,45.42,9970.1,7413.4,2556.7,1.3449,999.4,7.12,18.15,25.45,300.3,0.4895,-0.6724
6154,9.0,27.0,25.67,44.5,9911.24,7414.77,2496.47,1.3367,982.0,7.03,18.29,25.41,300.4,0.4871,-0.6683
6155,9.0,29.0,25.59,44.73,9963.77,7379.62,2584.15,1.3502,998.5,7.05,18.36,25.67,300.6,0.4835,-0.6751
6156,9.0,29.3,25.39,45.48,9897.48,7326.55,2570.93,1.3509,1016.5,7.09,18.34,25.59,300.6,0.4925,-0.6755
6157,9.0,31.0,25.72,44.39,9981.38,7461.6,2519.77,1.3377,993.9,7.03,18.37,25.72,300.5,0.5433,-0.6688
6158,9.0,31.0,26.32,42.84,10979.99,8232.37,2747.62,1.3338,998.4,7.12,18.26,26.33,300.8,0.5539,-0.6669
6159,9.0,31.2,25.6,44.85,11245.26,8391.91,2853.35,1.34,1067.6,7.43,17.91,25.6,300.5,0.576,-0.67
6160,9.0,32.0,26.0,43.66,11588.31,8721.21,2867.1,1.3287,1046.5,7.52,17.85,26.0,300.5,0.5924,-0.6644
6161,9.0,31.0,25.62,44.67,11866.91,8968.36,2898.55,1.3232,1102.1,7.75,17.66,25.62,300.5,0.6101,-0.6616
6162,9.0,29.5,25.81,44.29,12108.62,9233.71,2874.92,1.3114,1091.6,7.88,17.53,25.62,300.5,0.632,-0.6557
6163,9.0,28.0,26.02,43.64,12435.39,9563.4,2871.98,1.3003,1089.4,7.95,17.43,25.81,300.3,0.6408,-0.6502
6164,9.0,28.0,26.02,43.63,12581.9,9695.24,2886.66,1.2977,1091.1,7.93,17.33,26.02,300.3,0.6434,-0.6489
6165,9.0,26.5,25.84,44.27,12599.82,9733.07,2866.75,1.2945,1103.6,7.89,17.21,26.02,300.3,0.671,-0.6473
6166,9.0,27.0,26.24,43.08,13059.51,10148.91,2910.6,1.2868,1076.0,7.69,17.02,26.24,300.2,0.7072,-0.6434
6167,9.0,26.0,26.42,42.63,13613.47,10692.65,2920.82,1.2732,1084.0,7.63,16.78,26.24,300.3,0.7175,-0.6366
6168,9.0,24.1,26.59,42.4,13751.51,10844.89,2906.62,1.268,1055.9,7.39,16.54,26.42,300.3,0.7102,-0.634
6169,9.0,24.0,26.09,43.48,13662.88,10730.89,2932.0,1.2732,1075.4,7.15,16.33,26.09,300.2,0.7057,-0.6366
6170,9.0,22.0,25.62,44.73,13604.32,10659.28,2945.04,1.2763,1091.0,7.06,16.06,25.62,300.3,0.7166,-0.6381
6171,9.0,23.0,26.25,43.26,13755.99,10818.55,2937.43,1.2715,1036.0,6.81,16.03,26.25,300.3,0.72,-0.6358
6172,9.0,21.0,25.5,45.05,13814.1,10870.2,2943.9,1.2708,1083.0,6.69,15.69,25.5,300.2,0.7172,-0.6354
6173,9.0,21.0,26.2,43.25,13779.61,10821.74,2957.87,1.2733,1016.4,6.39,15.79,26.2,300.2,0.7033,-0.6367
6174,9.0,21.7,25.14,46.21,13571.01,10614.65,2956.35,1.2785,1081.2,6.23,15.54,25.14,300.2,0.6969,-0.6393
6175,9.0,21.0,26.05,43.64,13487.16,10513.98,2973.19,1.2828,1012.5,6.01,15.9,26.05,300.2,0.6941,-0.6414
6176,9.0,22.0,25.15,46.06,13458.0,10476.46,2981.54,1.2846,1085.5,6.07,15.71,25.15,300.2,0.6653,-0.6423
6177,9.0,23.1,25.59,45.06,13020.49,10038.81,2981.68,1.297,1035.8,5.98,16.11,25.59,300.2,0.6333,-0.6485
6178,9.0,25.0,25.01,46.45,12569.2,9562.66,3006.54,1.3144,1068.7,6.13,16.26,25.01,300.2,0.6273,-0.6572
6179,9.0,25.0,25.51,45.1,12476.1,9473.56,3002.53,1.3169,1027.1,6.33,16.49,25.51,300.4,0.6271,-0.6585
6180,9.0,26.0,25.17,46.24,12450.57,9474.65,2975.91,1.3141,1065.6,6.61,16.47,25.17,300.3,0.6678,-0.657
6181,9.0,26.0,26.07,43.66,13059.01,10088.17,2970.84,1.2945,1026.9,6.77,16.46,26.07,300.4,0.6777,-0.6472
6182,9.0,25.0,25.35,45.57,13166.51,10237.84,2928.66,1.2861,1101.2,7.02,16.25,25.35,300.3,0.6755,-0.643
6183,9.0,24.7,25.82,44.43,13117.12,10202.17,2914.96,1.2857,1057.2,6.91,16.38,25.82,300.3,0.6886,-0.6429
6184,9.0,24.0,25.73,44.55,13277.12,10401.76,2875.37,1.2764,1078.7,6.91,16.3,25.82,300.2,0.7025,-0.6382
6185,9.0,23.0,25.87,44.18,13476.57,10610.44,2866.12,1.2701,1071.0,6.76,16.18,25.73,300.2,0.7133,-0.6351
