hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6186,9.0,23.1,26.06,43.8,13674.72,10771.49,2903.23,1.2695,1057.0,6.6,16.09,25.87,300.1,0.6985,-0.6348
6187,9.0,23.0,25.68,44.69,13488.63,10546.67,2941.95,1.2789,1072.8,6.53,16.07,25.68,300.2,0.7089,-0.6395
6188,9.0,22.0,25.96,43.95,13647.31,10702.55,2944.76,1.2751,1065.9,6.49,16.15,25.68,300.2,0.7024,-0.6376
6189,9.0,21.7,26.01,44.01,13543.58,10606.52,2937.06,1.2769,1061.8,6.37,16.24,25.96,300.2,0.7119,-0.6385
6190,9.0,22.0,25.84,44.27,13703.78,10751.13,2952.65,1.2746,1088.4,6.28,16.18,26.01,300.1,0.7087,-0.6373
6191,9.0,22.0,25.83,44.3,13659.98,10701.64,2958.34,1.2764,1088.1,6.23,16.22,25.84,300.1,0.7176,-0.6382
6192,9.0,21.6,26.14,43.64,13787.77,10837.73,2950.04,1.2722,1075.0,6.15,16.28,26.14,300.2,0.7274,-0.6361
6193,9.0,21.0,26.02,43.82,13955.98,10985.95,2970.03,1.2703,1089.3,6.1,16.16,26.14,300.1,0.7081,-0.6352
6194,9.0,21.0,25.62,44.89,13663.61,10692.64,2970.97,1.2779,1070.1,5.9,15.85,25.62,300.2,0.6923,-0.6389
6195,9.0,21.5,25.76,44.58,13415.02,10448.41,2966.61,1.2839,1037.6,5.86,15.91,25.62,300.2,0.6877,-0.642
6196,9.0,21.0,25.47,45.29,13359.2,10381.15,2978.05,1.2869,1057.8,5.94,15.87,25.76,300.2,0.6855,-0.6434
6197,9.0,21.0,25.45,45.35,13325.55,10346.59,2978.96,1.2879,1062.7,5.99,15.93,25.47,300.2,0.6895,-0.644
6198,9.0,21.0,25.84,44.38,13384.66,10407.52,2977.13,1.2861,1041.1,5.96,16.06,25.84,300.2,0.6773,-0.643
6199,9.0,21.0,25.27,45.88,13218.08,10226.48,2991.6,1.2925,1079.7,6.01,16.0,25.27,300.2,0.6716,-0.6463
6200,9.0,21.0,25.87,44.28,13130.28,10138.25,2992.03,1.2951,1034.2,6.03,16.28,25.86,300.2,0.6651,-0.6476
6201,9.0,21.2,25.29,45.88,13024.98,10045.77,2979.21,1.2966,1081.5,6.14,16.21,25.29,300.2,0.655,-0.6483
6202,9.0,22.0,25.8,44.47,12883.76,9892.26,2991.49,1.3024,1034.9,6.09,16.45,25.8,300.2,0.6522,-0.6512
6203,9.0,22.0,25.37,45.63,12843.57,9853.03,2990.53,1.3035,1072.0,6.23,16.38,25.37,300.2,0.6544,-0.6518
6204,9.0,21.7,25.86,44.37,12865.12,9884.72,2980.4,1.3015,1034.2,6.28,16.51,25.86,300.3,0.6561,-0.6508
6205,9.0,22.0,25.45,45.43,12907.03,9912.41,2994.62,1.3021,1077.4,6.39,16.45,25.45,300.2,0.6498,-0.6511
6206,9.0,23.0,25.77,44.58,12816.56,9816.8,2999.76,1.3056,1044.5,6.46,16.58,25.77,300.3,0.6617,-0.6528
6207,9.0,22.5,25.61,44.97,12980.48,9998.92,2981.56,1.2982,1076.3,6.63,16.52,25.77,300.2,0.664,-0.6491
6208,9.0,23.0,25.65,44.91,13018.12,10031.97,2986.15,1.2977,1074.3,6.7,16.52,25.61,300.2,0.6697,-0.6488
6209,9.0,23.0,25.86,44.36,13117.86,10118.45,2999.41,1.2964,1062.4,6.76,16.55,25.65,300.3,0.6795,-0.6482
6210,9.0,22.8,25.96,44.04,13246.19,10267.0,2979.19,1.2902,1068.8,6.83,16.57,25.86,300.3,0.7005,-0.6451
6211,9.0,23.0,26.18,43.55,13565.46,10584.24,2981.21,1.2817,1069.9,6.82,16.51,25.96,300.2,0.6955,-0.6408
6212,9.0,23.0,25.98,44.09,13494.98,10508.26,2986.72,1.2842,1079.7,6.77,16.46,26.18,300.3,0.6884,-0.6421
6213,9.0,22.6,25.6,45.05,13374.06,10399.33,2974.73,1.2861,1104.4,6.81,16.4,25.61,300.2,0.6276,-0.643
6214,9.0,23.0,25.31,45.89,12462.41,9481.04,2981.37,1.3145,1077.3,6.78,16.7,25.6,300.2,0.6312,-0.6572
6215,9.0,22.0,25.8,44.59,12505.78,9538.91,2966.87,1.311,1047.8,6.93,16.89,25.79,300.3,0.6548,-0.6555
6216,9.0,21.8,26.08,43.78,12837.59,9898.41,2939.18,1.2969,1057.1,7.03,16.92,25.8,300.2,0.6536,-0.6485
6217,9.0,22.0,26.11,43.77,12840.19,9881.61,2958.58,1.2994,1057.4,6.98,16.98,26.08,300.2,0.6447,-0.6497
6218,9.0,22.0,25.4,45.69,12711.39,9747.62,2963.77,1.3041,1089.3,7.01,16.65,25.4,300.3,0.6388,-0.652
6219,9.0,22.0,25.59,45.03,12601.79,9653.65,2948.14,1.3054,1045.4,6.95,16.56,25.4,300.3,0.6423,-0.6527
6220,9.0,22.0,25.63,45.07,12652.9,9704.42,2948.48,1.3038,1034.1,6.92,16.45,25.59,300.3,0.6461,-0.6519
6221,9.0,22.0,25.5,45.43,12709.37,9760.99,2948.38,1.3021,1048.0,6.94,16.39,25.63,300.2,0.6361,-0.651
6222,9.0,21.7,25.36,45.56,12548.17,9609.21,2938.97,1.3058,1051.2,6.96,16.42,25.5,300.2,0.5806,-0.6529
6223,9.0,22.0,24.95,46.96,11714.01,8770.75,2943.26,1.3356,1032.4,6.95,16.65,24.95,300.3,0.5495,-0.6678
6224,9.0,22.0,25.4,45.73,11073.37,8304.67,2768.7,1.3334,966.4,7.0,17.0,25.4,300.4,0.5474,-0.6667
6225,9.0,21.7,25.59,44.94,11022.99,8277.31,2745.68,1.3317,974.2,7.14,17.28,25.4,300.3,0.5433,-0.6659
6226,9.0,22.0,25.74,44.84,10962.57,8217.67,2744.9,1.334,978.1,7.18,17.52,25.59,300.3,0.5383,-0.667
6227,9.0,22.0,25.74,44.85,10911.96,8146.32,2765.64,1.3395,991.3,7.25,17.7,25.74,300.3,0.6061,-0.6697
6228,9.0,21.8,26.64,42.21,12056.85,9174.65,2882.2,1.3141,1002.4,7.32,17.69,26.64,300.3,0.6284,-0.6571
6229,9.0,22.0,25.99,44.22,12427.18,9511.16,2916.01,1.3066,1080.8,7.6,17.38,25.99,300.2,0.6712,-0.6533
6230,9.0,22.0,26.5,42.92,13074.72,10154.76,2919.96,1.2875,1065.3,7.62,17.17,26.49,300.3,0.6828,-0.6438
6231,9.0,22.5,26.19,43.32,13238.34,10326.33,2912.01,1.282,1087.9,7.6,16.91,26.19,300.2,0.6856,-0.641
6232,9.0,22.0,26.2,43.7,13283.56,10364.74,2918.82,1.2816,1066.7,7.41,16.7,26.19,300.2,0.6949,-0.6408
6233,9.0,22.0,26.21,43.68,13428.18,10501.48,2926.7,1.2787,1061.4,7.3,16.53,26.2,300.2,0.7123,-0.6393
6234,9.0,22.4,26.31,43.1,13678.94,10762.4,2916.54,1.271,1061.3,7.2,16.4,26.21,300.2,0.7303,-0.6355
6235,9.0,23.0,26.35,43.31,13951.73,11032.03,2919.69,1.2647,1062.4,7.03,16.2,26.31,300.2,0.7284,-0.6323
6236,9.0,22.0,26.05,44.08,13934.83,10999.74,2935.09,1.2668,1072.9,6.9,16.03,26.35,300.2,0.7174,-0.6334
6237,9.0,21.7,25.7,44.82,13765.08,10830.17,2934.91,1.271,1087.7,6.88,15.96,25.7,300.2,0.7205,-0.6355
6238,9.0,22.0,26.35,43.34,13820.3,10876.95,2943.35,1.2706,1040.8,6.74,16.13,26.35,300.2,0.7068,-0.6353
6239,9.0,22.0,25.57,45.4,13619.47,10672.51,2946.95,1.2761,1097.6,6.73,16.06,25.57,300.1,0.7194,-0.6381
6240,9.0,21.7,26.44,43.0,13798.82,10861.18,2937.63,1.2705,1045.2,6.62,16.28,26.44,300.2,0.7155,-0.6352
6241,9.0,22.0,25.7,45.06,13758.67,10806.41,2952.25,1.2732,1102.4,6.59,16.12,25.7,300.1,0.7063,-0.6366
6242,9.0,22.0,26.02,44.22,13630.68,10665.0,2965.68,1.2781,1041.4,6.36,16.01,26.02,300.3,0.6987,-0.639
6243,9.0,21.5,25.33,45.96,13508.45,10547.8,2960.66,1.2807,1086.9,6.32,15.84,25.33,300.2,0.7099,-0.6403
6244,9.0,22.0,26.29,43.56,13688.38,10714.0,2974.39,1.2776,1020.0,6.13,16.02,26.29,300.3,0.7058,-0.6388
6245,9.0,21.0,25.24,46.36,13629.2,10655.43,2973.77,1.2791,1096.9,6.17,15.74,25.24,300.2,0.6983,-0.6395
6246,9.0,21.6,26.14,43.86,13512.14,10537.24,2974.9,1.2823,1022.9,5.99,16.07,26.14,300.2,0.6975,-0.6412
6247,9.0,22.0,25.31,46.2,13509.65,10530.97,2978.68,1.2828,1093.3,6.12,15.89,25.3,300.2,0.6942,-0.6414
6248,9.0,22.0,26.1,44.08,13473.08,10477.68,2995.41,1.2859,1030.5,6.04,16.16,26.1,300.2,0.6893,-0.6429
6249,9.0,22.7,25.34,46.09,13392.93,10409.3,2983.63,1.2866,1093.0,6.19,16.03,25.34,300.2,0.6814,-0.6433
6250,9.0,24.0,25.95,44.5,13287.39,10287.28,3000.12,1.2916,1040.2,6.18,16.28,25.95,300.3,0.6801,-0.6458
6251,9.0,25.0,25.4,45.97,13274.18,10272.17,3002.01,1.2922,1090.3,6.4,16.19,25.41,300.3,0.6911,-0.6461
6252,9.0,26.6,25.99,44.4,13425.83,10436.34,2989.49,1.2865,1048.1,6.51,16.25,25.98,300.4,0.7012,-0.6432
6253,9.0,27.0,25.5,45.72,13575.79,10589.87,2985.92,1.282,1103.1,6.73,16.11,25.51,300.4,0.6925,-0.641
6254,9.0,26.0,25.79,44.94,13441.65,10456.23,2985.42,1.2855,1065.8,6.82,16.2,25.5,300.4,0.7028,-0.6428
6255,9.0,28.0,26.04,44.22,13584.3,10613.24,2971.06,1.2799,1062.7,6.91,16.27,25.79,300.4,0.7015,-0.64
6256,9.0,27.0,25.75,45.06,13575.83,10594.53,2981.3,1.2814,1086.2,7.01,16.22,26.04,300.4,0.6975,-0.6407
6257,9.0,27.0,25.55,45.62,13510.56,10533.94,2976.61,1.2826,1099.7,7.16,16.18,25.75,300.4,0.7144,-0.6413
6258,9.0,26.8,26.08,44.14,13741.65,10788.72,2952.93,1.2737,1065.5,7.2,16.18,26.08,300.5,0.7108,-0.6369
6259,9.0,26.0,25.8,44.96,13696.3,10733.45,2962.85,1.276,1084.9,7.21,16.12,26.08,300.4,0.7066,-0.638
6260,9.0,25.0,25.73,45.14,13625.73,10669.68,2956.05,1.2771,1086.8,7.24,16.13,25.8,300.4,0.7098,-0.6385
6261,9.0,24.0,26.1,44.17,13656.73,10717.57,2939.17,1.2742,1060.1,7.15,16.21,26.1,300.3,0.7187,-0.6371
6262,9.0,23.0,26.07,44.27,13801.92,10853.02,2948.9,1.2717,1074.5,7.1,16.19,26.1,300.2,0.7172,-0.6359
6263,9.0,23.0,26.17,43.99,13786.8,10830.81,2955.99,1.2729,1063.0,7.01,16.21,26.07,300.2,0.7189,-0.6365
6264,9.0,22.5,26.19,43.97,13786.42,10856.17,2930.25,1.2699,1066.8,6.94,16.24,26.17,300.2,0.7302,-0.635
6265,9.0,22.0,26.18,43.98,13964.33,11027.35,2936.98,1.2663,1078.7,6.85,16.19,26.19,300.2,0.7344,-0.6332
6266,9.0,21.0,26.31,43.65,14033.61,11090.16,2943.44,1.2654,1045.1,6.68,15.94,26.18,300.3,0.7386,-0.6327
6267,9.0,20.2,26.16,44.03,14084.73,11148.68,2936.05,1.2634,1041.7,6.5,15.7,26.31,300.2,0.7355,-0.6317
6268,9.0,20.0,25.79,45.04,14038.59,11098.26,2940.33,1.2649,1048.6,6.31,15.44,25.79,300.1,0.7297,-0.6325
6269,9.0,21.0,26.21,43.94,13973.06,11005.71,2967.35,1.2696,1005.5,6.11,15.51,26.21,300.1,0.7255,-0.6348
6270,9.0,20.1,25.38,46.16,13904.1,10943.9,2960.2,1.2705,1062.0,6.02,15.3,25.38,300.2,0.7207,-0.6352
6271,9.0,20.0,26.34,43.62,13827.84,10868.92,2958.93,1.2722,994.5,5.87,15.66,26.34,300.1,0.7128,-0.6361
6272,9.0,21.0,25.27,46.48,13730.34,10754.41,2975.92,1.2767,1069.0,5.98,15.44,25.28,300.1,0.7129,-0.6384
6273,9.0,22.6,26.32,43.73,13739.66,10752.5,2987.16,1.2778,1000.9,5.92,15.82,26.32,300.2,0.7111,-0.6389
6274,9.0,25.0,25.25,46.57,13743.79,10731.68,3012.11,1.2807,1088.1,6.1,15.61,25.25,300.2,0.7059,-0.6403
6275,9.0,26.0,26.06,44.41,13659.97,10649.67,3010.3,1.2827,1027.9,6.14,15.92,26.06,300.4,0.6966,-0.6413
6276,9.0,27.0,25.14,46.89,13487.62,10514.9,2972.72,1.2827,1102.8,6.34,15.82,25.14,300.4,0.679,-0.6414
6277,9.0,28.0,25.78,45.16,13207.51,10247.71,2959.8,1.2888,1043.6,6.42,16.17,25.78,300.4,0.6616,-0.6444
6278,9.0,29.0,25.12,46.95,12942.82,9989.9,2952.92,1.2956,1091.8,6.68,16.17,25.12,300.3,0.6708,-0.6478
6279,9.0,28.0,25.84,44.94,13074.57,10129.28,2945.29,1.2908,1043.5,6.87,16.35,25.84,300.4,0.6873,-0.6454
6280,9.0,28.0,25.64,45.54,13319.74,10382.03,2937.71,1.283,1086.6,7.11,16.29,25.84,300.3,0.6781,-0.6415
6281,9.0,28.0,25.45,46.07,13185.13,10241.77,2943.36,1.2874,1090.5,7.2,16.26,25.64,300.4,0.6724,-0.6437
6282,9.0,26.5,25.51,45.83,13058.94,10155.87,2903.06,1.2859,1077.8,7.27,16.29,25.45,300.4,0.6726,-0.6429
6283,9.0,25.0,25.82,45.06,13063.6,10158.7,2904.91,1.286,1053.1,7.16,16.39,25.82,300.3,0.683,-0.643
6284,9.0,24.0,25.88,44.91,13231.12,10317.77,2913.34,1.2824,1065.4,7.19,16.41,25.82,300.2,0.678,-0.6412
6285,9.0,23.6,25.88,44.93,13136.58,10241.73,2894.85,1.2827,1064.2,7.13,16.47,25.88,300.2,0.6546,-0.6413
6286,9.0,23.0,25.55,45.8,12784.7,9889.17,2895.53,1.2928,1075.0,7.06,16.56,25.56,300.2,0.6365,-0.6464
6287,9.0,22.0,25.83,45.07,12494.78,9617.49,2877.29,1.2992,1040.4,7.03,16.79,25.55,300.2,0.6188,-0.6496
6288,9.0,21.1,25.93,44.85,12214.45,9352.61,2861.84,1.306,1026.1,7.0,17.02,25.83,300.1,0.5985,-0.653
6289,9.0,20.0,25.83,45.06,11917.4,9050.34,2867.05,1.3168,1031.6,7.03,17.25,25.93,300.1,0.6134,-0.6584
6290,9.0,19.0,26.06,44.46,12133.44,9278.47,2854.97,1.3077,1002.2,7.16,17.01,25.83,300.2,0.6052,-0.6538
6291,9.0,20.0,25.78,45.24,11988.72,9150.7,2838.02,1.3101,1005.4,7.27,16.88,26.06,300.2,0.6433,-0.6551
6292,9.0,19.0,25.98,44.68,12554.73,9724.86,2829.86,1.291,1026.2,7.47,16.71,25.78,300.2,0.6435,-0.6455
6293,9.0,20.0,25.88,44.95,12560.19,9726.17,2834.02,1.2914,1022.7,7.38,16.58,25.98,300.1,0.6399,-0.6457
6294,9.0,19.5,25.54,45.9,12486.23,9669.05,2817.18,1.2914,1037.6,7.38,16.43,25.55,300.1,0.6264,-0.6457
6295,9.0,19.0,25.73,45.35,12294.77,9463.31,2831.46,1.2992,1002.4,7.2,16.5,25.54,300.1,0.5988,-0.6496
6296,9.0,20.0,25.58,45.76,11888.78,9046.28,2842.51,1.3142,990.3,7.17,16.65,25.73,300.2,0.5863,-0.6571
6297,9.0,21.1,25.54,45.96,11695.07,8860.57,2834.5,1.3199,988.3,7.28,16.78,25.58,300.2,0.5812,-0.6599
6298,9.0,23.0,25.77,45.26,11597.16,8784.3,2812.86,1.3202,973.9,7.33,16.95,25.54,300.2,0.5711,-0.6601
6299,9.0,24.0,25.67,45.52,11492.13,8634.21,2857.92,1.331,984.9,7.41,17.1,25.77,300.3,0.5512,-0.6655
6300,9.0,24.4,25.41,46.35,11155.74,8335.04,2820.71,1.3384,1000.2,7.46,17.26,25.67,300.3,0.5418,-0.6692
6301,9.0,26.0,25.62,45.66,10847.85,8194.81,2653.04,1.3237,983.7,7.43,17.48,25.41,300.3,0.5257,-0.6619
6302,9.0,26.0,25.68,45.51,10583.96,7954.22,2629.74,1.3306,980.3,7.45,17.74,25.62,300.4,0.5491,-0.6653
6303,9.0,26.2,26.15,44.33,10981.97,8311.97,2669.99,1.3212,990.5,7.46,17.94,26.15,300.3,0.5462,-0.6606
6304,9.0,26.0,25.8,45.19,11052.5,8270.6,2781.91,1.3364,1027.9,7.61,17.93,25.8,300.2,0.5518,-0.6682
6305,9.0,26.0,26.11,44.37,11070.29,8355.18,2715.11,1.325,1013.9,7.54,18.05,26.11,300.3,0.5649,-0.6625
6306,9.0,24.9,26.09,44.51,11346.42,8555.0,2791.42,1.3263,1037.3,7.62,18.03,26.11,300.2,0.5961,-0.6631
6307,9.0,24.0,26.41,43.59,11854.4,9027.16,2827.23,1.3132,1038.1,7.61,17.91,26.41,300.2,0.5866,-0.6566
6308,9.0,23.0,25.98,44.72,11701.72,8881.67,2820.05,1.3175,1059.4,7.68,17.78,25.98,300.1,0.5831,-0.6588
6309,9.0,22.0,26.16,44.42,11619.23,8827.03,2792.21,1.3163,1024.1,7.53,17.74,25.98,300.2,0.586,-0.6582
6310,9.0,22.0,26.19,44.18,11667.35,8869.97,2797.38,1.3154,1024.2,7.55,17.72,26.16,300.1,0.5874,-0.6577
6311,9.0,20.0,26.06,44.5,11674.38,8891.26,2783.11,1.313,1038.0,7.63,17.69,26.19,300.1,0.5721,-0.6565
6312,9.0,18.7,26.07,44.69,11410.65,8659.38,2751.27,1.3177,1014.1,7.67,17.72,26.06,300.1,0.5713,-0.6589
6313,9.0,19.0,26.13,44.32,11371.74,8647.46,2724.28,1.315,1010.7,7.84,17.77,26.07,300.1,0.6088,-0.6575
6314,9.0,18.0,26.48,43.43,11938.27,9216.05,2722.22,1.2954,1020.9,7.96,17.65,26.48,300.2,0.6176,-0.6477
6315,9.0,18.2,26.08,44.65,12048.33,9347.56,2700.78,1.2889,1054.9,8.13,17.42,26.08,300.1,0.619,-0.6445
6316,9.0,17.0,26.11,44.37,12077.7,9364.95,2712.75,1.2897,1033.9,8.09,17.26,26.08,300.1,0.6122,-0.6448
6317,9.0,17.0,25.98,44.72,11964.44,9260.75,2703.69,1.292,1024.1,8.11,17.14,26.11,300.1,0.621,-0.646
6318,9.0,17.7,25.98,44.94,12086.81,9392.16,2694.65,1.2869,1026.7,8.2,17.04,25.98,300.1,0.6195,-0.6435
6319,9.0,16.0,25.93,44.87,12030.12,9367.06,2663.06,1.2843,1020.2,8.2,16.95,25.98,300.1,0.6116,-0.6422
6320,9.0,18.0,25.87,45.01,11955.94,9247.13,2708.81,1.2929,1011.1,8.21,16.93,25.93,300.1,0.6092,-0.6465
6321,9.0,19.7,25.91,45.2,11926.15,9210.21,2715.94,1.2949,1007.2,8.22,16.97,25.87,300.2,0.623,-0.6474
6322,9.0,22.0,25.98,44.72,12155.48,9418.85,2736.63,1.2905,1020.2,8.25,16.96,25.91,300.1,0.6372,-0.6453
6323,9.0,23.0,25.91,44.91,12376.19,9634.52,2741.66,1.2846,1043.6,8.28,16.89,25.98,300.2,0.6454,-0.6423
6324,9.0,24.0,25.81,45.48,12500.45,9756.64,2743.81,1.2812,1051.4,8.21,16.73,25.91,300.2,0.637,-0.6406
6325,9.0,25.0,25.6,45.75,12380.54,9627.96,2752.58,1.2859,1043.9,8.05,16.58,25.81,300.2,0.6199,-0.6429
6326,9.0,26.0,25.38,46.36,12144.13,9366.26,2777.87,1.2966,1034.1,7.94,16.52,25.6,300.2,0.6138,-0.6483
6327,9.0,25.7,25.52,46.2,12054.5,9273.3,2781.21,1.2999,1016.1,7.89,16.59,25.38,300.3,0.6356,-0.65
6328,9.0,26.0,26.0,44.68,12397.42,9603.9,2793.52,1.2909,1006.9,7.78,16.67,26.0,300.2,0.6319,-0.6454
6329,9.0,25.0,25.36,46.39,12318.01,9549.73,2768.28,1.2899,1061.5,7.92,16.57,25.36,300.2,0.6349,-0.6449
6330,9.0,24.4,25.94,45.07,12368.27,9593.44,2774.84,1.2892,1006.5,7.66,16.62,25.94,300.2,0.6341,-0.6446
6331,9.0,23.0,25.47,46.1,12365.58,9581.87,2783.71,1.2905,1050.7,7.73,16.55,25.47,300.1,0.6426,-0.6453
6332,9.0,22.0,26.11,44.39,12511.54,9710.03,2801.51,1.2885,1000.9,7.55,16.63,26.11,300.2,0.6379,-0.6443
6333,9.0,21.0,25.51,46.3,12416.38,9640.31,2776.06,1.288,1053.5,7.68,16.56,25.5,300.1,0.6441,-0.644
6334,9.0,20.0,26.13,44.34,12521.76,9732.81,2788.94,1.2866,1006.8,7.5,16.68,26.13,300.1,0.6539,-0.6433
6335,9.0,19.0,25.74,45.36,12667.67,9881.91,2785.75,1.2819,1056.9,7.68,16.61,25.75,300.1,0.6614,-0.641
6336,9.0,18.7,26.23,44.37,12759.08,9995.06,2764.02,1.2765,1019.0,7.55,16.64,26.23,300.1,0.6747,-0.6383
6337,9.0,18.0,25.73,45.42,12975.42,10196.09,2779.33,1.2726,1074.3,7.74,16.45,25.73,300.1,0.6848,-0.6363
6338,9.0,17.0,26.22,44.12,13151.23,10345.29,2805.93,1.2712,1020.4,7.42,16.31,26.22,300.1,0.6835,-0.6356
6339,9.0,18.5,25.72,45.74,13114.89,10322.97,2791.92,1.2705,1045.6,7.32,16.07,25.72,300.1,0.6699,-0.6352
6340,9.0,18.0,25.77,45.32,12944.63,10114.94,2829.7,1.2798,1018.4,7.06,16.06,25.72,300.1,0.6651,-0.6399
6341,9.0,18.0,25.8,45.22,12888.92,10041.77,2847.15,1.2835,1011.5,6.93,16.1,25.77,300.1,0.6581,-0.6418
6342,9.0,18.9,25.66,45.89,12771.14,9936.67,2834.48,1.2853,1022.3,6.86,16.16,25.8,300.1,0.6496,-0.6426
6343,9.0,18.0,25.56,45.89,12658.49,9808.77,2849.72,1.2905,1027.2,6.81,16.22,25.66,300.1,0.6447,-0.6453
6344,9.0,19.0,25.87,45.06,12610.94,9735.48,2875.46,1.2954,1001.2,6.76,16.36,25.87,300.1,0.6344,-0.6477
6345,9.0,20.5,25.54,46.29,12437.76,9582.67,2855.09,1.2979,1024.6,6.9,16.4,25.54,300.1,0.6205,-0.649
6346,9.0,22.0,25.7,45.52,12260.46,9374.04,2886.43,1.3079,1002.0,6.89,16.55,25.54,300.1,0.6106,-0.654
6347,9.0,23.0,25.68,45.57,12118.38,9226.59,2891.79,1.3134,999.7,7.04,16.66,25.7,300.2,0.6345,-0.6567
6348,9.0,23.5,25.83,45.52,12452.71,9588.67,2864.04,1.2987,1018.8,7.25,16.63,25.68,300.2,0.6538,-0.6493
6349,9.0,24.0,25.99,44.75,12748.63,9879.5,2869.13,1.2904,1026.1,7.29,16.58,25.83,300.2,0.6681,-0.6452
6350,9.0,25.0,25.92,44.94,12948.05,10095.17,2852.88,1.2826,1046.7,7.36,16.49,25.99,300.2,0.6687,-0.6413
6351,9.0,23.6,25.61,46.03,12950.17,10103.26,2846.91,1.2818,1067.9,7.36,16.36,25.61,300.2,0.6858,-0.6409
6352,9.0,24.0,26.19,44.23,13223.07,10359.72,2863.35,1.2764,1027.9,7.19,16.33,26.19,300.2,0.6695,-0.6382
6353,9.0,23.0,25.37,46.43,12992.41,10112.13,2880.29,1.2848,1082.6,7.25,16.24,25.37,300.2,0.6901,-0.6424
6354,9.0,22.3,26.32,44.16,13297.31,10422.54,2874.76,1.2758,1021.2,7.09,16.34,26.32,300.2,0.6895,-0.6379
6355,9.0,22.0,25.62,45.76,13296.61,10414.4,2882.21,1.2768,1085.7,7.15,16.24,25.62,300.1,0.699,-0.6384
6356,9.0,21.0,26.31,43.94,13442.87,10556.2,2886.67,1.2735,1035.5,7.0,16.34,26.31,300.2,0.717,-0.6367
6357,9.0,20.2,25.97,45.12,13694.87,10829.52,2865.34,1.2646,1084.8,7.01,16.21,25.97,300.1,0.7203,-0.6323
6358,9.0,20.0,26.38,43.78,13763.64,10878.45,2885.19,1.2652,1048.1,6.81,16.23,26.37,300.1,0.7304,-0.6326
6359,9.0,19.0,25.98,44.81,13921.45,11031.06,2890.39,1.262,1086.3,6.75,16.06,25.99,300.1,0.7369,-0.631
6360,9.0,19.3,26.56,43.59,14007.33,11126.44,2880.89,1.2589,1044.0,6.61,16.14,26.55,300.1,0.7295,-0.6295
6361,9.0,18.0,25.79,45.35,13889.77,11016.11,2873.66,1.2609,1091.0,6.63,15.91,25.78,300.1,0.7269,-0.6304
6362,9.0,18.0,26.46,43.58,13873.46,10973.03,2900.43,1.2643,1009.7,6.29,15.84,26.46,300.1,0.7363,-0.6322
6363,9.0,19.2,25.88,45.34,14018.04,11112.83,2905.2,1.2614,1048.9,6.2,15.52,25.88,300.1,0.7317,-0.6307
6364,9.0,18.0,26.27,44.09,13943.22,11038.44,2904.78,1.2632,1006.0,6.02,15.54,26.26,300.1,0.7242,-0.6316
6365,9.0,18.0,25.72,45.53,13832.11,10925.29,2906.83,1.2661,1026.0,5.98,15.31,25.73,300.1,0.7159,-0.633
6366,9.0,18.7,26.31,44.21,13702.8,10795.44,2907.35,1.2693,977.1,5.96,15.51,26.31,300.1,0.7153,-0.6347
6367,9.0,17.0,25.39,46.46,13687.89,10790.47,2897.42,1.2685,1042.6,6.05,15.27,25.39,300.1,0.7099,-0.6343
6368,9.0,18.0,26.48,43.57,13621.52,10704.88,2916.65,1.2725,964.0,5.91,15.62,26.48,300.1,0.7017,-0.6362
6369,9.0,21.2,25.3,47.0,13522.2,10587.5,2934.7,1.2772,1042.2,6.09,15.36,25.3,300.1,0.7007,-0.6386
6370,9.0,24.0,26.2,44.31,13538.96,10568.26,2970.7,1.2811,989.8,6.08,15.76,26.2,300.2,0.7003,-0.6405
6371,9.0,25.0,25.27,46.81,13528.97,10567.59,2961.38,1.2802,1077.2,6.36,15.68,25.28,300.2,0.7196,-0.6401
6372,9.0,25.3,26.33,44.22,13791.01,10858.59,2932.42,1.2701,1022.5,6.4,15.94,26.33,300.3,0.739,-0.635
6373,9.0,26.0,25.64,45.82,14096.3,11155.46,2940.84,1.2636,1095.2,6.54,15.68,25.64,300.2,0.7305,-0.6318
6374,9.0,27.0,26.25,44.2,13970.91,11022.29,2948.62,1.2675,1036.2,6.5,15.85,26.25,300.3,0.7384,-0.6338
6375,9.0,27.0,25.6,46.08,14071.33,11144.09,2927.24,1.2627,1096.4,6.65,15.66,25.6,300.3,0.7429,-0.6313
6376,9.0,28.0,26.37,43.88,14144.77,11209.02,2935.75,1.2619,1037.1,6.59,15.81,26.38,300.3,0.74,-0.631
6377,9.0,27.0,25.53,46.14,14107.77,11168.71,2939.07,1.2632,1098.0,6.73,15.58,25.52,300.3,0.731,-0.6316
6378,9.0,26.0,26.21,44.43,13952.37,11028.82,2923.54,1.2651,1036.4,6.66,15.81,26.21,300.4,0.7307,-0.6325
6379,9.0,25.0,25.57,46.03,13947.26,11027.28,2919.98,1.2648,1095.1,6.77,15.72,25.57,300.2,0.7384,-0.6324
6380,9.0,24.0,26.45,43.69,14071.44,11142.48,2928.97,1.2629,1036.0,6.69,15.94,26.46,300.3,0.7477,-0.6314
6381,9.0,22.7,25.82,45.51,14192.78,11286.99,2905.8,1.2574,1095.0,6.78,15.74,25.82,300.2,0.7521,-0.6287
6382,9.0,21.0,26.64,43.23,14261.44,11350.03,2911.41,1.2565,1033.7,6.6,15.91,26.64,300.2,0.7522,-0.6283
6383,9.0,21.0,25.89,45.2,14258.16,11353.6,2904.56,1.2558,1086.5,6.59,15.67,25.88,300.1,0.7573,-0.6279
6384,9.0,20.9,26.67,43.34,14325.0,11427.13,2897.88,1.2536,1032.1,6.47,15.85,26.67,300.1,0.758,-0.6268
6385,9.0,20.0,25.95,45.03,14337.18,11440.67,2896.51,1.2532,1077.4,6.52,15.57,25.95,300.1,0.7454,-0.6266
6386,9.0,19.0,26.4,43.85,14147.76,11245.51,2902.26,1.2581,1004.7,6.23,15.46,26.4,300.1,0.742,-0.629
6387,9.0,19.7,25.73,45.78,14094.11,11192.43,2901.68,1.2593,1031.9,6.1,15.13,25.73,300.1,0.7489,-0.6296
6388,9.0,19.0,26.39,43.89,14215.66,11290.32,2925.34,1.2591,984.7,5.95,15.19,26.4,300.1,0.7348,-0.6296
6389,9.0,19.0,25.46,46.39,14011.85,11078.68,2933.17,1.2648,1023.2,5.96,14.88,25.46,300.1,0.7242,-0.6324
6390,9.0,19.2,26.33,44.2,13823.61,10913.28,2910.33,1.2667,959.7,5.94,15.22,26.33,300.1,0.7188,-0.6333
6391,9.0,19.0,25.23,47.03,13762.44,10838.07,2924.37,1.2698,1028.9,6.0,14.93,25.23,300.1,0.7048,-0.6349
6392,9.0,19.0,26.22,44.38,13548.53,10621.82,2926.71,1.2755,956.0,6.0,15.35,26.21,300.1,0.7028,-0.6378
6393,9.0,20.6,25.21,47.26,13519.85,10599.08,2920.78,1.2756,1037.7,6.14,15.22,25.21,300.1,0.6988,-0.6378
6394,9.0,23.0,26.16,44.54,13508.57,10537.34,2971.23,1.282,979.3,6.1,15.64,26.16,300.1,0.6929,-0.641
6395,9.0,24.0,25.23,47.1,13434.79,10454.53,2980.26,1.2851,1066.9,6.37,15.64,25.23,300.2,0.6786,-0.6425
6396,9.0,24.9,25.83,45.57,13199.27,10238.43,2960.84,1.2892,1021.4,6.48,16.03,25.83,300.3,0.7057,-0.6446
6397,9.0,27.0,25.82,45.48,13629.83,10654.24,2975.58,1.2793,1066.4,6.76,16.05,25.83,300.3,0.707,-0.6396
6398,9.0,28.0,25.77,45.6,13651.07,10674.07,2977.0,1.2789,1077.5,6.97,16.09,25.82,300.5,0.7099,-0.6394
6399,9.0,28.0,25.87,45.35,13666.49,10718.89,2947.6,1.275,1074.6,7.12,16.12,25.77,300.6,0.7107,-0.6375
6400,9.0,29.0,26.01,44.97,13671.4,10730.64,2940.76,1.2741,1060.7,7.18,16.12,25.87,300.5,0.7078,-0.637
6401,9.0,28.0,25.83,45.45,13625.02,10687.41,2937.6,1.2749,1075.2,7.32,16.11,26.01,300.5,0.7014,-0.6374
6402,9.0,26.9,25.63,46.01,13501.71,10589.98,2911.73,1.275,1087.6,7.43,16.11,25.83,300.5,0.7062,-0.6375
6403,9.0,26.0,25.9,45.27,13594.01,10662.41,2931.6,1.2749,1064.2,7.36,16.11,25.63,300.4,0.7202,-0.6375
6404,9.0,25.0,26.45,43.85,13807.5,10873.91,2933.59,1.2698,1036.4,7.31,16.19,26.44,300.4,0.7386,-0.6349
6405,9.0,23.1,26.11,44.79,14061.49,11154.1,2907.39,1.2607,1085.9,7.36,16.07,26.11,300.3,0.7371,-0.6303
6406,9.0,23.0,26.51,43.69,14051.64,11128.4,2923.24,1.2627,1042.5,7.16,16.08,26.51,300.2,0.7398,-0.6313
6407,9.0,21.0,26.0,45.04,14089.08,11169.79,2919.3,1.2614,1088.0,7.13,15.96,26.0,300.2,0.738,-0.6307
6408,9.0,21.7,26.57,43.61,14033.83,11140.16,2893.67,1.2598,1036.0,6.94,16.06,26.57,300.2,0.748,-0.6299
6409,9.0,21.0,25.93,45.26,14216.41,11294.05,2922.37,1.2588,1095.0,6.91,15.84,25.92,300.1,0.7457,-0.6294
6410,9.0,20.0,26.64,43.39,14179.32,11254.15,2925.17,1.2599,1012.9,6.62,15.78,26.65,300.3,0.7467,-0.63
6411,9.0,20.5,25.83,45.56,14184.4,11269.12,2915.28,1.2587,1062.4,6.48,15.46,25.83,300.1,0.7504,-0.6293
6412,9.0,20.0,26.48,43.82,14254.92,11319.32,2935.6,1.2593,1004.5,6.26,15.47,26.48,300.1,0.7341,-0.6297
6413,9.0,19.0,25.48,46.5,14012.45,11072.63,2939.82,1.2655,1053.7,6.19,15.21,25.48,300.1,0.7254,-0.6328
6414,9.0,19.7,26.42,44.01,13866.44,10937.74,2928.7,1.2678,982.8,6.01,15.54,26.42,300.1,0.722,-0.6339
6415,9.0,19.0,25.35,46.88,13817.78,10892.63,2925.15,1.2685,1060.0,6.1,15.3,25.35,300.1,0.7205,-0.6343
6416,9.0,20.0,26.49,43.83,13814.95,10865.9,2949.04,1.2714,981.7,5.94,15.67,26.49,300.1,0.719,-0.6357
6417,9.0,21.7,25.43,46.75,13801.57,10849.49,2952.08,1.2721,1064.7,6.14,15.47,25.43,300.1,0.7202,-0.636
6418,9.0,24.0,26.41,44.05,13849.28,10864.14,2985.14,1.2748,1001.9,6.09,15.81,26.41,300.2,0.7211,-0.6374
6419,9.0,26.0,25.42,46.75,13892.6,10882.48,3010.13,1.2766,1087.5,6.34,15.63,25.42,300.3,0.7165,-0.6383
6420,9.0,26.4,26.15,44.78,13805.48,10810.95,2994.53,1.277,1029.5,6.45,15.89,26.16,300.6,0.7194,-0.6385
6421,9.0,29.0,25.51,46.52,13855.03,10858.19,2996.84,1.276,1096.5,6.69,15.82,25.5,300.4,0.7327,-0.638
6422,9.0,30.0,26.24,44.54,14069.44,11058.68,3010.76,1.2723,1043.9,6.84,15.89,26.25,300.9,0.7403,-0.6361
6423,9.0,28.7,25.63,46.13,14147.53,11174.87,2972.67,1.266,1102.9,7.09,15.72,25.63,300.9,0.747,-0.633
6424,9.0,30.0,26.46,43.98,14256.8,11271.85,2984.95,1.2648,1033.4,6.99,15.8,26.46,300.8,0.741,-0.6324
6425,9.0,30.0,25.52,46.52,14162.94,11182.98,2979.96,1.2665,1101.5,7.21,15.59,25.52,300.7,0.7553,-0.6332
6426,9.0,27.5,26.51,43.79,14346.42,11395.19,2951.23,1.259,1030.5,7.15,15.7,26.51,301.1,0.741,-0.6295
6427,9.0,27.0,25.55,46.46,14136.76,11180.99,2955.77,1.2644,1094.1,7.22,15.56,25.55,300.4,0.7419,-0.6322
6428,9.0,26.0,26.37,44.28,14150.46,11191.99,2958.47,1.2643,1031.1,7.09,15.75,26.37,300.5,0.742,-0.6322
6429,9.0,25.0,25.79,45.76,14126.09,11196.84,2929.25,1.2616,1088.5,7.19,15.74,25.8,300.3,0.742,-0.6308
6430,9.0,25.0,26.42,44.14,14156.46,11196.54,2959.92,1.2644,1036.6,7.01,15.87,26.43,300.3,0.7335,-0.6322
6431,9.0,23.0,25.76,45.92,14023.64,11071.27,2952.37,1.2667,1094.7,7.15,15.87,25.76,300.3,0.6722,-0.6333
6432,9.0,23.3,25.44,46.78,13079.14,10146.23,2932.9,1.2891,1068.3,6.99,16.15,25.44,300.2,0.6595,-0.6445
6433,9.0,24.0,25.78,45.87,12894.83,9958.11,2936.73,1.2949,1046.8,7.0,16.48,25.78,300.2,0.6536,-0.6475
6434,9.0,24.0,25.75,45.97,12810.04,9873.94,2936.1,1.2974,1036.2,7.07,16.43,25.78,300.3,0.6405,-0.6487
6435,9.0,22.2,25.54,46.5,12587.68,9676.68,2911.0,1.3008,1042.0,7.17,16.46,25.75,300.3,0.6377,-0.6504
6436,9.0,23.0,25.74,45.99,12553.09,9634.27,2918.82,1.303,1018.0,7.14,16.49,25.54,300.3,0.6291,-0.6515
6437,9.0,22.0,25.81,45.82,12418.93,9505.2,2913.73,1.3065,1010.0,7.16,16.61,25.74,300.3,0.6356,-0.6533
6438,9.0,21.5,25.86,45.62,12498.61,9605.03,2893.58,1.3013,1014.9,7.25,16.61,25.81,300.3,0.6324,-0.6506
6439,9.0,22.0,25.77,45.92,12470.81,9556.13,2914.67,1.305,1019.1,7.3,16.61,25.86,300.2,0.6307,-0.6525
6440,9.0,23.0,25.73,46.04,12451.79,9530.51,2921.28,1.3065,1026.4,7.42,16.66,25.77,300.3,0.6256,-0.6533
6441,9.0,22.1,25.71,46.13,12333.84,9453.76,2880.09,1.3047,1030.1,7.51,16.74,25.73,300.4,0.6172,-0.6523
6442,9.0,24.0,25.78,45.92,12239.72,9327.76,2911.96,1.3122,1013.0,7.48,16.78,25.71,300.3,0.5937,-0.6561
6443,9.0,26.0,25.5,46.69,11900.62,8973.35,2927.27,1.3262,1023.7,7.6,16.93,25.78,300.4,0.5465,-0.6631
6444,9.0,26.6,25.1,47.87,11121.49,8262.01,2859.47,1.3461,1022.6,7.62,17.2,25.1,300.6,0.5659,-0.673
6445,9.0,29.0,26.22,44.78,11432.54,8559.32,2873.22,1.3357,965.3,7.51,17.55,26.22,300.8,0.54,-0.6678
6446,9.0,29.0,25.35,47.17,11047.91,8171.23,2876.68,1.352,1045.7,7.83,17.71,25.35,300.5,0.5357,-0.676
6447,9.0,29.0,25.87,45.67,10779.0,8109.5,2669.51,1.3292,1011.1,7.8,18.03,25.87,300.9,0.5483,-0.6646
6448,9.0,30.0,26.06,45.23,11104.74,8304.39,2800.35,1.3372,1029.9,7.89,18.17,25.87,300.6,0.5415,-0.6686
6449,9.0,29.0,25.91,45.64,11053.98,8203.13,2850.85,1.3475,1052.7,8.02,18.29,26.06,300.7,0.5332,-0.6738
6450,9.0,27.8,25.88,45.66,10768.96,8077.99,2690.97,1.3331,1057.1,8.03,18.41,25.91,300.5,0.5307,-0.6666
6451,9.0,27.0,26.15,45.01,10661.7,8042.05,2619.65,1.3257,1028.4,7.85,18.5,25.88,300.4,0.5254,-0.6629
6452,9.0,26.0,26.34,44.5,10587.72,7963.21,2624.51,1.3296,1007.9,7.76,18.62,26.15,300.4,0.526,-0.6648
6453,9.0,24.7,26.39,44.35,10602.91,7973.67,2629.24,1.3297,1012.8,7.65,18.7,26.34,300.3,0.5278,-0.6649
6454,9.0,24.0,26.51,44.06,10627.25,8001.99,2625.25,1.3281,1002.8,7.44,18.71,26.39,300.2,0.5321,-0.664
6455,9.0,23.0,26.67,43.66,10723.69,8067.62,2656.07,1.3292,991.3,7.28,18.72,26.51,300.2,0.5406,-0.6646
6456,9.0,23.6,26.72,43.5,10904.07,8195.73,2708.34,1.3305,997.3,7.22,18.69,26.67,300.2,0.5634,-0.6652
6457,9.0,23.0,26.72,43.53,11385.09,8541.96,2843.13,1.3328,1023.7,7.3,18.57,26.72,300.2,0.5762,-0.6664
6458,9.0,21.0,26.59,43.87,11601.95,8734.06,2867.89,1.3284,1014.3,7.44,18.17,26.72,300.3,0.613,-0.6642
6459,9.0,22.2,26.55,43.92,12137.69,9286.1,2851.6,1.3071,1038.4,7.63,17.81,26.59,300.2,0.6447,-0.6535
6460,9.0,23.0,26.44,44.27,12624.93,9760.66,2864.27,1.2935,1063.7,7.84,17.47,26.55,300.2,0.609,-0.6467
6461,9.0,21.0,25.62,46.48,12062.75,9214.6,2848.15,1.3091,1068.4,7.98,17.19,25.62,300.2,0.5967,-0.6545
6462,9.0,21.8,25.99,45.42,11873.05,9025.45,2847.6,1.3155,1002.8,7.8,17.2,25.99,300.3,0.595,-0.6578
6463,9.0,21.0,25.92,45.67,11862.82,8999.48,2863.34,1.3182,1010.3,7.89,17.22,25.99,300.3,0.5844,-0.6591
6464,9.0,23.0,25.94,45.61,11732.44,8839.67,2892.77,1.3272,1001.9,7.91,17.32,25.92,300.3,0.5807,-0.6636
6465,9.0,23.5,25.97,45.54,11664.67,8784.18,2880.5,1.3279,1013.7,7.94,17.5,25.94,300.4,0.5788,-0.664
6466,9.0,27.0,26.03,45.39,11675.81,8757.9,2917.9,1.3332,1016.5,7.93,17.61,25.97,300.4,0.5823,-0.6666
6467,9.0,28.0,25.99,45.52,11738.42,8812.64,2925.78,1.332,1045.0,8.05,17.74,26.03,300.6,0.5729,-0.666
6468,9.0,27.7,25.86,45.84,11575.27,8673.12,2902.15,1.3346,1055.6,8.08,17.83,25.99,300.6,0.5837,-0.6673
6469,9.0,30.0,26.14,45.13,11778.85,8836.62,2942.23,1.333,1046.9,8.09,17.88,25.86,300.6,0.6393,-0.6665
6470,9.0,30.0,26.63,43.84,12595.21,9678.95,2916.26,1.3013,1072.8,8.28,17.81,26.63,300.9,0.5821,-0.6506
6471,9.0,29.5,25.38,47.12,11694.6,8813.25,2881.34,1.3269,1111.1,8.33,17.62,25.38,300.5,0.6044,-0.6635
6472,9.0,31.0,26.27,44.8,11998.73,9147.91,2850.82,1.3116,1049.8,8.11,17.75,26.27,300.9,0.6083,-0.6558
6473,9.0,30.0,25.87,45.87,12078.79,9207.86,2870.93,1.3118,1095.9,8.21,17.66,25.88,300.6,0.5995,-0.6559
6474,9.0,28.7,25.99,45.44,11959.7,9073.16,2886.54,1.3181,1061.1,8.08,17.63,25.87,300.6,0.5911,-0.6591
6475,9.0,28.0,26.0,45.54,11842.28,8946.26,2896.02,1.3237,1054.4,8.01,17.71,25.99,300.6,0.5945,-0.6619
6476,9.0,27.0,26.08,45.34,11893.29,8999.55,2893.74,1.3215,1056.4,7.98,17.75,26.0,300.5,0.6006,-0.6608
6477,9.0,26.0,26.19,44.97,11972.07,9092.25,2879.82,1.3167,1053.6,7.94,17.76,26.08,300.4,0.6112,-0.6584
6478,9.0,25.0,26.25,44.89,12146.51,9252.77,2893.74,1.3127,1057.2,7.9,17.69,26.19,300.3,0.6264,-0.6564
6479,9.0,24.0,26.32,44.7,12375.99,9481.68,2894.31,1.3053,1061.9,7.88,17.6,26.25,300.3,0.6512,-0.6526
6480,9.0,24.2,26.51,44.15,12742.57,9855.46,2887.11,1.2929,1059.1,7.83,17.42,26.32,300.3,0.6354,-0.6465
6481,9.0,24.0,26.09,45.34,12511.54,9614.33,2897.22,1.3013,1063.0,7.81,17.25,26.09,300.2,0.6639,-0.6507
6482,9.0,23.0,26.26,44.9,12936.31,10042.79,2893.52,1.2881,1056.1,7.85,16.96,26.09,300.4,0.6344,-0.6441
6483,9.0,23.2,25.7,46.32,12486.52,9591.27,2895.25,1.3019,1057.1,7.84,16.83,25.7,300.3,0.6119,-0.6509
6484,9.0,22.0,25.71,46.4,12139.28,9249.43,2889.86,1.3124,1024.2,7.76,16.88,25.7,300.4,0.6112,-0.6562
6485,9.0,22.0,25.95,45.73,12127.36,9240.47,2886.9,1.3124,1002.9,7.75,16.95,25.71,300.4,0.601,-0.6562
6486,9.0,23.7,25.89,45.81,11997.42,9086.24,2911.18,1.3204,1005.0,7.8,17.06,25.95,300.4,0.5956,-0.6602
6487,9.0,23.0,25.74,46.33,11922.98,9006.48,2916.49,1.3238,1025.1,7.94,17.15,25.89,300.5,0.5862,-0.6619
6488,9.0,24.0,25.87,45.98,11789.58,8866.09,2923.49,1.3297,1012.0,7.93,17.31,25.74,300.6,0.5785,-0.6649
6489,9.0,25.2,26.02,45.56,11682.56,8750.68,2931.89,1.335,1008.5,7.9,17.54,25.87,300.6,0.577,-0.6675
6490,9.0,27.0,26.06,45.47,11688.86,8732.11,2956.75,1.3386,1024.1,7.95,17.73,26.02,300.6,0.5762,-0.6693
6491,9.0,27.0,25.97,45.73,11677.25,8722.51,2954.74,1.3387,1049.2,8.08,17.84,26.06,300.7,0.5206,-0.6694
6492,9.0,28.8,25.36,47.4,10679.64,7881.31,2798.32,1.3551,1052.2,8.04,18.04,25.36,300.6,0.4515,-0.6775
6493,9.0,30.0,24.78,49.12,9349.1,6838.37,2510.73,1.3672,1031.9,7.89,18.3,24.78,300.9,0.4331,-0.6836
6494,9.0,31.0,24.66,49.49,8994.17,6561.81,2432.36,1.3707,1032.7,7.54,18.44,24.78,301.2,0.4112,-0.6853
6495,9.0,31.1,24.29,50.45,8600.66,6230.71,2369.95,1.3804,1050.5,7.16,18.49,24.29,301.6,0.3838,-0.6902
6496,9.0,31.0,24.26,50.71,8025.24,5817.33,2207.91,1.3795,1017.6,6.84,18.67,24.29,301.7,0.3631,-0.6898
6497,9.0,31.0,24.24,50.77,7622.44,5504.06,2118.38,1.3849,993.5,6.56,18.82,24.26,301.9,0.3556,-0.6924
6498,9.0,30.0,24.51,49.82,7359.44,5392.61,1966.83,1.3647,956.0,6.3,19.0,24.24,301.7,0.3367,-0.6824
6499,9.0,29.0,24.74,49.28,7005.88,5106.67,1899.2,1.3719,912.1,6.13,19.27,24.51,301.2,0.3155,-0.686
6500,9.0,29.0,24.7,49.42,6688.82,4787.84,1900.97,1.397,899.0,5.97,19.49,24.74,301.0,0.3023,-0.6985
6501,9.0,27.0,24.65,49.55,6406.04,4588.87,1817.18,1.396,896.7,5.88,19.65,24.7,300.9,0.2866,-0.698
6502,9.0,27.0,24.7,49.44,6067.09,4351.98,1715.11,1.3941,895.1,5.89,19.95,24.65,300.7,0.2545,-0.697
6503,9.0,26.0,24.31,50.62,5480.2,3866.44,1613.76,1.4174,912.1,5.95,20.17,24.32,300.7,0.2469,-0.7087
6504,9.0,25.8,24.57,49.85,5151.36,3750.91,1400.45,1.3734,903.4,6.07,20.51,24.31,300.7,0.2465,-0.6867
6505,9.0,26.0,24.79,49.23,5173.14,3747.9,1425.24,1.3803,904.4,6.11,20.74,24.57,300.7,0.2455,-0.6901
6506,9.0,26.0,24.1,51.32,5323.96,3733.09,1590.87,1.4262,964.3,5.95,20.32,24.1,301.3,0.2317,-0.7131
6507,9.0,25.2,23.73,52.43,4985.0,3520.75,1464.24,1.4159,977.4,6.01,20.21,23.74,301.3,0.2231,-0.7079
6508,9.0,25.0,23.9,51.97,4701.29,3389.85,1311.45,1.3869,955.6,6.1,20.43,23.73,301.1,0.221,-0.6934
6509,9.0,25.0,23.9,51.98,4709.18,3359.8,1349.38,1.4016,974.8,6.13,20.53,23.9,301.3,0.2174,-0.7008
6510,9.0,23.6,23.86,52.04,4629.9,3305.02,1324.88,1.4009,986.6,6.14,20.59,23.9,301.2,0.2096,-0.7004
6511,9.0,24.0,23.91,51.96,4448.59,3186.25,1262.34,1.3962,974.1,6.16,20.71,23.86,301.0,0.2063,-0.6981
6512,9.0,24.0,23.92,51.93,4396.34,3137.23,1259.11,1.4013,975.2,6.17,20.78,23.91,301.0,0.2063,-0.7007
6513,9.0,23.0,23.97,51.78,4364.67,3137.55,1227.12,1.3911,975.0,6.16,20.83,23.92,301.0,0.203,-0.6956
6514,9.0,23.0,24.1,51.37,4273.73,3087.44,1186.28,1.3842,937.2,6.13,20.89,23.97,300.8,0.1963,-0.6921
6515,9.0,23.0,24.07,51.48,4185.62,2986.31,1199.31,1.4016,918.7,6.08,20.9,24.1,300.8,0.1887,-0.7008
6516,9.0,22.1,24.05,51.61,4009.73,2870.41,1139.32,1.3969,895.7,6.03,20.92,24.07,300.7,0.1815,-0.6985
6517,9.0,22.0,24.2,51.09,3824.32,2760.42,1063.9,1.3854,849.0,5.97,21.03,24.05,300.5,0.1776,-0.6927
6518,9.0,22.0,24.3,50.8,3764.97,2702.53,1062.44,1.3931,826.8,5.96,21.11,24.2,300.5,0.172,-0.6966
6519,9.0,20.2,24.29,50.86,3659.14,2617.73,1041.41,1.3978,815.2,5.94,21.15,24.3,300.5,0.172,-0.6989
6520,9.0,21.0,24.56,50.03,3595.87,2617.91,977.95,1.3736,770.0,5.9,21.24,24.29,300.4,0.1619,-0.6868
6521,9.0,20.0,24.41,50.48,3485.69,2463.58,1022.11,1.4149,769.7,5.9,21.29,24.56,300.4,0.1552,-0.7074
6522,9.0,19.3,24.44,50.45,3302.31,2363.0,939.31,1.3975,742.8,5.89,21.34,24.41,300.3,0.1552,-0.6988
6523,9.0,19.0,24.69,49.67,3258.9,2363.18,895.73,1.379,704.4,5.87,21.41,24.44,300.3,0.151,-0.6895
6524,9.0,19.0,24.6,49.92,3247.38,2299.58,947.8,1.4122,709.6,5.88,21.44,24.69,300.3,0.1449,-0.7061
6525,9.0,18.0,24.52,50.32,3116.98,2205.98,911.0,1.413,708.5,5.88,21.48,24.6,300.2,0.1385,-0.7065
6526,9.0,18.0,24.62,49.86,2947.62,2108.16,839.46,1.3982,670.7,5.89,21.56,24.52,300.2,0.1331,-0.6991
6527,9.0,18.0,24.57,50.02,2875.86,2026.78,849.08,1.4189,662.8,5.9,21.59,24.62,300.2,0.1236,-0.7095
6528,9.0,17.9,24.42,50.6,2701.3,1882.59,818.71,1.4349,657.8,5.9,21.63,24.57,300.2,0.1216,-0.7174
6529,9.0,18.0,24.57,50.04,2600.61,1851.28,749.32,1.4048,625.4,5.9,21.68,24.42,300.2,0.121,-0.7024
6530,9.0,18.0,24.39,50.6,2655.82,1842.56,813.26,1.4414,587.1,5.85,21.32,24.57,300.3,0.121,-0.7207
6531,9.0,17.1,24.22,51.2,2648.8,1841.54,807.26,1.4384,590.8,5.82,21.18,24.39,300.3,0.121,-0.7192
6532,9.0,17.0,24.4,50.57,2584.21,1841.12,743.1,1.4036,562.0,5.81,21.2,24.22,300.2,0.121,-0.7018
6533,9.0,17.0,24.38,50.63,2619.58,1841.19,778.39,1.4228,571.8,5.82,21.24,24.4,300.2,0.121,-0.7114
6534,9.0,17.0,24.34,50.83,2622.69,1841.29,781.4,1.4244,581.5,5.81,21.25,24.38,300.2,0.121,-0.7122
6535,9.0,17.0,24.44,50.46,2598.91,1841.33,757.58,1.4114,571.6,5.81,21.29,24.34,300.2,0.121,-0.7057
6536,9.0,17.0,24.41,50.54,2621.48,1841.45,780.03,1.4236,581.4,5.82,21.32,24.44,300.2,0.121,-0.7118
6537,9.0,17.2,24.41,50.71,2615.32,1841.53,773.79,1.4202,585.5,5.82,21.34,24.41,300.2,0.121,-0.7101
6538,9.0,18.0,24.49,50.31,2605.56,1841.6,763.96,1.4148,579.1,5.82,21.39,24.41,300.2,0.1186,-0.7074
6539,9.0,18.0,24.34,50.78,2603.53,1804.82,798.7,1.4425,602.0,5.83,21.41,24.49,300.2,0.1154,-0.7213
6540,9.0,18.0,24.33,51.0,2509.68,1756.62,753.06,1.4287,599.4,5.83,21.47,24.34,300.3,0.1154,-0.7143
6541,9.0,18.0,24.52,50.22,2472.31,1756.77,715.54,1.4073,577.9,5.84,21.56,24.33,300.2,0.1095,-0.7037
6542,9.0,18.0,24.3,50.9,2435.16,1667.58,767.59,1.4603,594.7,5.85,21.57,24.52,300.2,0.1042,-0.7302
6543,9.0,18.6,24.22,51.24,2301.5,1586.66,714.84,1.4505,590.6,5.84,21.6,24.3,300.2,0.1028,-0.7253
6544,9.0,19.0,24.36,50.75,2236.86,1566.15,670.71,1.4283,569.3,5.85,21.68,24.22,300.2,0.1028,-0.7141
6545,9.0,18.7,24.26,51.06,2278.11,1565.63,712.48,1.4551,590.6,5.86,21.68,24.36,300.3,0.1028,-0.7275
6546,9.0,18.4,24.31,50.94,2247.95,1565.63,682.32,1.4358,582.5,5.86,21.69,24.26,300.3,0.1028,-0.7179
6547,9.0,18.3,24.39,50.68,2242.77,1565.67,677.1,1.4325,570.1,5.87,21.72,24.31,300.2,0.0979,-0.7162
6548,9.0,18.0,24.22,51.23,2191.78,1490.45,701.32,1.4705,581.3,5.88,21.72,24.39,300.2,0.0957,-0.7353
6549,9.0,18.0,24.23,51.2,2110.91,1456.9,654.01,1.4489,570.5,5.87,21.75,24.22,300.2,0.093,-0.7245
6550,9.0,19.0,24.25,51.15,2062.83,1416.67,646.16,1.4561,561.7,5.88,21.79,24.23,300.2,0.0902,-0.7281
6551,9.0,20.0,24.11,51.56,2038.81,1374.33,664.48,1.4835,577.8,5.89,21.79,24.25,300.2,0.0902,-0.7417
6552,9.0,21.0,24.1,51.56,2021.01,1373.32,647.69,1.4716,586.6,5.9,21.82,24.11,300.3,0.0882,-0.7358
6553,10.0,21.8,24.05,51.7,1992.82,1342.15,650.67,1.4848,594.0,5.92,21.85,24.1,300.3,0.0874,-0.7424
6554,10.0,21.5,23.51,53.44,2033.7,1330.85,702.85,1.5281,619.6,5.75,21.42,23.52,300.3,0.0874,-0.7641
6555,10.0,21.1,23.61,53.09,1945.2,1329.96,615.24,1.4626,586.6,5.76,21.4,23.51,300.4,0.0853,-0.7313
6556,10.0,20.5,23.66,52.99,1909.78,1297.3,612.48,1.4721,559.6,5.76,21.4,23.61,300.3,0.0818,-0.7361
6557,10.0,20.3,23.62,53.12,1855.69,1244.81,610.88,1.4907,552.1,5.74,21.42,23.66,300.3,0.0818,-0.7454
6558,10.0,20.3,23.69,52.91,1834.73,1244.86,589.88,1.4739,547.3,5.73,21.47,23.62,300.2,0.0818,-0.7369
6559,10.0,20.0,23.76,52.76,1835.93,1244.95,590.98,1.4747,546.4,5.74,21.53,23.69,300.2,0.0818,-0.7374
6560,10.0,20.0,23.75,52.77,1848.78,1245.07,603.71,1.4849,552.4,5.73,21.56,23.76,300.2,0.0818,-0.7424
6561,10.0,20.9,23.75,52.77,1844.51,1245.11,599.4,1.4814,557.2,5.74,21.57,23.75,300.2,0.0818,-0.7407
6562,10.0,21.0,23.79,52.67,1835.8,1245.14,590.65,1.4744,555.0,5.76,21.6,23.75,300.2,0.0818,-0.7372
6563,10.0,20.0,23.8,52.63,1838.08,1245.2,592.88,1.4761,555.5,5.76,21.61,23.79,300.2,0.0818,-0.7381
6564,10.0,21.1,23.87,52.53,1825.36,1245.22,580.14,1.4659,549.2,5.75,21.65,23.8,300.2,0.0818,-0.7329
6565,10.0,23.0,23.89,52.37,1834.18,1245.3,588.89,1.4729,547.8,5.77,21.67,23.87,300.2,0.0818,-0.7364
6566,10.0,23.0,23.8,52.65,1849.51,1245.32,604.19,1.4852,564.1,5.78,21.64,23.89,300.2,0.0818,-0.7426
6567,10.0,23.1,23.91,52.39,1813.62,1245.27,568.34,1.4564,546.2,5.79,21.68,23.8,300.2,0.0818,-0.7282
6568,10.0,23.0,23.93,52.21,1827.55,1245.35,582.21,1.4675,543.1,5.79,21.69,23.91,300.1,0.0818,-0.7338
6569,10.0,23.0,23.91,52.3,1838.01,1245.37,592.64,1.4759,549.0,5.78,21.69,23.93,300.1,0.021,-0.7379
6570,10.0,22.4,22.34,57.6,668.74,320.39,348.35,2.0873,542.6,5.78,21.76,22.34,300.1,0.0902,-1.0436
6571,10.0,20.0,24.64,49.99,1941.18,1373.25,567.93,1.4136,502.0,5.95,21.97,24.64,300.2,0.0902,-0.7068
6572,10.0,18.0,23.99,51.97,2044.14,1373.69,670.45,1.4881,558.6,5.74,21.59,23.99,300.1,0.0902,-0.744
6573,10.0,18.5,24.26,51.41,1950.18,1372.89,577.3,1.4205,529.8,5.75,21.74,23.99,300.1,0.0902,-0.7102
6574,10.0,14.0,24.2,51.29,2006.55,1373.2,633.34,1.4612,532.5,5.76,21.69,24.26,300.1,0.0902,-0.7306
6575,10.0,15.0,24.23,51.22,1995.94,1373.1,622.84,1.4536,522.4,5.69,21.67,24.2,300.1,0.0902,-0.7268
6576,10.0,15.0,24.23,51.53,1995.38,1373.05,622.33,1.4532,530.0,5.7,21.71,24.23,300.1,0.0902,-0.7266
6577,10.0,14.0,24.25,51.14,1995.04,1373.14,621.9,1.4529,533.8,5.72,21.75,24.23,300.1,0.0902,-0.7265
6578,10.0,13.0,23.94,52.08,2025.98,1373.21,652.77,1.4754,517.1,5.66,21.36,23.95,300.1,0.0902,-0.7377
6579,10.0,12.7,23.88,52.61,2008.39,1372.39,636.0,1.4634,509.9,5.66,21.25,23.94,300.1,0.0902,-0.7317
6580,10.0,12.0,23.87,52.32,1999.0,1372.17,626.82,1.4568,508.0,5.65,21.24,23.88,300.1,0.0902,-0.7284
6581,10.0,12.0,23.89,52.23,1992.77,1372.14,620.64,1.4523,507.5,5.64,21.26,23.87,300.1,0.0902,-0.7262
6582,10.0,12.3,23.93,52.42,1990.57,1372.19,618.38,1.4507,508.2,5.64,21.3,23.89,300.1,0.0902,-0.7253
6583,10.0,16.3,23.98,51.95,1988.06,1372.28,615.79,1.4487,506.8,5.64,21.35,23.93,300.1,0.0902,-0.7244
6584,10.0,13.0,23.93,52.13,2005.87,1372.37,633.5,1.4616,521.3,5.68,21.36,23.98,300.1,0.0902,-0.7308
6585,10.0,16.7,24.02,52.19,1982.7,1372.4,610.3,1.4447,514.5,5.65,21.42,23.93,300.1,0.0902,-0.7223
6586,10.0,19.0,24.03,51.81,1995.68,1372.52,623.16,1.454,526.6,5.69,21.48,24.02,300.1,0.0902,-0.727
6587,10.0,22.0,24.01,51.86,2001.74,1372.66,629.08,1.4583,535.9,5.71,21.51,24.03,300.1,0.0902,-0.7291
6588,10.0,22.2,23.99,52.22,2000.39,1372.71,627.68,1.4573,543.3,5.75,21.52,24.01,300.1,0.0902,-0.7286
6589,10.0,24.0,24.03,51.77,1991.26,1372.74,618.52,1.4506,543.2,5.77,21.56,23.99,300.1,0.0902,-0.7253
6590,10.0,24.0,23.98,51.94,2007.97,1372.83,635.14,1.4627,554.7,5.79,21.56,24.03,300.1,0.0902,-0.7313
6591,10.0,23.9,24.01,51.98,1991.59,1372.82,618.78,1.4507,551.0,5.8,21.58,23.98,300.1,0.0902,-0.7254
6592,10.0,24.0,24.03,51.75,1995.28,1372.86,622.42,1.4534,554.2,5.8,21.61,24.01,300.1,0.0902,-0.7267
6593,10.0,24.0,24.05,51.69,1995.32,1372.93,622.38,1.4533,553.2,5.81,21.63,24.03,300.1,0.0902,-0.7267
6594,10.0,23.0,24.02,51.95,2005.71,1372.96,632.75,1.4609,563.6,5.81,21.64,24.05,300.1,0.0902,-0.7304
6595,10.0,19.0,24.04,51.74,1996.76,1372.99,623.77,1.4543,570.7,5.8,21.69,24.02,300.1,0.0902,-0.7272
6596,10.0,17.0,24.17,51.31,1975.42,1373.09,602.33,1.4387,548.8,5.77,21.73,24.04,300.1,0.0902,-0.7193
6597,10.0,16.7,24.19,51.48,1994.68,1373.19,621.49,1.4526,543.4,5.74,21.73,24.17,300.1,0.0902,-0.7263
6598,10.0,15.0,24.21,51.2,1996.42,1373.18,623.24,1.4539,536.9,5.73,21.71,24.19,300.1,0.0902,-0.7269
6599,10.0,15.0,24.25,51.06,1990.15,1373.15,617.0,1.4493,523.2,5.7,21.7,24.21,300.1,0.0902,-0.7247
6600,10.0,15.9,24.23,51.35,1999.87,1373.11,626.77,1.4565,532.8,5.71,21.72,24.25,300.1,0.0902,-0.7282
6601,10.0,14.0,24.25,51.07,1995.22,1373.17,622.05,1.453,535.8,5.73,21.75,24.23,300.1,0.0902,-0.7265
6602,10.0,14.0,23.93,52.04,2026.76,1373.23,653.54,1.4759,521.7,5.67,21.37,23.94,300.1,0.0902,-0.738
6603,10.0,15.2,23.88,52.43,2005.4,1372.42,632.98,1.4612,516.3,5.67,21.29,23.93,300.1,0.0902,-0.7306
6604,10.0,14.0,23.87,52.25,2000.32,1372.26,628.06,1.4577,518.0,5.66,21.29,23.88,300.1,0.0902,-0.7288
6605,10.0,13.0,23.91,52.1,1989.49,1372.24,617.25,1.4498,514.4,5.66,21.32,23.87,300.1,0.0902,-0.7249
6606,10.0,14.4,23.97,52.24,1988.16,1372.3,615.86,1.4488,512.1,5.65,21.36,23.91,300.1,0.0902,-0.7244
6607,10.0,13.0,23.98,51.89,1994.76,1372.39,622.37,1.4535,516.3,5.66,21.39,23.97,300.1,0.0902,-0.7267
6608,10.0,14.0,24.01,51.79,1991.66,1372.46,619.2,1.4512,513.9,5.65,21.41,23.98,300.1,0.0902,-0.7256
6609,10.0,19.4,24.01,52.16,1998.06,1372.51,625.55,1.4558,519.9,5.67,21.44,24.01,300.1,0.0902,-0.7279
6610,10.0,21.0,24.01,51.8,2004.05,1372.57,631.48,1.4601,540.4,5.72,21.53,24.01,300.1,0.0902,-0.73
6611,10.0,23.0,23.94,52.03,2014.0,1372.76,641.24,1.4671,562.1,5.75,21.55,24.01,300.2,0.0902,-0.7336
6612,10.0,23.4,23.98,52.31,1992.92,1372.8,620.12,1.4517,557.8,5.79,21.57,23.94,300.2,0.0902,-0.7259
6613,10.0,25.0,23.99,51.86,1999.55,1372.84,626.71,1.4565,560.8,5.8,21.6,23.98,300.2,0.0902,-0.7283
6614,10.0,25.0,23.93,52.06,2014.58,1372.9,641.68,1.4674,572.5,5.82,21.58,23.99,300.2,0.0902,-0.7337
6615,10.0,23.7,23.93,52.38,2001.77,1372.87,628.9,1.4581,576.1,5.82,21.6,23.93,300.2,0.0902,-0.729
6616,10.0,24.0,24.03,51.73,1982.98,1372.9,610.07,1.4444,567.6,5.82,21.67,23.93,300.2,0.0902,-0.7222
6617,10.0,24.0,24.04,51.7,2001.98,1373.05,628.94,1.4581,564.2,5.82,21.66,24.03,300.2,0.0902,-0.729
6618,10.0,22.6,23.94,52.4,2024.6,1373.04,651.56,1.4745,586.3,5.82,21.65,24.04,300.2,0.0902,-0.7373
6619,10.0,21.0,24.02,51.77,1988.66,1373.02,615.64,1.4484,584.2,5.82,21.73,23.94,300.2,0.0902,-0.7242
6620,10.0,20.0,24.13,51.42,1981.71,1373.17,608.54,1.4432,563.3,5.81,21.76,24.02,300.1,0.0902,-0.7216
6621,10.0,19.4,24.11,51.96,2004.22,1373.24,630.99,1.4595,567.7,5.79,21.75,24.13,300.1,0.0902,-0.7297
6622,10.0,18.0,24.14,51.39,1996.23,1373.23,622.99,1.4537,567.9,5.79,21.78,24.11,300.1,0.1107,-0.7268
6623,10.0,18.0,24.68,49.77,2361.67,1685.57,676.1,1.4011,564.8,5.77,21.77,24.67,300.1,0.1126,-0.7006
6624,10.0,19.1,24.33,51.3,2482.55,1713.92,768.63,1.4485,625.3,5.79,21.66,24.33,300.1,0.1126,-0.7242
6625,10.0,17.0,24.47,50.41,2419.58,1713.63,705.96,1.412,620.8,5.82,21.78,24.33,300.1,0.1127,-0.706
6626,10.0,16.0,24.23,51.14,2498.25,1715.36,782.89,1.4564,584.1,5.72,21.36,24.47,300.2,0.1223,-0.7282
6627,10.0,18.4,24.28,51.49,2632.54,1860.36,772.18,1.4151,576.8,5.7,21.13,24.23,300.2,0.1238,-0.7075
6628,10.0,16.0,24.2,51.21,2681.2,1882.39,798.81,1.4244,587.4,5.74,21.08,24.28,300.2,0.1238,-0.7122
6629,10.0,16.0,24.25,51.07,2660.34,1882.23,778.11,1.4134,572.9,5.71,21.05,24.2,300.1,0.1238,-0.7067
6630,10.0,19.3,24.27,51.52,2668.89,1882.15,786.74,1.418,573.7,5.72,21.07,24.25,300.1,0.1238,-0.709
6631,10.0,17.0,24.14,51.43,2699.1,1882.22,816.88,1.434,604.2,5.76,21.1,24.27,300.2,0.1359,-0.717
6632,10.0,18.0,24.52,50.26,2878.17,2066.62,811.55,1.3927,596.5,5.75,21.14,24.52,300.2,0.1462,-0.6963
6633,10.0,20.7,24.41,51.16,3153.5,2222.75,930.75,1.4187,647.6,5.76,21.06,24.52,300.1,0.1462,-0.7094
6634,10.0,20.0,24.18,51.33,3196.59,2222.48,974.11,1.4383,698.1,5.79,21.07,24.41,300.2,0.1462,-0.7191
6635,10.0,22.0,24.15,51.44,3156.57,2222.49,934.08,1.4203,711.3,5.77,21.09,24.18,300.2,0.1462,-0.7101
6636,10.0,23.0,24.17,51.96,3140.73,2222.58,918.15,1.4131,718.8,5.81,21.15,24.15,300.3,0.1462,-0.7066
6637,10.0,26.0,24.22,51.23,3141.48,2222.76,918.72,1.4133,723.3,5.83,21.21,24.17,300.3,0.1462,-0.7067
6638,10.0,26.0,24.05,51.74,3189.72,2223.0,966.72,1.4349,752.1,5.88,21.16,24.22,300.4,0.1516,-0.7174
6639,10.0,24.6,24.13,52.0,3226.03,2305.07,920.96,1.3995,757.9,5.89,21.15,24.05,300.4,0.1573,-0.6998
6640,10.0,25.0,24.44,50.58,3328.71,2392.95,935.76,1.391,734.4,5.9,21.25,24.43,300.3,0.1573,-0.6955
6641,10.0,25.0,24.2,51.31,3433.62,2393.32,1040.3,1.4347,772.7,5.87,21.17,24.44,300.3,0.1573,-0.7173
6642,10.0,23.7,24.22,51.75,3350.07,2393.01,957.06,1.3999,779.3,5.88,21.22,24.2,300.3,0.1607,-0.7
6643,10.0,22.0,24.54,50.29,3386.35,2444.95,941.4,1.385,751.4,5.91,21.36,24.53,300.2,0.1892,-0.6925
6644,10.0,20.0,24.91,49.19,3945.54,2878.83,1066.71,1.3705,780.4,5.85,21.31,24.91,300.2,0.1982,-0.6853
6645,10.0,19.5,24.86,49.86,4175.88,3014.77,1161.11,1.3851,825.0,5.86,21.3,24.91,300.2,0.2049,-0.6926
6646,10.0,19.0,25.01,48.91,4258.48,3116.84,1141.65,1.3663,837.1,5.87,21.37,24.86,300.1,0.2144,-0.6831
6647,10.0,19.0,25.12,48.58,4452.31,3261.89,1190.42,1.3649,850.5,5.88,21.38,25.01,300.1,0.2236,-0.6825
6648,10.0,18.7,25.21,48.86,4642.77,3402.36,1240.41,1.3646,867.8,5.89,21.38,25.12,300.1,0.2546,-0.6823
6649,10.0,19.0,25.64,47.11,5225.86,3873.36,1352.51,1.3492,893.8,5.9,21.41,25.64,300.1,0.3001,-0.6746
6650,10.0,19.0,25.66,47.04,6201.23,4565.77,1635.46,1.3582,950.8,5.75,20.97,25.64,300.2,0.3072,-0.6791
6651,10.0,18.4,25.23,48.74,6416.87,4670.44,1746.42,1.3739,985.5,5.73,20.6,25.23,300.2,0.3238,-0.687
6652,10.0,18.0,25.21,48.31,6675.99,4919.93,1756.06,1.3569,982.6,5.73,20.32,25.23,300.2,0.3526,-0.6785
6653,10.0,18.0,25.59,47.26,7183.15,5355.46,1827.69,1.3413,968.2,5.74,20.18,25.58,300.2,0.3877,-0.6706
6654,10.0,18.0,26.13,46.23,7859.54,5888.09,1971.45,1.3348,962.6,5.71,20.15,26.13,300.2,0.3888,-0.6674
6655,10.0,18.0,25.89,46.42,8047.14,5904.11,2143.03,1.363,977.2,5.71,19.99,26.13,300.1,0.3909,-0.6815
6656,10.0,18.0,25.86,46.49,8025.22,5934.45,2090.77,1.3523,971.6,5.71,19.9,25.89,300.2,0.4046,-0.6762
6657,10.0,18.4,26.11,46.32,8214.52,6142.03,2072.49,1.3374,963.5,5.71,19.88,25.86,300.2,0.4225,-0.6687
6658,10.0,19.0,26.36,45.15,8569.8,6412.51,2157.29,1.3364,959.7,5.74,19.84,26.11,300.1,0.4196,-0.6682
