hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6659,10.0,20.0,26.01,46.11,8654.03,6368.2,2285.83,1.3589,982.1,5.77,19.67,26.01,300.1,0.4196,-0.6795
6660,10.0,19.7,26.03,46.55,8581.58,6366.58,2215.0,1.3479,971.9,5.75,19.63,26.01,300.2,0.4198,-0.674
6661,10.0,21.0,26.12,45.8,8562.21,6368.97,2193.24,1.3444,959.9,5.77,19.64,26.03,300.1,0.4196,-0.6722
6662,10.0,22.0,26.0,46.12,8632.58,6366.29,2266.29,1.356,971.1,5.79,19.6,26.12,300.2,0.4196,-0.678
6663,10.0,22.7,25.92,46.72,8615.41,6365.85,2249.56,1.3534,978.0,5.79,19.56,26.0,300.2,0.416,-0.6767
6664,10.0,22.0,25.94,46.29,8516.85,6311.75,2205.09,1.3494,972.9,5.79,19.6,25.92,300.2,0.4144,-0.6747
6665,10.0,22.0,25.97,46.22,8482.53,6286.69,2195.83,1.3493,975.1,5.79,19.67,25.94,300.2,0.4121,-0.6746
6666,10.0,20.9,25.97,46.57,8435.54,6253.4,2182.14,1.349,980.1,5.79,19.74,25.97,300.2,0.4095,-0.6745
6667,10.0,20.0,26.08,45.92,8356.1,6214.44,2141.65,1.3446,975.8,5.81,19.86,25.97,300.1,0.4119,-0.6723
6668,10.0,20.0,26.17,45.68,8413.72,6252.38,2161.33,1.3457,982.8,5.81,19.96,26.08,300.1,0.4072,-0.6728
6669,10.0,19.4,26.1,46.24,8362.24,6180.97,2181.28,1.3529,992.4,5.82,20.02,26.17,300.1,0.4102,-0.6765
6670,10.0,20.0,26.23,45.51,8363.44,6228.08,2135.35,1.3429,996.0,5.84,20.13,26.1,300.1,0.4097,-0.6714
6671,10.0,20.0,26.25,45.49,8395.26,6220.29,2174.96,1.3497,1003.6,5.84,20.19,26.23,300.1,0.3936,-0.6748
6672,10.0,18.8,26.02,46.45,8147.24,5977.56,2169.69,1.363,1012.8,5.83,20.25,26.25,300.1,0.3945,-0.6815
6673,10.0,19.0,26.18,45.67,8042.4,5990.69,2051.71,1.3425,1013.1,5.87,20.4,26.02,300.1,0.4395,-0.6712
6674,10.0,19.0,26.59,44.59,8947.82,6676.04,2271.78,1.3403,1017.4,5.73,20.18,26.59,300.3,0.4376,-0.6701
6675,10.0,18.9,26.15,46.08,9040.48,6645.03,2395.45,1.3605,1029.2,5.71,19.84,26.15,300.2,0.437,-0.6802
6676,10.0,19.0,26.13,45.82,8960.66,6632.17,2328.49,1.3511,991.7,5.7,19.6,26.15,300.2,0.4289,-0.6755
6677,10.0,19.0,25.88,46.49,8878.98,6507.65,2371.32,1.3644,978.6,5.73,19.39,26.13,300.2,0.4398,-0.6822
6678,10.0,19.0,26.06,46.31,8946.48,6670.48,2276.0,1.3412,961.3,5.75,19.28,25.88,300.2,0.4298,-0.6706
6679,10.0,19.0,25.95,46.32,8843.69,6518.26,2325.43,1.3568,946.3,5.76,19.22,26.06,300.2,0.4243,-0.6784
6680,10.0,19.0,25.73,46.92,8772.57,6433.89,2338.68,1.3635,957.5,5.76,19.17,25.95,300.2,0.4241,-0.6817
6681,10.0,19.4,25.88,46.86,8643.71,6430.19,2213.51,1.3442,946.9,5.75,19.24,25.73,300.2,0.4318,-0.6721
6682,10.0,20.0,26.21,45.62,8803.46,6548.27,2255.19,1.3444,932.9,5.76,19.36,26.21,300.2,0.4345,-0.6722
6683,10.0,21.0,25.87,46.57,8975.73,6590.44,2385.29,1.3619,972.2,5.81,19.25,25.87,300.2,0.4315,-0.681
6684,10.0,20.3,25.98,46.58,8814.6,6542.64,2271.96,1.3473,954.9,5.77,19.29,25.87,300.2,0.4315,-0.6736
6685,10.0,21.0,26.09,45.96,8822.04,6543.07,2278.97,1.3483,949.7,5.78,19.36,25.98,300.2,0.4316,-0.6742
6686,10.0,21.0,25.97,46.31,8903.04,6545.25,2357.79,1.3602,967.4,5.8,19.36,26.09,300.2,0.4315,-0.6801
6687,10.0,20.7,25.98,46.48,8846.77,6543.77,2303.0,1.3519,968.6,5.8,19.39,25.97,300.2,0.4316,-0.676
6688,10.0,21.0,26.13,45.85,8813.44,6545.48,2267.96,1.3465,960.2,5.79,19.48,25.98,300.2,0.4281,-0.6732
6689,10.0,21.0,26.02,46.16,8830.24,6494.07,2336.16,1.3597,974.6,5.8,19.52,26.13,300.2,0.4261,-0.6799
6690,10.0,20.7,26.02,46.38,8747.13,6463.34,2283.8,1.3533,979.3,5.8,19.57,26.02,300.2,0.4213,-0.6767
6691,10.0,20.0,26.1,45.97,8626.52,6391.4,2235.13,1.3497,973.4,5.79,19.68,26.02,300.2,0.411,-0.6749
6692,10.0,20.0,26.0,46.24,8481.09,6237.24,2243.86,1.3598,979.8,5.78,19.78,26.1,300.1,0.397,-0.6799
6693,10.0,20.4,25.84,46.85,8209.3,6024.87,2184.42,1.3626,989.4,5.77,19.9,26.0,300.2,0.3959,-0.6813
6694,10.0,20.0,26.04,46.13,8079.96,6008.79,2071.17,1.3447,985.3,5.79,20.09,25.84,300.2,0.3969,-0.6723
6695,10.0,20.0,26.17,45.79,8127.18,6025.59,2101.59,1.3488,991.7,5.79,20.23,26.04,300.1,0.3915,-0.6744
6696,10.0,20.1,26.1,46.12,8070.59,5945.19,2125.4,1.3575,1004.2,5.8,20.32,26.17,300.1,0.3961,-0.6787
6697,10.0,20.0,26.26,45.56,8099.98,6016.45,2083.53,1.3463,1011.1,5.83,20.44,26.1,300.1,0.3926,-0.6732
6698,10.0,20.0,25.74,46.97,8176.93,5964.67,2212.26,1.3709,1037.0,5.71,20.13,25.75,300.3,0.4145,-0.6854
6699,10.0,20.0,26.02,46.28,8426.64,6293.9,2132.74,1.3389,1013.6,5.72,19.96,25.74,300.3,0.4293,-0.6694
6700,10.0,20.0,26.16,45.84,8777.35,6516.45,2260.9,1.347,997.1,5.73,19.77,26.02,300.3,0.4131,-0.6735
6701,10.0,20.0,25.72,47.04,8569.9,6269.77,2300.13,1.3669,990.4,5.72,19.54,25.73,300.2,0.4093,-0.6834
6702,10.0,19.8,25.78,46.92,8392.38,6209.7,2182.68,1.3515,965.7,5.71,19.5,25.72,300.2,0.4006,-0.6757
6703,10.0,20.0,25.71,47.08,8261.87,6077.4,2184.46,1.3594,956.4,5.71,19.51,25.78,300.2,0.3945,-0.6797
6704,10.0,20.0,25.62,47.35,8150.02,5983.93,2166.09,1.362,959.7,5.7,19.53,25.71,300.2,0.4314,-0.681
6705,10.0,19.7,26.44,45.16,8764.92,6544.77,2220.15,1.3392,939.3,5.73,19.64,26.45,300.3,0.44,-0.6696
6706,10.0,20.0,26.1,46.03,9096.99,6676.63,2420.36,1.3625,984.5,5.81,19.48,26.1,300.2,0.4355,-0.6813
6707,10.0,20.0,26.02,46.24,8980.27,6606.14,2374.14,1.3594,971.2,5.77,19.38,26.1,300.2,0.4345,-0.6797
6708,10.0,19.5,26.01,46.3,8915.64,6589.79,2325.85,1.3529,964.9,5.78,19.34,26.02,300.2,0.4342,-0.6765
6709,10.0,21.0,26.15,45.9,8883.1,6585.71,2297.4,1.3488,952.3,5.79,19.4,26.01,300.2,0.4315,-0.6744
6710,10.0,21.0,25.97,46.41,8939.36,6544.71,2394.65,1.3659,967.8,5.8,19.36,26.15,300.2,0.4315,-0.6829
6711,10.0,19.7,25.98,46.27,8854.17,6544.19,2309.97,1.353,966.5,5.8,19.37,25.97,300.2,0.4315,-0.6765
6712,10.0,20.0,26.18,45.83,8803.6,6544.45,2259.15,1.3452,955.7,5.8,19.5,25.98,300.2,0.4293,-0.6726
6713,10.0,20.0,26.12,46.02,8849.7,6511.94,2337.76,1.359,969.6,5.8,19.56,26.18,300.2,0.4235,-0.6795
6714,10.0,19.6,26.01,46.2,8732.35,6425.57,2306.78,1.359,980.3,5.8,19.61,26.12,300.2,0.4147,-0.6795
6715,10.0,20.0,26.05,46.21,8521.25,6291.54,2229.71,1.3544,972.1,5.78,19.73,26.01,300.2,0.419,-0.6772
6716,10.0,20.0,26.21,45.78,8574.75,6358.66,2216.09,1.3485,976.3,5.78,19.85,26.05,300.2,0.3947,-0.6743
6717,10.0,19.4,25.81,46.83,8191.21,5989.93,2201.28,1.3675,991.2,5.77,19.91,25.81,300.2,0.3978,-0.6837
6718,10.0,20.0,26.19,45.84,8133.88,6038.05,2095.82,1.3471,975.0,5.78,20.14,26.19,300.2,0.407,-0.6736
6719,10.0,20.0,26.25,45.69,8368.3,6179.92,2188.39,1.3541,997.1,5.8,20.2,26.19,300.2,0.4033,-0.6771
6720,10.0,18.3,26.2,45.79,8298.87,6124.16,2174.7,1.3551,1004.5,5.8,20.25,26.25,300.2,0.394,-0.6776
6721,10.0,19.0,26.17,45.91,8106.72,5983.9,2122.82,1.3548,1007.6,5.87,20.37,26.2,300.1,0.3923,-0.6774
6722,10.0,19.0,25.78,46.99,8142.12,5958.68,2183.43,1.3664,1021.9,5.7,20.09,25.78,300.3,0.4011,-0.6832
6723,10.0,17.5,25.87,46.7,8197.96,6089.82,2108.14,1.3462,1000.9,5.71,19.93,25.78,300.2,0.4042,-0.6731
6724,10.0,18.0,26.03,46.29,8238.21,6135.58,2102.63,1.3427,970.7,5.72,19.86,25.87,300.2,0.3851,-0.6713
6725,10.0,18.0,25.63,47.42,7968.33,5844.83,2123.5,1.3633,968.7,5.7,19.74,25.63,300.2,0.3941,-0.6817
6726,10.0,17.6,26.04,46.25,8014.41,5980.26,2034.14,1.3401,938.4,5.7,19.82,26.04,300.2,0.4004,-0.6701
6727,10.0,18.0,26.01,46.36,8221.6,6077.58,2144.02,1.3528,954.4,5.72,19.79,26.04,300.2,0.4238,-0.6764
6728,10.0,18.0,26.38,45.37,8623.08,6431.11,2191.96,1.3408,954.2,5.73,19.8,26.38,300.2,0.4082,-0.6704
6729,10.0,17.4,25.78,47.12,8424.57,6195.2,2229.37,1.3599,983.9,5.76,19.63,25.78,300.2,0.404,-0.6799
6730,10.0,18.0,26.12,46.09,8228.14,6129.92,2098.22,1.3423,942.7,5.73,19.77,26.12,300.1,0.4085,-0.6711
6731,10.0,18.0,26.07,46.23,8389.6,6199.16,2190.45,1.3533,961.8,5.75,19.78,26.12,300.2,0.4042,-0.6767
6732,10.0,18.0,26.02,46.48,8290.78,6134.13,2156.65,1.3516,962.7,5.75,19.8,26.07,300.2,0.4042,-0.6758
6733,10.0,18.0,26.17,45.97,8232.1,6134.38,2097.73,1.342,950.8,5.77,19.87,26.02,300.1,0.4,-0.671
6734,10.0,18.0,26.1,46.15,8214.46,6071.3,2143.16,1.353,957.0,5.77,19.91,26.17,300.1,0.3986,-0.6765
6735,10.0,18.4,26.1,46.29,8164.43,6050.45,2113.98,1.3494,962.4,5.78,19.96,26.1,300.1,0.3986,-0.6747
6736,10.0,18.0,26.18,45.94,8138.98,6050.92,2088.06,1.3451,960.4,5.79,20.03,26.1,300.1,0.3986,-0.6725
6737,10.0,19.0,26.2,45.88,8170.78,6051.58,2119.2,1.3502,965.9,5.79,20.09,26.18,300.1,0.3835,-0.6751
6738,10.0,19.3,25.91,46.84,7966.65,5822.8,2143.85,1.3682,979.1,5.77,20.1,26.2,300.1,0.379,-0.6841
6739,10.0,18.0,25.98,46.49,7757.59,5755.0,2002.58,1.348,976.0,5.78,20.22,25.91,300.1,0.3826,-0.674
6740,10.0,18.0,26.21,45.87,7782.67,5809.87,1972.81,1.3396,974.5,5.8,20.39,25.98,300.1,0.3819,-0.6698
6741,10.0,17.7,26.21,46.12,7836.35,5801.96,2034.39,1.3506,986.6,5.81,20.46,26.21,300.1,0.3746,-0.6753
6742,10.0,17.0,26.13,46.1,7713.34,5691.63,2021.71,1.3552,997.0,5.83,20.55,26.21,300.1,0.3646,-0.6776
6743,10.0,17.0,26.02,46.39,7522.35,5539.76,1982.59,1.3579,1007.2,5.85,20.65,26.13,300.1,0.3629,-0.6789
6744,10.0,17.0,26.11,46.38,7419.89,5514.2,1905.69,1.3456,1010.4,5.87,20.78,26.02,300.1,0.3798,-0.6728
6745,10.0,16.0,26.54,44.98,7707.45,5773.23,1934.22,1.335,1003.1,5.94,20.93,26.54,300.1,0.376,-0.6675
6746,10.0,17.0,26.06,46.3,7805.81,5716.25,2089.56,1.3655,1018.9,5.74,20.58,26.06,300.1,0.3724,-0.6828
6747,10.0,16.9,25.81,47.17,7724.29,5657.93,2066.37,1.3652,1010.5,5.71,20.35,26.06,300.2,0.3783,-0.6826
6748,10.0,16.0,25.86,46.84,7743.34,5745.65,1997.68,1.3477,994.6,5.71,20.22,25.81,300.2,0.3825,-0.6738
6749,10.0,16.0,25.96,46.58,7807.82,5809.13,1998.69,1.3441,977.5,5.72,20.15,25.86,300.2,0.4012,-0.672
6750,10.0,16.7,26.38,45.6,8140.14,6091.71,2048.43,1.3363,955.2,5.72,20.15,26.38,300.2,0.4048,-0.6681
6751,10.0,15.0,26.18,45.98,8340.8,6147.64,2193.16,1.3567,972.1,5.76,20.0,26.38,300.1,0.4019,-0.6784
6752,10.0,15.0,26.07,46.28,8248.99,6102.12,2146.87,1.3518,968.3,5.78,19.91,26.18,300.1,0.4092,-0.6759
6753,10.0,16.9,26.28,45.9,8291.5,6211.34,2080.16,1.3349,952.8,5.79,19.92,26.07,300.1,0.4099,-0.6674
6754,10.0,18.0,26.29,45.66,8363.22,6221.43,2141.79,1.3443,946.6,5.82,19.87,26.28,300.1,0.4063,-0.6721
6755,10.0,20.0,26.09,46.23,8363.52,6166.9,2196.62,1.3562,959.9,5.83,19.81,26.29,300.1,0.4017,-0.6781
6756,10.0,21.1,26.02,46.62,8230.18,6096.94,2133.24,1.3499,954.6,5.81,19.78,26.09,300.1,0.4007,-0.6749
6757,10.0,22.0,26.12,46.14,8165.11,6081.09,2084.02,1.3427,943.3,5.81,19.82,26.02,300.1,0.4007,-0.6714
6758,10.0,23.0,26.13,46.11,8194.19,6081.47,2112.72,1.3474,945.0,5.79,19.84,26.12,300.2,0.4003,-0.6737
6759,10.0,22.9,26.08,46.32,8197.4,6075.99,2121.41,1.3491,952.2,5.81,19.85,26.13,300.2,0.3939,-0.6746
6760,10.0,23.0,26.0,46.45,8077.62,5978.06,2099.56,1.3512,952.6,5.82,19.87,26.08,300.1,0.3996,-0.6756
6761,10.0,22.0,26.14,46.06,8115.34,6064.96,2050.38,1.3381,951.3,5.89,19.91,26.0,300.1,0.3986,-0.669
6762,10.0,21.7,26.13,46.16,8141.03,6050.87,2090.16,1.3454,954.4,5.94,19.94,26.14,300.1,0.3942,-0.6727
6763,10.0,17.0,26.02,46.4,8088.15,5983.67,2104.48,1.3517,964.6,5.97,19.96,26.13,300.1,0.3937,-0.6759
6764,10.0,15.0,26.13,46.07,8001.59,5976.62,2024.97,1.3388,962.2,6.06,20.07,26.02,300.1,0.3951,-0.6694
6765,10.0,17.9,26.39,45.48,7972.97,5998.88,1974.09,1.3291,950.9,6.14,20.23,26.13,300.1,0.3953,-0.6645
6766,10.0,13.0,26.27,45.7,8125.78,6003.75,2122.03,1.3535,982.0,6.03,20.3,26.39,300.1,0.4007,-0.6767
6767,10.0,12.0,26.64,44.7,8117.25,6086.02,2031.23,1.3338,949.1,6.22,20.38,26.64,300.1,0.4007,-0.6669
6768,10.0,13.4,26.56,45.05,8180.38,6086.8,2093.58,1.344,956.6,6.47,20.35,26.64,300.1,0.4023,-0.672
6769,10.0,12.0,26.49,45.1,8202.62,6111.42,2091.19,1.3422,976.3,6.65,20.38,26.56,300.1,0.4062,-0.6711
6770,10.0,12.0,26.48,45.14,8286.51,6170.86,2115.65,1.3428,946.7,6.41,20.12,26.49,300.1,0.4032,-0.6714
6771,10.0,12.4,26.24,45.84,8294.69,6122.31,2172.38,1.3548,946.3,6.3,19.93,26.48,300.1,0.4106,-0.6774
6772,10.0,12.0,26.27,45.7,8364.46,6232.7,2131.76,1.342,945.7,6.25,19.83,26.24,300.1,0.4237,-0.671
6773,10.0,13.0,26.51,45.04,8553.54,6430.61,2122.93,1.3301,932.0,6.24,19.78,26.27,300.1,0.4241,-0.6651
6774,10.0,11.7,26.3,45.65,8701.44,6436.6,2264.84,1.3519,952.3,6.26,19.7,26.51,300.1,0.4264,-0.6759
6775,10.0,13.0,26.31,45.59,8666.34,6469.78,2196.56,1.3395,948.4,6.33,19.65,26.3,300.1,0.4255,-0.6698
6776,10.0,15.0,26.22,45.81,8667.61,6456.17,2211.44,1.3425,954.3,6.35,19.62,26.31,300.1,0.4212,-0.6713
6777,10.0,15.7,26.04,46.41,8627.91,6390.46,2237.46,1.3501,964.5,6.21,19.57,26.22,300.1,0.4202,-0.6751
6778,10.0,19.0,26.11,46.11,8547.45,6375.44,2172.02,1.3407,955.4,6.04,19.6,26.04,300.1,0.4157,-0.6703
6779,10.0,22.0,26.12,46.1,8507.87,6307.48,2200.39,1.3489,948.3,5.81,19.62,26.11,300.2,0.3878,-0.6744
6780,10.0,22.5,25.58,47.67,8022.77,5884.38,2138.39,1.3634,959.1,5.77,19.59,25.58,300.2,0.3794,-0.6817
6781,10.0,24.0,25.99,46.45,7702.12,5755.5,1946.62,1.3382,909.7,5.76,19.8,25.98,300.1,0.3727,-0.6691
6782,10.0,24.0,25.78,47.03,7693.84,5656.09,2037.76,1.3603,933.8,5.79,19.86,25.99,300.2,0.3652,-0.6801
6783,10.0,23.4,25.79,47.04,7479.2,5543.35,1935.85,1.3492,928.5,5.78,19.95,25.78,300.2,0.3593,-0.6746
6784,10.0,23.0,25.86,46.78,7337.89,5455.0,1882.89,1.3452,919.4,5.81,20.07,25.79,300.1,0.3506,-0.6726
6785,10.0,22.0,25.78,47.02,7214.53,5323.6,1890.93,1.3552,926.2,5.82,20.16,25.86,300.1,0.3513,-0.6776
6786,10.0,21.3,25.86,46.91,7178.1,5334.28,1843.82,1.3457,934.2,5.85,20.28,25.78,300.1,0.3519,-0.6728
6787,10.0,19.0,25.99,46.42,7170.88,5345.03,1825.85,1.3416,930.3,5.93,20.38,25.86,300.1,0.356,-0.6708
6788,10.0,18.0,26.1,46.11,7257.48,5407.81,1849.67,1.342,938.1,5.98,20.47,25.99,300.1,0.382,-0.671
6789,10.0,16.0,26.53,45.26,7743.09,5803.27,1939.82,1.3343,952.6,6.04,20.58,26.52,300.1,0.3838,-0.6671
6790,10.0,14.0,26.38,45.36,7883.46,5831.65,2051.81,1.3518,977.4,6.19,20.55,26.53,300.1,0.3956,-0.6759
6791,10.0,14.0,26.67,44.59,7980.16,6010.31,1969.86,1.3277,968.6,6.27,20.61,26.38,300.1,0.4002,-0.6639
6792,10.0,12.9,26.74,44.73,8137.37,6081.14,2056.22,1.3381,970.0,6.35,20.62,26.67,300.1,0.3977,-0.6691
6793,10.0,11.0,26.67,44.59,8146.99,6043.01,2103.98,1.3482,968.2,6.5,20.58,26.74,300.1,0.3942,-0.6741
6794,10.0,11.0,26.61,44.74,8060.49,5989.78,2070.71,1.3457,924.9,6.36,20.29,26.67,300.1,0.4101,-0.6729
6795,10.0,12.5,26.55,45.24,8391.3,6228.02,2163.28,1.3473,937.6,6.35,20.07,26.61,300.1,0.4084,-0.6737
6796,10.0,10.0,26.38,45.34,8399.19,6201.34,2197.86,1.3544,938.2,6.33,19.93,26.55,300.1,0.3861,-0.6772
6797,10.0,9.0,26.07,46.18,7926.84,5860.44,2066.4,1.3526,907.1,6.35,19.76,26.07,300.1,0.3774,-0.6763
6798,10.0,10.3,26.16,46.28,7688.39,5726.83,1961.56,1.3425,875.6,6.31,19.78,26.07,300.1,0.384,-0.6713
6799,10.0,13.5,26.27,45.63,7793.59,5828.12,1965.47,1.3372,883.8,6.42,19.83,26.16,300.1,0.3807,-0.6686
6800,10.0,12.9,25.98,46.41,7845.3,5777.68,2067.63,1.3579,923.5,6.46,19.87,26.27,300.1,0.3738,-0.6789
6801,10.0,14.2,25.92,46.99,7648.67,5674.36,1974.31,1.3479,925.1,6.38,19.93,25.98,300.1,0.3776,-0.674
6802,10.0,17.0,26.15,45.93,7639.46,5731.5,1907.96,1.3329,920.7,6.27,20.07,25.92,300.1,0.4084,-0.6664
6803,10.0,19.0,26.57,44.8,8273.09,6201.55,2071.54,1.334,941.7,6.2,20.14,26.57,300.1,0.4186,-0.667
6804,10.0,20.1,26.35,45.79,8603.67,6356.83,2246.84,1.3535,984.1,6.21,20.04,26.57,300.1,0.4182,-0.6767
6805,10.0,21.0,26.24,45.66,8571.24,6348.99,2222.25,1.35,981.9,6.09,19.93,26.35,300.1,0.4133,-0.675
6806,10.0,23.0,26.16,45.89,8463.04,6274.26,2188.78,1.3489,968.0,5.96,19.82,26.24,300.1,0.4126,-0.6744
6807,10.0,22.2,26.15,46.22,8426.52,6261.94,2164.58,1.3457,958.5,5.92,19.77,26.16,300.1,0.4128,-0.6728
6808,10.0,22.0,26.2,45.76,8406.78,6264.23,2142.54,1.342,950.1,5.93,19.76,26.15,300.1,0.408,-0.671
6809,10.0,22.0,26.08,46.1,8358.6,6191.98,2166.62,1.3499,956.7,5.98,19.75,26.2,300.1,0.3975,-0.675
6810,10.0,21.2,25.91,46.88,8161.91,6032.91,2129.0,1.3529,960.3,5.98,19.77,26.08,300.1,0.4081,-0.6764
6811,10.0,16.0,26.33,45.4,8273.71,6192.81,2080.9,1.336,947.5,5.91,19.95,26.33,300.1,0.4045,-0.668
6812,10.0,15.0,26.17,45.84,8296.78,6139.65,2157.13,1.3513,969.3,6.11,19.98,26.33,300.1,0.3666,-0.6757
6813,10.0,14.9,25.81,47.25,7554.72,5566.0,1988.72,1.3573,949.4,6.16,20.08,25.81,300.1,0.3547,-0.6786
6814,10.0,12.0,26.09,46.05,7165.78,5385.13,1780.65,1.3307,916.6,6.27,20.35,25.81,300.1,0.3675,-0.6653
6815,10.0,12.0,26.46,45.05,7448.1,5581.59,1866.51,1.3344,924.5,6.29,20.57,26.46,300.1,0.3785,-0.6672
6816,10.0,13.0,26.47,45.45,7716.1,5751.33,1964.77,1.3416,957.3,6.4,20.61,26.46,300.1,0.3713,-0.6708
6817,10.0,11.0,26.39,45.23,7610.42,5642.24,1968.18,1.3488,966.7,6.48,20.69,26.47,300.1,0.3675,-0.6744
6818,10.0,10.0,26.32,45.4,7553.27,5584.72,1968.56,1.3525,924.0,6.24,20.42,26.39,300.1,0.3808,-0.6762
6819,10.0,10.7,26.6,45.09,7711.06,5785.47,1925.59,1.3328,890.6,6.19,20.26,26.32,300.1,0.3987,-0.6664
6820,10.0,10.0,26.71,44.36,8104.3,6055.03,2049.27,1.3384,900.0,6.28,20.15,26.6,300.1,0.4092,-0.6692
6821,10.0,10.0,26.57,44.74,8382.94,6213.77,2169.17,1.3491,920.1,6.4,19.98,26.71,300.1,0.4052,-0.6745
6822,10.0,11.0,26.28,45.97,8348.71,6151.24,2197.47,1.3572,930.0,6.47,19.82,26.57,300.1,0.405,-0.6786
6823,10.0,13.3,26.27,45.52,8225.75,6146.75,2078.99,1.3382,922.6,6.52,19.77,26.28,300.1,0.3928,-0.6691
6824,10.0,10.0,25.82,46.75,8090.97,5960.39,2130.57,1.3575,953.4,6.37,19.72,25.82,300.1,0.3624,-0.6787
6825,10.0,14.7,25.94,46.95,7372.66,5500.06,1872.6,1.3405,888.1,6.17,19.9,25.82,300.1,0.3795,-0.6702
6826,10.0,17.0,26.2,45.73,7673.4,5760.57,1912.82,1.3321,919.3,6.07,20.08,25.94,300.1,0.3874,-0.666
6827,10.0,20.0,26.16,45.82,7941.57,5882.16,2059.42,1.3501,945.6,5.91,20.08,26.2,300.1,0.3842,-0.6751
6828,10.0,21.7,26.02,46.73,7903.22,5833.39,2069.82,1.3548,953.4,5.93,20.04,26.16,300.1,0.3856,-0.6774
6829,10.0,23.0,26.1,45.97,7854.58,5854.42,2000.17,1.3417,943.4,5.92,20.04,26.02,300.1,0.3883,-0.6708
6830,10.0,23.0,26.18,45.77,7922.6,5895.97,2026.63,1.3437,935.4,5.85,20.02,26.1,300.2,0.3881,-0.6719
6831,10.0,23.2,26.07,46.49,7965.81,5892.23,2073.58,1.3519,947.5,5.91,19.99,26.18,300.1,0.3876,-0.676
6832,10.0,23.0,26.07,46.05,7923.72,5883.54,2040.17,1.3468,948.3,5.93,20.0,26.07,300.1,0.3828,-0.6734
6833,10.0,22.0,26.01,46.19,7844.76,5812.14,2032.62,1.3497,944.9,5.94,20.0,26.07,300.1,0.3824,-0.6749
6834,10.0,21.6,26.04,46.55,7807.87,5804.88,2002.98,1.3451,944.9,5.98,20.04,26.01,300.1,0.3766,-0.6725
6835,10.0,16.0,26.01,46.19,7712.53,5717.46,1995.07,1.3489,943.4,6.02,20.09,26.04,300.1,0.3807,-0.6745
6836,10.0,16.0,26.24,45.58,7703.15,5781.08,1922.06,1.3325,942.4,6.12,20.25,26.01,300.1,0.3959,-0.6662
6837,10.0,15.2,26.53,45.28,7995.16,6012.03,1983.13,1.3299,955.1,6.12,20.38,26.24,300.1,0.3747,-0.6649
6838,10.0,12.0,26.29,45.42,7727.52,5691.81,2035.71,1.3577,949.2,6.26,20.44,26.53,300.1,0.3746,-0.6788
6839,10.0,12.0,26.4,45.12,7613.3,5691.4,1921.9,1.3377,944.9,6.4,20.52,26.29,300.1,0.3829,-0.6688
6840,10.0,12.9,26.66,44.93,7729.33,5817.19,1912.15,1.3287,940.4,6.52,20.62,26.4,300.1,0.3853,-0.6644
6841,10.0,11.0,26.69,44.35,7837.07,5854.92,1982.15,1.3385,947.9,6.68,20.67,26.66,300.1,0.3904,-0.6693
6842,10.0,10.0,26.67,44.42,7984.12,5933.4,2050.72,1.3456,918.5,6.5,20.36,26.69,300.1,0.3907,-0.6728
6843,10.0,11.2,26.47,45.42,8026.51,5934.5,2092.0,1.3525,915.0,6.48,20.14,26.67,300.1,0.3928,-0.6763
6844,10.0,10.0,26.29,45.42,8066.88,5965.05,2101.84,1.3524,930.0,6.45,20.02,26.47,300.1,0.3779,-0.6762
6845,10.0,10.0,26.04,46.07,7788.62,5736.59,2052.03,1.3577,914.3,6.36,19.92,26.29,300.1,0.3918,-0.6789
6846,10.0,10.7,26.37,45.71,7953.6,5947.77,2005.82,1.3372,901.6,6.3,19.93,26.36,300.1,0.3677,-0.6686
6847,10.0,12.7,25.86,46.57,7571.22,5581.27,1989.95,1.3565,911.9,6.33,19.88,25.86,300.1,0.3724,-0.6783
6848,10.0,13.7,26.0,46.2,7567.71,5652.56,1915.16,1.3388,922.0,6.1,20.01,25.86,300.1,0.4022,-0.6694
6849,10.0,14.7,26.51,45.36,8136.67,6105.59,2031.08,1.3327,934.2,5.91,20.13,26.51,300.1,0.4068,-0.6663
6850,10.0,18.0,26.28,45.44,8372.83,6176.62,2196.2,1.3556,967.4,5.97,20.04,26.51,300.1,0.4137,-0.6778
6851,10.0,21.0,26.28,45.44,8448.23,6281.2,2167.03,1.345,970.8,5.9,19.96,26.28,300.1,0.412,-0.6725
6852,10.0,22.5,26.26,46.02,8417.87,6254.55,2163.31,1.3459,955.0,5.85,19.86,26.28,300.1,0.4061,-0.6729
6853,10.0,24.0,26.16,45.76,8321.51,6163.9,2157.61,1.35,947.6,5.86,19.8,26.26,300.1,0.3981,-0.675
6854,10.0,25.0,26.02,46.12,8172.79,6041.65,2131.14,1.3527,941.7,5.85,19.75,26.16,300.2,0.3955,-0.6764
6855,10.0,24.0,26.05,46.49,8072.24,6001.58,2070.66,1.345,934.3,5.85,19.77,26.02,300.2,0.3924,-0.6725
6856,10.0,24.0,26.09,45.93,8004.16,5955.06,2049.1,1.3441,930.5,5.88,19.83,26.05,300.1,0.3927,-0.672
6857,10.0,24.0,26.08,45.94,8018.52,5959.88,2058.63,1.3454,938.1,5.92,19.87,26.09,300.1,0.3857,-0.6727
6858,10.0,22.3,25.99,46.6,7912.05,5855.0,2057.05,1.3513,940.4,5.91,19.9,26.08,300.1,0.3834,-0.6757
6859,10.0,19.0,26.04,46.03,7816.32,5819.72,1996.6,1.3431,940.7,5.93,20.0,25.99,300.1,0.3723,-0.6715
6860,10.0,17.0,25.97,46.23,7632.05,5652.17,1979.88,1.3503,945.3,5.96,20.13,26.04,300.1,0.3885,-0.6751
6861,10.0,16.5,26.36,45.61,7878.03,5898.95,1979.08,1.3355,955.6,5.98,20.33,26.36,300.1,0.3866,-0.6677
6862,10.0,16.0,26.29,45.37,7908.59,5871.77,2036.82,1.3469,972.8,6.14,20.39,26.36,300.1,0.3886,-0.6734
6863,10.0,15.0,26.38,45.13,7909.65,5903.12,2006.53,1.3399,979.9,6.08,20.5,26.29,300.1,0.4138,-0.67
6864,10.0,14.6,26.88,44.21,8363.5,6286.35,2077.15,1.3304,978.6,6.12,20.61,26.88,300.1,0.4204,-0.6652
6865,10.0,13.0,26.78,44.08,8591.67,6388.42,2203.25,1.3449,994.8,6.31,20.51,26.88,300.1,0.4325,-0.6724
6866,10.0,14.0,26.7,44.28,8838.48,6571.37,2267.11,1.345,990.4,6.12,20.22,26.78,300.1,0.4339,-0.6725
6867,10.0,14.4,26.44,45.31,8945.42,6589.0,2356.42,1.3576,992.8,5.88,19.96,26.7,300.1,0.4377,-0.6788
6868,10.0,13.0,26.5,44.8,8908.72,6645.1,2263.62,1.3406,967.7,5.86,19.8,26.44,300.1,0.4444,-0.6703
6869,10.0,13.0,26.5,44.79,9052.31,6744.91,2307.39,1.3421,962.5,5.89,19.66,26.5,300.1,0.4446,-0.671
6870,10.0,13.1,26.39,45.45,9101.25,6745.45,2355.8,1.3492,963.7,5.95,19.55,26.5,300.1,0.443,-0.6746
6871,10.0,13.0,26.42,45.0,9008.57,6720.09,2288.48,1.3405,947.6,6.06,19.5,26.39,300.1,0.4375,-0.6703
6872,10.0,14.0,26.3,45.31,8933.74,6636.43,2297.32,1.3462,950.3,6.18,19.49,26.42,300.1,0.441,-0.6731
6873,10.0,16.2,26.34,45.63,8947.9,6689.87,2258.03,1.3375,956.1,6.26,19.5,26.3,300.1,0.4416,-0.6688
6874,10.0,18.0,26.29,45.35,8985.25,6698.18,2287.07,1.3414,962.0,6.2,19.49,26.34,300.1,0.4293,-0.6707
6875,10.0,20.0,26.17,45.68,8787.85,6511.71,2276.14,1.3495,947.7,6.03,19.45,26.29,300.1,0.4266,-0.6748
6876,10.0,22.3,26.1,46.24,8709.17,6471.18,2237.99,1.3458,953.6,5.94,19.47,26.17,300.1,0.4211,-0.6729
6877,10.0,23.0,26.21,45.56,8555.84,6387.91,2167.93,1.3394,932.0,5.87,19.51,26.1,300.1,0.3791,-0.6697
6878,10.0,25.0,25.53,47.43,7821.37,5750.42,2070.94,1.3601,931.3,5.84,19.49,25.53,300.1,0.3764,-0.6801
6879,10.0,24.4,26.05,46.27,7623.12,5709.23,1913.89,1.3352,885.3,5.79,19.74,26.04,300.2,0.3724,-0.6676
6880,10.0,24.0,25.79,46.69,7690.23,5650.61,2039.63,1.361,924.9,5.87,19.82,26.05,300.2,0.3672,-0.6805
6881,10.0,24.0,25.85,46.51,7497.28,5572.38,1924.9,1.3454,920.5,5.85,19.94,25.79,300.2,0.3613,-0.6727
6882,10.0,22.3,25.97,46.44,7363.35,5484.41,1878.94,1.3426,907.2,5.84,20.07,25.85,300.2,0.347,-0.6713
6883,10.0,20.0,25.79,46.68,7166.14,5268.38,1897.75,1.3602,919.0,5.87,20.19,25.97,300.1,0.3652,-0.6801
6884,10.0,17.0,26.22,45.52,7408.66,5545.5,1863.16,1.336,927.8,5.92,20.38,26.21,300.1,0.3658,-0.668
6885,10.0,17.5,26.09,46.17,7525.65,5557.2,1968.44,1.3542,962.9,6.0,20.45,26.22,300.1,0.431,-0.6771
6886,10.0,14.0,27.25,42.82,8703.29,6548.34,2154.95,1.3291,962.4,6.1,20.61,27.25,300.2,0.4409,-0.7883
6887,10.0,15.0,26.9,43.71,9010.46,6699.37,2311.1,1.345,998.9,6.4,20.35,26.9,300.1,0.4405,-0.6725
6888,10.0,15.0,26.79,44.28,8988.44,6690.87,2297.57,1.3434,998.2,6.44,20.24,26.9,300.1,0.4359,-0.6717
6889,10.0,12.0,26.69,44.23,8899.91,6619.87,2280.05,1.3444,994.5,6.58,20.2,26.79,300.1,0.4355,-0.6722
6890,10.0,12.0,26.72,44.16,8842.9,6613.34,2229.57,1.3371,953.4,6.48,19.95,26.69,300.1,0.4264,-0.6686
6891,10.0,14.2,26.26,45.64,8739.2,6472.1,2267.1,1.3503,968.6,6.47,19.73,26.26,300.1,0.4268,-0.6751
6892,10.0,11.0,26.31,45.25,8678.46,6477.37,2201.09,1.3398,955.5,6.3,19.69,26.26,300.1,0.4237,-0.6699
6893,10.0,10.0,26.37,45.08,8613.11,6428.64,2184.47,1.3398,936.9,6.29,19.67,26.31,300.1,0.4229,-0.6699
6894,10.0,13.1,26.4,45.22,8585.68,6417.32,2168.37,1.3379,923.5,6.38,19.62,26.37,300.1,0.4241,-0.6689
6895,10.0,13.9,26.18,45.57,8670.92,6434.81,2236.11,1.3475,955.8,6.46,19.61,26.4,300.1,0.4234,-0.6738
6896,10.0,14.7,26.13,45.73,8622.72,6423.45,2199.27,1.3424,959.8,6.36,19.59,26.18,300.1,0.4191,-0.6712
6897,10.0,15.9,26.16,45.94,8520.36,6358.52,2161.83,1.34,953.1,6.19,19.64,26.13,300.1,0.4185,-0.67
6898,10.0,19.0,26.25,45.4,8503.88,6350.53,2153.35,1.3391,947.4,6.03,19.7,26.16,300.1,0.4081,-0.6695
6899,10.0,21.0,26.11,45.77,8375.38,6192.13,2183.25,1.3526,941.2,5.88,19.68,26.25,300.2,0.4121,-0.6763
6900,10.0,22.5,26.23,45.74,8381.22,6252.8,2128.42,1.3404,938.5,5.86,19.72,26.11,300.2,0.4119,-0.6702
6901,10.0,25.0,26.32,45.21,8404.74,6250.31,2154.43,1.3447,928.6,5.83,19.74,26.23,300.2,0.4119,-0.6723
6902,10.0,26.0,26.18,45.59,8478.01,6250.36,2227.65,1.3564,941.4,5.85,19.69,26.32,300.3,0.4119,-0.6782
6903,10.0,25.2,26.12,45.94,8450.84,6250.75,2200.09,1.352,943.7,5.85,19.64,26.18,300.3,0.4121,-0.676
6904,10.0,27.0,26.21,45.51,8418.56,6252.4,2166.17,1.3465,934.8,5.84,19.67,26.12,300.3,0.4124,-0.6732
6905,10.0,26.0,26.14,45.68,8466.43,6257.13,2209.3,1.3531,939.3,5.86,19.63,26.21,300.3,0.4119,-0.6765
6906,10.0,24.0,26.15,45.84,8426.38,6249.5,2176.88,1.3483,940.3,5.87,19.65,26.14,300.3,0.4119,-0.6742
6907,10.0,21.0,26.27,45.33,8384.63,6249.67,2134.96,1.3416,935.9,5.87,19.75,26.15,300.2,0.4064,-0.6708
6908,10.0,20.0,26.25,45.4,8312.24,6167.68,2144.57,1.3477,945.6,5.89,19.88,26.27,300.2,0.4044,-0.6739
6909,10.0,19.2,26.24,45.65,8259.8,6138.27,2121.53,1.3456,958.7,5.94,19.98,26.25,300.1,0.401,-0.6728
6910,10.0,17.0,26.31,45.25,8167.52,6087.28,2080.24,1.3417,960.8,5.96,20.12,26.24,300.1,0.3979,-0.6709
6911,10.0,16.0,26.38,45.06,8103.33,6041.64,2061.69,1.3412,964.7,6.01,20.26,26.31,300.1,0.3978,-0.6706
6912,10.0,17.3,26.46,45.09,8094.41,6042.09,2052.32,1.3397,971.8,6.05,20.39,26.38,300.1,0.4078,-0.6698
6913,10.0,15.0,26.66,44.33,8254.28,6195.05,2059.23,1.3324,978.2,6.14,20.47,26.46,300.1,0.4081,-0.6662
6914,10.0,15.0,26.47,44.81,8395.33,6199.35,2195.97,1.3542,964.4,5.92,20.2,26.66,300.2,0.4358,-0.6771
6915,10.0,15.4,26.74,44.32,8807.02,6617.76,2189.26,1.3308,962.5,5.83,20.03,26.47,300.2,0.4404,-0.6654
6916,10.0,13.0,26.58,44.53,9035.78,6686.69,2349.09,1.3513,966.7,5.83,19.82,26.74,300.1,0.4343,-0.6757
6917,10.0,14.0,26.33,45.18,8923.85,6592.02,2331.83,1.3537,964.8,5.93,19.66,26.58,300.1,0.4346,-0.6769
6918,10.0,14.7,26.28,45.56,8866.15,6594.43,2271.72,1.3445,959.9,5.95,19.57,26.33,300.1,0.4335,-0.6722
6919,10.0,12.0,26.33,45.2,8824.92,6576.37,2248.55,1.3419,948.2,5.93,19.55,26.28,300.1,0.4259,-0.671
6920,10.0,13.0,26.28,45.33,8681.15,6461.07,2220.09,1.3436,940.4,6.06,19.57,26.33,300.1,0.4084,-0.6718
6921,10.0,17.2,25.96,46.49,8363.65,6195.63,2168.02,1.3499,948.7,6.1,19.58,25.96,300.1,0.38,-0.675
6922,10.0,19.0,25.78,46.69,7849.7,5765.21,2084.49,1.3616,927.4,5.81,19.7,25.96,300.1,0.3762,-0.6808
6923,10.0,22.0,25.91,46.33,7688.91,5708.98,1979.92,1.3468,915.0,5.76,19.82,25.78,300.2,0.3639,-0.6734
6924,10.0,24.0,25.79,46.98,7519.48,5523.17,1996.31,1.3614,907.3,5.75,19.84,25.91,300.2,0.3538,-0.6807
6925,10.0,26.0,25.66,47.03,7323.27,5369.47,1953.8,1.3639,909.1,5.76,19.89,25.79,300.3,0.3535,-0.6819
6926,10.0,26.0,25.74,46.81,7257.44,5365.98,1891.46,1.3525,900.5,5.77,19.91,25.66,300.4,0.3531,-0.6762
6927,10.0,26.5,25.79,46.87,7250.05,5360.53,1889.52,1.3525,895.9,5.78,19.95,25.74,300.3,0.3533,-0.6762
6928,10.0,27.0,25.87,46.44,7255.21,5363.64,1891.58,1.3527,891.7,5.8,19.99,25.79,300.3,0.3496,-0.6763
6929,10.0,25.0,25.73,46.84,7246.9,5307.4,1939.5,1.3654,903.7,5.8,19.99,25.87,300.4,0.3499,-0.6827
6930,10.0,24.3,25.83,46.78,7173.73,5311.6,1862.12,1.3506,904.1,5.8,20.09,25.73,300.3,0.3476,-0.6753
6931,10.0,22.0,25.94,46.24,7110.31,5277.05,1833.26,1.3474,897.2,5.81,20.2,25.83,300.3,0.3475,-0.6737
6932,10.0,21.0,26.03,45.99,7113.76,5277.25,1836.51,1.348,902.9,5.84,20.33,25.94,300.2,0.3601,-0.674
6933,10.0,19.9,26.27,45.65,7318.18,5470.19,1847.99,1.3378,916.0,5.87,20.43,26.03,300.2,0.3753,-0.6689
6934,10.0,17.0,26.48,44.79,7619.93,5701.63,1918.3,1.3364,936.6,5.93,20.54,26.27,300.1,0.3938,-0.6682
6935,10.0,17.0,26.64,44.37,8002.77,5983.79,2018.98,1.3374,964.1,6.01,20.58,26.48,300.1,0.3909,-0.6687
6936,10.0,18.9,26.48,45.11,8045.85,5939.93,2105.92,1.3545,978.6,6.05,20.55,26.64,300.1,0.391,-0.6773
6937,10.0,16.0,26.44,44.92,8006.65,5941.56,2065.08,1.3476,980.0,6.09,20.52,26.48,300.1,0.392,-0.6738
6938,10.0,14.0,26.33,45.2,8062.02,5956.47,2105.56,1.3535,957.6,5.81,20.26,26.44,300.2,0.3818,-0.6767
6939,10.0,17.9,26.05,46.23,7899.91,5798.15,2101.77,1.3625,951.4,5.81,20.1,26.33,300.2,0.3676,-0.6812
6940,10.0,14.0,25.79,46.68,7617.68,5581.56,2036.12,1.3648,935.1,5.74,19.96,26.05,300.2,0.3674,-0.6824
6941,10.0,14.0,25.94,46.26,7477.52,5578.0,1899.53,1.3405,919.2,5.76,20.02,25.79,300.1,0.3653,-0.6703
6942,10.0,16.9,25.98,46.46,7469.55,5546.48,1923.07,1.3467,913.1,5.78,20.05,25.94,300.1,0.3669,-0.6734
6943,10.0,14.0,26.0,46.1,7512.47,5571.19,1941.28,1.3484,914.3,5.76,20.05,25.98,300.2,0.361,-0.6742
6944,10.0,16.0,25.9,46.38,7424.82,5480.76,1944.06,1.3547,922.3,5.8,20.09,26.0,300.1,0.3574,-0.6774
6945,10.0,18.4,25.83,46.94,7353.86,5426.82,1927.04,1.3551,924.4,5.77,20.1,25.9,300.2,0.3559,-0.6775
6946,10.0,19.0,25.94,46.26,7282.25,5403.13,1879.12,1.3478,905.4,5.76,20.11,25.83,300.2,0.3364,-0.6739
6947,10.0,22.0,25.55,47.37,7000.32,5107.73,1892.6,1.3705,909.0,5.76,20.06,25.55,300.2,0.3357,-0.6853
6948,10.0,23.2,25.64,47.47,6894.73,5097.0,1797.74,1.3527,890.7,5.76,20.05,25.55,300.3,0.3378,-0.6764
6949,10.0,25.0,25.79,46.68,6923.94,5128.12,1795.82,1.3502,880.8,5.77,20.1,25.64,300.3,0.3379,-0.6751
6950,10.0,26.0,25.74,46.83,6983.8,5129.95,1853.85,1.3614,885.3,5.78,20.08,25.79,300.4,0.3378,-0.6807
6951,10.0,25.2,25.73,47.14,6960.92,5128.31,1832.6,1.3574,887.6,5.79,20.08,25.74,300.4,0.3452,-0.6787
6952,10.0,26.0,26.02,46.06,7012.89,5241.58,1771.31,1.3379,874.7,5.8,20.16,25.73,300.3,0.3474,-0.669
6953,10.0,25.0,26.05,45.97,7121.9,5274.84,1847.05,1.3502,876.4,5.84,20.17,26.02,300.3,0.3434,-0.6751
6954,10.0,23.4,25.85,46.78,7106.26,5214.01,1892.25,1.3629,899.8,5.88,20.19,26.05,300.2,0.3347,-0.6815
6955,10.0,20.0,25.78,46.7,6889.26,5082.45,1806.81,1.3555,900.8,5.88,20.27,25.85,300.2,0.3169,-0.6777
6956,10.0,19.0,25.62,47.16,6559.41,4812.84,1746.58,1.3629,906.4,5.93,20.43,25.78,300.1,0.3258,-0.6815
6957,10.0,18.5,26.0,46.39,6628.21,4948.77,1679.45,1.3394,899.0,5.98,20.63,26.0,300.1,0.3522,-0.6697
6958,10.0,16.0,26.49,44.79,7138.81,5352.47,1786.34,1.3337,919.2,6.04,20.8,26.48,300.1,0.3682,-0.6669
6959,10.0,14.0,26.45,44.9,7542.74,5596.1,1946.64,1.3479,965.2,6.12,20.79,26.49,300.1,0.3614,-0.6739
6960,10.0,17.8,26.45,45.18,7390.22,5493.93,1896.29,1.3452,952.4,6.17,20.82,26.45,300.1,0.3629,-0.6726
6961,10.0,14.0,26.39,45.06,7441.43,5516.51,1924.92,1.3489,968.6,6.22,20.83,26.45,300.1,0.3771,-0.6745
6962,10.0,15.0,26.46,44.86,7695.52,5732.38,1963.14,1.3425,948.5,6.01,20.56,26.39,300.2,0.3765,-0.6712
6963,10.0,16.7,26.22,45.77,7783.31,5720.29,2063.02,1.3606,946.9,5.85,20.32,26.46,300.2,0.3743,-0.6803
6964,10.0,13.0,26.09,45.84,7713.1,5685.62,2027.48,1.3566,939.9,5.78,20.19,26.22,300.2,0.3814,-0.6783
6965,10.0,12.0,26.33,45.2,7735.17,5792.37,1942.8,1.3354,920.8,5.84,20.19,26.09,300.2,0.3794,-0.6677
6966,10.0,15.5,26.29,45.59,7760.74,5760.89,1999.84,1.3471,915.1,5.91,20.15,26.33,300.1,0.3667,-0.6736
6967,10.0,13.0,25.84,46.52,7582.5,5569.03,2013.47,1.3615,942.1,5.85,20.07,25.85,300.1,0.3667,-0.6808
6968,10.0,14.0,26.18,45.61,7455.61,5568.21,1887.41,1.339,903.5,5.84,20.16,26.18,300.1,0.3695,-0.6695
6969,10.0,17.9,26.03,46.39,7605.37,5610.91,1994.45,1.3555,934.5,5.86,20.17,26.18,300.1,0.3675,-0.6777
6970,10.0,19.0,26.05,45.95,7540.71,5581.08,1959.63,1.3511,920.6,5.8,20.13,26.03,300.2,0.3675,-0.6756
6971,10.0,21.0,26.05,45.96,7538.87,5580.4,1958.48,1.351,910.2,5.78,20.06,26.05,300.2,0.3608,-0.6755
6972,10.0,22.3,25.99,46.49,7415.46,5477.84,1937.61,1.3537,901.9,5.8,20.06,26.05,300.2,0.3682,-0.6769
6973,10.0,25.0,26.18,45.62,7499.91,5589.67,1910.24,1.3417,897.0,5.81,20.09,25.99,300.2,0.3725,-0.6709
6974,10.0,25.0,26.19,45.58,7634.15,5656.45,1977.69,1.3496,897.2,5.83,20.03,26.18,300.3,0.3662,-0.6748
6975,10.0,24.7,25.94,46.53,7583.3,5560.41,2022.89,1.3638,910.4,5.85,19.97,26.19,300.3,0.3609,-0.6819
6976,10.0,25.0,25.94,46.25,7409.16,5479.21,1929.94,1.3522,901.1,5.84,20.0,25.94,300.2,0.3566,-0.6761
6977,10.0,24.0,25.95,46.24,7323.04,5414.36,1908.67,1.3525,893.1,5.83,20.02,25.94,300.3,0.3441,-0.6763
6978,10.0,23.1,25.8,46.89,7105.9,5223.45,1882.45,1.3604,893.9,5.84,20.09,25.95,300.2,0.3097,-0.6802
6979,10.0,20.0,25.38,47.83,6437.43,4702.13,1735.3,1.369,890.7,5.87,20.22,25.38,300.2,0.2862,-0.6845
6980,10.0,20.0,25.25,48.19,5940.63,4347.11,1593.52,1.3666,877.8,5.91,20.41,25.38,300.2,0.3003,-0.6833
6981,10.0,19.7,25.69,47.25,6119.37,4562.29,1557.08,1.3413,872.3,5.96,20.59,25.69,300.2,0.3379,-0.6706
6982,10.0,18.0,26.39,45.04,6865.42,5133.96,1731.46,1.3373,890.5,5.99,20.76,26.39,300.2,0.375,-0.6686
6983,10.0,17.0,26.68,44.27,7583.73,5699.94,1883.79,1.3305,945.6,6.07,20.8,26.39,300.2,0.3588,-0.6652
6984,10.0,17.8,26.25,45.72,7419.45,5454.53,1964.92,1.3602,963.1,6.05,20.72,26.25,300.1,0.3668,-0.6801
6985,10.0,15.0,26.54,44.64,7414.49,5574.14,1840.36,1.3302,948.0,6.09,20.8,26.25,300.1,0.3837,-0.6651
6986,10.0,15.0,26.66,44.34,7820.61,5832.46,1988.15,1.3409,931.8,5.91,20.55,26.54,300.2,0.3964,-0.6704
6987,10.0,16.7,26.58,44.82,8130.69,6022.8,2107.89,1.35,940.9,5.86,20.33,26.66,300.2,0.4054,-0.675
6988,10.0,15.0,26.51,44.74,8306.67,6157.59,2149.08,1.349,945.4,5.83,20.15,26.58,300.2,0.4065,-0.6745
6989,10.0,14.0,26.35,45.17,8351.3,6173.05,2178.24,1.3529,949.7,5.86,20.0,26.51,300.2,0.4216,-0.6764
6990,10.0,15.8,26.58,44.79,8526.33,6400.76,2125.56,1.3321,940.4,5.89,19.93,26.35,300.2,0.4266,-0.666
6991,10.0,14.0,26.56,44.59,8700.67,6476.0,2224.67,1.3435,940.4,5.91,19.84,26.58,300.1,0.4171,-0.6718
6992,10.0,14.0,26.22,45.5,8551.73,6330.57,2221.16,1.3509,952.4,6.0,19.73,26.22,300.1,0.4149,-0.6754
6993,10.0,18.0,26.41,45.26,8403.51,6296.42,2107.09,1.3346,925.7,5.96,19.77,26.22,300.1,0.4129,-0.6673
6994,10.0,20.0,26.34,45.18,8459.53,6266.16,2193.37,1.35,927.7,5.9,19.74,26.41,300.2,0.4063,-0.675
6995,10.0,22.0,26.16,45.66,8370.75,6165.67,2205.08,1.3576,931.1,5.86,19.69,26.34,300.2,0.4014,-0.6788
6996,10.0,21.8,26.16,45.87,8209.3,6090.91,2118.39,1.3478,921.0,5.83,19.7,26.16,300.3,0.4002,-0.6739
6997,10.0,24.0,26.3,45.29,8146.3,6073.28,2073.01,1.3413,908.3,5.85,19.77,26.16,300.2,0.396,-0.6707
6998,10.0,24.0,26.2,45.56,8134.14,6009.51,2124.62,1.3535,909.9,5.86,19.75,26.3,300.3,0.3958,-0.6768
6999,10.0,23.9,26.16,45.77,8106.06,6006.49,2099.57,1.3496,917.3,5.88,19.76,26.2,300.3,0.3958,-0.6748
7000,10.0,24.0,26.28,45.36,8064.04,6006.65,2057.39,1.3425,908.9,5.89,19.82,26.16,300.2,0.3827,-0.6713
7001,10.0,23.0,26.05,45.96,7899.79,5807.63,2092.16,1.3602,910.4,5.89,19.82,26.28,300.2,0.3786,-0.6801
7002,10.0,22.2,26.05,46.04,7748.32,5746.09,2002.23,1.3485,914.0,5.9,19.91,26.05,300.2,0.3956,-0.6742
7003,10.0,20.0,26.54,44.64,8010.82,6004.99,2005.84,1.334,903.2,5.92,20.05,26.54,300.2,0.4121,-0.667
7004,10.0,20.0,26.47,44.83,8426.91,6256.17,2170.74,1.347,952.2,6.05,20.06,26.54,300.2,0.4217,-0.6735
7005,10.0,19.4,26.57,44.68,8568.17,6402.58,2165.58,1.3382,957.7,6.05,20.04,26.47,300.2,0.4318,-0.6691
7006,10.0,17.0,26.7,44.24,8757.97,6556.23,2201.74,1.3358,962.6,6.06,20.05,26.57,300.1,0.4343,-0.6679
7007,10.0,18.0,26.69,44.27,8842.12,6594.31,2247.81,1.3409,968.3,6.15,20.04,26.7,300.1,0.4328,-0.6704
7008,10.0,18.2,26.57,44.69,8839.05,6570.3,2268.75,1.3453,979.1,6.24,20.02,26.69,300.1,0.4305,-0.6727
7009,10.0,17.0,26.56,44.59,8752.98,6536.48,2216.49,1.3391,977.5,6.34,20.03,26.57,300.1,0.4323,-0.6695
7010,10.0,17.0,26.62,44.43,8790.7,6562.68,2228.03,1.3395,943.2,6.1,19.83,26.56,300.2,0.4344,-0.6697
7011,10.0,17.0,26.55,44.7,8877.99,6593.69,2284.3,1.3464,939.4,5.96,19.69,26.62,300.2,0.4208,-0.6732
7012,10.0,15.0,26.13,45.74,8642.0,6385.18,2256.81,1.3534,947.6,5.95,19.55,26.14,300.2,0.4275,-0.6767
7013,10.0,15.0,26.58,44.55,8647.87,6485.82,2162.05,1.3333,909.8,5.87,19.62,26.58,300.2,0.4355,-0.6667
7014,10.0,16.8,26.41,45.09,8912.59,6607.43,2305.16,1.3489,940.9,6.0,19.55,26.58,300.2,0.4315,-0.6744
7015,10.0,16.0,26.3,45.29,8819.85,6545.95,2273.89,1.3474,941.0,6.0,19.51,26.41,300.2,0.4275,-0.6737
7016,10.0,17.0,26.34,45.2,8701.07,6484.49,2216.58,1.3418,928.9,5.98,19.52,26.3,300.2,0.4212,-0.6709
7017,10.0,19.2,26.29,45.48,8608.0,6389.48,2218.52,1.3472,924.9,5.93,19.54,26.34,300.2,0.4245,-0.6736
7018,10.0,20.0,26.38,45.09,8642.86,6440.43,2202.43,1.342,925.4,5.92,19.58,26.29,300.2,0.428,-0.671
7019,10.0,23.0,26.48,44.82,8719.73,6493.71,2226.02,1.3428,920.7,5.9,19.59,26.38,300.2,0.414,-0.6714
7020,10.0,22.5,26.15,45.85,8508.88,6280.91,2227.97,1.3547,926.2,5.9,19.52,26.15,300.3,0.4075,-0.6774
7021,10.0,24.0,26.28,45.34,8289.03,6181.21,2107.82,1.341,904.9,5.87,19.61,26.15,300.2,0.4003,-0.6705
7022,10.0,25.0,26.17,45.65,8223.71,6073.13,2150.58,1.3541,906.4,5.88,19.62,26.28,300.3,0.3992,-0.6771
7023,10.0,23.7,26.14,45.77,8170.81,6056.28,2114.53,1.3491,911.2,5.88,19.65,26.17,300.3,0.3977,-0.6746
7024,10.0,24.0,26.27,45.38,8096.63,6034.58,2062.05,1.3417,902.3,5.89,19.73,26.14,300.2,0.3923,-0.6709
7025,10.0,23.0,26.21,45.54,8041.82,5952.63,2089.2,1.351,903.9,5.91,19.77,26.27,300.2,0.3877,-0.6755
7026,10.0,22.6,26.14,45.77,7951.62,5884.35,2067.27,1.3513,913.7,5.93,19.84,26.21,300.2,0.3829,-0.6757
7027,10.0,20.0,26.18,45.62,7817.51,5812.11,2005.4,1.345,909.2,5.93,19.94,26.14,300.2,0.3934,-0.6725
7028,10.0,19.0,26.45,44.9,7955.16,5971.46,1983.7,1.3322,916.5,5.97,20.09,26.18,300.2,0.4086,-0.6661
7029,10.0,18.9,26.69,44.35,8264.58,6204.32,2060.26,1.3321,931.2,6.03,20.18,26.45,300.1,0.4102,-0.666
7030,10.0,17.0,26.53,44.69,8410.08,6228.58,2181.5,1.3502,955.4,6.12,20.16,26.69,300.1,0.4149,-0.6751
7031,10.0,17.0,26.54,44.67,8451.17,6300.45,2150.72,1.3414,967.0,6.19,20.17,26.53,300.1,0.4226,-0.6707
7032,10.0,18.7,26.71,44.32,8553.69,6417.73,2135.96,1.3328,962.7,6.23,20.2,26.54,300.1,0.4105,-0.6664
7033,10.0,17.0,26.47,44.84,8439.84,6233.78,2206.07,1.3539,964.6,6.28,20.16,26.71,300.1,0.4078,-0.6769
7034,10.0,16.0,26.37,45.1,8361.26,6192.67,2168.6,1.3502,940.2,6.01,19.94,26.47,300.3,0.3986,-0.6751
7035,10.0,17.9,26.16,45.78,8219.35,6050.43,2168.92,1.3585,931.4,5.85,19.81,26.37,300.2,0.3989,-0.6792
7036,10.0,16.0,26.24,45.48,8132.6,6054.16,2078.44,1.3433,910.8,5.79,19.75,26.16,300.2,0.3979,-0.6717
7037,10.0,16.0,26.26,45.4,8121.65,6037.8,2083.85,1.3451,907.0,5.81,19.76,26.24,300.2,0.3919,-0.6726
7038,10.0,17.3,26.12,45.89,8057.47,5947.23,2110.23,1.3548,912.4,5.82,19.75,26.26,300.2,0.3957,-0.6774
7039,10.0,16.0,26.25,45.45,8054.05,6005.69,2048.36,1.3411,906.7,5.81,19.78,26.12,300.2,0.3926,-0.6705
7040,10.0,16.0,26.23,45.5,8032.3,5958.72,2073.58,1.348,907.4,5.83,19.82,26.25,300.2,0.3861,-0.674
7041,10.0,19.0,26.1,46.05,7944.58,5859.99,2084.59,1.3557,914.9,5.85,19.84,26.23,300.2,0.3818,-0.6779
7042,10.0,20.0,26.11,45.82,7840.22,5795.12,2045.1,1.3529,903.5,5.8,19.85,26.1,300.2,0.3798,-0.6765
7043,10.0,23.0,26.09,45.88,7828.66,5764.03,2064.63,1.3582,897.7,5.78,19.82,26.11,300.3,0.3795,-0.6791
7044,10.0,23.3,26.02,46.29,7828.28,5759.56,2068.72,1.3592,901.5,5.78,19.78,26.09,300.4,0.3432,-0.6796
7045,10.0,25.0,25.42,47.75,7169.4,5208.01,1961.4,1.3766,898.5,5.79,19.76,25.43,300.3,0.3427,-0.6883
7046,10.0,25.0,25.84,46.59,7020.22,5200.07,1820.15,1.35,858.9,5.77,19.92,25.84,300.4,0.3358,-0.675
7047,10.0,24.7,25.65,47.24,6975.83,5096.64,1879.19,1.3687,877.3,5.8,19.97,25.84,300.4,0.3391,-0.6844
7048,10.0,24.0,25.98,46.21,6939.0,5148.01,1790.99,1.3479,858.7,5.81,20.12,25.97,300.3,0.3285,-0.6739
7049,10.0,25.0,25.69,47.0,6858.77,4988.3,1870.47,1.375,880.9,5.86,20.16,25.98,300.3,0.3267,-0.6875
7050,10.0,23.4,25.79,46.88,6706.83,4960.46,1746.37,1.3521,872.8,5.84,20.24,25.69,300.4,0.3252,-0.676
7051,10.0,21.0,25.96,46.25,6652.74,4939.14,1713.6,1.3469,861.7,5.86,20.37,25.79,300.3,0.335,-0.6735
7052,10.0,20.0,26.12,45.82,6847.11,5088.12,1758.99,1.3457,879.6,5.91,20.47,25.96,300.2,0.354,-0.6729
7053,10.0,20.4,26.41,45.26,7175.72,5377.39,1798.32,1.3344,893.5,5.94,20.54,26.12,300.2,0.3797,-0.6672
7054,10.0,18.0,26.8,44.03,7708.99,5768.42,1940.57,1.3364,908.5,6.02,20.6,26.8,300.2,0.3622,-0.6682
7055,10.0,18.0,26.04,46.03,7492.04,5504.03,1988.01,1.3612,962.4,6.15,20.46,26.04,300.1,0.3654,-0.6806
7056,10.0,18.5,26.47,45.17,7417.43,5551.16,1866.27,1.3362,919.6,6.08,20.57,26.47,300.2,0.3764,-0.6681
7057,10.0,17.0,26.48,44.87,7689.46,5720.03,1969.43,1.3443,949.4,6.18,20.59,26.47,300.1,0.4127,-0.6722
7058,10.0,16.0,27.1,43.25,8371.2,6271.73,2099.47,1.3348,912.7,5.96,20.4,27.11,300.3,0.4292,-0.7195
7059,10.0,18.5,26.83,44.21,8838.98,6520.15,2318.83,1.3556,956.2,6.03,20.17,27.1,300.2,0.4266,-0.6778
7060,10.0,16.0,26.56,44.66,8788.14,6477.3,2310.84,1.3568,953.4,5.97,19.92,26.83,300.3,0.4383,-0.6784
7061,10.0,15.0,26.72,44.24,8884.18,6653.73,2230.44,1.3352,940.4,5.95,19.81,26.56,300.3,0.4349,-0.6676
7062,10.0,17.2,26.55,44.93,8910.5,6600.91,2309.59,1.3499,937.7,5.97,19.68,26.72,300.2,0.4301,-0.6749
7063,10.0,14.0,26.42,45.04,8800.77,6526.68,2274.09,1.3484,934.6,6.01,19.6,26.55,300.2,0.4272,-0.6742
7064,10.0,16.0,26.41,45.07,8697.54,6481.5,2216.04,1.3419,930.8,6.07,19.61,26.42,300.2,0.4232,-0.671
7065,10.0,18.4,26.4,45.39,8635.46,6420.41,2215.06,1.345,919.6,6.02,19.59,26.41,300.2,0.4113,-0.6725
7066,10.0,19.0,26.19,45.66,8486.88,6240.36,2246.52,1.36,920.9,5.93,19.57,26.4,300.2,0.389,-0.68
7067,10.0,21.0,25.87,46.53,8014.69,5900.86,2113.83,1.3582,917.6,5.84,19.59,25.87,300.2,0.3917,-0.6791
7068,10.0,22.8,26.43,45.34,7955.15,5943.48,2011.67,1.3385,869.7,5.8,19.75,26.43,300.2,0.3857,-0.6692
7069,10.0,23.0,25.96,46.3,7996.16,5853.01,2143.15,1.3662,914.7,5.89,19.7,25.96,300.3,0.3738,-0.6831
7070,10.0,25.0,25.98,46.23,7690.28,5672.9,2017.38,1.3556,889.3,5.79,19.75,25.96,300.3,0.3697,-0.6778
7071,10.0,25.2,26.02,46.33,7591.25,5609.61,1981.63,1.3533,881.3,5.81,19.8,25.98,300.4,0.3671,-0.6766
7072,10.0,25.0,26.08,45.98,7539.62,5571.83,1967.78,1.3532,876.7,5.83,19.87,26.02,300.3,0.3625,-0.6766
7073,10.0,25.0,25.98,46.23,7492.19,5501.67,1990.53,1.3618,885.3,5.84,19.91,26.08,300.4,0.3572,-0.6809
7074,10.0,23.4,25.96,46.49,7349.21,5422.81,1926.41,1.3552,886.6,5.84,19.99,25.98,300.4,0.3611,-0.6776
7075,10.0,21.0,26.27,45.47,7370.93,5481.48,1889.46,1.3447,872.0,5.87,20.13,26.27,300.3,0.3643,-0.6723
7076,10.0,20.0,26.13,45.84,7521.62,5532.22,1989.4,1.3596,908.6,5.95,20.18,26.27,300.2,0.3688,-0.6798
7077,10.0,20.9,26.29,45.66,7516.56,5599.94,1916.62,1.3423,907.2,5.93,20.26,26.13,300.2,0.3892,-0.6711
7078,10.0,19.0,26.77,44.16,7902.93,5911.49,1991.43,1.3369,901.3,5.97,20.36,26.76,300.2,0.386,-0.6684
7079,10.0,18.0,26.3,45.39,7970.43,5863.51,2106.92,1.3593,948.9,6.12,20.27,26.3,300.2,0.3935,-0.6797
7080,10.0,18.9,26.69,44.64,7996.43,5976.12,2020.31,1.3381,921.4,6.07,20.35,26.68,300.2,0.3782,-0.669
7081,10.0,18.0,26.21,45.64,7814.72,5744.47,2070.25,1.3604,948.7,6.16,20.3,26.21,300.2,0.3754,-0.6802
7082,10.0,18.0,26.15,45.81,7729.52,5701.32,2028.2,1.3557,911.3,5.84,20.04,26.21,300.4,0.3799,-0.6779
7083,10.0,18.4,26.18,45.97,7787.03,5768.04,2018.99,1.35,896.1,5.76,19.9,26.15,300.3,0.3871,-0.675
7084,10.0,17.0,26.29,45.44,7903.4,5876.44,2026.96,1.3449,888.5,5.76,19.83,26.18,300.3,0.3873,-0.6725
7085,10.0,17.0,26.17,45.75,7964.87,5877.61,2087.27,1.3551,898.0,5.79,19.78,26.29,300.2,0.3874,-0.6776
7086,10.0,18.2,26.14,46.06,7945.13,5878.77,2066.37,1.3515,900.3,5.81,19.76,26.17,300.2,0.384,-0.6757
7087,10.0,18.0,26.14,45.85,7879.29,5827.67,2051.62,1.352,891.6,5.79,19.76,26.14,300.2,0.3888,-0.676
7088,10.0,18.0,26.23,45.61,7949.07,5899.76,2049.32,1.3474,891.6,5.79,19.77,26.14,300.2,0.3901,-0.6737
7089,10.0,18.7,26.23,45.9,7993.08,5919.84,2073.24,1.3502,895.3,5.81,19.77,26.23,300.2,0.3892,-0.6751
7090,10.0,20.0,26.23,45.61,7990.91,5907.17,2083.74,1.3527,897.4,5.83,19.8,26.23,300.2,0.3958,-0.6764
7091,10.0,22.0,26.33,45.36,8109.42,6006.99,2102.43,1.35,899.4,5.82,19.8,26.23,300.3,0.3907,-0.675
7092,10.0,22.0,26.18,46.03,8068.03,5929.88,2138.15,1.3606,901.2,5.81,19.75,26.33,300.4,0.374,-0.6803
7093,10.0,25.0,25.93,46.45,7767.85,5675.04,2092.81,1.3688,897.9,5.82,19.75,26.18,300.3,0.3755,-0.6844
7094,10.0,25.0,26.08,46.04,7685.44,5698.76,1986.68,1.3486,885.7,5.8,19.79,25.93,300.4,0.3759,-0.6743
7095,10.0,24.7,26.2,45.85,7694.08,5705.5,1988.58,1.3485,874.2,5.81,19.82,26.08,300.4,0.3699,-0.6743
7096,10.0,26.0,26.06,46.08,7648.27,5613.77,2034.5,1.3624,882.4,5.85,19.84,26.2,300.3,0.3683,-0.6812
7097,10.0,25.0,26.03,46.18,7583.7,5589.22,1994.49,1.3568,888.0,5.85,19.88,26.06,300.4,0.3692,-0.6784
7098,10.0,23.5,26.19,45.87,7537.51,5603.31,1934.2,1.3452,877.3,5.85,19.96,26.03,300.4,0.3646,-0.6726
7099,10.0,22.0,26.18,45.76,7524.36,5534.64,1989.72,1.3595,880.4,5.88,20.04,26.19,300.3,0.3673,-0.6798
7100,10.0,20.0,26.17,45.79,7544.87,5576.08,1968.79,1.3531,901.3,5.87,20.13,26.18,300.3,0.3727,-0.6765
7101,10.0,19.5,26.41,45.33,7562.57,5658.57,1904.0,1.3365,895.2,5.95,20.24,26.17,300.2,0.3719,-0.6682
7102,10.0,18.0,26.42,45.12,7609.72,5648.44,1961.28,1.3472,903.6,6.01,20.32,26.41,300.2,0.3474,-0.6736
7103,10.0,16.0,25.93,46.44,7189.63,5276.45,1913.17,1.3626,922.4,6.09,20.35,25.94,300.1,0.3417,-0.6813
7104,10.0,17.9,26.13,46.12,6950.39,5190.32,1760.07,1.3391,898.2,6.06,20.49,25.93,300.1,0.3376,-0.6696
7105,10.0,16.0,26.15,45.85,6916.08,5128.59,1787.49,1.3485,899.3,6.1,20.58,26.13,300.1,0.3619,-0.6743
7106,10.0,15.0,26.39,45.21,7354.55,5499.48,1855.07,1.3373,886.6,5.88,20.34,26.15,300.3,0.3694,-0.6687
7107,10.0,16.7,26.36,45.48,7572.14,5610.31,1961.84,1.3497,889.5,5.86,20.2,26.39,300.2,0.37,-0.6748
7108,10.0,15.0,26.14,45.89,7642.57,5619.58,2022.99,1.36,901.4,5.83,20.05,26.36,300.2,0.3771,-0.68
7109,10.0,15.0,26.25,45.57,7679.38,5725.86,1953.52,1.3412,901.8,5.85,20.06,26.14,300.2,0.329,-0.6706
7110,10.0,16.8,25.37,48.24,6842.47,4994.37,1848.09,1.37,891.1,5.84,19.9,25.37,300.1,0.3282,-0.685
7111,10.0,14.0,25.8,46.82,6682.09,4981.14,1700.95,1.3415,840.9,5.78,20.02,25.8,300.2,0.3619,-0.6707
7112,10.0,14.0,26.42,45.13,7343.78,5494.47,1849.31,1.3366,859.5,5.89,20.18,26.42,300.2,0.3682,-0.6683
7113,10.0,19.2,26.17,46.11,7615.42,5591.8,2023.63,1.3619,906.1,6.01,20.15,26.42,300.1,0.3634,-0.6809
7114,10.0,20.0,25.97,46.37,7554.55,5518.23,2036.32,1.369,903.4,5.85,20.0,26.17,300.3,0.3625,-0.6845
7115,10.0,23.0,26.03,46.2,7474.84,5503.36,1971.48,1.3582,886.0,5.79,19.96,25.97,300.4,0.3595,-0.6791
7116,10.0,24.2,25.98,46.66,7442.01,5458.1,1983.92,1.3635,878.6,5.79,19.91,26.03,300.5,0.36,-0.6817
7117,10.0,25.0,26.06,46.14,7431.49,5465.24,1966.26,1.3598,874.8,5.8,19.95,25.98,300.4,0.3546,-0.6799
7118,10.0,25.0,25.87,46.65,7405.58,5382.8,2022.78,1.3758,884.4,5.79,19.92,26.06,300.6,0.3588,-0.6879
7119,10.0,24.7,26.0,46.55,7378.98,5446.26,1932.72,1.3549,882.5,5.8,19.97,25.87,300.6,0.3534,-0.6774
7120,10.0,26.0,26.06,46.14,7296.72,5364.89,1931.83,1.3601,868.8,5.81,20.03,26.0,300.4,0.3525,-0.68
7121,10.0,25.0,26.0,46.3,7323.36,5352.28,1971.08,1.3683,879.7,5.82,20.06,26.06,300.6,0.3529,-0.6841
7122,10.0,24.1,26.03,46.5,7286.24,5358.2,1928.04,1.3598,883.7,5.82,20.1,26.0,300.5,0.354,-0.6799
7123,10.0,22.0,26.23,45.69,7254.53,5374.51,1880.03,1.3498,870.7,5.84,20.2,26.03,300.4,0.3705,-0.6749
7124,10.0,23.0,26.51,44.94,7569.22,5627.02,1942.21,1.3452,883.2,5.88,20.29,26.23,300.4,0.3733,-0.6726
7125,10.0,21.9,26.42,45.52,7701.68,5669.2,2032.48,1.3585,900.2,5.91,20.27,26.51,300.4,0.4039,-0.6793
7126,10.0,21.0,26.95,43.81,8205.8,6133.71,2072.09,1.3378,909.4,6.01,20.36,26.95,300.3,0.405,-0.6689
7127,10.0,21.0,26.61,44.7,8354.35,6152.44,2201.9,1.3579,943.8,6.17,20.24,26.61,300.3,0.4103,-0.6789
7128,10.0,20.2,26.83,44.53,8329.63,6231.33,2098.3,1.3367,922.9,6.12,20.24,26.61,300.3,0.4122,-0.6684
7129,10.0,20.0,26.77,44.28,8446.15,6260.28,2185.87,1.3492,934.9,6.25,20.23,26.83,300.2,0.4219,-0.6746
7130,10.0,20.0,26.66,44.56,8675.97,6406.97,2269.0,1.3541,935.3,6.09,19.97,26.77,300.5,0.4302,-0.6771
7131,10.0,19.4,26.66,44.96,8800.52,6530.73,2269.79,1.3476,926.2,5.97,19.77,26.66,300.5,0.4349,-0.6738
7132,10.0,19.0,26.72,44.41,8873.76,6600.7,2273.06,1.3444,912.5,5.98,19.66,26.66,300.4,0.4298,-0.6722
7133,10.0,18.0,26.46,45.1,8860.84,6521.39,2339.45,1.3587,917.2,6.01,19.52,26.72,300.4,0.4195,-0.6794
7134,10.0,18.7,26.21,46.18,8646.1,6363.13,2282.97,1.3588,919.1,6.0,19.45,26.46,300.3,0.4055,-0.6794
