hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7135,10.0,18.0,26.13,46.01,8328.0,6151.51,2176.49,1.3538,900.5,5.9,19.46,26.21,300.3,0.4015,-0.6769
7136,10.0,19.0,26.21,45.79,8205.2,6090.07,2115.13,1.3473,889.0,5.85,19.52,26.13,300.2,0.3977,-0.6737
7137,10.0,19.4,26.22,46.23,8145.58,6032.86,2112.72,1.3502,885.2,5.83,19.56,26.21,300.3,0.397,-0.6751
7138,10.0,20.0,26.27,45.62,8126.1,6023.16,2102.94,1.3491,885.2,5.85,19.63,26.22,300.2,0.3979,-0.6746
7139,10.0,22.0,26.29,45.58,8169.8,6036.53,2133.27,1.3534,888.8,5.85,19.66,26.27,300.3,0.3985,-0.6767
7140,10.0,22.3,26.29,46.02,8176.44,6046.69,2129.75,1.3522,891.3,5.83,19.66,26.29,300.4,0.4084,-0.6761
7141,10.0,24.0,26.58,44.81,8298.33,6196.69,2101.64,1.3392,883.2,5.87,19.73,26.29,300.3,0.4042,-0.6696
7142,10.0,24.0,26.36,45.41,8368.34,6133.67,2234.68,1.3643,896.7,5.91,19.68,26.58,300.4,0.4042,-0.6822
7143,10.0,22.9,26.27,45.94,8309.19,6133.17,2176.02,1.3548,906.5,5.93,19.66,26.36,300.4,0.4047,-0.6774
7144,10.0,24.0,26.47,45.12,8251.89,6140.14,2111.75,1.3439,890.2,5.91,19.73,26.27,300.3,0.4031,-0.672
7145,10.0,23.0,26.42,45.24,8288.44,6117.4,2171.04,1.3549,893.7,5.92,19.73,26.47,300.4,0.4019,-0.6774
7146,10.0,22.0,26.37,45.66,8238.57,6099.06,2139.5,1.3508,901.8,5.96,19.77,26.42,300.3,0.396,-0.6754
7147,10.0,22.0,26.34,45.45,8115.77,6010.39,2105.38,1.3503,899.7,6.01,19.82,26.37,300.2,0.3993,-0.6751
7148,10.0,20.0,26.46,45.15,8137.62,6060.95,2076.67,1.3426,899.0,6.0,19.87,26.34,300.3,0.3933,-0.6713
7149,10.0,19.4,26.39,45.66,8050.94,5968.94,2082.01,1.3488,904.6,6.06,19.94,26.46,300.2,0.3705,-0.6744
7150,10.0,18.0,26.02,46.33,7624.93,5623.7,2001.23,1.3559,912.2,6.14,20.0,26.02,300.2,0.3855,-0.6779
7151,10.0,18.0,26.6,44.78,7790.07,5853.0,1937.08,1.331,892.2,6.13,20.19,26.59,300.2,0.406,-0.6655
7152,10.0,17.6,26.6,45.06,8262.64,6166.04,2096.6,1.34,939.3,6.32,20.19,26.6,300.2,0.417,-0.67
7153,10.0,16.0,26.75,44.37,8430.01,6332.62,2097.39,1.3312,943.6,6.47,20.2,26.6,300.1,0.441,-0.6656
7154,10.0,17.0,27.26,43.08,8891.21,6696.96,2194.25,1.3276,907.4,6.39,20.05,27.26,300.3,0.4475,-0.7937
7155,10.0,17.0,26.8,44.49,9144.52,6794.16,2350.36,1.3459,949.5,6.57,19.81,26.8,300.3,0.4473,-0.673
7156,10.0,16.0,26.81,44.22,9070.51,6789.28,2281.23,1.336,932.4,6.51,19.7,26.8,300.3,0.4499,-0.668
7157,10.0,16.0,26.77,44.33,9133.15,6827.61,2305.54,1.3377,931.7,6.56,19.62,26.81,300.3,0.4557,-0.6688
7158,10.0,16.7,26.83,44.35,9208.19,6913.68,2294.51,1.3319,927.1,6.65,19.55,26.77,300.3,0.4539,-0.6659
7159,10.0,16.0,26.69,44.56,9227.95,6885.59,2342.36,1.3402,935.1,6.74,19.49,26.83,300.2,0.429,-0.6701
7160,10.0,17.0,26.19,45.88,8766.06,6508.39,2257.66,1.3469,935.4,6.84,19.4,26.19,300.2,0.425,-0.6734
7161,10.0,18.2,26.38,45.57,8575.52,6445.89,2129.64,1.3304,906.0,6.64,19.44,26.19,300.3,0.4321,-0.6652
7162,10.0,20.0,26.59,44.81,8736.52,6553.78,2182.74,1.3331,902.7,6.54,19.5,26.38,300.3,0.4305,-0.6665
7163,10.0,22.0,26.46,45.17,8839.08,6530.4,2308.68,1.3535,913.2,6.47,19.48,26.59,300.4,0.4294,-0.6768
7164,10.0,23.1,26.35,45.64,8813.21,6513.14,2300.07,1.3531,923.4,6.39,19.46,26.46,300.5,0.428,-0.6766
7165,10.0,26.0,26.43,45.26,8773.12,6492.3,2280.82,1.3513,913.3,6.25,19.48,26.35,300.5,0.4232,-0.6757
7166,10.0,26.0,26.27,45.7,8770.29,6419.35,2350.94,1.3662,917.9,6.1,19.43,26.43,300.7,0.4239,-0.6831
7167,10.0,25.7,26.34,45.56,8703.61,6429.46,2274.15,1.3537,911.7,5.98,19.45,26.27,300.7,0.4262,-0.6769
7168,10.0,26.0,26.55,44.95,8718.78,6464.43,2254.35,1.3487,893.1,5.95,19.48,26.34,300.6,0.4287,-0.6744
7169,10.0,25.0,26.52,45.03,8834.9,6502.59,2332.31,1.3587,902.5,5.99,19.48,26.55,300.6,0.4212,-0.6793
7170,10.0,22.7,26.32,45.66,8702.49,6389.63,2312.86,1.362,912.6,6.03,19.48,26.52,300.6,0.4058,-0.681
7171,10.0,21.0,26.19,45.93,8361.31,6155.68,2205.64,1.3583,905.4,5.99,19.55,26.32,300.3,0.4349,-0.6792
7172,10.0,19.0,26.98,43.85,8815.23,6597.15,2218.08,1.3362,887.0,5.98,19.72,26.98,300.3,0.4524,-0.6681
7173,10.0,17.3,26.83,44.42,9236.0,6864.87,2371.13,1.3454,937.0,6.3,19.67,26.98,300.3,0.4503,-0.6727
7174,10.0,17.0,26.6,44.83,9201.38,6832.06,2369.33,1.3468,955.6,6.5,19.62,26.83,300.2,0.4678,-0.6734
7175,10.0,16.0,26.92,44.02,9420.3,7097.47,2322.83,1.3273,950.6,6.64,19.62,26.91,300.2,0.4632,-0.6636
7176,10.0,15.2,26.65,44.99,9440.47,7028.36,2412.1,1.3432,970.3,6.86,19.57,26.92,300.2,0.4723,-0.6716
7177,10.0,15.0,26.83,44.25,9467.36,7165.53,2301.83,1.3212,969.3,7.09,19.61,26.65,300.2,0.4535,-0.6606
7178,10.0,15.0,26.73,44.5,9187.24,6880.01,2307.23,1.3354,925.9,7.06,19.47,26.83,300.2,0.458,-0.6677
7179,10.0,14.3,26.63,45.06,9264.44,6947.86,2316.58,1.3334,938.9,7.2,19.4,26.73,300.2,0.4658,-0.6667
7180,10.0,14.0,26.73,44.49,9354.1,7065.51,2288.59,1.3239,934.7,7.28,19.35,26.63,300.2,0.4579,-0.662
7181,10.0,14.0,26.53,45.02,9281.57,6944.62,2336.94,1.3365,936.5,7.35,19.29,26.73,300.2,0.4666,-0.6683
7182,10.0,13.9,26.61,45.13,9380.87,7075.77,2305.1,1.3258,937.8,7.43,19.24,26.53,300.2,0.4592,-0.6629
7183,10.0,14.0,26.55,44.95,9260.29,6963.73,2296.56,1.3298,932.9,7.45,19.26,26.61,300.2,0.4578,-0.6649
7184,10.0,13.0,26.52,45.04,9221.63,6941.73,2279.9,1.3284,931.5,7.5,19.24,26.55,300.2,0.4524,-0.6642
7185,10.0,14.2,26.51,45.45,9112.05,6860.4,2251.66,1.3282,924.7,7.52,19.26,26.52,300.2,0.4523,-0.6641
7186,10.0,15.0,26.51,45.06,9101.62,6859.19,2242.43,1.3269,931.0,7.54,19.31,26.51,300.2,0.4426,-0.6635
7187,10.0,17.0,26.38,45.41,8943.97,6711.59,2232.37,1.3326,931.0,7.54,19.34,26.51,300.2,0.4382,-0.6663
7188,10.0,17.1,26.3,46.0,8855.64,6645.57,2210.07,1.3326,936.4,7.55,19.36,26.38,300.2,0.4266,-0.6663
7189,10.0,18.0,26.31,45.58,8606.68,6470.3,2136.38,1.3302,925.5,7.47,19.48,26.3,300.2,0.4269,-0.6651
7190,10.0,19.0,26.43,45.25,8587.0,6476.25,2110.75,1.3259,924.7,7.41,19.59,26.31,300.2,0.4268,-0.663
7191,10.0,18.9,26.49,45.37,8605.42,6475.06,2130.37,1.329,926.3,7.38,19.66,26.43,300.2,0.4263,-0.6645
7192,10.0,19.0,26.5,45.06,8608.67,6468.19,2140.48,1.3309,932.6,7.38,19.73,26.49,300.2,0.4238,-0.6655
7193,10.0,19.0,26.47,45.14,8573.31,6431.49,2141.82,1.333,936.8,7.38,19.76,26.5,300.2,0.4149,-0.6665
7194,10.0,17.6,26.36,45.7,8409.62,6296.72,2112.91,1.3356,937.8,7.39,19.8,26.47,300.2,0.4224,-0.6678
7195,10.0,13.0,26.55,44.92,8501.34,6411.05,2090.29,1.326,940.3,7.34,19.89,26.36,300.2,0.4369,-0.663
7196,10.0,12.0,26.98,43.79,8793.38,6632.32,2161.06,1.3258,916.6,7.29,19.91,26.98,300.2,0.4376,-0.6629
7197,10.0,12.4,26.66,44.98,8877.99,6642.65,2235.34,1.3365,937.9,7.49,19.74,26.66,300.2,0.4391,-0.6683
7198,10.0,11.0,26.73,44.43,8861.78,6664.06,2197.72,1.3298,930.4,7.52,19.73,26.66,300.2,0.4424,-0.6649
7199,10.0,11.1,26.74,44.58,8920.07,6714.03,2206.04,1.3286,925.1,7.53,19.66,26.73,300.3,0.4579,-0.6643
7200,10.0,11.2,26.85,44.5,9199.87,6947.57,2252.29,1.3242,940.7,7.65,19.64,26.74,300.3,0.4646,-0.6621
7201,10.0,9.0,26.9,43.97,9343.12,7049.55,2293.57,1.3253,942.9,7.75,19.6,26.85,300.3,0.4602,-0.6627
7202,10.0,9.0,27.09,43.47,9217.43,6982.84,2234.59,1.32,873.4,7.69,19.29,26.9,300.4,0.4618,-0.7075
7203,10.0,10.2,26.82,44.56,9359.42,7002.99,2356.42,1.3365,881.2,7.84,19.07,27.09,300.3,0.4786,-0.6682
7204,10.0,9.0,26.75,44.35,9634.92,7256.02,2378.9,1.3279,901.0,7.94,18.89,26.82,300.3,0.521,-0.6639
7205,10.0,8.0,27.11,43.41,10409.44,7895.73,2513.71,1.3184,912.9,7.89,18.67,27.11,300.4,0.5264,-0.7148
7206,10.0,10.0,26.59,45.14,10628.87,7975.67,2653.2,1.3327,948.8,7.88,18.39,26.6,300.3,0.5297,-0.6663
7207,10.0,9.0,26.49,45.03,10647.54,8021.78,2625.76,1.3273,960.8,7.85,18.34,26.59,300.4,0.5142,-0.6637
7208,10.0,11.0,26.51,44.95,10296.23,7786.26,2509.97,1.3224,932.5,7.74,18.36,26.49,300.4,0.505,-0.6612
7209,10.0,13.4,26.45,45.57,10137.71,7647.85,2489.86,1.3256,932.6,7.82,18.44,26.51,300.3,0.4937,-0.6628
7210,10.0,15.0,26.36,45.35,9897.51,7477.25,2420.26,1.3237,934.3,7.89,18.55,26.45,300.3,0.5009,-0.6618
7211,10.0,16.0,26.5,44.99,9978.09,7587.74,2390.35,1.315,928.4,7.94,18.52,26.36,300.3,0.5014,-0.6575
7212,10.0,16.2,26.44,45.61,10055.79,7594.45,2461.33,1.3241,934.9,7.98,18.5,26.5,300.3,0.5009,-0.662
7213,10.0,17.0,26.46,45.1,10007.16,7586.85,2420.31,1.319,938.4,7.98,18.56,26.44,300.3,0.5014,-0.6595
7214,10.0,18.0,26.43,45.17,10035.68,7594.94,2440.74,1.3214,938.8,8.0,18.53,26.46,300.3,0.5006,-0.6607
7215,10.0,17.4,26.38,45.67,10033.68,7582.21,2451.47,1.3233,942.9,8.0,18.52,26.43,300.3,0.4948,-0.6617
7216,10.0,18.0,26.37,45.32,9897.38,7494.95,2402.44,1.3205,943.3,7.99,18.61,26.38,300.3,0.4851,-0.6603
7217,10.0,17.0,26.31,45.48,9726.21,7349.06,2377.15,1.3235,939.4,7.98,18.67,26.37,300.3,0.4833,-0.6617
7218,10.0,16.0,26.37,45.67,9657.78,7321.66,2336.13,1.3191,941.1,7.96,18.77,26.31,300.3,0.4776,-0.6595
7219,10.0,16.0,26.45,45.09,9540.64,7236.63,2304.01,1.3184,937.8,7.95,18.92,26.37,300.3,0.4631,-0.6592
7220,10.0,16.0,26.31,45.47,9315.41,7017.99,2297.42,1.3274,942.8,7.97,19.04,26.45,300.3,0.442,-0.6637
7221,10.0,14.7,26.15,46.28,8913.22,6700.26,2212.96,1.3303,935.8,7.97,19.16,26.31,300.3,0.4427,-0.6651
7222,10.0,14.0,26.47,45.03,8847.21,6711.44,2135.77,1.3182,922.3,7.94,19.36,26.47,300.3,0.4399,-0.6591
7223,10.0,14.0,26.46,45.05,8822.22,6671.82,2150.4,1.3223,930.9,7.99,19.46,26.47,300.3,0.4374,-0.6612
7224,10.0,13.4,26.56,45.25,8757.02,6635.54,2121.49,1.3197,918.6,7.92,19.5,26.46,300.3,0.4428,-0.6599
7225,10.0,13.0,26.68,44.48,8866.91,6717.63,2149.27,1.3199,924.4,7.94,19.58,26.56,300.3,0.4482,-0.66
7226,10.0,13.0,26.95,43.77,8932.76,6799.97,2132.79,1.3136,880.2,7.78,19.41,26.68,300.4,0.4514,-0.6568
7227,10.0,12.9,26.72,44.77,9126.59,6846.05,2280.54,1.3331,901.5,7.83,19.3,26.95,300.3,0.4456,-0.6666
7228,10.0,12.0,26.44,45.11,9031.01,6757.42,2273.6,1.3365,909.2,7.85,19.18,26.72,300.4,0.4428,-0.6682
7229,10.0,13.0,26.42,45.14,8899.86,6713.73,2186.12,1.3256,891.8,7.76,19.07,26.44,300.4,0.4443,-0.6628
7230,10.0,13.2,26.35,45.75,8957.66,6734.71,2222.95,1.3301,903.9,7.72,19.07,26.42,300.4,0.4516,-0.665
7231,10.0,13.0,26.54,44.82,9014.75,6845.46,2169.29,1.3169,903.3,7.7,19.14,26.35,300.3,0.4565,-0.6584
7232,10.0,13.0,26.58,44.73,9162.59,6920.82,2241.77,1.3239,910.3,7.69,19.16,26.54,300.3,0.4476,-0.662
7233,10.0,13.7,26.37,45.74,9057.23,6786.64,2270.59,1.3346,916.9,7.72,19.14,26.58,300.3,0.4468,-0.6673
7234,10.0,14.0,26.39,45.22,8965.5,6773.77,2191.73,1.3236,917.2,7.72,19.18,26.37,300.3,0.4387,-0.6618
7235,10.0,16.0,26.29,45.5,8854.15,6652.23,2201.91,1.331,917.4,7.64,19.21,26.39,300.3,0.4521,-0.6655
7236,10.0,17.1,26.48,45.41,9028.33,6855.38,2172.95,1.317,929.6,7.68,19.28,26.29,300.3,0.4619,-0.6585
7237,10.0,17.0,26.66,44.51,9225.86,7003.95,2221.91,1.3172,933.4,7.66,19.33,26.48,300.3,0.4528,-0.6586
7238,10.0,17.0,26.4,45.2,9168.45,6866.98,2301.47,1.3352,941.6,7.69,19.27,26.66,300.3,0.4521,-0.6676
7239,10.0,17.9,26.31,45.82,9111.3,6856.47,2254.84,1.3289,942.8,7.71,19.21,26.4,300.3,0.4519,-0.6644
7240,10.0,17.0,26.42,45.14,9047.22,6852.05,2195.16,1.3204,937.7,7.69,19.28,26.31,300.3,0.4515,-0.6602
7241,10.0,17.0,26.48,44.97,9050.59,6847.17,2203.41,1.3218,935.8,7.67,19.34,26.42,300.3,0.4497,-0.6609
7242,10.0,17.1,26.43,45.52,9054.62,6819.31,2235.31,1.3278,941.7,7.68,19.35,26.48,300.3,0.4434,-0.6639
7243,10.0,15.0,26.36,45.29,8928.96,6724.4,2204.56,1.3278,947.2,7.69,19.43,26.43,300.2,0.4445,-0.6639
7244,10.0,15.0,26.59,44.68,8886.28,6742.83,2143.45,1.3179,927.7,7.59,19.49,26.36,300.3,0.4462,-0.6589
7245,10.0,15.7,26.59,45.18,8976.57,6768.26,2208.3,1.3263,944.2,7.63,19.59,26.59,300.2,0.4535,-0.6631
7246,10.0,14.0,26.68,44.45,9090.25,6879.83,2210.42,1.3213,956.3,7.73,19.65,26.59,300.2,0.4713,-0.6606
7247,10.0,14.0,27.0,43.61,9783.82,7151.03,2632.79,1.3682,949.1,7.73,19.64,27.0,300.3,0.4766,-0.6842
7248,10.0,14.7,26.91,44.37,9620.01,7230.87,2389.13,1.3304,933.0,7.84,19.34,27.0,300.4,0.4705,-0.6652
7249,10.0,14.0,26.45,45.05,9866.51,7135.18,2731.33,1.3828,973.6,8.07,19.29,26.45,300.2,0.4683,-0.6914
7250,10.0,14.0,26.25,45.58,9437.31,7101.61,2335.7,1.3289,944.6,8.37,18.91,26.45,300.8,0.4652,-0.6644
7251,10.0,14.9,26.38,45.8,9281.27,7050.2,2231.07,1.3165,924.2,8.14,18.93,26.25,300.6,0.4528,-0.6582
7252,10.0,14.0,26.28,45.49,9098.59,6862.67,2235.92,1.3258,911.8,8.02,18.93,26.38,300.5,0.4411,-0.6629
7253,10.0,14.0,26.1,45.98,8902.43,6685.87,2216.56,1.3315,905.3,7.89,18.89,26.28,300.5,0.4372,-0.6658
7254,10.0,14.7,26.13,46.49,8779.52,6626.25,2153.27,1.325,899.7,7.76,18.94,26.1,300.5,0.4356,-0.6625
7255,10.0,14.0,26.26,45.54,8719.71,6601.5,2118.21,1.3209,898.6,7.67,19.09,26.13,300.4,0.4438,-0.6604
7256,10.0,14.0,26.46,45.02,8879.58,6728.33,2151.25,1.3197,904.9,7.57,19.2,26.26,300.4,0.4356,-0.6599
7257,10.0,14.2,26.35,46.01,8815.25,6604.7,2210.55,1.3347,913.3,7.55,19.28,26.46,300.3,0.4316,-0.6673
7258,10.0,16.0,26.38,45.21,8682.19,6544.26,2137.93,1.3267,915.0,7.53,19.4,26.35,300.3,0.4173,-0.6633
7259,10.0,17.0,26.17,45.76,8476.77,6329.4,2147.37,1.3393,917.3,7.46,19.43,26.38,300.3,0.4235,-0.6696
7260,10.0,16.4,26.33,46.07,8507.6,6424.16,2083.44,1.3243,920.9,7.41,19.52,26.17,300.3,0.4119,-0.6622
7261,10.0,18.0,26.39,45.18,8305.39,6248.17,2057.23,1.3293,906.0,7.31,19.65,26.33,300.2,0.4095,-0.6646
7262,10.0,17.0,26.29,45.43,8308.0,6213.59,2094.4,1.3371,916.5,7.29,19.67,26.39,300.2,0.4057,-0.6685
7263,10.0,17.0,26.3,46.08,8209.97,6155.76,2054.21,1.3337,914.7,7.23,19.73,26.29,300.2,0.4107,-0.6669
7264,10.0,17.0,26.54,44.77,8243.24,6231.99,2011.25,1.3227,908.6,7.2,19.84,26.3,300.2,0.4044,-0.6614
7265,10.0,17.0,26.44,45.03,8219.7,6138.27,2081.42,1.3391,913.8,7.18,19.88,26.54,300.2,0.4007,-0.6695
7266,10.0,16.0,26.37,45.92,8137.08,6082.04,2055.05,1.3379,921.5,7.24,19.92,26.44,300.2,0.4092,-0.6689
7267,10.0,15.0,26.63,44.51,8208.49,6211.26,1997.23,1.3215,920.1,7.25,20.04,26.37,300.2,0.4041,-0.6608
7268,10.0,15.0,26.65,44.48,8183.15,6135.94,2047.22,1.3336,913.2,7.21,20.08,26.63,300.2,0.4118,-0.6668
7269,10.0,14.2,26.66,45.21,8334.25,6252.8,2081.45,1.3329,928.8,7.29,20.09,26.65,300.2,0.3919,-0.6664
7270,10.0,14.0,26.45,44.99,7998.55,5950.24,2048.31,1.3442,917.9,7.35,20.12,26.66,300.2,0.3842,-0.6721
7271,10.0,14.0,26.47,44.91,7776.52,5833.88,1942.64,1.333,901.9,7.37,20.16,26.45,300.2,0.3926,-0.6665
7272,10.0,13.4,26.75,45.01,7872.1,5957.72,1914.37,1.3213,892.8,7.41,20.23,26.47,300.2,0.3995,-0.6607
7273,10.0,13.0,26.85,43.93,8050.13,6064.19,1985.93,1.3275,896.1,7.52,20.24,26.75,300.2,0.3993,-0.6637
7274,10.0,12.0,27.03,43.46,8044.45,6060.21,1984.24,1.3274,838.4,7.3,19.98,26.85,300.3,0.4118,-0.6794
7275,10.0,12.9,26.91,44.55,8370.86,6247.97,2122.9,1.3398,861.9,7.27,19.84,27.03,300.3,0.4043,-0.6699
7276,10.0,12.0,26.39,45.11,8253.57,6132.41,2121.16,1.3459,898.7,7.31,19.73,26.4,300.2,0.4093,-0.6729
7277,10.0,12.0,26.7,44.3,8260.73,6207.6,2053.14,1.3307,862.5,7.07,19.67,26.69,300.3,0.416,-0.6654
7278,10.0,11.6,26.46,45.75,8498.5,6308.98,2189.53,1.347,896.3,7.11,19.59,26.7,300.2,0.4126,-0.6735
7279,10.0,11.0,26.41,45.06,8381.62,6255.85,2125.78,1.3398,886.5,7.1,19.52,26.46,300.2,0.4074,-0.6699
7280,10.0,10.0,26.4,45.07,8261.73,6176.02,2085.7,1.3377,869.2,7.03,19.46,26.41,300.2,0.4173,-0.6689
7281,10.0,12.9,26.52,45.62,8434.28,6325.5,2108.78,1.3334,872.0,6.96,19.44,26.4,300.2,0.4244,-0.6667
7282,10.0,15.0,26.57,44.62,8566.72,6433.9,2132.81,1.3315,884.0,7.12,19.46,26.52,300.2,0.424,-0.6657
7283,10.0,16.0,26.38,45.12,8617.58,6427.59,2189.99,1.3407,911.3,7.29,19.49,26.57,300.2,0.3958,-0.6704
7284,10.0,16.5,25.99,47.03,8063.35,6000.28,2063.07,1.3438,907.6,7.33,19.53,25.99,300.2,0.4035,-0.6719
7285,10.0,18.0,26.59,44.53,8083.86,6117.14,1966.73,1.3215,876.6,7.18,19.77,26.59,300.2,0.422,-0.6608
7286,10.0,18.0,26.61,44.48,8513.87,6400.5,2113.37,1.3302,913.2,7.37,19.76,26.59,300.2,0.4148,-0.6651
7287,10.0,17.4,26.38,45.83,8441.93,6291.14,2150.79,1.3419,925.0,7.45,19.74,26.61,300.3,0.4149,-0.6709
7288,10.0,17.0,26.45,44.88,8358.91,6292.65,2066.26,1.3284,924.4,7.47,19.8,26.38,300.2,0.4138,-0.6642
7289,10.0,16.0,26.56,44.59,8331.48,6275.82,2055.67,1.3276,915.7,7.4,19.87,26.45,300.3,0.4143,-0.6638
7290,10.0,15.5,26.58,45.29,8377.03,6284.03,2093.0,1.3331,920.8,7.39,19.91,26.56,300.2,0.4081,-0.6665
7291,10.0,13.6,26.53,44.87,8268.52,6191.15,2077.38,1.3355,918.9,7.44,19.95,26.58,300.2,0.4088,-0.6678
7292,10.0,13.4,26.66,44.51,8232.65,6201.88,2030.77,1.3274,899.1,7.41,19.93,26.53,300.3,0.4146,-0.6637
7293,10.0,13.2,26.68,44.65,8377.7,6290.1,2087.61,1.3319,906.2,7.46,19.9,26.66,300.3,0.4144,-0.6659
7294,10.0,12.1,26.58,44.7,8402.21,6286.85,2115.36,1.3365,911.9,7.51,19.85,26.68,300.3,0.4275,-0.6682
7295,10.0,11.1,26.77,44.21,8577.99,6484.0,2093.99,1.3229,906.4,7.54,19.79,26.58,300.3,0.4134,-0.6615
7296,10.0,10.5,26.45,45.13,8402.21,6270.7,2131.51,1.3399,910.2,7.5,19.73,26.45,300.3,0.4184,-0.67
7297,11.0,9.4,26.65,44.43,8401.82,6345.77,2056.05,1.324,895.5,7.45,19.73,26.45,300.3,0.4177,-0.662
7298,11.0,9.2,26.59,44.56,8468.17,6334.84,2133.33,1.3368,881.7,7.32,19.58,26.65,300.1,0.4011,-0.6684
7299,11.0,9.4,26.17,45.78,8186.09,6081.54,2104.55,1.3461,886.9,7.25,19.48,26.17,300.1,0.4101,-0.673
7300,11.0,9.3,26.62,44.48,8253.41,6216.45,2036.96,1.3277,861.5,7.08,19.57,26.62,300.1,0.401,-0.6638
7301,11.0,9.0,26.15,45.73,8205.47,6080.07,2125.4,1.3496,896.5,7.07,19.53,26.15,300.1,0.3926,-0.6748
7302,11.0,10.2,26.45,45.02,7927.89,5951.87,1976.02,1.332,852.6,6.93,19.63,26.45,300.1,0.4107,-0.666
7303,11.0,10.1,26.46,44.8,8316.66,6226.98,2089.68,1.3356,898.6,6.97,19.69,26.45,300.1,0.4176,-0.6678
7304,11.0,8.0,26.43,44.88,8495.23,6333.25,2161.98,1.3414,919.5,6.93,19.7,26.46,300.1,0.4237,-0.6707
7305,11.0,12.8,26.72,44.5,8498.99,6425.96,2073.03,1.3226,891.5,6.85,19.68,26.43,300.1,0.4307,-0.6613
7306,11.0,14.0,26.31,45.18,8774.59,6532.16,2242.43,1.3433,954.8,6.92,19.63,26.31,300.1,0.4382,-0.6716
7307,11.0,18.0,26.28,45.26,8874.94,6644.21,2230.72,1.3357,970.4,6.8,19.59,26.31,300.1,0.4397,-0.6679
7308,11.0,18.8,26.02,46.34,9001.16,6667.69,2333.47,1.35,998.0,6.63,19.49,26.28,300.1,0.4368,-0.675
7309,11.0,21.0,25.9,46.29,8900.43,6621.38,2279.05,1.3442,1001.5,6.44,19.44,26.02,300.1,0.4362,-0.6721
7310,11.0,23.0,26.07,45.83,8815.98,6612.37,2203.61,1.3333,974.9,6.18,19.44,25.9,300.2,0.4289,-0.6666
7311,11.0,22.0,26.0,46.28,8765.17,6501.09,2264.08,1.3483,967.7,5.95,19.43,26.07,300.2,0.4246,-0.6741
7312,11.0,22.0,25.94,46.17,8666.67,6436.71,2229.96,1.3464,966.8,5.89,19.43,26.0,300.1,0.4283,-0.6732
7313,11.0,21.0,26.12,45.67,8665.09,6492.18,2172.91,1.3347,961.7,5.89,19.53,25.94,300.2,0.4297,-0.6673
7314,11.0,19.7,26.19,45.75,8731.16,6514.67,2216.48,1.3402,966.4,5.9,19.6,26.12,300.1,0.4288,-0.6701
7315,11.0,17.0,26.18,45.5,8735.9,6501.8,2234.1,1.3436,971.4,5.92,19.64,26.19,300.1,0.4268,-0.6718
7316,11.0,14.0,26.22,45.4,8697.68,6471.86,2225.82,1.3439,971.4,5.99,19.71,26.18,300.1,0.436,-0.672
7317,11.0,14.3,26.56,44.78,8804.43,6612.35,2192.08,1.3315,952.4,6.22,19.78,26.56,300.1,0.4231,-0.6658
7318,11.0,12.0,26.16,45.54,8677.48,6417.71,2259.77,1.3521,986.1,6.42,19.81,26.17,300.1,0.4224,-0.6761
7319,11.0,12.0,26.64,44.27,8495.3,6407.04,2088.26,1.3259,935.4,6.59,19.96,26.64,300.1,0.4256,-0.663
7320,11.0,12.8,26.46,45.04,8683.3,6456.6,2226.7,1.3449,974.1,6.81,19.98,26.64,300.1,0.4343,-0.6724
7321,11.0,10.0,26.64,44.27,8741.87,6588.8,2153.07,1.3268,977.7,6.97,20.06,26.46,300.1,0.4606,-0.6634
7322,11.0,11.0,27.17,42.9,9253.5,6989.44,2264.06,1.3239,930.7,6.8,19.84,27.17,300.1,0.4578,-0.7492
7323,11.0,12.2,26.38,45.17,9353.6,6944.63,2408.96,1.3469,985.5,6.84,19.5,26.38,300.1,0.4649,-0.6734
7324,11.0,9.0,26.55,44.51,9381.65,7048.16,2333.48,1.3311,963.4,6.72,19.4,26.38,300.1,0.4623,-0.6655
7325,11.0,10.0,26.68,44.15,9317.94,7007.58,2310.37,1.3297,925.4,6.76,19.29,26.55,300.1,0.466,-0.6648
7326,11.0,11.1,26.49,44.87,9473.2,7063.19,2410.02,1.3412,946.0,6.92,19.2,26.68,300.1,0.4469,-0.6706
7327,11.0,13.1,26.06,45.81,9088.02,6772.27,2315.75,1.3419,961.5,6.99,19.18,26.06,300.1,0.4241,-0.671
7328,11.0,10.0,25.91,46.21,8655.24,6426.38,2228.86,1.3468,942.4,6.82,19.25,26.06,300.1,0.4151,-0.6734
7329,11.0,13.1,26.19,45.73,8329.28,6290.39,2038.89,1.3241,911.9,6.74,19.46,25.91,300.1,0.4194,-0.6621
7330,11.0,17.0,26.26,45.25,8472.68,6357.78,2114.9,1.3326,934.5,6.68,19.62,26.19,300.1,0.416,-0.6663
7331,11.0,19.0,25.92,46.17,8503.96,6308.29,2195.67,1.3481,969.1,6.47,19.56,25.92,300.1,0.4129,-0.674
7332,11.0,20.4,26.0,46.2,8378.74,6260.39,2118.35,1.3384,957.1,6.22,19.61,25.92,300.2,0.4121,-0.6692
7333,11.0,23.0,26.09,45.72,8374.58,6247.97,2126.61,1.3404,951.6,6.0,19.67,26.0,300.2,0.4123,-0.6702
7334,11.0,24.0,26.08,45.74,8417.71,6252.6,2165.11,1.3463,952.7,5.86,19.66,26.09,300.2,0.4087,-0.6731
7335,11.0,23.1,25.92,46.31,8387.71,6197.03,2190.68,1.3535,964.2,5.83,19.64,26.08,300.2,0.4044,-0.6768
7336,11.0,24.0,25.94,46.1,8245.01,6131.79,2113.22,1.3446,958.4,5.84,19.69,25.92,300.2,0.3967,-0.6723
7337,11.0,23.0,25.93,46.13,8104.65,6016.66,2087.98,1.347,951.7,5.83,19.75,25.94,300.2,0.3907,-0.6735
7338,11.0,21.5,25.94,46.29,7979.74,5926.05,2053.7,1.3466,952.1,5.83,19.86,25.93,300.2,0.4032,-0.6733
7339,11.0,17.0,26.31,45.1,8167.42,6116.51,2050.91,1.3353,945.4,5.89,19.99,26.31,300.2,0.3995,-0.6677
7340,11.0,15.0,26.12,45.6,8209.04,6061.72,2147.33,1.3542,976.5,5.98,20.06,26.31,300.1,0.401,-0.6771
7341,11.0,15.3,26.32,45.3,8119.77,6085.02,2034.75,1.3344,967.5,6.03,20.18,26.12,300.1,0.4231,-0.6672
7342,11.0,13.0,26.79,43.84,8540.7,6420.45,2120.24,1.3302,965.4,6.12,20.3,26.79,300.1,0.428,-0.6651
7343,11.0,13.0,26.64,44.23,8755.96,6496.81,2259.15,1.3477,988.0,6.25,20.22,26.79,300.1,0.4566,-0.6739
7344,11.0,13.2,27.04,43.46,9520.12,6929.75,2590.38,1.3738,990.6,6.41,20.21,27.04,300.1,0.4724,-0.7066
7345,11.0,11.0,26.74,43.97,10034.38,7168.98,2865.39,1.3997,1030.1,6.53,19.94,26.74,300.1,0.4717,-0.6998
7346,11.0,11.0,26.33,45.02,9671.42,7155.93,2515.49,1.3515,1019.0,6.66,19.48,26.34,300.2,0.4674,-0.6758
7347,11.0,12.5,26.51,44.83,9421.68,7085.05,2336.64,1.3298,959.6,6.5,19.3,26.33,300.2,0.4542,-0.6649
7348,11.0,11.0,26.2,45.38,9262.63,6884.04,2378.59,1.3455,963.8,6.52,19.22,26.2,300.1,0.4492,-0.6728
7349,11.0,11.0,26.35,44.97,9065.13,6806.92,2258.21,1.3318,936.7,6.5,19.26,26.2,300.1,0.4495,-0.6659
7350,11.0,11.9,26.38,45.2,9098.1,6811.52,2286.59,1.3357,938.4,6.57,19.3,26.35,300.1,0.4452,-0.6678
7351,11.0,10.0,26.23,45.3,9077.23,6747.46,2329.77,1.3453,954.1,6.64,19.32,26.38,300.1,0.4535,-0.6726
7352,11.0,11.0,26.56,44.41,9133.31,6873.65,2259.66,1.3287,932.5,6.69,19.36,26.56,300.1,0.4642,-0.6644
7353,11.0,14.8,26.53,44.9,9378.01,7035.76,2342.25,1.3329,958.9,6.86,19.37,26.56,300.1,0.47,-0.6665
7354,11.0,17.0,26.34,45.0,9543.31,7123.59,2419.72,1.3397,988.6,6.88,19.3,26.53,300.1,0.4542,-0.6698
7355,11.0,20.0,25.99,45.92,9241.53,6883.83,2357.69,1.3425,984.8,6.73,19.16,26.0,300.2,0.4434,-0.6712
7356,11.0,19.9,26.04,46.32,8980.7,6718.17,2262.53,1.3368,961.5,6.46,19.21,25.99,300.2,0.4454,-0.6684
7357,11.0,21.0,26.3,45.1,8976.28,6749.89,2226.39,1.3298,945.5,6.21,19.32,26.04,300.2,0.4389,-0.6649
7358,11.0,20.0,26.15,45.5,8983.91,6652.36,2331.55,1.3505,951.2,5.99,19.32,26.3,300.2,0.4278,-0.6752
7359,11.0,17.1,25.9,46.75,8794.79,6484.11,2310.68,1.3564,966.5,5.88,19.34,26.15,300.2,0.426,-0.6782
7360,11.0,18.0,26.17,45.45,8593.18,6457.49,2135.69,1.3307,950.4,5.9,19.53,25.9,300.2,0.4233,-0.6654
7361,11.0,17.0,26.27,45.18,8592.48,6418.2,2174.28,1.3388,951.6,5.9,19.68,26.17,300.2,0.4234,-0.6694
7362,11.0,16.4,26.27,45.79,8622.28,6420.57,2201.7,1.3429,963.4,5.94,19.76,26.27,300.1,0.4265,-0.6715
7363,11.0,16.0,26.4,44.83,8649.28,6469.16,2180.12,1.337,966.3,5.97,19.86,26.27,300.1,0.4269,-0.6685
7364,11.0,16.0,26.39,44.85,8695.75,6476.15,2219.61,1.3427,976.1,6.01,19.91,26.4,300.1,0.4544,-0.6714
7365,11.0,14.8,26.8,44.53,9190.8,6893.76,2297.04,1.3332,985.2,6.06,19.96,26.79,300.2,0.4495,-0.6666
7366,11.0,14.0,26.53,44.47,9221.83,6818.8,2403.04,1.3524,993.8,6.29,19.83,26.8,300.1,0.4301,-0.6762
7367,11.0,12.0,26.31,45.04,8811.19,6523.56,2287.63,1.3507,980.5,6.5,19.81,26.53,300.1,0.4505,-0.6753
7368,11.0,11.6,26.82,44.57,9063.96,6836.92,2227.04,1.3257,964.1,6.74,19.9,26.82,300.1,0.4523,-0.6629
7369,11.0,11.0,26.72,43.97,9187.93,6864.84,2323.09,1.3384,975.8,7.08,19.85,26.82,300.1,0.4285,-0.6692
7370,11.0,11.0,26.3,45.07,8768.59,6503.46,2265.13,1.3483,950.5,6.91,19.61,26.3,300.1,0.4215,-0.6741
7371,11.0,9.5,26.33,45.89,8582.29,6394.84,2187.45,1.3421,921.4,6.71,19.56,26.3,300.1,0.4248,-0.671
7372,11.0,10.0,26.58,44.31,8572.47,6444.82,2127.65,1.3301,892.5,6.7,19.53,26.33,300.2,0.4063,-0.6651
7373,11.0,9.0,26.14,45.48,8338.53,6163.64,2174.88,1.3529,903.6,6.79,19.48,26.14,300.1,0.4119,-0.6764
7374,11.0,8.2,26.56,45.26,8345.43,6248.33,2097.11,1.3356,871.0,6.75,19.56,26.56,300.2,0.4078,-0.6678
7375,11.0,8.0,26.36,44.86,8361.25,6186.9,2174.35,1.3514,880.1,6.9,19.5,26.56,300.2,0.4027,-0.6757
7376,11.0,9.0,26.35,44.9,8197.64,6108.15,2089.49,1.3421,869.2,6.92,19.49,26.36,300.2,0.3957,-0.671
7377,11.0,9.9,26.31,46.0,8064.16,6002.66,2061.5,1.3434,866.9,6.95,19.55,26.35,300.2,0.4038,-0.6717
7378,11.0,11.0,26.55,44.35,8140.6,6126.12,2014.48,1.3288,869.4,7.03,19.67,26.31,300.2,0.3947,-0.6644
7379,11.0,13.0,26.32,44.97,8087.25,5988.48,2098.77,1.3505,888.0,7.07,19.73,26.55,300.1,0.369,-0.6752
7380,11.0,13.7,25.91,47.04,7569.1,5600.06,1969.04,1.3516,897.4,7.05,19.82,25.92,300.2,0.3678,-0.6758
7381,11.0,15.0,26.38,44.76,7431.41,5582.09,1849.32,1.3313,863.0,6.87,20.06,26.38,300.1,0.3693,-0.6656
7382,11.0,15.0,26.19,45.27,7578.48,5606.7,1971.78,1.3517,906.9,6.92,20.15,26.38,300.1,0.3585,-0.6758
7383,11.0,15.3,26.14,46.27,7336.72,5443.91,1892.81,1.3477,900.9,6.83,20.23,26.19,300.2,0.3527,-0.6738
7384,11.0,15.0,26.28,45.01,7170.82,5356.31,1814.52,1.3388,888.0,6.74,20.39,26.14,300.1,0.3476,-0.6694
7385,11.0,15.0,26.35,44.82,7085.98,5279.89,1806.09,1.3421,877.9,6.71,20.48,26.28,300.1,0.3465,-0.671
7386,11.0,13.5,26.33,45.69,7093.01,5264.13,1828.88,1.3474,885.4,6.71,20.53,26.35,300.1,0.3448,-0.6737
7387,11.0,9.1,26.49,44.46,7019.74,5238.3,1781.44,1.3401,865.2,6.71,20.57,26.33,300.1,0.3388,-0.67
7388,11.0,10.0,26.7,43.9,6888.44,5148.03,1740.4,1.3381,812.9,6.57,20.52,26.49,300.2,0.3501,-0.669
7389,11.0,9.0,26.68,44.74,7167.15,5319.35,1847.79,1.3474,837.7,6.72,20.48,26.7,300.1,0.3639,-0.6737
7390,11.0,9.0,26.9,43.37,7372.14,5528.02,1844.12,1.3336,838.9,6.84,20.47,26.68,300.2,0.3493,-0.6668
7391,11.0,7.0,26.5,44.4,7200.3,5306.9,1893.4,1.3568,851.8,6.91,20.42,26.5,300.2,0.3649,-0.6784
7392,11.0,9.1,27.05,43.76,7370.29,5540.56,1829.73,1.3302,817.6,6.89,20.44,27.05,300.2,0.3743,-0.6925
7393,11.0,7.0,26.68,43.9,7677.91,5682.14,1995.77,1.3512,870.4,7.11,20.31,26.69,300.2,0.3828,-0.6756
7394,11.0,7.0,27.17,42.66,7750.21,5810.71,1939.5,1.3338,797.1,6.87,20.06,27.17,300.2,0.3947,-0.7526
7395,11.0,7.8,26.75,44.5,8104.51,5988.95,2115.57,1.3532,832.3,6.87,19.72,26.75,300.1,0.3972,-0.6766
7396,11.0,6.0,26.5,44.37,8166.46,6023.85,2142.61,1.3557,849.5,6.93,19.57,26.75,300.2,0.391,-0.6778
7397,11.0,6.0,26.46,44.47,7983.68,5927.76,2055.93,1.3468,826.7,6.89,19.46,26.5,300.2,0.378,-0.6734
7398,11.0,7.3,26.27,45.71,7760.68,5729.84,2030.83,1.3544,816.8,6.84,19.42,26.46,300.2,0.3761,-0.6772
7399,11.0,8.2,26.29,44.9,7661.78,5701.6,1960.17,1.3438,814.4,6.87,19.46,26.27,300.2,0.3755,-0.6719
7400,11.0,8.2,26.3,44.87,7655.3,5693.09,1962.21,1.3447,821.2,6.86,19.53,26.29,300.2,0.3677,-0.6723
7401,11.0,9.5,26.25,45.77,7502.62,5575.19,1927.44,1.3457,818.2,6.83,19.6,26.3,300.2,0.3712,-0.6729
7402,11.0,12.0,26.34,44.74,7519.56,5629.13,1890.42,1.3358,830.2,6.87,19.72,26.25,300.2,0.3892,-0.6679
7403,11.0,14.0,26.41,44.57,7886.02,5901.9,1984.12,1.3362,881.5,6.92,19.87,26.34,300.1,0.3891,-0.6681
7404,11.0,14.5,26.26,45.68,7945.75,5901.99,2043.76,1.3463,918.0,6.96,19.98,26.41,300.1,0.3893,-0.6731
7405,11.0,17.0,26.35,44.71,7882.07,5906.55,1975.52,1.3345,922.9,6.87,20.1,26.26,300.1,0.3893,-0.6672
7406,11.0,17.0,26.22,45.07,7955.62,5906.73,2048.89,1.3469,948.2,6.76,20.13,26.35,300.1,0.3787,-0.6734
7407,11.0,16.3,26.03,46.14,7774.36,5747.13,2027.23,1.3527,958.9,6.62,20.18,26.22,300.1,0.3686,-0.6764
7408,11.0,18.0,26.15,45.24,7484.75,5593.85,1890.9,1.338,936.7,6.46,20.31,26.03,300.1,0.3361,-0.669
7409,11.0,17.0,25.7,46.43,6954.0,5102.15,1851.85,1.363,931.8,6.27,20.35,25.71,300.1,0.3275,-0.6815
7410,11.0,14.4,26.01,46.15,6686.09,4972.25,1713.84,1.3447,893.3,6.08,20.57,26.01,300.1,0.3154,-0.6723
7411,11.0,14.0,26.1,45.35,6455.81,4788.95,1666.85,1.3481,874.3,6.05,20.75,26.01,300.1,0.3213,-0.674
7412,11.0,13.0,26.34,44.72,6536.72,4881.11,1655.6,1.3392,872.8,6.04,20.88,26.1,300.1,0.3464,-0.6696
7413,11.0,11.8,26.82,43.97,7031.17,5262.43,1768.75,1.3361,878.3,6.12,20.97,26.82,300.1,0.3535,-0.6681
7414,11.0,12.0,26.64,43.9,7290.33,5371.92,1918.41,1.3571,906.2,6.27,20.85,26.82,300.1,0.3654,-0.6786
7415,11.0,10.0,26.69,43.78,7462.04,5551.4,1910.64,1.3442,914.8,6.39,20.77,26.64,300.2,0.3613,-0.6721
7416,11.0,11.4,26.68,44.29,7380.34,5488.49,1891.85,1.3447,886.7,6.5,20.64,26.69,300.1,0.3743,-0.6723
7417,11.0,10.0,26.75,43.62,7608.52,5684.44,1924.08,1.3385,907.1,6.72,20.63,26.68,300.1,0.3719,-0.6692
7418,11.0,10.0,26.72,43.68,7607.12,5648.61,1958.51,1.3467,867.8,6.51,20.37,26.75,300.2,0.3691,-0.6734
7419,11.0,10.8,26.41,44.93,7580.98,5603.66,1977.32,1.3529,883.1,6.48,20.21,26.41,300.2,0.3734,-0.6764
7420,11.0,10.0,26.44,44.4,7619.84,5667.04,1952.8,1.3446,886.9,6.38,20.21,26.41,300.1,0.3648,-0.6723
7421,11.0,8.0,26.29,44.8,7520.83,5537.16,1983.68,1.3582,881.4,6.29,20.16,26.44,300.2,0.3628,-0.6791
7422,11.0,9.8,26.45,44.76,7374.88,5506.3,1868.57,1.3394,838.4,6.23,20.04,26.29,300.2,0.3583,-0.6697
7423,11.0,8.0,26.17,45.11,7411.31,5437.05,1974.26,1.3631,867.4,6.31,20.05,26.45,300.1,0.354,-0.6816
7424,11.0,9.0,26.27,44.84,7218.66,5371.87,1846.79,1.3438,833.9,6.26,19.98,26.17,300.2,0.3692,-0.6719
7425,11.0,12.4,26.48,44.71,7466.08,5601.02,1865.06,1.333,845.9,6.34,20.02,26.27,300.2,0.3966,-0.6665
7426,11.0,11.8,26.56,44.07,8061.61,6017.61,2044.0,1.3397,908.3,6.44,20.09,26.48,300.1,0.3826,-0.6698
7427,11.0,18.0,26.23,44.94,7831.58,5805.54,2026.04,1.349,921.8,6.46,20.08,26.23,300.1,0.3796,-0.6745
7428,11.0,18.3,26.01,45.93,7811.04,5760.13,2050.91,1.3561,947.2,6.28,20.07,26.23,300.2,0.3726,-0.678
7429,11.0,21.0,25.95,45.7,7633.01,5653.07,1979.93,1.3502,951.5,6.09,20.14,26.01,300.2,0.3706,-0.6751
7430,11.0,22.0,26.09,45.31,7543.44,5624.49,1918.95,1.3412,932.4,5.88,20.19,25.95,300.2,0.3606,-0.6706
7431,11.0,21.2,25.98,45.9,7419.87,5472.12,1947.75,1.3559,926.4,5.84,20.2,26.09,300.2,0.3534,-0.678
7432,11.0,21.0,25.89,45.84,7266.01,5363.26,1902.75,1.3548,931.4,5.87,20.26,25.98,300.2,0.3598,-0.6774
7433,11.0,20.0,26.17,45.09,7281.39,5461.55,1819.84,1.3332,918.9,5.87,20.36,25.89,300.2,0.3713,-0.6666
7434,11.0,18.9,26.43,44.67,7515.79,5635.97,1879.82,1.3335,919.7,5.87,20.45,26.17,300.2,0.3749,-0.6668
7435,11.0,17.0,26.36,44.57,7685.55,5692.28,1993.26,1.3502,944.7,5.93,20.48,26.43,300.2,0.3751,-0.6751
7436,11.0,13.0,26.3,44.73,7703.07,5695.22,2007.85,1.3526,961.9,5.94,20.52,26.36,300.2,0.3832,-0.6763
7437,11.0,13.1,26.7,43.99,7770.31,5818.39,1951.92,1.3355,932.3,6.07,20.61,26.7,300.2,0.3906,-0.6677
7438,11.0,12.0,26.69,43.72,7970.94,5931.43,2039.51,1.3438,944.9,6.25,20.56,26.7,300.2,0.3922,-0.6719
7439,11.0,12.0,26.64,43.85,8013.74,5956.26,2057.48,1.3454,950.8,6.36,20.52,26.69,300.1,0.3895,-0.6727
7440,11.0,13.0,26.6,44.29,7948.24,5913.79,2034.45,1.344,946.9,6.48,20.5,26.64,300.1,0.3809,-0.672
7441,11.0,11.0,26.49,44.23,7791.15,5783.9,2007.25,1.347,948.2,6.64,20.53,26.6,300.1,0.3776,-0.6735
7442,11.0,11.0,26.49,44.22,7712.72,5734.08,1978.64,1.3451,905.8,6.38,20.31,26.49,300.2,0.3783,-0.6725
7443,11.0,12.9,26.39,44.82,7753.75,5742.74,2011.01,1.3502,905.8,6.27,20.2,26.49,300.2,0.3927,-0.6751
7444,11.0,11.0,26.41,44.41,8011.36,5959.64,2051.72,1.3443,928.2,6.17,20.14,26.39,300.2,0.3767,-0.6721
7445,11.0,11.0,26.18,45.02,7772.22,5716.51,2055.72,1.3596,914.7,6.06,20.08,26.41,300.2,0.379,-0.6798
7446,11.0,11.4,26.3,45.03,7713.82,5751.13,1962.69,1.3413,904.2,6.03,20.09,26.18,300.2,0.3759,-0.6706
7447,11.0,11.0,26.3,44.7,7684.09,5703.31,1980.78,1.3473,900.8,6.03,20.12,26.3,300.2,0.3819,-0.6737
7448,11.0,11.0,26.43,44.37,7765.85,5794.84,1971.0,1.3401,901.5,6.07,20.15,26.3,300.2,0.3728,-0.6701
7449,11.0,12.8,26.26,45.19,7661.28,5657.15,2004.13,1.3543,905.4,6.09,20.16,26.43,300.1,0.3758,-0.6771
7450,11.0,14.0,26.19,44.98,7696.77,5702.47,1994.3,1.3497,928.0,6.03,20.19,26.26,300.2,0.3752,-0.6749
7451,11.0,17.0,26.17,45.05,7674.53,5693.76,1980.77,1.3479,935.8,5.94,20.23,26.19,300.2,0.3614,-0.6739
7452,11.0,16.7,25.96,46.01,7468.17,5485.15,1983.02,1.3615,935.3,5.84,20.22,26.17,300.2,0.3566,-0.6808
7453,11.0,18.0,26.02,45.44,7281.84,5411.54,1870.3,1.3456,926.6,5.82,20.32,25.96,300.2,0.3455,-0.6728
7454,11.0,18.0,26.01,45.47,7089.16,5245.32,1843.84,1.3515,910.7,5.81,20.38,26.02,300.2,0.3196,-0.6758
7455,11.0,18.7,25.65,46.76,6619.88,4852.34,1767.55,1.3643,911.3,5.84,20.44,25.65,300.2,0.3147,-0.6821
7456,11.0,20.0,25.91,45.75,6395.64,4777.76,1617.88,1.3386,882.7,5.83,20.62,25.65,300.2,0.3148,-0.6693
7457,11.0,19.0,25.94,45.65,6459.84,4780.46,1679.38,1.3513,888.4,5.87,20.68,25.91,300.2,0.3093,-0.6757
7458,11.0,18.5,25.87,46.15,6381.89,4697.76,1684.13,1.3585,896.4,5.89,20.75,25.94,300.2,0.3054,-0.6792
7459,11.0,16.0,25.93,45.69,6266.33,4638.41,1627.92,1.351,893.4,5.91,20.86,25.87,300.2,0.3099,-0.6755
7460,11.0,14.0,26.12,45.17,6319.06,4708.39,1610.68,1.3421,894.1,5.92,20.98,25.93,300.2,0.3223,-0.671
7461,11.0,15.5,26.43,44.7,6574.72,4896.84,1677.88,1.3426,896.8,5.92,21.1,26.43,300.1,0.3232,-0.6713
7462,11.0,14.0,26.27,44.76,6683.75,4911.39,1772.36,1.3609,931.5,6.01,21.12,26.43,300.2,0.3115,-0.6804
7463,11.0,14.0,26.05,45.34,6475.38,4734.61,1740.77,1.3677,939.2,5.96,21.13,26.27,300.2,0.3102,-0.6838
7464,11.0,14.1,26.11,45.61,6365.93,4714.84,1651.09,1.3502,936.7,5.96,21.2,26.05,300.2,0.31,-0.6751
7465,11.0,13.0,26.24,44.85,6338.1,4711.41,1626.69,1.3453,926.7,6.01,21.27,26.11,300.1,0.3052,-0.6726
7466,11.0,13.0,25.9,45.74,6345.29,4639.5,1705.79,1.3677,912.3,5.79,20.94,25.91,300.2,0.3068,-0.6838
7467,11.0,13.7,25.93,46.09,6311.62,4662.07,1649.56,1.3538,885.1,5.78,20.79,25.9,300.2,0.3002,-0.6769
7468,11.0,13.0,25.78,46.07,6227.67,4559.7,1667.97,1.3658,876.3,5.78,20.7,25.93,300.2,0.2988,-0.6829
7469,11.0,12.0,25.79,46.04,6156.82,4538.2,1618.62,1.3567,864.6,5.77,20.67,25.78,300.2,0.2982,-0.6783
7470,11.0,12.6,25.94,46.07,6103.7,4529.13,1574.57,1.3477,840.5,5.78,20.68,25.79,300.2,0.2854,-0.6738
7471,11.0,11.0,25.71,46.26,5953.96,4335.38,1618.58,1.3733,842.4,5.81,20.69,25.94,300.1,0.2939,-0.6867
7472,11.0,10.0,26.04,45.37,6021.53,4463.92,1557.61,1.3489,819.8,5.78,20.72,26.04,300.2,0.2925,-0.6745
7473,11.0,13.9,26.04,45.9,6022.18,4442.41,1579.77,1.3556,812.6,5.83,20.7,26.04,300.1,0.2985,-0.6778
7474,11.0,16.0,25.88,45.8,6186.78,4533.95,1652.83,1.3645,860.2,5.89,20.73,26.04,300.1,0.3085,-0.6823
7475,11.0,19.0,25.93,45.66,6329.77,4685.69,1644.09,1.3509,883.5,5.87,20.75,25.88,300.2,0.3159,-0.6754
7476,11.0,20.1,25.99,46.02,6478.38,4797.73,1680.65,1.3503,887.8,5.84,20.71,25.93,300.2,0.3142,-0.6752
7477,11.0,22.0,25.96,45.57,6468.86,4771.95,1696.91,1.3556,889.8,5.85,20.72,25.99,300.2,0.314,-0.6778
7478,11.0,23.0,25.88,45.8,6481.22,4769.19,1712.03,1.359,897.9,5.87,20.68,25.96,300.2,0.314,-0.6795
7479,11.0,22.3,25.86,46.29,6462.94,4768.92,1694.01,1.3552,898.6,5.87,20.67,25.88,300.3,0.3188,-0.6776
7480,11.0,24.0,26.04,45.35,6500.61,4842.45,1658.16,1.3424,891.4,5.89,20.73,25.86,300.2,0.3141,-0.6712
7481,11.0,22.0,25.9,45.72,6495.97,4770.68,1725.29,1.3616,895.3,5.94,20.69,26.04,300.2,0.3004,-0.6808
7482,11.0,19.7,25.67,46.79,6252.86,4562.21,1690.65,1.3706,900.9,5.94,20.72,25.9,300.2,0.2843,-0.6853
7483,11.0,18.0,25.67,46.33,5860.14,4318.84,1541.31,1.3569,874.5,5.96,20.85,25.67,300.2,0.2879,-0.6784
7484,11.0,18.0,25.92,45.66,5870.4,4373.16,1497.24,1.3424,864.3,5.96,20.98,25.67,300.2,0.3195,-0.6712
7485,11.0,15.6,26.68,44.1,6489.88,4854.5,1635.38,1.3369,857.7,6.11,21.16,26.68,300.2,0.3122,-0.6684
7486,11.0,15.0,26.19,44.91,6490.13,4746.01,1744.12,1.3675,910.4,6.23,21.1,26.19,300.1,0.3054,-0.6837
7487,11.0,13.0,26.25,44.74,6271.69,4641.61,1630.07,1.3512,879.6,6.16,21.1,26.19,300.2,0.303,-0.6756
7488,11.0,12.8,26.35,44.96,6208.08,4604.8,1603.29,1.3482,856.2,6.16,21.1,26.25,300.2,0.3133,-0.6741
7489,11.0,10.0,26.54,43.97,6393.69,4761.39,1632.3,1.3428,861.0,6.22,21.14,26.35,300.1,0.3246,-0.6714
7490,11.0,9.0,26.84,43.2,6646.08,4933.52,1712.55,1.3471,802.4,5.98,20.84,26.84,300.2,0.3193,-0.6736
7491,11.0,11.8,26.37,44.87,6618.28,4850.64,1767.64,1.3644,815.4,6.08,20.56,26.37,300.2,0.3236,-0.6822
7492,11.0,10.0,26.13,45.05,6723.41,4914.57,1808.84,1.3681,857.2,6.01,20.53,26.37,300.2,0.3319,-0.684
7493,11.0,8.0,26.35,44.44,6764.54,5039.07,1725.47,1.3424,839.0,5.94,20.49,26.13,300.2,0.3299,-0.6712
7494,11.0,11.2,26.48,44.56,6734.52,5008.53,1725.99,1.3446,798.5,5.98,20.36,26.35,300.2,0.3326,-0.6723
7495,11.0,11.1,26.1,45.11,6867.72,5048.55,1819.17,1.3603,857.7,6.1,20.35,26.1,300.1,0.331,-0.6802
7496,11.0,9.0,26.05,45.23,6825.42,5025.31,1800.11,1.3582,869.1,5.94,20.41,26.1,300.2,0.3267,-0.6791
7497,11.0,13.2,26.26,45.16,6648.33,4959.39,1688.94,1.3406,825.1,5.9,20.39,26.05,300.2,0.3249,-0.6703
7498,11.0,17.0,26.01,45.35,6726.74,4931.86,1794.88,1.3639,872.5,6.03,20.49,26.26,300.1,0.3357,-0.682
7499,11.0,19.0,25.99,45.39,6893.05,5097.15,1795.9,1.3523,912.4,5.93,20.53,26.01,300.2,0.331,-0.6762
7500,11.0,19.5,26.0,45.82,6794.51,5025.49,1769.02,1.352,901.7,5.86,20.55,25.99,300.2,0.3238,-0.676
7501,11.0,22.0,25.97,45.45,6658.99,4917.31,1741.68,1.3542,894.4,5.87,20.59,26.0,300.2,0.3198,-0.6771
7502,11.0,23.0,25.88,45.68,6597.33,4856.74,1740.59,1.3584,896.6,5.87,20.59,25.97,300.3,0.3178,-0.6792
7503,11.0,21.8,25.89,45.97,6534.69,4825.54,1709.15,1.3542,893.9,5.88,20.61,25.88,300.3,0.3175,-0.6771
7504,11.0,23.0,26.07,45.16,6470.32,4821.49,1648.83,1.342,880.3,5.92,20.72,25.89,300.2,0.3174,-0.671
7505,11.0,21.0,26.01,45.31,6531.5,4820.85,1710.65,1.3548,888.4,5.98,20.71,26.07,300.2,0.3177,-0.6774
7506,11.0,18.3,25.92,45.81,6560.86,4825.23,1735.64,1.3597,907.3,5.95,20.73,26.01,300.2,0.331,-0.6799
7507,11.0,18.0,26.37,44.36,6728.85,5027.87,1700.98,1.3383,895.4,5.95,20.88,26.37,300.2,0.3413,-0.6692
7508,11.0,17.0,26.36,44.38,7001.16,5185.27,1815.88,1.3502,929.5,6.03,20.91,26.37,300.2,0.351,-0.6751
7509,11.0,15.2,26.56,44.1,7134.23,5333.35,1800.88,1.3377,929.8,6.08,20.96,26.36,300.2,0.3526,-0.6688
7510,11.0,13.0,26.63,43.67,7202.92,5357.47,1845.45,1.3445,926.3,6.16,20.98,26.56,300.2,0.3532,-0.6722
7511,11.0,13.0,26.63,43.67,7231.74,5367.06,1864.68,1.3474,919.2,6.22,20.93,26.63,300.2,0.3496,-0.6737
7512,11.0,13.9,26.5,44.22,7189.62,5311.56,1878.06,1.3536,922.5,6.3,20.88,26.63,300.2,0.3637,-0.6768
7513,11.0,11.0,26.7,43.49,7381.44,5526.11,1855.32,1.3357,933.1,6.4,20.91,26.5,300.2,0.39,-0.6679
7514,11.0,10.0,27.18,42.26,7905.91,5925.2,1980.71,1.3343,889.4,6.2,20.68,27.18,300.2,0.4009,-0.7585
7515,11.0,12.3,26.79,43.42,8230.82,6089.25,2141.56,1.3517,923.0,6.27,20.35,26.79,300.2,0.4039,-0.6758
7516,11.0,10.0,26.45,44.13,8310.17,6131.44,2178.72,1.3553,953.7,6.17,20.17,26.45,300.2,0.4093,-0.6777
7517,11.0,9.0,26.7,43.46,8295.12,6211.08,2084.05,1.3355,912.5,6.04,20.06,26.45,300.2,0.402,-0.6678
7518,11.0,11.6,26.53,44.07,8239.83,6099.83,2139.99,1.3508,897.2,6.16,19.89,26.7,300.2,0.3953,-0.6754
7519,11.0,9.0,26.09,45.07,8148.83,5996.76,2152.07,1.3589,940.1,6.24,19.86,26.09,300.2,0.3995,-0.6794
7520,11.0,9.0,26.53,43.89,8092.9,6060.64,2032.26,1.3353,890.5,6.13,19.88,26.53,300.2,0.3942,-0.6677
7521,11.0,13.8,26.31,44.72,8079.6,5979.58,2100.02,1.3512,898.7,6.32,19.81,26.53,300.2,0.395,-0.6756
7522,11.0,15.0,26.04,45.19,8122.73,5991.78,2130.95,1.3556,947.6,6.32,19.86,26.31,300.2,0.3874,-0.6778
7523,11.0,17.0,26.01,45.27,7910.16,5875.73,2034.43,1.3462,947.9,6.13,19.95,26.04,300.2,0.3652,-0.6731
7524,11.0,20.6,25.87,45.88,7515.3,5540.6,1974.7,1.3564,926.9,5.9,20.03,26.01,300.2,0.3592,-0.6782
7525,11.0,21.0,26.05,45.16,7314.38,5450.39,1863.99,1.342,902.1,5.78,20.14,25.87,300.3,0.3547,-0.671
7526,11.0,20.0,26.09,45.05,7257.79,5382.21,1875.57,1.3485,897.9,5.78,20.23,26.05,300.3,0.3503,-0.6742
7527,11.0,19.6,26.0,45.54,7202.98,5316.43,1886.55,1.3549,913.2,5.85,20.31,26.09,300.2,0.3432,-0.6774
7528,11.0,19.0,25.98,45.33,7043.03,5209.19,1833.84,1.352,914.3,5.88,20.41,26.0,300.2,0.3258,-0.676
7529,11.0,18.0,25.86,45.67,6724.29,4946.51,1777.78,1.3594,900.1,5.9,20.49,25.98,300.2,0.3306,-0.6797
7530,11.0,16.5,26.13,45.32,6704.36,5020.34,1684.03,1.3354,894.3,5.93,20.65,25.86,300.2,0.3273,-0.6677
7531,11.0,16.0,26.23,44.65,6686.58,4971.32,1715.26,1.345,893.8,5.96,20.8,26.13,300.2,0.325,-0.6725
7532,11.0,16.0,26.16,44.83,6693.0,4937.82,1755.18,1.3555,914.3,5.98,20.89,26.23,300.2,0.3554,-0.6777
7533,11.0,15.2,26.73,43.82,7207.31,5399.06,1808.25,1.3349,921.0,6.0,21.01,26.73,300.2,0.3507,-0.6675
7534,11.0,15.0,26.52,43.88,7242.09,5328.47,1913.61,1.3591,935.4,6.18,20.96,26.73,300.2,0.3825,-0.6796
7535,11.0,14.0,27.02,42.62,7752.63,5812.63,1940.0,1.3338,938.4,6.27,20.97,27.01,300.2,0.3984,-0.6751
7536,11.0,12.6,26.97,43.24,8149.26,6053.02,2096.24,1.3463,953.2,6.51,20.77,27.02,300.2,0.4476,-0.6732
7537,11.0,11.0,27.51,41.39,9043.12,6799.91,2243.21,1.3299,953.5,6.8,20.54,27.51,300.2,0.461,-0.9195
7538,11.0,11.0,27.26,42.0,9445.8,7000.51,2445.29,1.3493,957.2,6.78,20.11,27.51,300.2,0.4624,-0.803
7539,11.0,11.0,26.83,43.63,9489.84,7017.23,2472.61,1.3524,966.6,6.79,19.73,26.83,300.2,0.4579,-0.6762
7540,11.0,10.0,26.67,43.47,9358.45,6944.01,2414.44,1.3477,951.0,6.79,19.53,26.83,300.2,0.4569,-0.6739
7541,11.0,10.0,26.54,43.78,9317.37,6926.64,2390.73,1.3452,943.2,6.86,19.37,26.67,300.3,0.4402,-0.6726
7542,11.0,9.1,26.22,45.2,9008.02,6672.45,2335.57,1.35,940.2,6.91,19.29,26.22,300.3,0.432,-0.675
7543,11.0,10.0,26.31,44.36,8754.99,6547.74,2207.24,1.3371,911.3,6.81,19.3,26.22,300.3,0.4288,-0.6685
7544,11.0,9.0,26.23,44.57,8749.22,6498.74,2250.47,1.3463,916.6,6.83,19.31,26.31,300.3,0.4307,-0.6731
7545,11.0,10.4,26.27,45.06,8741.56,6527.47,2214.09,1.3392,913.6,6.82,19.29,26.23,300.3,0.4296,-0.6696
7546,11.0,13.0,26.23,44.57,8720.12,6511.19,2208.92,1.3392,925.0,6.86,19.35,26.27,300.2,0.423,-0.6696
7547,11.0,14.0,26.1,44.92,8616.58,6411.32,2205.26,1.344,943.5,6.88,19.46,26.23,300.2,0.4148,-0.672
7548,11.0,14.7,26.12,45.42,8415.78,6288.87,2126.91,1.3382,943.9,6.82,19.61,26.1,300.2,0.4099,-0.6691
7549,11.0,16.0,26.27,44.46,8282.02,6215.24,2066.79,1.3325,937.4,6.72,19.79,26.12,300.2,0.3932,-0.6663
7550,11.0,17.0,26.1,44.9,8049.55,5964.37,2085.18,1.3496,944.4,6.66,19.92,26.27,300.2,0.3867,-0.6748
7551,11.0,16.2,26.13,45.24,7871.63,5865.9,2005.73,1.3419,944.6,6.59,20.06,26.1,300.2,0.3872,-0.671
7552,11.0,16.0,26.41,44.07,7813.59,5875.64,1937.95,1.3298,929.9,6.5,20.23,26.13,300.2,0.3901,-0.6649
7553,11.0,16.0,26.53,43.77,7918.41,5921.08,1997.33,1.3373,934.3,6.48,20.33,26.41,300.2,0.3912,-0.6687
7554,11.0,14.5,26.5,44.23,7976.38,5937.74,2038.63,1.3433,947.0,6.51,20.38,26.53,300.2,0.3848,-0.6717
7555,11.0,14.0,26.44,43.97,7872.84,5841.35,2031.48,1.3478,945.5,6.5,20.41,26.5,300.2,0.3824,-0.6739
7556,11.0,14.0,26.5,43.82,7778.77,5805.73,1973.04,1.3398,931.5,6.57,20.41,26.44,300.2,0.4047,-0.6699
7557,11.0,12.8,26.82,43.42,8198.75,6143.39,2055.37,1.3346,939.6,6.66,20.43,26.81,300.2,0.3908,-0.6673
7558,11.0,13.0,26.44,43.95,8002.61,5933.67,2068.93,1.3487,940.2,6.87,20.28,26.45,300.2,0.3915,-0.6743
7559,11.0,13.0,26.53,43.72,7934.63,5942.56,1992.07,1.3352,931.9,6.91,20.3,26.44,300.2,0.3893,-0.6676
7560,11.0,12.4,26.51,44.19,7917.62,5909.86,2007.76,1.3397,932.0,7.01,20.32,26.53,300.2,0.4203,-0.6699
7561,11.0,12.0,27.01,42.51,8445.35,6380.23,2065.12,1.3237,930.1,7.11,20.31,27.0,300.2,0.4198,-0.6644
7562,11.0,12.0,26.72,43.21,8610.21,6372.16,2238.05,1.3512,935.5,6.96,20.07,27.01,300.2,0.4381,-0.6756
7563,11.0,11.5,26.79,43.4,8874.99,6647.14,2227.85,1.3352,948.3,6.87,19.94,26.72,300.2,0.4494,-0.6676
7564,11.0,12.0,26.87,42.82,9089.44,6818.37,2271.07,1.3331,945.7,6.79,19.83,26.79,300.2,0.4549,-0.6665
7565,11.0,12.0,26.72,43.21,9264.48,6899.8,2364.68,1.3427,962.7,6.81,19.72,26.87,300.2,0.4691,-0.6714
7566,11.0,11.0,26.81,43.33,9477.3,7114.22,2363.08,1.3322,969.6,6.85,19.64,26.72,300.2,0.5002,-0.6661
7567,11.0,11.0,27.21,41.97,10042.19,7584.74,2457.45,1.324,959.4,6.92,19.49,27.21,300.2,0.4457,-0.769
7568,11.0,12.0,26.08,44.85,9108.5,6756.92,2351.58,1.348,977.1,7.01,19.32,26.08,300.2,0.4304,-0.674
7569,11.0,12.1,26.32,44.58,8655.33,6522.69,2132.64,1.327,931.7,6.8,19.48,26.08,300.2,0.4317,-0.6635
7570,11.0,15.0,26.4,44.0,8722.63,6544.64,2177.99,1.3328,941.9,6.75,19.61,26.32,300.2,0.435,-0.6664
7571,11.0,16.0,26.35,44.13,8830.19,6596.33,2233.87,1.3387,968.5,6.74,19.7,26.4,300.2,0.4384,-0.6693
7572,11.0,16.3,26.44,44.24,8866.77,6647.92,2218.85,1.3338,974.1,6.65,19.77,26.35,300.2,0.4256,-0.6669
7573,11.0,18.0,26.35,44.14,8673.32,6454.9,2218.42,1.3437,965.3,6.51,19.81,26.44,300.2,0.4097,-0.6718
7574,11.0,19.0,26.1,44.79,8413.64,6214.38,2199.25,1.3539,968.0,6.38,19.82,26.35,300.2,0.4084,-0.6769
7575,11.0,18.0,26.22,44.69,8282.55,6195.05,2087.51,1.337,958.0,6.24,19.9,26.1,300.2,0.3955,-0.6685
7576,11.0,19.0,26.21,44.5,8072.88,6000.27,2072.61,1.3454,944.8,6.15,20.0,26.22,300.2,0.3933,-0.6727
7577,11.0,18.0,26.25,44.39,8014.14,5966.48,2047.66,1.3432,944.7,6.09,20.07,26.21,300.2,0.4013,-0.6716
7578,11.0,16.7,26.47,44.02,8117.47,6088.68,2028.79,1.3332,943.2,6.08,20.17,26.25,300.2,0.4002,-0.6666
7579,11.0,17.0,26.49,43.76,8153.32,6072.93,2080.39,1.3426,947.1,6.13,20.22,26.47,300.2,0.3933,-0.6713
7580,11.0,16.0,26.33,44.16,8072.34,5969.8,2102.53,1.3522,959.2,6.17,20.25,26.49,300.2,0.4066,-0.6761
7581,11.0,15.6,26.62,43.67,8196.35,6171.38,2024.97,1.3281,957.4,6.22,20.33,26.33,300.3,0.41,-0.6641
7582,11.0,16.0,26.7,43.21,8323.15,6224.48,2098.67,1.3372,961.4,6.29,20.38,26.62,300.2,0.4047,-0.6686
7583,11.0,16.0,26.52,43.66,8294.41,6144.43,2149.97,1.3499,975.7,6.36,20.37,26.7,300.2,0.4052,-0.675
7584,11.0,14.7,26.57,43.81,8234.96,6150.6,2084.37,1.3389,975.1,6.41,20.41,26.52,300.2,0.4119,-0.6694
7585,11.0,15.0,26.77,43.03,8314.02,6252.66,2061.36,1.3297,969.9,6.49,20.47,26.57,300.2,0.4368,-0.6648
7586,11.0,14.0,26.99,42.48,8821.46,6631.62,2189.84,1.3302,963.8,6.3,20.27,26.77,300.2,0.4347,-0.6651
7587,11.0,14.4,26.57,43.73,9303.3,6597.86,2705.44,1.41,987.5,6.16,20.05,26.58,300.2,0.442,-0.705
7588,11.0,14.0,26.84,42.83,8934.95,6706.34,2228.61,1.3323,952.7,5.93,19.97,26.57,300.2,0.4367,-0.6662
7589,11.0,14.0,26.53,43.63,9336.9,6626.12,2710.78,1.4091,968.0,5.9,19.84,26.53,300.2,0.4363,-0.7046
7590,11.0,13.5,26.66,43.5,8857.66,6617.42,2240.24,1.3385,939.6,5.85,19.79,26.53,300.3,0.4314,-0.6693
7591,11.0,13.0,26.41,43.94,8873.63,6543.8,2329.83,1.356,958.2,5.91,19.74,26.66,300.2,0.4071,-0.678
7592,11.0,14.0,26.05,44.88,8351.97,6173.87,2178.11,1.3528,946.0,5.98,19.67,26.05,300.2,0.3779,-0.6764
7593,11.0,14.1,25.84,45.69,7784.5,5730.71,2053.79,1.3584,921.4,5.91,19.77,26.05,300.2,0.0392,-0.6792
7594,11.0,16.0,20.82,61.5,1077.35,593.94,483.41,1.8139,852.8,5.8,20.13,20.82,300.1,0.1345,-0.9069
7595,11.0,16.0,23.27,52.95,2789.12,2041.77,747.35,1.366,752.9,6.18,20.62,23.27,300.2,0.2022,-0.683
7596,11.0,16.5,25.56,46.42,4165.57,3071.37,1094.2,1.3563,655.2,5.8,20.99,25.56,300.5,0.0443,-0.6781
7597,11.0,17.0,22.11,56.81,1152.89,672.99,479.89,1.7131,685.7,5.83,21.14,22.11,300.1,0.4963,-0.8565
7598,11.0,17.0,34.0,28.36,10030.08,7543.45,2486.63,1.3296,588.8,5.63,21.49,34.0,301.7,0.4963,-4.1645
7599,11.0,17.4,14.49,70.21,11431.06,7547.56,3883.5,1.5145,2000.0,5.6,10.0,14.49,3259.0,0.4963,-2.5102
7600,11.0,17.0,14.88,68.24,10593.0,7413.36,3179.64,1.4289,1900.2,6.07,10.5,14.49,3259.0,0.4963,-2.2752
7601,11.0,16.0,15.39,66.03,10635.05,7419.18,3215.87,1.4335,1800.5,6.56,11.0,15.39,3259.0,0.4963,-2.0213
7602,11.0,16.3,15.89,64.19,10635.66,7425.04,3210.62,1.4324,1701.1,7.06,11.5,15.89,3259.0,0.4963,-1.77
7603,11.0,15.0,16.56,61.3,10621.94,7430.88,3191.06,1.4294,1601.7,7.55,12.0,16.56,3259.0,0.4963,-1.436
7604,11.0,14.0,17.36,58.26,10603.53,7436.71,3166.81,1.4258,1502.6,8.05,12.5,17.36,3259.0,0.4963,-1.0324
7605,11.0,14.9,18.21,55.52,10598.58,7442.55,3156.03,1.4241,1403.9,8.55,13.0,18.21,3259.0,0.1586,-0.712
7606,11.0,14.0,15.29,66.51,4096.09,2380.22,1715.87,1.7209,1306.9,9.05,13.5,15.29,3259.0,0.4963,-2.2152
7607,11.0,14.0,20.05,49.28,10408.52,7454.23,2954.3,1.3963,1208.3,9.54,14.0,20.05,3259.0,0.4963,-0.6982
7608,11.0,14.5,21.09,46.49,10429.03,7460.07,2968.96,1.398,1110.6,9.88,14.5,21.09,3259.0,0.4963,-0.699
7609,11.0,14.0,22.23,43.12,10431.42,7465.9,2965.51,1.3972,1013.6,9.85,15.0,22.23,3259.0,0.4963,-0.6986
