hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7610,11.0,14.0,23.43,40.11,10447.59,7471.73,2975.86,1.3983,921.7,9.91,15.47,23.43,3259.0,0.4963,-0.6991
7611,11.0,13.6,24.8,37.18,10482.04,7477.26,3004.78,1.4019,827.3,9.86,15.93,24.8,3259.0,0.4963,-0.7009
7612,11.0,13.0,26.4,33.59,10486.58,7482.64,3003.94,1.4015,731.0,9.72,16.37,26.4,3259.0,0.2007,-0.7007
7613,11.0,13.0,21.24,45.88,4831.75,3027.91,1803.84,1.5957,649.5,9.76,16.66,21.24,3259.0,0.2997,-0.7979
7614,11.0,12.9,25.09,36.6,6647.67,4522.96,2124.71,1.4698,557.4,9.97,17.14,25.09,3259.0,0.221,-0.7349
7615,11.0,14.0,23.89,39.06,5203.69,3338.91,1864.77,1.5585,503.8,9.91,17.39,23.89,3259.0,0.2924,-0.7792
7616,11.0,14.0,26.38,33.68,6506.03,4418.42,2087.62,1.4725,501.9,9.98,17.76,26.38,3259.0,0.358,-0.7362
7617,11.0,12.9,28.62,29.82,7819.41,5413.41,2406.01,1.4445,502.0,9.94,18.06,28.62,3259.0,0.2373,-1.5339
7618,11.0,15.0,24.93,36.74,5538.88,3590.03,1948.85,1.5428,501.8,9.71,17.91,24.93,3259.0,0.2566,-0.7714
7619,11.0,16.0,25.69,35.1,5805.07,3879.8,1925.28,1.4962,502.5,9.96,18.12,25.69,3259.0,0.2808,-0.7481
7620,11.0,17.2,26.63,33.5,6286.89,4247.46,2039.43,1.4802,502.6,9.96,18.34,26.63,3259.0,0.2795,-0.7401
7621,11.0,17.0,26.8,32.88,6270.76,4229.01,2041.74,1.4828,502.1,9.9,18.54,26.63,3259.0,0.2757,-0.7414
7622,11.0,18.0,26.87,32.75,6207.53,4172.98,2034.55,1.4876,501.6,9.9,18.71,26.8,3259.0,0.2755,-0.7438
7623,11.0,17.0,27.06,32.61,6203.93,4171.96,2031.97,1.4871,501.5,9.89,18.9,26.87,3259.0,0.2595,-0.7711
7624,11.0,17.0,26.71,33.07,5938.52,3930.27,2008.25,1.511,501.3,9.88,19.02,26.71,3259.0,0.2545,-0.7555
7625,11.0,17.0,26.67,33.15,5812.17,3854.73,1957.44,1.5078,501.2,9.91,19.12,26.71,3259.0,0.2792,-0.7539
7626,11.0,15.9,27.57,31.68,6273.92,4230.98,2042.94,1.4829,501.1,9.93,19.3,27.57,3259.0,0.3015,-1.0272
7627,11.0,15.0,28.43,29.92,6697.33,4569.84,2127.49,1.4655,500.6,9.87,19.49,28.44,3259.0,0.329,-1.4474
7628,11.0,15.0,29.48,28.16,7242.31,4988.38,2253.93,1.4518,500.4,9.85,19.72,29.48,3259.0,0.3428,-1.9659
7629,11.0,14.9,30.1,27.41,7535.12,5198.36,2336.76,1.4495,500.4,9.8,19.93,30.11,3259.0,0.3661,-2.2744
7630,11.0,15.0,13.31,74.38,8563.83,5553.51,3010.32,1.5421,2000.0,5.6,10.0,13.31,3259.0,0.3861,-3.1179
7631,11.0,14.0,13.91,71.52,8261.35,5767.1,2494.26,1.4325,1903.3,6.1,10.5,13.31,3259.0,0.3946,-2.7616
7632,11.0,13.7,14.49,69.48,8606.22,5898.46,2707.76,1.4591,1810.8,6.6,11.0,14.49,3259.0,0.396,-2.4831
7633,11.0,14.0,15.01,66.62,8616.31,5925.09,2691.22,1.4542,1714.0,7.1,11.5,15.01,3259.0,0.4002,-2.2237
7634,11.0,13.0,15.65,63.94,8736.04,5991.69,2744.35,1.458,1615.0,7.6,12.0,15.65,3259.0,0.394,-1.906
7635,11.0,12.9,16.33,61.75,8606.1,5903.84,2702.26,1.4577,1515.8,8.09,12.5,16.33,3259.0,0.3643,-1.5654
7636,11.0,13.0,16.79,59.44,7961.52,5462.45,2499.07,1.4575,1416.2,8.59,13.0,16.79,3259.0,0.352,-1.3333
7637,11.0,12.0,17.44,57.05,7659.96,5283.25,2376.72,1.4499,1316.8,9.08,13.5,17.44,3259.0,0.3581,-1.0042
7638,11.0,11.0,18.34,54.37,7827.54,5379.12,2448.43,1.4552,1217.0,9.38,14.0,18.34,3259.0,0.3743,-0.7276
7639,11.0,10.0,19.44,50.31,8130.44,5625.79,2504.65,1.4452,1117.5,9.57,14.5,19.44,3259.0,0.3927,-0.7226
7640,11.0,10.0,20.69,46.59,8474.13,5907.37,2566.76,1.4345,1019.1,9.78,15.0,20.69,3259.0,0.3973,-0.7173
7641,11.0,12.2,21.86,43.79,8539.14,5980.93,2558.21,1.4277,922.6,9.92,15.49,21.86,3259.0,0.3869,-0.7139
7642,11.0,13.0,22.85,40.82,8323.14,5829.82,2493.31,1.4277,833.0,9.97,15.99,22.85,3259.0,0.3679,-0.7138
7643,11.0,16.0,23.84,38.47,7944.35,5547.68,2396.68,1.432,738.7,9.97,16.47,23.84,3259.0,0.3733,-0.716
7644,11.0,17.4,25.43,35.32,8054.34,5633.26,2421.08,1.4298,646.3,9.95,16.88,25.43,3259.0,0.3719,-0.7149
7645,11.0,20.0,27.02,31.85,8016.78,5615.06,2401.72,1.4277,558.8,9.84,17.17,27.02,3259.0,0.3651,-0.7257
7646,11.0,19.0,28.11,29.89,7954.42,5515.31,2439.11,1.4422,509.0,9.65,17.48,28.1,3259.0,0.3608,-1.2745
7647,11.0,19.4,28.35,29.68,7896.12,5453.34,2442.78,1.4479,503.2,9.32,17.72,28.11,3259.0,0.3564,-1.4006
7648,11.0,19.0,28.45,29.3,7855.95,5387.73,2468.22,1.4581,501.7,9.03,17.91,28.35,3259.0,0.3489,-1.4526
7649,11.0,19.0,28.4,29.39,7802.99,5275.82,2527.17,1.479,501.1,8.75,18.07,28.45,3259.0,0.3442,-1.4387
7650,11.0,17.1,28.63,29.21,7612.8,5206.05,2406.75,1.4623,502.6,8.96,18.47,28.4,3259.0,0.3525,-1.5447
7651,11.0,16.0,29.27,27.94,7684.1,5334.9,2349.2,1.4403,502.0,9.22,18.85,29.27,3259.0,0.354,-1.8552
7652,11.0,15.0,29.55,27.49,7793.31,5361.03,2432.29,1.4537,500.6,9.11,19.05,29.27,3259.0,0.3896,-2.0023
7653,11.0,13.7,30.85,25.74,8535.35,5902.31,2633.04,1.4461,500.6,9.04,19.3,30.85,3259.0,0.3978,-2.6481
7654,11.0,12.0,13.59,73.07,9288.11,6028.9,3259.2,1.5406,2000.0,5.6,10.0,13.59,3259.0,0.4182,-2.9761
7655,11.0,12.0,14.19,70.26,8913.6,6246.37,2667.24,1.427,1901.7,6.1,10.5,13.59,3259.0,0.1132,-2.6175
7656,11.0,13.7,12.01,81.73,3335.62,1692.44,1643.18,1.9709,1972.0,6.6,11.0,12.01,3259.0,0.4963,-3.9807
7657,11.0,12.0,15.89,63.0,10698.91,7425.04,3273.88,1.4409,1931.9,7.1,11.5,15.89,3259.0,0.3062,-1.7756
7658,11.0,12.0,14.71,67.95,7150.51,4583.81,2566.7,1.5599,1837.7,7.59,12.0,14.71,3259.0,0.4107,-2.4239
7659,11.0,12.9,16.14,62.5,8910.6,6153.58,2757.02,1.448,1740.5,8.09,12.5,16.14,3259.0,0.4192,-1.6544
7660,11.0,12.0,16.76,59.59,9115.25,6286.52,2828.73,1.45,1641.6,8.59,13.0,16.76,3259.0,0.429,-1.3441
7661,11.0,12.0,17.59,56.54,9129.82,6438.02,2691.8,1.4181,1544.6,9.09,13.5,17.6,3259.0,0.4372,-0.912
7662,11.0,13.1,18.46,53.92,9303.83,6565.78,2738.05,1.417,1445.0,9.47,14.0,18.46,3259.0,0.4449,-0.7085
7663,11.0,12.0,19.38,50.55,9473.05,6687.07,2785.98,1.4166,1345.4,9.73,14.5,19.38,3259.0,0.4448,-0.7083
7664,11.0,13.0,20.27,47.85,9424.9,6690.72,2734.18,1.4087,1246.2,9.74,15.0,20.27,3259.0,0.4414,-0.7043
7665,11.0,13.9,21.17,45.6,9401.71,6644.88,2756.83,1.4149,1148.5,9.8,15.49,21.17,3259.0,0.4139,-0.7074
7666,11.0,15.0,21.8,43.56,8836.68,6235.45,2601.23,1.4172,1053.2,9.9,15.99,21.8,3259.0,0.4015,-0.7086
7667,11.0,16.0,22.67,41.33,8556.97,6053.29,2503.68,1.4136,960.4,9.97,16.48,22.67,3259.0,0.4005,-0.7068
7668,11.0,14.4,23.79,38.91,8581.01,6042.79,2538.22,1.42,867.4,9.98,16.96,23.79,3259.0,0.3889,-0.71
7669,11.0,16.0,24.81,36.34,8331.37,5872.69,2458.68,1.4187,774.3,9.96,17.37,24.81,3259.0,0.3797,-0.7093
7670,11.0,15.0,25.82,34.23,8194.81,5737.71,2457.1,1.4282,682.1,9.92,17.57,25.82,3259.0,0.3745,-0.7141
7671,11.0,14.4,27.15,31.81,8107.27,5660.58,2446.69,1.4322,592.0,9.84,17.78,27.15,3259.0,0.3744,-0.7919
7672,11.0,16.0,29.06,28.35,8101.63,5661.0,2440.63,1.4311,503.7,9.72,18.05,29.06,3259.0,0.3818,-1.7437
7673,11.0,15.0,29.57,27.51,8281.84,5774.78,2507.06,1.4341,501.6,9.51,18.29,29.56,3259.0,0.3807,-2.0042
7674,11.0,14.2,29.71,27.42,8300.43,5761.44,2538.99,1.4407,501.0,9.36,18.45,29.57,3259.0,0.3633,-2.0777
7675,11.0,15.0,29.34,27.91,8007.95,5499.11,2508.84,1.4562,500.9,9.23,18.58,29.34,3259.0,0.3856,-1.8958
7676,11.0,15.0,30.26,26.47,8376.0,5837.75,2538.24,1.4348,500.6,9.14,18.83,30.26,3259.0,0.4163,-2.3481
7677,11.0,13.9,13.75,72.25,9574.37,6305.03,3269.34,1.5185,2000.0,5.6,10.0,13.75,3259.0,0.4118,-2.8841
7678,11.0,15.0,14.14,70.15,8885.56,6150.97,2734.59,1.4446,1901.2,6.1,10.5,13.75,3259.0,0.4102,-2.6538
7679,11.0,15.0,14.63,67.95,8918.15,6132.62,2785.53,1.4542,1804.7,6.6,11.0,14.63,3259.0,0.4059,-2.4113
7680,11.0,14.6,15.09,66.22,8822.65,6072.6,2750.05,1.4529,1706.5,7.09,11.5,15.09,3259.0,0.4236,-2.1793
7681,11.0,15.0,15.88,62.73,9140.9,6342.97,2797.93,1.4411,1607.5,7.59,12.0,15.88,3259.0,0.4495,-1.7817
7682,11.0,15.0,16.89,58.83,9665.06,6734.95,2930.11,1.4351,1508.2,8.09,12.5,16.89,3259.0,0.4316,-1.2737
7683,11.0,14.4,17.51,56.69,9340.42,6472.48,2867.94,1.4431,1408.9,8.59,13.0,17.52,3259.0,0.4304,-0.965
7684,11.0,15.0,18.34,53.68,9117.98,6459.19,2658.79,1.4116,1310.3,9.09,13.5,18.34,3259.0,0.4297,-0.7058
7685,11.0,15.0,19.24,50.77,9112.49,6454.27,2658.22,1.4119,1210.7,9.54,14.0,19.24,3259.0,0.4414,-0.7059
7686,11.0,14.3,20.36,47.44,9335.17,6634.51,2700.66,1.4071,1111.7,9.93,14.5,20.36,3259.0,0.4345,-0.7035
7687,11.0,14.0,21.32,44.64,9224.89,6535.71,2689.18,1.4115,1014.4,9.93,14.99,21.32,3259.0,0.4275,-0.7057
7688,11.0,14.0,22.35,41.93,9089.74,6435.16,2654.58,1.4125,920.4,9.94,15.49,22.35,3259.0,0.4455,-0.7063
7689,11.0,14.7,23.92,38.22,9432.9,6711.23,2721.66,1.4055,827.8,9.96,15.97,23.92,3259.0,0.4358,-0.7028
7690,11.0,15.0,25.21,35.34,9250.14,6570.23,2679.9,1.4079,733.5,9.92,16.42,25.21,3259.0,0.4176,-0.7039
7691,11.0,15.0,26.47,32.81,8912.87,6300.02,2612.85,1.4147,639.2,9.86,16.8,26.47,3259.0,0.3787,-0.7074
7692,11.0,14.9,27.36,31.19,8180.14,5717.66,2462.48,1.4307,546.0,9.71,17.09,27.36,3259.0,0.3641,-0.8958
7693,11.0,15.0,28.04,29.93,7900.73,5499.36,2401.37,1.4367,504.4,9.59,17.36,28.05,3259.0,0.3608,-1.2399
7694,11.0,15.0,28.28,29.52,7842.23,5452.3,2389.93,1.4383,502.5,9.55,17.65,28.04,3259.0,0.3618,-1.361
7695,11.0,15.2,28.63,28.95,7873.03,5469.73,2403.3,1.4394,501.9,9.57,17.94,28.62,3259.0,0.3695,-1.5327
7696,11.0,16.0,29.17,28.06,8004.04,5587.69,2416.35,1.4324,501.5,9.56,18.25,29.17,3259.0,0.3598,-1.8014
7697,11.0,16.0,29.17,28.07,7869.45,5444.68,2424.77,1.4453,501.1,9.49,18.52,29.17,3259.0,0.3641,-1.8062
7698,11.0,15.2,29.6,27.43,7930.81,5511.18,2419.63,1.439,500.8,9.45,18.81,29.6,3259.0,0.3775,-2.0194
7699,11.0,15.0,30.27,26.37,8192.86,5717.22,2475.64,1.433,500.6,9.44,19.08,30.28,3259.0,0.4156,-2.3515
7700,11.0,15.0,13.74,72.46,9521.88,6296.13,3225.75,1.5123,2000.0,5.6,10.0,13.74,3259.0,0.4668,-2.8838
7701,11.0,15.3,14.63,68.59,10073.2,6972.32,3100.87,1.4447,1900.7,6.1,10.5,14.64,3259.0,0.4543,-2.4094
7702,11.0,15.0,15.02,66.66,9825.23,6790.52,3034.71,1.4469,1801.8,6.59,11.0,15.02,3259.0,0.4608,-2.2136
7703,11.0,15.0,15.58,64.31,9882.98,6893.68,2989.3,1.4336,1702.9,7.09,11.5,15.58,3259.0,0.4649,-1.9272
7704,11.0,11.5,16.26,62.05,10102.64,6960.88,3141.77,1.4513,1604.1,7.59,12.0,16.27,3259.0,0.4636,-1.5938
7705,11.0,12.0,17.03,58.62,10008.48,6946.26,3062.22,1.4408,1505.0,8.09,12.5,17.04,3259.0,0.465,-1.2033
7706,11.0,11.0,17.87,55.6,10056.17,6972.51,3083.65,1.4423,1406.3,8.58,13.0,17.87,3259.0,0.4895,-0.7861
7707,11.0,9.9,19.01,52.34,10483.03,7345.47,3137.56,1.4271,1308.3,9.08,13.5,19.01,3259.0,0.4872,-0.7136
7708,11.0,10.0,19.94,48.85,10446.16,7316.75,3129.42,1.4277,1209.2,9.29,14.0,19.94,3259.0,0.4853,-0.7139
7709,11.0,9.0,20.94,45.91,10450.28,7294.1,3156.18,1.4327,1111.2,9.52,14.5,20.94,3259.0,0.4737,-0.7164
7710,11.0,8.4,21.89,43.9,8956.15,7125.7,1830.45,1.2569,1014.6,9.6,15.0,21.89,3259.0,0.4698,-0.6284
7711,11.0,8.0,23.07,40.31,9078.31,7071.96,2006.36,1.2837,915.9,9.64,15.5,23.07,3259.0,0.4691,-0.6419
7712,11.0,8.0,24.47,37.05,8344.97,7067.09,1277.88,1.1808,816.7,9.82,15.98,24.47,3259.0,0.4793,-0.5904
7713,11.0,7.8,26.33,33.7,7410.56,7226.36,184.19,1.0255,716.8,9.81,16.45,26.33,0.0,0.4748,-0.5127
7714,11.0,8.0,26.13,33.54,9024.25,7164.12,1860.14,1.2596,690.4,9.32,15.95,26.33,297.5,0.4744,-0.6298
7715,11.0,9.0,24.36,37.25,9206.57,7152.94,2053.64,1.2871,789.8,9.04,15.46,24.36,300.5,0.4472,-0.6436
7716,11.0,8.0,23.36,40.25,8690.21,6737.84,1952.37,1.2898,876.1,8.96,15.81,23.37,301.2,0.4402,-0.6449
7717,11.0,9.0,23.12,40.13,8561.88,6634.87,1927.01,1.2904,953.3,8.85,16.28,23.36,303.4,0.4202,-0.6452
7718,11.0,9.0,23.47,39.26,8264.24,6338.58,1925.66,1.3038,924.9,8.41,16.74,23.47,300.9,0.4087,-0.6519
7719,11.0,8.1,23.57,39.69,7990.37,6170.19,1820.19,1.295,951.3,8.04,17.2,23.47,301.6,0.4033,-0.6475
7720,11.0,8.0,24.22,37.52,7912.97,6092.36,1820.61,1.2988,909.9,7.66,17.65,24.22,301.3,0.4021,-0.6494
7721,11.0,8.0,24.53,36.83,8050.17,6077.94,1972.23,1.3245,909.3,7.32,17.97,24.53,301.6,0.4142,-0.6622
7722,11.0,6.7,25.07,36.25,8186.05,6264.46,1921.59,1.3067,883.4,6.93,18.11,25.06,302.0,0.4112,-0.6534
7723,11.0,6.0,24.84,36.15,8223.17,6220.33,2002.84,1.322,888.6,6.75,17.96,25.07,303.3,0.4171,-0.661
7724,11.0,6.0,24.86,36.09,8370.7,6308.33,2062.36,1.3269,884.6,6.56,17.87,24.84,304.4,0.4285,-0.6635
7725,11.0,4.5,25.11,36.2,8445.29,6479.9,1965.39,1.3033,871.2,6.39,17.81,24.86,304.3,0.4397,-0.6517
7726,11.0,5.0,25.12,35.54,8792.22,6647.84,2144.38,1.3226,880.9,6.4,17.71,25.11,305.3,0.4597,-0.6613
7727,11.0,4.0,24.91,35.97,9184.67,6950.06,2234.61,1.3215,925.5,6.5,17.54,25.12,306.2,0.4771,-0.6608
7728,11.0,3.2,24.94,36.57,9278.21,7211.24,2066.98,1.2866,940.1,6.5,17.41,24.91,308.1,0.4799,-0.6433
7729,11.0,3.0,24.9,36.0,9304.35,7252.18,2052.16,1.283,935.9,6.57,17.29,24.94,308.9,0.4746,-0.6415
7730,11.0,2.2,24.91,35.97,9093.98,7169.87,1924.11,1.2684,906.6,6.81,17.15,24.9,305.4,0.4825,-0.6342
7731,11.0,2.5,24.63,37.23,9196.05,7287.97,1908.08,1.2618,942.1,7.12,17.04,24.91,304.2,0.4782,-0.6309
7732,11.0,3.0,24.45,36.96,9157.77,7222.64,1935.13,1.2679,957.0,7.3,17.04,24.63,304.6,0.4733,-0.634
7733,11.0,2.0,24.4,37.07,8980.85,7147.52,1833.33,1.2565,968.9,7.4,17.16,24.45,303.7,0.4978,-0.6282
7734,11.0,2.1,24.74,36.94,9243.04,7518.73,1724.31,1.2293,985.3,7.53,17.25,24.74,303.4,0.4774,-0.6147
7735,11.0,2.5,24.35,37.17,9120.35,7211.64,1908.71,1.2647,999.3,7.59,17.27,24.35,304.0,0.4748,-0.6323
7736,11.0,2.9,24.51,36.8,9052.33,7173.81,1878.52,1.2619,993.1,7.51,17.43,24.35,302.4,0.4814,-0.6309
7737,11.0,3.4,24.71,37.0,9159.27,7274.75,1884.53,1.2591,992.6,7.31,17.52,24.51,302.3,0.4996,-0.6295
7738,11.0,5.0,24.98,35.77,9648.11,7551.31,2096.8,1.2777,984.6,7.06,17.46,24.71,303.3,0.4855,-0.6388
7739,11.0,7.0,24.86,36.05,9684.0,7336.4,2347.6,1.32,953.7,6.79,17.3,24.98,304.1,0.4833,-0.66
7740,11.0,8.5,24.81,36.76,9778.01,7302.23,2475.77,1.339,948.3,6.64,17.25,24.86,306.0,0.4828,-0.6695
7741,11.0,9.0,25.02,35.69,9768.85,7293.89,2474.96,1.3393,924.8,6.58,17.28,24.81,305.5,0.4818,-0.6697
7742,11.0,10.0,24.88,35.99,9828.72,7278.88,2549.84,1.3503,943.1,6.63,17.3,25.02,305.0,0.4811,-0.6752
7743,11.0,9.7,24.74,36.79,9837.6,7268.38,2569.21,1.3535,961.2,6.67,17.31,24.88,305.2,0.4783,-0.6767
7744,11.0,10.0,24.88,35.98,9676.89,7226.94,2449.95,1.339,938.1,6.65,17.31,24.74,305.3,0.4752,-0.6695
7745,11.0,10.0,24.86,36.02,9651.3,7179.08,2472.22,1.3444,938.5,6.67,17.35,24.88,304.7,0.4766,-0.6722
7746,11.0,9.1,24.82,36.6,9703.7,7201.28,2502.42,1.3475,949.1,6.7,17.37,24.86,305.0,0.4808,-0.6737
7747,11.0,9.0,24.99,35.74,9711.33,7265.17,2446.16,1.3367,937.3,6.71,17.38,24.82,305.6,0.4832,-0.6683
7748,11.0,9.0,24.97,35.77,9814.39,7301.52,2512.87,1.3442,945.0,6.75,17.38,24.99,305.5,0.4808,-0.6721
7749,11.0,8.5,24.83,36.63,9816.75,7265.28,2551.47,1.3512,955.1,6.82,17.36,24.97,306.1,0.4715,-0.6756
7750,11.0,8.0,24.81,36.12,9575.97,7124.66,2451.31,1.3441,935.4,6.84,17.33,24.83,306.3,0.4604,-0.672
7751,11.0,8.0,24.79,36.14,9362.16,6956.68,2405.49,1.3458,917.9,6.82,17.36,24.81,305.9,0.4665,-0.6729
7752,11.0,7.8,24.85,36.6,9399.57,7048.35,2351.23,1.3336,925.7,6.86,17.38,24.79,306.5,0.4674,-0.6668
7753,11.0,7.0,24.77,36.19,9498.09,7062.65,2435.45,1.3448,931.6,6.94,17.33,24.85,307.0,0.4621,-0.6724
7754,11.0,6.0,25.08,35.52,9342.14,6982.69,2359.45,1.3379,894.8,6.91,17.42,25.08,304.5,0.447,-0.6689
7755,11.0,7.2,24.64,37.03,9118.64,6755.26,2363.39,1.3499,913.6,6.98,17.38,24.64,303.8,0.4467,-0.6749
7756,11.0,7.0,25.18,35.29,8992.52,6749.77,2242.75,1.3323,867.4,6.78,17.55,25.18,303.8,0.452,-0.6661
7757,11.0,7.0,24.72,36.27,9262.69,6831.82,2430.88,1.3558,922.2,6.81,17.45,24.73,303.3,0.4632,-0.6779
7758,11.0,7.0,25.37,35.45,9384.37,7000.11,2384.26,1.3406,879.8,6.56,17.57,25.37,303.8,0.456,-0.6703
7759,11.0,7.0,24.65,36.42,9351.56,6893.15,2458.4,1.3566,934.9,6.67,17.41,24.64,304.1,0.4287,-0.6783
7760,11.0,7.0,25.02,35.63,8699.06,6478.82,2220.24,1.3427,858.3,6.35,17.61,25.01,303.0,0.4491,-0.6713
7761,11.0,7.4,25.11,36.03,9138.29,6788.79,2349.5,1.3461,890.5,6.28,17.63,25.02,303.3,0.4457,-0.673
7762,11.0,7.0,25.13,35.38,9115.74,6737.01,2378.73,1.3531,882.9,6.21,17.64,25.11,303.0,0.4271,-0.6765
7763,11.0,10.0,24.79,36.09,8742.16,6455.95,2286.21,1.3541,881.1,6.21,17.6,24.79,303.0,0.4205,-0.6771
7764,11.0,9.7,25.09,36.07,8515.4,6355.85,2159.55,1.3398,852.5,6.09,17.77,24.79,302.1,0.4159,-0.6699
7765,11.0,10.0,25.08,35.48,8485.4,6287.57,2197.83,1.3496,851.4,6.21,17.83,25.09,302.0,0.3987,-0.6748
7766,11.0,10.0,24.63,36.43,8200.92,6028.69,2172.22,1.3603,873.2,6.26,17.85,24.63,302.0,0.3916,-0.6802
7767,11.0,10.8,25.23,35.68,7949.08,5921.75,2027.33,1.3424,814.6,6.08,18.09,25.23,301.9,0.3914,-0.6712
7768,11.0,11.0,24.78,36.09,8053.63,5921.17,2132.46,1.3601,861.9,6.26,18.03,24.78,301.7,0.3865,-0.6801
7769,11.0,10.0,25.15,35.29,7851.46,5845.89,2005.58,1.3431,825.5,6.18,18.2,25.15,301.7,0.3813,-0.6715
7770,11.0,9.1,24.85,36.47,7885.1,5768.39,2116.7,1.3669,847.7,6.27,18.17,25.15,301.7,0.3734,-0.6835
7771,11.0,7.0,24.93,35.76,7636.48,5649.65,1986.82,1.3517,830.3,6.24,18.25,24.85,302.0,0.3644,-0.6758
7772,11.0,7.0,25.19,35.2,7397.92,5513.13,1884.79,1.3419,788.8,6.12,18.33,24.93,302.0,0.3645,-0.6709
7773,11.0,6.6,25.16,35.84,7493.54,5515.43,1978.11,1.3587,790.4,6.09,18.31,25.19,301.6,0.3966,-0.6793
7774,11.0,5.0,25.43,34.69,8045.74,6001.32,2044.43,1.3407,812.1,6.17,18.18,25.16,303.0,0.4041,-0.6703
7775,11.0,5.0,25.0,35.59,8336.61,6113.87,2222.75,1.3636,858.4,6.2,18.02,25.0,303.1,0.3979,-0.6818
7776,11.0,4.5,25.12,35.92,8084.53,6018.83,2065.69,1.3432,833.2,6.08,18.03,25.0,303.2,0.3948,-0.6716
7777,11.0,4.0,25.14,35.3,8082.61,5971.4,2111.22,1.3536,821.1,6.14,18.0,25.12,304.2,0.3944,-0.6768
7778,11.0,4.0,25.31,34.94,8027.51,5965.29,2062.22,1.3457,777.3,6.3,17.78,25.14,302.5,0.4071,-0.6729
7779,11.0,3.8,25.0,36.11,8146.77,6155.83,1990.94,1.3234,808.0,6.44,17.52,25.0,302.6,0.4057,-0.6617
7780,11.0,3.0,24.65,36.33,8116.02,6132.27,1983.76,1.3235,831.7,6.52,17.41,24.65,303.4,0.4,-0.6617
7781,11.0,3.3,24.82,35.96,8024.52,6044.54,1979.98,1.3276,811.2,6.4,17.51,24.65,302.8,0.4039,-0.6638
7782,11.0,3.7,25.0,36.06,7986.78,6104.1,1882.68,1.3084,802.8,6.28,17.54,24.82,302.7,0.4149,-0.6542
7783,11.0,4.1,24.95,35.68,8477.95,6270.88,2207.07,1.352,824.0,6.25,17.48,25.0,303.4,0.4309,-0.676
7784,11.0,4.0,24.99,35.57,8807.8,6511.95,2295.85,1.3526,853.0,6.16,17.5,24.95,303.0,0.4401,-0.6763
7785,11.0,6.9,25.23,35.6,8917.97,6652.05,2265.92,1.3406,850.8,6.07,17.56,24.99,303.3,0.4395,-0.6703
7786,11.0,6.1,25.11,35.33,9019.67,6642.39,2377.28,1.3579,863.9,6.14,17.56,25.23,302.8,0.4325,-0.6789
7787,11.0,10.0,24.81,35.95,8882.36,6537.08,2345.29,1.3588,882.0,6.12,17.54,25.11,303.4,0.4348,-0.6794
7788,11.0,10.0,24.83,36.4,8865.75,6572.06,2293.69,1.349,894.5,6.12,17.61,24.81,302.6,0.4441,-0.6745
7789,11.0,10.0,25.2,35.12,8987.03,6712.4,2274.63,1.3389,878.3,6.1,17.7,25.2,302.6,0.4547,-0.6694
7790,11.0,10.0,24.82,35.92,9304.77,6873.43,2431.34,1.3537,931.2,6.28,17.57,24.82,303.0,0.4403,-0.6769
7791,11.0,10.3,24.98,35.96,8923.6,6654.9,2268.7,1.3409,894.7,6.17,17.67,24.82,302.6,0.4291,-0.6705
7792,11.0,9.0,24.97,35.6,8735.0,6486.78,2248.22,1.3466,884.0,6.2,17.76,24.98,302.2,0.4407,-0.6733
7793,11.0,9.0,25.16,35.21,8916.0,6662.5,2253.5,1.3382,890.7,6.15,17.81,24.97,302.6,0.4383,-0.6691
7794,11.0,7.9,25.06,35.77,8953.28,6628.13,2325.16,1.3508,897.3,6.17,17.81,25.16,302.4,0.4184,-0.6754
7795,11.0,8.0,24.93,35.69,8557.81,6326.86,2230.95,1.3526,878.3,6.14,17.86,25.06,302.3,0.4387,-0.6763
7796,11.0,8.0,25.29,34.93,8879.22,6633.84,2245.37,1.3385,883.5,6.06,17.92,25.28,302.7,0.4776,-0.6692
7797,11.0,8.1,25.27,35.32,9704.61,7222.13,2482.48,1.3437,942.0,6.23,17.75,25.29,303.9,0.4739,-0.6719
7798,11.0,8.0,25.01,35.52,9706.06,7164.91,2541.15,1.3547,954.5,6.3,17.64,25.27,304.0,0.4803,-0.6773
7799,11.0,8.0,25.07,35.38,9730.0,7260.57,2469.44,1.3401,953.6,6.31,17.6,25.01,304.8,0.4787,-0.6701
7800,11.0,8.4,25.18,35.53,9681.63,7236.51,2445.12,1.3379,935.6,6.32,17.59,25.07,304.4,0.4742,-0.6689
7801,11.0,8.0,24.97,35.6,9682.54,7168.26,2514.29,1.3508,949.8,6.44,17.56,25.18,304.2,0.4597,-0.6754
7802,11.0,8.0,25.26,34.99,9238.11,6948.08,2290.03,1.3296,886.4,6.51,17.56,24.97,303.8,0.4729,-0.6648
7803,11.0,8.6,25.42,35.0,9526.23,7147.36,2378.88,1.3328,892.0,6.64,17.56,25.26,303.4,0.4813,-0.6664
7804,11.0,8.0,25.12,35.28,9776.77,7274.1,2502.67,1.3441,936.6,6.81,17.49,25.12,303.8,0.4848,-0.672
7805,11.0,7.0,25.33,34.84,9767.02,7326.24,2440.78,1.3332,926.2,6.69,17.56,25.12,304.5,0.4887,-0.6666
7806,11.0,7.6,25.32,35.2,9918.48,7386.94,2531.54,1.3427,932.0,6.62,17.54,25.33,304.6,0.4992,-0.6714
7807,11.0,6.0,25.22,35.06,10175.34,7545.72,2629.63,1.3485,957.0,6.6,17.48,25.32,305.1,0.5057,-0.6742
7808,11.0,6.0,25.3,34.89,10270.82,7642.79,2628.02,1.3439,950.0,6.44,17.41,25.22,305.7,0.5088,-0.6719
7809,11.0,8.3,25.3,35.3,10329.2,7687.89,2641.31,1.3436,948.4,6.35,17.34,25.3,305.7,0.506,-0.6718
7810,11.0,10.0,25.02,35.48,10324.68,7645.85,2678.83,1.3504,967.5,6.4,17.26,25.3,305.2,0.5036,-0.6752
7811,11.0,12.0,24.97,35.59,10200.84,7608.63,2592.2,1.3407,978.5,6.47,17.33,25.02,304.8,0.4863,-0.6703
7812,11.0,13.2,24.91,36.1,9875.57,7348.34,2527.23,1.3439,969.4,6.5,17.46,24.97,303.6,0.4689,-0.672
7813,11.0,14.0,24.74,36.07,9556.57,7086.16,2470.41,1.3486,969.3,6.5,17.56,24.91,303.2,0.4561,-0.6743
7814,11.0,15.0,24.79,35.96,9236.56,6893.62,2342.95,1.3399,957.9,6.44,17.72,24.74,302.8,0.4488,-0.6699
7815,11.0,14.7,25.02,35.83,9037.97,6785.94,2252.03,1.3319,935.9,6.42,17.9,24.79,302.2,0.4423,-0.6659
7816,11.0,15.0,25.1,35.29,8951.28,6689.32,2261.96,1.3381,927.3,6.44,18.02,25.02,301.9,0.4385,-0.6691
7817,11.0,14.0,25.0,35.5,8930.77,6632.01,2298.76,1.3466,943.2,6.52,18.1,25.1,301.9,0.4387,-0.6733
7818,11.0,12.5,25.04,35.82,8905.3,6636.68,2268.61,1.3418,945.7,6.51,18.15,25.0,302.3,0.4552,-0.6709
7819,11.0,12.0,25.29,34.89,9171.45,6885.99,2285.45,1.3319,938.5,6.46,18.09,25.04,302.6,0.4658,-0.6659
7820,11.0,11.0,25.15,35.19,9508.26,7046.72,2461.54,1.3493,958.5,6.52,17.93,25.29,302.8,0.4881,-0.6747
7821,11.0,10.9,25.11,35.73,9910.96,7381.62,2529.34,1.3427,986.8,6.59,17.77,25.15,304.8,0.4835,-0.6713
7822,11.0,9.0,25.03,35.42,9854.81,7310.14,2544.67,1.3481,972.2,6.61,17.65,25.11,304.8,0.484,-0.6741
7823,11.0,9.0,25.08,35.32,9832.06,7316.6,2515.46,1.3438,957.1,6.58,17.58,25.03,306.4,0.4971,-0.6719
7824,11.0,9.2,25.11,35.74,10064.56,7513.22,2551.34,1.3396,968.5,6.67,17.5,25.08,307.3,0.5122,-0.6698
7825,11.0,10.0,25.27,34.92,10302.68,7740.42,2562.26,1.331,972.5,6.82,17.46,25.11,307.3,0.5193,-0.6655
7826,11.0,8.0,25.4,34.64,10529.08,7848.41,2680.67,1.3416,954.0,6.98,17.33,25.27,305.8,0.519,-0.6708
7827,11.0,6.9,25.02,35.94,10430.02,7842.26,2587.76,1.33,970.6,7.15,17.09,25.02,307.3,0.5002,-0.665
7828,11.0,6.1,24.88,35.72,9960.77,7554.55,2406.23,1.3185,946.8,7.19,17.05,25.02,307.5,0.4908,-0.6593
7829,11.0,5.0,24.56,36.42,9581.74,7412.92,2168.82,1.2926,969.9,7.25,17.05,24.56,308.1,0.4999,-0.6463
7830,11.0,5.6,24.84,36.32,9755.03,7549.71,2205.32,1.2921,960.7,7.16,17.13,24.56,307.4,0.512,-0.6461
7831,11.0,6.2,25.17,35.1,10163.16,7733.37,2429.79,1.3142,949.2,7.09,17.17,25.17,305.8,0.5219,-0.6571
7832,11.0,5.1,24.8,35.88,10433.57,7882.97,2550.6,1.3236,996.2,7.02,17.03,24.8,307.3,0.5147,-0.6618
7833,11.0,5.0,25.04,35.92,10096.68,7773.36,2323.32,1.2989,951.8,6.76,17.03,24.8,307.8,0.5201,-0.6494
7834,11.0,6.8,25.0,35.43,10296.91,7854.26,2442.65,1.311,957.5,6.67,16.95,25.04,307.9,0.5125,-0.6555
7835,11.0,12.0,24.72,36.04,10485.55,7738.92,2746.63,1.3549,971.5,6.69,16.9,25.0,309.5,0.5019,-0.6775
7836,11.0,12.5,24.46,37.13,10265.44,7577.96,2687.49,1.3546,987.9,6.88,16.93,24.72,307.0,0.4931,-0.6773
7837,11.0,14.0,24.66,36.16,9940.11,7446.15,2493.96,1.3349,958.4,6.91,17.03,24.46,306.5,0.4905,-0.6675
7838,11.0,15.0,24.7,36.08,9919.42,7408.24,2511.17,1.339,956.0,6.97,17.08,24.66,305.9,0.4672,-0.6695
7839,11.0,14.3,24.42,37.12,9577.74,7056.98,2520.76,1.3572,957.2,6.98,17.17,24.7,305.3,0.4622,-0.6786
7840,11.0,14.0,24.59,36.3,9338.63,6982.26,2356.37,1.3375,936.6,6.92,17.26,24.42,306.3,0.4571,-0.6687
7841,11.0,13.0,24.74,35.96,9238.96,6905.95,2333.0,1.3378,917.4,6.87,17.35,24.59,305.1,0.4511,-0.6689
7842,11.0,12.3,24.67,36.55,9180.64,6815.47,2365.17,1.347,925.6,6.85,17.44,24.74,304.9,0.4694,-0.6735
7843,11.0,8.0,24.95,35.51,9395.77,7093.61,2302.16,1.3245,935.8,6.82,17.51,24.67,305.8,0.4674,-0.6623
7844,11.0,7.0,25.07,35.24,9331.84,7063.42,2268.42,1.3212,912.5,6.69,17.48,24.95,307.2,0.4942,-0.6606
7845,11.0,5.8,25.1,35.67,9764.07,7468.7,2295.37,1.3073,950.7,6.72,17.39,25.07,310.2,0.4929,-0.6537
7846,11.0,4.0,24.9,35.61,9705.64,7448.67,2256.97,1.303,957.5,6.73,17.26,25.1,311.6,0.4898,-0.6515
7847,11.0,4.0,24.74,35.93,9594.11,7399.1,2195.01,1.2967,959.0,6.74,17.17,24.9,313.3,0.5036,-0.6483
7848,11.0,4.1,24.94,36.04,9638.99,7606.89,2032.11,1.2671,952.2,6.79,17.1,24.74,314.5,0.5065,-0.6336
7849,11.0,4.1,24.87,35.65,9777.89,7649.87,2128.02,1.2782,949.9,6.98,16.97,24.94,315.3,0.5143,-0.6391
7850,11.0,3.0,24.68,36.05,9808.69,7765.69,2042.99,1.2631,970.0,7.32,16.82,24.87,309.4,0.501,-0.6315
7851,11.0,3.7,24.3,37.42,9482.94,7563.71,1919.23,1.2537,998.4,7.57,16.87,24.3,308.2,0.5008,-0.6269
7852,11.0,3.0,24.62,36.17,9363.02,7561.38,1801.64,1.2383,979.4,7.71,17.04,24.62,306.2,0.5042,-0.6191
7853,11.0,1.7,24.37,36.72,9405.96,7614.33,1791.64,1.2353,1031.6,7.95,17.12,24.62,305.0,0.5105,-0.6176
7854,11.0,1.7,24.42,37.13,9317.5,7710.69,1606.81,1.2084,1058.9,8.19,17.27,24.37,305.3,0.516,-0.6042
7855,11.0,2.8,24.5,36.42,9617.61,7796.33,1821.28,1.2336,1090.4,8.42,17.48,24.42,305.1,0.5068,-0.6168
7856,11.0,3.0,24.29,36.87,9585.26,7659.2,1926.07,1.2515,1140.8,8.43,17.7,24.5,302.3,0.5003,-0.6257
7857,11.0,5.0,24.32,37.4,9474.79,7563.51,1911.28,1.2527,1151.9,8.32,17.88,24.29,302.6,0.4879,-0.6263
7858,11.0,6.3,24.65,36.08,9418.62,7378.01,2040.62,1.2766,1101.2,8.04,18.08,24.65,302.4,0.4804,-0.6383
7859,11.0,12.0,24.97,35.41,9625.13,7266.6,2358.53,1.3246,1049.3,7.7,18.17,24.96,302.2,0.4604,-0.6623
7860,11.0,13.2,25.33,35.21,9258.38,6965.38,2293.0,1.3292,956.9,7.26,18.18,25.33,303.8,0.448,-0.6646
7861,11.0,15.0,25.14,35.04,9147.05,6777.93,2369.12,1.3495,941.0,6.96,18.06,25.33,303.6,0.445,-0.6748
7862,11.0,15.0,24.91,35.52,9119.41,6730.64,2388.77,1.3549,957.9,6.84,18.01,25.14,303.4,0.4406,-0.6775
7863,11.0,15.1,24.9,36.02,8945.78,6664.31,2281.47,1.3423,942.1,6.75,17.96,24.91,303.7,0.4363,-0.6712
7864,11.0,15.0,25.08,35.14,8822.55,6599.28,2223.27,1.3369,918.8,6.65,18.03,24.9,302.8,0.408,-0.6684
7865,11.0,14.0,24.75,35.83,8355.72,6171.98,2183.74,1.3538,903.1,6.62,18.04,24.76,302.2,0.4076,-0.6769
7866,11.0,12.5,25.16,35.46,8246.63,6165.78,2080.85,1.3375,865.2,6.49,18.16,25.16,302.4,0.41,-0.6687
7867,11.0,11.0,24.94,35.43,8418.99,6202.18,2216.8,1.3574,896.4,6.57,18.14,25.16,302.4,0.4073,-0.6787
7868,11.0,10.0,24.94,35.42,8308.15,6161.28,2146.87,1.3484,890.6,6.47,18.15,24.94,303.0,0.4695,-0.6742
7869,11.0,9.0,25.75,34.25,9516.88,7102.21,2414.66,1.34,908.7,6.35,18.08,25.75,304.7,0.5121,-0.67
7870,11.0,9.0,25.47,34.3,10478.11,7746.36,2731.75,1.3526,983.4,6.64,17.74,25.75,308.7,0.5154,-0.6763
7871,11.0,8.0,25.09,35.07,10551.1,7793.01,2758.09,1.3539,1012.6,6.8,17.54,25.1,310.3,0.5129,-0.677
7872,11.0,8.5,25.39,34.95,10219.32,7752.7,2466.62,1.3182,955.1,6.84,17.43,25.09,310.8,0.5153,-0.6591
7873,11.0,6.0,25.04,35.17,10148.28,7786.91,2361.38,1.3032,989.7,7.12,17.32,25.05,312.3,0.5208,-0.6516
7874,11.0,6.0,25.08,35.08,10120.82,7868.93,2251.89,1.2862,966.9,7.25,17.1,25.04,310.4,0.5104,-0.6431
7875,11.0,7.5,24.56,36.68,10005.93,7708.81,2297.13,1.298,990.0,7.45,16.92,24.56,309.1,0.502,-0.649
7876,11.0,6.0,24.77,35.73,9688.18,7580.27,2107.91,1.2781,956.3,7.47,16.99,24.56,308.3,0.5054,-0.639
7877,11.0,5.0,24.62,36.06,9755.26,7632.56,2122.69,1.2781,991.1,7.59,17.06,24.77,306.9,0.503,-0.6391
7878,11.0,6.0,24.4,36.98,9784.88,7597.26,2187.63,1.2879,1024.4,7.6,17.12,24.62,307.1,0.4911,-0.644
7879,11.0,5.9,24.71,35.85,9587.87,7418.39,2169.48,1.2924,978.3,7.37,17.26,24.7,306.7,0.4647,-0.6462
7880,11.0,5.9,24.64,36.0,9231.85,7020.91,2210.94,1.3149,944.8,7.08,17.34,24.71,305.5,0.4582,-0.6575
7881,11.0,7.2,24.88,35.96,9227.28,6922.81,2304.46,1.3329,913.1,6.76,17.44,24.64,305.6,0.4955,-0.6664
7882,11.0,8.6,25.57,34.05,10007.58,7488.67,2518.91,1.3364,912.7,6.47,17.51,25.57,306.0,0.508,-0.6682
7883,11.0,15.0,25.01,35.2,10354.98,7678.42,2676.56,1.3486,979.0,6.56,17.31,25.01,307.4,0.5066,-0.6743
7884,11.0,14.1,24.92,35.83,10271.96,7654.46,2617.5,1.342,1001.1,6.71,17.41,25.01,304.3,0.4978,-0.671
7885,11.0,18.0,25.01,35.19,10029.85,7523.09,2506.75,1.3332,988.0,6.7,17.53,24.92,304.8,0.4913,-0.6666
7886,11.0,18.0,24.97,35.26,9926.81,7425.46,2501.35,1.3369,993.0,6.81,17.63,25.01,303.6,0.4832,-0.6684
7887,11.0,17.9,24.99,35.55,9759.27,7303.82,2455.45,1.3362,992.3,6.88,17.77,24.97,303.5,0.477,-0.6681
7888,11.0,17.0,25.1,34.99,9603.25,7212.32,2390.93,1.3315,977.7,6.93,17.86,24.99,303.6,0.4633,-0.6658
7889,11.0,16.0,25.07,35.06,9382.87,7006.06,2376.81,1.3393,966.8,6.92,17.95,25.1,303.2,0.4485,-0.6696
7890,11.0,14.8,24.98,35.6,9116.14,6783.41,2332.73,1.3439,955.9,6.84,18.01,25.07,303.3,0.4352,-0.6719
7891,11.0,12.0,25.0,35.19,8825.9,6583.27,2242.64,1.3407,934.6,6.72,18.08,24.98,303.1,0.4556,-0.6703
7892,11.0,9.0,25.29,34.58,9222.13,6892.02,2330.1,1.3381,938.5,6.56,18.09,25.0,303.5,0.4652,-0.669
7893,11.0,10.4,25.44,34.64,9398.64,7036.43,2362.21,1.3357,918.7,6.5,17.92,25.29,305.7,0.4752,-0.6679
7894,11.0,10.0,25.02,35.14,9716.5,7186.95,2529.55,1.352,970.6,6.63,17.75,25.02,305.1,0.4739,-0.676
7895,11.0,10.0,25.19,34.78,9578.12,7165.13,2413.0,1.3368,937.5,6.53,17.69,25.02,306.4,0.4864,-0.6684
7896,11.0,8.2,25.13,35.3,9907.13,7353.81,2553.32,1.3472,957.8,6.59,17.59,25.19,306.9,0.499,-0.6736
7897,11.0,9.0,25.24,34.67,10108.09,7541.96,2566.13,1.3402,958.5,6.62,17.52,25.13,308.8,0.4998,-0.6701
7898,11.0,9.0,25.41,34.32,10079.47,7554.45,2525.02,1.3342,922.3,6.77,17.37,25.24,306.9,0.4914,-0.6671
7899,11.0,7.9,24.98,35.61,10034.47,7425.73,2608.74,1.3513,944.7,6.96,17.26,24.98,306.7,0.478,-0.6757
7900,11.0,6.0,25.19,34.76,9654.14,7221.62,2432.52,1.3368,901.5,6.84,17.33,24.98,307.2,0.4835,-0.6684
7901,11.0,5.0,25.06,35.04,9798.39,7305.15,2493.24,1.3413,925.3,6.84,17.31,25.19,306.6,0.4956,-0.6706
7902,11.0,6.7,25.04,35.48,10076.28,7487.36,2588.92,1.3458,945.4,6.76,17.26,25.06,307.7,0.4959,-0.6729
7903,11.0,6.0,25.27,34.59,10020.76,7491.23,2529.53,1.3377,922.3,6.58,17.3,25.04,307.6,0.4861,-0.6688
7904,11.0,7.0,25.12,34.9,9947.25,7344.25,2603.0,1.3544,922.7,6.44,17.31,25.27,306.7,0.4696,-0.6772
7905,11.0,7.3,24.91,35.8,9634.47,7094.49,2539.98,1.358,918.9,6.25,17.33,25.12,306.8,0.4623,-0.679
7906,11.0,9.1,25.18,34.77,9335.59,6984.72,2350.87,1.3366,883.8,6.08,17.42,24.91,305.6,0.477,-0.6683
7907,11.0,15.0,25.17,34.8,9678.94,7207.77,2471.17,1.3428,907.4,6.14,17.37,25.18,304.7,0.4868,-0.6714
7908,11.0,15.2,24.73,36.2,9927.89,7355.79,2572.09,1.3497,974.6,6.41,17.31,24.73,303.9,0.4861,-0.6748
7909,11.0,17.0,25.01,35.12,9746.94,7344.8,2402.14,1.3271,952.5,6.48,17.44,24.73,303.7,0.4841,-0.6635
7910,11.0,17.0,24.92,35.31,9813.12,7316.4,2496.71,1.3412,973.5,6.64,17.54,25.01,303.1,0.4808,-0.6706
7911,11.0,17.0,24.89,35.8,9729.43,7266.81,2462.61,1.3389,986.8,6.75,17.65,24.92,303.7,0.4719,-0.6694
7912,11.0,17.0,25.01,35.11,9503.4,7133.54,2369.86,1.3322,968.2,6.77,17.77,24.89,303.6,0.4714,-0.6661
7913,11.0,16.0,25.12,34.88,9503.14,7127.83,2375.3,1.3332,966.8,6.81,17.88,25.01,303.4,0.4715,-0.6666
7914,11.0,13.3,25.08,35.43,9558.11,7130.37,2427.74,1.3405,977.3,6.84,17.92,25.12,303.8,0.4718,-0.6702
7915,11.0,12.5,25.1,35.4,9554.67,7135.06,2419.62,1.3391,972.6,6.75,17.9,25.08,304.5,0.471,-0.6696
7916,11.0,11.8,25.09,35.45,9553.8,7123.56,2430.23,1.3412,966.6,6.67,17.85,25.1,304.5,0.4807,-0.6706
7917,11.0,11.0,25.15,35.32,9721.33,7268.97,2452.36,1.3374,969.2,6.63,17.79,25.09,305.0,0.4823,-0.6687
7918,11.0,10.2,25.17,35.29,9779.41,7292.1,2487.31,1.3411,961.3,6.6,17.72,25.15,305.4,0.4761,-0.6705
7919,11.0,9.4,25.06,35.51,9696.13,7197.7,2498.43,1.3471,952.4,6.58,17.64,25.17,306.1,0.4575,-0.6736
7920,11.0,8.6,24.91,35.85,9348.4,6916.2,2432.2,1.3517,929.9,6.54,17.6,25.06,305.9,0.4599,-0.6758
7921,11.0,7.0,25.07,34.97,9315.66,6952.25,2363.42,1.3399,915.0,6.47,17.61,24.91,306.5,0.4583,-0.67
7922,11.0,7.2,25.66,33.98,9238.7,6928.16,2310.54,1.3335,842.9,6.48,17.6,25.66,305.2,0.4487,-0.6668
7923,11.0,7.3,24.75,36.13,9185.45,6781.98,2403.46,1.3544,903.0,6.75,17.37,24.75,304.7,0.4531,-0.6772
7924,11.0,6.0,25.55,33.97,9157.15,6846.72,2310.44,1.3375,838.8,6.56,17.54,25.55,305.3,0.4608,-0.6687
7925,11.0,5.0,24.84,35.43,9465.73,6964.53,2501.2,1.3591,909.9,6.68,17.32,24.83,305.3,0.4665,-0.6796
7926,11.0,6.5,25.4,34.7,9414.55,7048.69,2365.86,1.3356,868.3,6.49,17.43,25.4,306.3,0.4783,-0.6678
7927,11.0,5.0,24.99,35.1,9820.45,7227.59,2592.86,1.3587,926.6,6.55,17.34,24.99,306.4,0.4783,-0.6794
7928,11.0,6.1,25.39,34.28,9680.45,7226.7,2453.74,1.3395,887.7,6.29,17.4,25.39,307.1,0.4796,-0.6698
7929,11.0,7.4,25.05,35.42,9826.29,7247.82,2578.48,1.3558,923.3,6.24,17.34,25.05,306.6,0.4814,-0.6779
7930,11.0,9.0,25.37,34.3,9730.17,7274.49,2455.67,1.3376,891.9,6.08,17.37,25.37,306.2,0.4625,-0.6688
7931,11.0,13.0,24.65,35.8,9446.24,6987.87,2458.37,1.3518,932.9,6.2,17.3,24.65,304.5,0.4603,-0.6759
7932,11.0,13.7,25.12,35.23,9264.67,6954.38,2310.29,1.3322,904.2,6.19,17.56,25.12,302.9,0.4542,-0.6661
7933,11.0,16.0,24.76,35.58,9252.75,6865.13,2387.63,1.3478,947.4,6.32,17.64,24.76,302.4,0.4542,-0.6739
7934,11.0,17.0,25.26,34.53,9122.51,6865.6,2256.92,1.3287,919.0,6.29,17.92,25.26,302.3,0.4541,-0.6644
7935,11.0,16.3,25.06,35.21,9254.76,6867.21,2387.55,1.3477,947.0,6.46,17.94,25.26,302.1,0.4454,-0.6738
7936,11.0,17.0,25.07,34.93,9012.52,6736.58,2275.94,1.3378,942.3,6.53,18.04,25.06,302.5,0.4385,-0.6689
7937,11.0,16.0,25.3,34.46,8815.04,6632.62,2182.42,1.329,921.9,6.5,18.23,25.07,302.1,0.4254,-0.6645
7938,11.0,13.5,25.3,34.66,8628.95,6435.98,2192.97,1.3407,908.5,6.5,18.35,25.3,301.8,0.4217,-0.6704
7939,11.0,13.0,25.23,34.6,8581.17,6381.41,2199.77,1.3447,914.2,6.5,18.37,25.3,302.1,0.4203,-0.6724
7940,11.0,13.0,25.23,34.59,8529.36,6360.66,2168.7,1.341,913.6,6.45,18.39,25.23,302.2,0.4202,-0.6705
7941,11.0,12.2,25.3,34.65,8513.46,6359.29,2154.16,1.3387,909.8,6.42,18.44,25.23,302.1,0.4313,-0.6694
7942,11.0,10.0,25.39,34.26,8740.97,6527.88,2213.08,1.339,921.0,6.42,18.43,25.3,302.3,0.4146,-0.6695
7943,11.0,10.0,25.03,35.01,8492.05,6274.66,2217.39,1.3534,915.9,6.34,18.3,25.03,302.5,0.408,-0.6767
7944,11.0,11.6,25.26,34.75,8231.5,6174.43,2057.07,1.3332,878.8,6.24,18.36,25.03,302.6,0.4165,-0.6666
7945,11.0,9.0,25.36,34.32,8445.69,6302.9,2142.79,1.34,894.0,6.27,18.44,25.26,301.9,0.4128,-0.67
7946,11.0,9.0,25.64,33.76,8332.12,6248.29,2083.83,1.3335,824.1,6.28,18.2,25.36,302.1,0.4126,-0.6668
7947,11.0,9.8,25.27,34.69,8429.18,6243.08,2186.1,1.3502,839.6,6.41,17.98,25.28,302.1,0.4202,-0.6751
7948,11.0,11.1,25.28,34.49,8518.01,6355.87,2162.13,1.3402,842.9,6.41,17.88,25.27,302.3,0.4212,-0.6701
7949,11.0,8.0,25.05,34.97,8639.07,6370.06,2269.0,1.3562,867.1,6.4,17.84,25.28,302.1,0.4224,-0.6781
7950,11.0,9.6,25.19,34.86,8546.08,6386.9,2159.18,1.3381,848.6,6.25,17.81,25.05,303.2,0.4352,-0.669
7951,11.0,9.0,25.33,34.38,8813.76,6581.17,2232.59,1.3392,857.2,6.18,17.8,25.19,302.6,0.4462,-0.6696
7952,11.0,10.0,25.2,34.65,9097.37,6747.27,2350.1,1.3483,884.1,6.2,17.71,25.33,303.1,0.4445,-0.6742
7953,11.0,10.9,24.92,35.54,9099.83,6719.89,2379.94,1.3542,912.4,6.22,17.69,25.2,303.0,0.4434,-0.6771
7954,11.0,13.0,25.07,34.93,8952.41,6703.8,2248.61,1.3354,906.5,6.15,17.81,24.92,302.7,0.4395,-0.6677
7955,11.0,14.0,25.21,34.63,8879.46,6646.05,2233.41,1.3361,899.8,6.14,17.96,25.07,301.9,0.419,-0.668
7956,11.0,13.7,25.06,35.28,8550.32,6337.03,2213.29,1.3493,887.1,6.16,18.05,25.21,301.6,0.4147,-0.6746
7957,11.0,15.0,25.14,34.78,8404.03,6272.66,2131.37,1.3398,884.2,6.13,18.18,25.06,301.6,0.4138,-0.6699
7958,11.0,17.0,25.34,34.37,8352.13,6261.03,2091.1,1.334,871.5,6.12,18.29,25.14,301.5,0.415,-0.667
7959,11.0,15.8,25.36,34.61,8421.55,6279.95,2141.6,1.341,873.4,6.25,18.3,25.34,301.4,0.407,-0.6705
7960,11.0,17.0,25.11,34.84,8332.61,6158.72,2173.9,1.353,889.6,6.35,18.32,25.36,301.4,0.3974,-0.6765
7961,11.0,16.0,25.14,34.78,8062.88,6013.54,2049.34,1.3408,877.7,6.39,18.41,25.11,301.5,0.3818,-0.6704
7962,11.0,15.3,25.18,34.99,7760.31,5778.61,1981.7,1.3429,858.1,6.31,18.57,25.14,301.3,0.3762,-0.6715
7963,11.0,14.0,25.31,34.44,7619.56,5695.46,1924.1,1.3378,842.7,6.27,18.68,25.18,301.2,0.3891,-0.6689
7964,11.0,13.0,25.45,34.14,7882.53,5891.07,1991.46,1.338,854.9,6.2,18.69,25.31,301.1,0.417,-0.669
7965,11.0,13.1,25.52,34.35,8450.36,6313.85,2136.51,1.3384,893.1,6.27,18.59,25.45,301.6,0.4355,-0.6692
7966,11.0,13.0,25.43,34.2,8867.16,6593.03,2274.14,1.3449,932.4,6.42,18.49,25.52,301.9,0.4475,-0.6725
7967,11.0,12.0,25.25,34.55,9114.64,6773.55,2341.09,1.3456,965.6,6.55,18.37,25.43,302.7,0.4599,-0.6728
7968,11.0,12.0,25.32,34.8,9295.68,6959.61,2336.07,1.3357,980.7,6.47,18.36,25.25,303.1,0.4693,-0.6678
7969,11.0,12.0,25.47,34.12,9461.88,7102.72,2359.16,1.3321,976.1,6.42,18.33,25.32,303.1,0.4646,-0.6661
7970,11.0,12.0,25.68,33.68,9343.74,7030.24,2313.5,1.3291,912.1,6.45,18.12,25.47,302.9,0.4602,-0.6645
7971,11.0,12.7,25.3,34.85,9372.78,6962.39,2410.39,1.3462,927.2,6.62,17.93,25.3,302.9,0.46,-0.6731
7972,11.0,12.0,25.3,34.46,9307.5,6956.64,2350.86,1.3379,925.6,6.62,17.92,25.3,303.2,0.4582,-0.669
7973,11.0,11.0,25.24,34.59,9299.64,6929.59,2370.05,1.342,923.3,6.57,17.87,25.3,303.5,0.4415,-0.671
7974,11.0,10.8,25.09,35.33,9022.3,6676.64,2345.66,1.3513,906.0,6.44,17.85,25.24,303.2,0.4538,-0.6757
7975,11.0,11.0,25.17,34.73,9195.0,6861.72,2333.28,1.34,913.2,6.33,17.79,25.09,303.8,0.4864,-0.67
7976,11.0,11.0,25.47,34.11,9824.32,7354.28,2470.04,1.3359,928.0,6.27,17.69,25.47,304.4,0.5052,-0.6679
7977,11.0,10.7,25.23,35.1,10313.96,7637.36,2676.6,1.3505,970.6,6.45,17.51,25.47,305.6,0.5061,-0.6752
7978,11.0,11.0,25.13,34.81,10278.32,7648.4,2629.92,1.3439,974.7,6.45,17.42,25.23,306.0,0.5081,-0.6719
7979,11.0,12.0,25.18,34.7,10265.2,7678.38,2586.82,1.3369,972.4,6.42,17.43,25.13,305.7,0.4928,-0.6684
7980,11.0,11.7,25.0,35.59,10044.33,7447.17,2597.16,1.3487,967.8,6.41,17.44,25.18,304.7,0.49,-0.6744
7981,11.0,12.0,25.03,35.0,9919.15,7404.75,2514.4,1.3396,959.9,6.38,17.46,25.0,305.3,0.4627,-0.6698
7982,11.0,13.0,24.89,35.3,9429.23,6992.41,2436.82,1.3485,934.1,6.29,17.54,25.03,304.2,0.4572,-0.6742
7983,11.0,12.8,24.88,35.75,9280.93,6909.6,2371.34,1.3432,939.4,6.31,17.65,24.89,303.7,0.4434,-0.6716
7984,11.0,13.0,25.0,35.07,8968.6,6703.12,2265.48,1.338,914.0,6.25,17.8,24.88,303.2,0.4298,-0.669
7985,11.0,13.0,25.05,34.95,8716.87,6498.08,2218.79,1.3415,900.1,6.23,17.97,25.0,302.6,0.4145,-0.6707
7986,11.0,12.1,25.03,35.46,8441.07,6269.03,2172.03,1.3465,889.9,6.22,18.11,25.05,302.4,0.4024,-0.6732
7987,11.0,12.0,25.13,34.79,8164.73,6086.71,2078.02,1.3414,867.6,6.17,18.24,25.03,302.3,0.3965,-0.6707
7988,11.0,11.0,25.22,34.61,8064.53,5999.97,2064.56,1.3441,856.9,6.12,18.34,25.13,302.0,0.4282,-0.672
7989,11.0,10.5,25.57,34.39,8672.47,6479.95,2192.52,1.3384,870.8,6.16,18.27,25.57,303.0,0.4592,-0.6692
7990,11.0,10.0,25.25,34.54,9382.38,6948.11,2434.27,1.3504,940.7,6.4,18.0,25.25,304.5,0.4705,-0.6752
7991,11.0,10.0,25.29,34.46,9548.56,7116.22,2432.35,1.3418,938.9,6.38,17.85,25.25,305.9,0.4547,-0.6709
7992,11.0,9.2,24.96,35.68,9307.43,6875.22,2432.21,1.3538,932.5,6.41,17.72,24.96,305.9,0.4631,-0.6769
7993,11.0,9.0,25.35,34.31,9350.96,6996.48,2354.48,1.3365,895.7,6.34,17.69,25.35,306.7,0.44,-0.6683
7994,11.0,9.0,25.08,34.87,9014.68,6647.26,2367.42,1.3561,863.3,6.54,17.52,25.35,304.6,0.4685,-0.6781
7995,11.0,8.0,25.26,35.04,9456.69,7077.06,2379.63,1.3362,890.1,6.66,17.45,25.08,306.2,0.4811,-0.6681
7996,11.0,7.0,25.46,34.09,9691.76,7266.21,2425.55,1.3338,888.9,6.67,17.44,25.26,306.9,0.4817,-0.6669
7997,11.0,7.0,25.21,34.6,9838.63,7274.33,2564.3,1.3525,912.6,6.69,17.39,25.46,306.8,0.4977,-0.6763
7998,11.0,7.1,25.25,35.09,10105.07,7516.48,2588.6,1.3444,935.3,6.57,17.36,25.21,308.7,0.5098,-0.6722
7999,11.0,7.0,25.58,33.84,10304.65,7698.8,2605.85,1.3385,915.5,6.44,17.33,25.58,308.7,0.501,-0.6692
8000,11.0,7.0,24.97,35.09,10248.5,7565.41,2683.09,1.3547,952.9,6.41,17.18,24.97,308.1,0.5149,-0.6773
8001,11.0,6.7,25.63,34.35,10437.2,7773.89,2663.31,1.3426,906.0,6.18,17.21,25.64,308.1,0.5028,-0.6713
8002,11.0,6.0,24.97,35.07,10304.53,7591.14,2713.39,1.3574,941.7,6.26,17.06,24.97,308.1,0.4772,-0.6787
8003,11.0,6.0,25.2,34.59,9668.33,7202.14,2466.18,1.3424,878.2,5.98,17.16,24.97,306.4,0.4812,-0.6712
8004,11.0,7.0,25.54,34.53,9774.55,7264.09,2510.46,1.3456,859.8,5.99,17.25,25.54,306.6,0.4622,-0.6728
8005,11.0,8.0,24.74,35.56,9494.73,6978.86,2515.87,1.3605,909.0,6.18,17.2,24.73,306.5,0.4465,-0.6802
8006,11.0,8.0,25.26,34.46,9047.81,6740.75,2307.05,1.3423,841.3,5.96,17.4,25.26,305.2,0.4475,-0.6711
8007,11.0,8.6,24.87,35.87,9181.83,6758.17,2423.66,1.3586,884.4,6.14,17.37,24.87,305.8,0.4158,-0.6793
8008,11.0,9.0,24.96,35.08,8466.86,6279.45,2187.41,1.3483,830.7,6.02,17.54,24.87,304.0,0.4286,-0.6742
8009,11.0,9.0,25.26,34.45,8695.12,6474.45,2220.67,1.343,831.9,6.03,17.62,25.26,304.4,0.4256,-0.6715
8010,11.0,7.9,24.76,36.09,8774.69,6429.87,2344.82,1.3647,878.0,6.15,17.57,24.76,304.5,0.4259,-0.6823
8011,11.0,7.2,25.47,34.17,8640.08,6433.55,2206.52,1.343,813.3,5.99,17.71,25.47,304.9,0.4566,-0.6715
8012,11.0,6.4,25.23,34.65,9397.66,6898.07,2499.6,1.3624,881.8,6.21,17.56,25.47,307.4,0.4706,-0.6812
8013,11.0,5.9,25.19,34.9,9621.72,7108.75,2512.97,1.3535,909.3,6.24,17.52,25.23,310.7,0.4938,-0.6768
8014,11.0,5.7,25.52,34.06,9957.78,7457.95,2499.83,1.3352,906.6,6.26,17.45,25.52,313.2,0.4719,-0.6676
8015,11.0,5.0,24.86,35.41,9510.83,7127.47,2383.36,1.3344,935.1,6.41,17.38,24.86,314.0,0.4387,-0.6672
8016,11.0,4.9,25.08,35.12,8725.93,6624.54,2101.39,1.3172,859.3,6.29,17.51,24.86,311.7,0.4384,-0.6586
8017,12.0,4.7,25.33,34.42,8704.46,6621.51,2082.95,1.3146,841.0,6.36,17.61,25.08,311.8,0.4372,-0.6573
8018,12.0,4.0,24.41,36.35,8673.81,6604.02,2069.79,1.3134,903.3,6.7,17.24,24.41,303.3,0.4168,-0.6567
8019,12.0,3.7,24.26,36.85,8219.3,6293.3,1926.0,1.306,902.4,6.69,17.42,24.41,301.9,0.4124,-0.653
8020,12.0,3.0,24.45,36.27,8036.24,6228.36,1807.88,1.2903,895.4,6.56,17.62,24.26,301.7,0.4148,-0.6451
8021,12.0,2.5,24.66,35.81,8056.83,6266.59,1790.23,1.2857,886.3,6.43,17.72,24.45,301.4,0.396,-0.6428
8022,12.0,2.8,24.4,36.55,7829.95,5982.67,1847.28,1.3088,879.3,6.29,17.72,24.66,301.4,0.3784,-0.6544
8023,12.0,2.0,24.33,36.35,7452.86,5716.92,1735.94,1.3037,857.7,6.09,17.79,24.4,301.7,0.4007,-0.6518
8024,12.0,2.0,24.92,35.08,7825.63,6055.65,1769.98,1.2923,832.5,5.9,17.78,24.92,302.1,0.4062,-0.6461
8025,12.0,4.4,24.4,36.9,8211.56,6138.05,2073.51,1.3378,871.6,5.94,17.49,24.4,302.5,0.4219,-0.6689
8026,12.0,4.2,25.06,34.76,8378.65,6372.69,2005.96,1.3148,831.2,5.93,17.54,25.07,302.7,0.4227,-0.6574
8027,12.0,8.0,24.28,36.43,8671.13,6384.31,2286.82,1.3582,888.5,6.15,17.22,24.28,303.4,0.4126,-0.6791
8028,12.0,9.1,24.6,36.42,8390.49,6229.11,2161.38,1.347,850.3,6.15,17.4,24.6,302.4,0.4097,-0.6735
8029,12.0,11.0,24.34,36.28,8414.07,6187.23,2226.83,1.3599,878.7,6.38,17.42,24.6,302.6,0.4147,-0.68
8030,12.0,11.0,24.41,36.12,8410.58,6262.93,2147.65,1.3429,894.3,6.51,17.53,24.34,302.6,0.4082,-0.6715
8031,12.0,10.4,24.61,36.3,8267.09,6166.14,2100.95,1.3407,877.1,6.52,17.71,24.41,301.9,0.3996,-0.6704
8032,12.0,10.0,24.59,35.73,8155.67,6037.99,2117.68,1.3507,875.1,6.61,17.82,24.61,301.8,0.3973,-0.6754
8033,12.0,10.0,24.48,35.97,8134.42,6004.5,2129.92,1.3547,890.4,6.67,17.86,24.59,302.0,0.402,-0.6774
8034,12.0,8.3,24.66,36.19,8143.17,6075.7,2067.47,1.3403,884.0,6.65,17.92,24.48,302.1,0.4101,-0.6701
8035,12.0,6.0,24.9,35.07,8148.91,6197.62,1951.29,1.3148,872.9,6.6,17.93,24.66,302.2,0.4174,-0.6574
8036,12.0,6.0,24.61,35.67,8447.01,6308.73,2138.28,1.3389,915.1,6.56,17.85,24.9,302.6,0.4194,-0.6695
8037,12.0,5.7,24.54,36.47,8360.22,6338.03,2022.19,1.3191,919.7,6.47,17.77,24.61,303.2,0.422,-0.6595
8038,12.0,5.0,24.81,35.24,8341.49,6376.77,1964.72,1.3081,881.1,6.41,17.71,24.54,303.6,0.4326,-0.6541
8039,12.0,4.0,24.62,35.64,8655.79,6536.57,2119.22,1.3242,910.9,6.41,17.58,24.81,303.4,0.4492,-0.6621
8040,12.0,3.6,24.54,36.42,8737.28,6786.28,1951.0,1.2875,938.4,6.43,17.44,24.62,304.6,0.4633,-0.6437
8041,12.0,3.0,24.72,35.42,8919.22,7002.1,1917.12,1.2738,930.1,6.53,17.33,24.54,306.4,0.4633,-0.6369
8042,12.0,3.0,24.46,35.97,9067.03,6999.83,2067.2,1.2953,943.9,6.72,17.18,24.72,302.8,0.4624,-0.6477
8043,12.0,3.0,24.3,36.91,8933.04,6985.49,1947.55,1.2788,956.1,6.84,17.12,24.46,302.9,0.4677,-0.6394
8044,12.0,3.0,24.46,35.97,9000.21,7063.95,1936.26,1.2741,949.4,6.83,17.16,24.3,302.8,0.4775,-0.6371
8045,12.0,3.0,24.55,35.78,9257.69,7213.41,2044.27,1.2834,959.2,6.78,17.16,24.46,302.3,0.4785,-0.6417
8046,12.0,3.9,24.43,36.58,9397.92,7228.64,2169.28,1.3001,967.5,6.67,17.09,24.55,302.7,0.4913,-0.65
8047,12.0,4.6,24.64,35.58,9820.0,7420.06,2399.94,1.3234,955.5,6.55,17.01,24.43,303.8,0.4844,-0.6617
8048,12.0,4.0,24.63,35.58,9731.68,7315.14,2416.54,1.3303,935.9,6.4,16.96,24.64,303.5,0.4922,-0.6652
8049,12.0,5.5,24.59,36.23,9907.58,7432.09,2475.49,1.3331,938.2,6.34,16.81,24.63,304.8,0.4895,-0.6665
8050,12.0,6.0,24.6,35.64,9962.96,7390.23,2572.73,1.3481,922.1,6.4,16.73,24.59,305.5,0.4847,-0.6741
8051,12.0,7.0,24.46,35.94,9901.49,7316.87,2584.62,1.3532,926.1,6.46,16.71,24.6,305.3,0.4748,-0.6766
8052,12.0,7.9,24.39,36.61,9681.28,7166.29,2514.99,1.3509,919.8,6.53,16.74,24.46,305.5,0.4793,-0.6755
8053,12.0,10.0,24.58,35.69,9639.89,7235.11,2404.78,1.3324,912.7,6.68,16.79,24.39,305.7,0.4807,-0.6662
8054,12.0,11.0,24.34,36.19,9781.42,7257.34,2524.08,1.3478,954.4,6.88,16.87,24.58,304.3,0.4666,-0.6739
8055,12.0,11.2,24.33,36.63,9428.51,7045.51,2383.0,1.3382,954.6,7.02,17.08,24.34,304.9,0.4538,-0.6691
8056,12.0,12.0,24.58,35.68,9083.81,6853.44,2230.38,1.3254,927.5,7.07,17.32,24.33,303.7,0.433,-0.6627
8057,12.0,11.0,24.45,35.96,8791.4,6541.85,2249.55,1.3439,928.9,7.1,17.53,24.58,302.3,0.4123,-0.6719
8058,12.0,10.5,24.44,36.39,8363.64,6231.67,2131.97,1.3421,914.9,6.96,17.75,24.45,302.1,0.4034,-0.6711
8059,12.0,7.0,24.82,35.17,8173.49,6099.5,2073.99,1.34,875.1,6.73,17.97,24.82,301.7,0.382,-0.67
8060,12.0,6.0,24.35,36.16,7882.12,5777.65,2104.47,1.3642,894.2,6.54,18.01,24.35,301.5,0.381,-0.6821
8061,12.0,6.6,24.93,35.34,7714.52,5762.26,1952.26,1.3388,838.5,6.21,18.18,24.93,301.5,0.3807,-0.6694
8062,12.0,5.9,24.62,35.57,7838.67,5760.48,2078.19,1.3608,864.3,6.18,18.08,24.62,301.6,0.3813,-0.6804
8063,12.0,4.9,24.93,34.91,7774.9,5767.5,2007.41,1.3481,832.8,6.05,18.14,24.93,301.8,0.3902,-0.674
8064,12.0,5.3,24.69,35.85,8068.67,5902.54,2166.13,1.367,868.4,6.08,18.01,24.93,302.2,0.3867,-0.6835
8065,12.0,3.0,24.78,35.22,7900.44,5845.69,2054.76,1.3515,847.4,6.1,18.01,24.69,302.7,0.3897,-0.6757
8066,12.0,3.0,24.95,34.88,7863.3,5890.25,1973.04,1.335,809.8,6.1,17.81,24.78,301.9,0.3926,-0.6675
8067,12.0,4.2,24.51,36.22,8078.08,5932.4,2145.68,1.3617,835.8,6.16,17.54,24.51,301.9,0.3986,-0.6808
8068,12.0,4.7,24.93,34.91,8090.88,6021.69,2069.2,1.3436,808.0,6.09,17.61,24.92,302.1,0.4455,-0.6718
8069,12.0,2.8,24.85,35.06,9024.41,6729.78,2294.64,1.341,872.5,6.2,17.28,24.93,303.0,0.4417,-0.6705
8070,12.0,3.2,24.37,36.51,8878.68,6669.64,2209.04,1.3312,905.2,6.3,17.13,24.37,303.4,0.4445,-0.6656
8071,12.0,3.3,24.77,35.22,8899.63,6710.33,2189.3,1.3263,880.6,6.23,17.29,24.77,303.0,0.4752,-0.6631
8072,12.0,3.2,24.71,35.35,9569.01,7174.67,2394.34,1.3337,927.7,6.26,17.12,24.77,303.8,0.4733,-0.6669
8073,12.0,4.3,24.53,36.14,9685.59,7144.03,2541.56,1.3558,931.1,6.2,17.0,24.71,304.3,0.4701,-0.6779
8074,12.0,3.7,24.65,35.48,9556.94,7094.69,2462.25,1.3471,908.5,6.14,16.98,24.53,304.6,0.4688,-0.6735
8075,12.0,8.0,24.64,35.5,9505.32,7075.49,2429.82,1.3434,903.0,6.11,16.94,24.65,304.4,0.4555,-0.6717
8076,12.0,11.7,24.38,36.49,9300.98,6874.22,2426.76,1.353,921.0,6.28,17.05,24.64,303.2,0.4497,-0.6765
8077,12.0,14.0,24.48,35.84,9056.22,6787.73,2268.49,1.3342,929.2,6.52,17.3,24.38,302.9,0.4463,-0.6671
8078,12.0,14.0,24.7,35.37,8951.22,6738.69,2212.53,1.3283,931.1,6.69,17.59,24.48,301.9,0.433,-0.6642
8079,12.0,14.6,24.75,35.59,8740.63,6540.64,2199.99,1.3364,928.6,6.79,17.83,24.7,301.5,0.4191,-0.6682
8080,12.0,14.0,24.73,35.31,8486.42,6334.22,2152.19,1.3398,932.6,6.88,18.05,24.75,301.4,0.4155,-0.6699
8081,12.0,13.0,25.02,34.7,8327.1,6280.53,2046.56,1.3259,911.9,6.84,18.25,24.73,301.4,0.3878,-0.6629
8082,12.0,12.8,24.86,35.36,7927.03,5864.62,2062.41,1.3517,889.9,6.76,18.38,25.02,301.0,0.3631,-0.6758
8083,12.0,11.0,24.7,35.37,7426.31,5491.2,1935.11,1.3524,868.1,6.67,18.49,24.86,301.1,0.3603,-0.6762
8084,12.0,10.0,24.99,34.76,7277.23,5450.63,1826.6,1.3351,834.7,6.38,18.58,24.7,301.1,0.3587,-0.6676
8085,12.0,7.7,25.09,34.91,7338.78,5427.08,1911.7,1.3523,813.7,6.18,18.55,24.99,301.0,0.3604,-0.6761
