hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8086,12.0,8.0,24.87,34.99,7413.38,5452.38,1961.0,1.3597,823.4,6.24,18.37,25.09,301.5,0.357,-0.6798
8087,12.0,9.0,24.64,35.47,7357.09,5399.78,1957.31,1.3625,840.2,6.08,18.33,24.87,301.3,0.3448,-0.6812
8088,12.0,9.1,24.88,35.41,7005.0,5214.39,1790.61,1.3434,802.7,5.96,18.51,24.64,301.2,0.3443,-0.6717
8089,12.0,7.0,25.2,34.31,7013.75,5208.72,1805.03,1.3465,767.2,6.02,18.54,25.2,301.2,0.3348,-0.6733
8090,12.0,6.0,24.73,35.29,6938.54,5065.3,1873.25,1.3698,777.2,6.04,18.33,24.73,301.0,0.333,-0.6849
8091,12.0,7.3,24.98,35.2,6771.68,5035.64,1736.04,1.3448,730.1,5.9,18.22,24.73,301.2,0.3432,-0.6724
8092,12.0,6.6,24.89,34.93,7045.55,5189.29,1856.26,1.3577,742.4,5.99,18.03,24.98,301.2,0.3466,-0.6789
8093,12.0,6.9,24.49,35.78,7148.79,5239.79,1909.0,1.3643,778.2,5.94,17.89,24.5,301.3,0.3238,-0.6822
8094,12.0,7.4,24.59,36.05,6630.78,4894.21,1736.57,1.3548,737.3,5.82,18.07,24.49,301.0,0.3259,-0.6774
8095,12.0,6.0,25.03,34.64,6644.53,4927.54,1716.99,1.3484,700.4,5.83,18.13,25.03,301.2,0.331,-0.6742
8096,12.0,6.0,24.46,35.85,6863.92,5004.97,1858.95,1.3714,748.0,5.86,17.89,24.46,301.4,0.3562,-0.6857
8097,12.0,7.2,25.11,35.04,7245.82,5383.43,1862.39,1.3459,739.0,5.77,17.96,25.11,301.5,0.3796,-0.673
8098,12.0,8.0,24.69,35.34,7805.54,5737.88,2067.66,1.3604,800.5,5.95,17.66,24.7,301.7,0.3683,-0.6802
8099,12.0,9.0,24.48,35.78,7578.66,5564.23,2014.44,1.362,812.6,5.94,17.76,24.69,301.5,0.3646,-0.681
8100,12.0,8.7,24.77,35.75,7385.14,5508.77,1876.38,1.3406,790.8,5.91,17.94,24.48,301.5,0.3614,-0.6703
8101,12.0,10.0,24.93,34.84,7344.4,5462.53,1881.87,1.3445,776.0,5.94,18.02,24.77,301.3,0.3516,-0.6723
8102,12.0,11.0,24.53,35.68,7238.15,5314.72,1923.43,1.3619,802.0,6.0,18.02,24.53,301.1,0.35,-0.681
8103,12.0,10.8,25.04,35.1,7103.45,5291.29,1812.16,1.3425,761.9,5.93,18.22,25.04,301.2,0.3428,-0.6712
8104,12.0,11.0,24.5,35.73,7081.17,5183.5,1897.67,1.3661,799.2,6.13,18.13,24.5,301.3,0.3392,-0.683
8105,12.0,8.7,24.97,34.73,6914.0,5128.5,1785.5,1.3482,760.0,5.98,18.35,24.97,301.2,0.3269,-0.6741
8106,12.0,9.0,24.42,36.41,6779.27,4944.78,1834.49,1.371,784.7,6.08,18.23,24.42,301.4,0.3258,-0.6855
8107,12.0,7.0,25.08,34.5,6640.73,4926.99,1713.74,1.3478,729.2,5.91,18.45,25.08,301.3,0.3325,-0.6739
8108,12.0,6.0,24.54,35.62,6901.4,5030.18,1871.22,1.372,784.6,6.01,18.25,24.55,301.4,0.3309,-0.686
8109,12.0,5.7,24.95,35.26,6780.88,5003.98,1776.91,1.3551,747.7,5.88,18.38,24.95,301.4,0.3261,-0.6775
8110,12.0,6.0,24.62,35.45,6747.83,4932.37,1815.46,1.3681,760.8,6.06,18.25,24.62,301.8,0.3219,-0.684
8111,12.0,5.0,24.64,35.39,6629.31,4867.59,1761.72,1.3619,756.0,6.01,18.33,24.62,301.6,0.3168,-0.681
8112,12.0,4.8,24.7,35.87,6485.29,4790.92,1694.37,1.3537,745.2,5.98,18.39,24.64,301.7,0.3107,-0.6768
8113,12.0,5.0,24.76,35.14,6388.3,4699.02,1689.28,1.3595,731.1,6.0,18.45,24.7,301.7,0.3019,-0.6797
8114,12.0,3.8,24.73,35.2,6133.87,4566.9,1566.97,1.3431,693.9,5.92,18.27,24.76,301.2,0.3002,-0.6716
8115,12.0,3.2,24.63,36.01,6006.22,4539.9,1466.32,1.323,675.7,5.94,18.04,24.73,301.7,0.3113,-0.6615
8116,12.0,3.3,24.69,35.28,6340.61,4706.13,1634.48,1.3473,672.7,5.91,17.82,24.63,302.1,0.3012,-0.6737
8117,12.0,2.0,24.25,36.2,6073.7,4552.05,1521.65,1.3343,681.9,5.86,17.7,24.25,301.6,0.3144,-0.6671
8118,12.0,1.9,24.89,35.44,6109.76,4750.52,1359.24,1.2861,656.9,5.84,17.79,24.89,302.2,0.3201,-0.6431
8119,12.0,1.8,24.5,35.65,6382.31,4836.62,1545.69,1.3196,676.1,5.86,17.48,24.5,302.4,0.3297,-0.6598
8120,12.0,1.5,24.46,35.72,6446.59,4979.13,1467.46,1.2947,695.1,5.8,17.44,24.5,302.3,0.3252,-0.6474
8121,12.0,2.2,24.38,36.56,6302.52,4911.38,1391.14,1.2832,702.0,5.88,17.51,24.46,303.3,0.3189,-0.6416
8122,12.0,2.4,24.41,35.82,6141.82,4817.09,1324.73,1.275,703.5,5.93,17.69,24.38,303.7,0.3175,-0.6375
8123,12.0,6.0,24.45,35.73,6140.23,4797.45,1342.78,1.2799,713.1,6.02,17.84,24.41,304.2,0.3162,-0.6399
8124,12.0,6.9,24.3,36.69,6171.97,4778.88,1393.08,1.2915,728.5,5.95,17.85,24.45,302.1,0.3178,-0.6458
8125,12.0,8.0,24.61,35.36,6370.84,4802.91,1567.93,1.3265,707.6,5.95,17.95,24.61,302.3,0.3196,-0.6632
8126,12.0,9.0,24.31,36.01,6456.41,4830.38,1626.03,1.3366,738.2,5.99,17.88,24.31,301.8,0.3196,-0.6683
8127,12.0,8.8,24.76,35.53,6416.94,4829.86,1587.08,1.3286,704.6,6.07,18.03,24.76,302.1,0.3195,-0.6643
8128,12.0,10.0,24.28,36.04,6603.77,4830.48,1773.29,1.3671,745.3,6.18,17.92,24.29,301.9,0.3189,-0.6836
8129,12.0,8.0,24.71,35.12,6411.71,4819.59,1592.12,1.3303,720.9,6.13,18.14,24.7,301.7,0.3205,-0.6652
8130,12.0,7.2,24.39,36.27,6353.12,4845.76,1507.36,1.3111,749.6,6.2,18.04,24.39,302.0,0.326,-0.6555
8131,12.0,4.0,24.73,35.07,6265.16,4928.52,1336.65,1.2712,734.9,6.18,18.14,24.72,302.2,0.3228,-0.6356
8132,12.0,4.0,24.16,36.27,6273.24,4879.95,1393.29,1.2855,788.3,6.19,18.08,24.16,302.6,0.3327,-0.6428
8133,12.0,2.7,24.81,35.3,6350.33,5029.98,1320.35,1.2625,756.4,6.12,18.29,24.81,302.4,0.3432,-0.6312
8134,12.0,1.3,24.48,35.56,6640.28,5189.86,1450.42,1.2795,803.3,6.2,18.14,24.48,303.6,0.3491,-0.6397
8135,12.0,0.4,24.51,35.49,6673.3,5277.48,1395.82,1.2645,817.5,6.2,18.18,24.48,303.1,0.3514,-0.6322
8136,12.0,0.6,24.69,35.54,6646.81,5313.91,1332.9,1.2508,812.7,6.32,18.27,24.51,304.3,0.3492,-0.6254
8137,12.0,0.5,24.66,35.17,6628.14,5280.14,1348.0,1.2553,822.3,6.49,18.35,24.69,304.8,0.3714,-0.6276
8138,12.0,-1.0,24.82,34.83,6949.97,5616.63,1333.34,1.2374,815.7,6.67,18.06,24.66,302.3,0.3804,-0.6187
8139,12.0,0.2,24.57,35.76,7126.18,5750.63,1375.55,1.2392,847.9,7.02,17.91,24.82,302.7,0.4082,-0.6196
8140,12.0,-2.0,24.49,35.5,7535.11,6169.26,1365.86,1.2214,903.4,7.35,17.79,24.57,302.6,0.4148,-0.6107
8141,12.0,-3.0,24.3,35.91,7590.06,6268.12,1321.94,1.2109,955.9,7.75,17.86,24.49,302.6,0.3855,-0.6054
8142,12.0,-1.1,23.81,37.38,6974.83,5826.36,1148.47,1.1971,985.9,8.15,18.01,23.81,302.5,0.3903,-0.5986
8143,12.0,-3.0,23.73,37.14,6086.85,5899.38,187.47,1.0318,1028.1,8.4,18.1,23.81,301.3,0.3819,-0.5159
8144,12.0,-2.0,23.62,37.39,5961.13,5773.7,187.42,1.0325,1018.5,8.58,18.06,23.73,301.4,0.384,-0.5162
8145,12.0,1.1,23.49,38.13,5997.78,5804.85,192.93,1.0332,1036.7,8.73,18.0,23.62,301.1,0.3715,-0.5166
8146,12.0,1.8,23.06,38.66,5813.78,5615.61,198.17,1.0353,1067.8,8.77,17.9,23.06,300.5,0.3788,-0.5176
8147,12.0,7.0,23.19,38.36,6983.14,5725.0,1258.13,1.2198,1078.2,8.81,17.97,23.06,300.3,0.3823,-0.6099
8148,12.0,7.2,23.51,38.07,7119.79,5778.37,1341.42,1.2321,1047.8,8.43,18.09,23.51,300.1,0.3718,-0.6161
8149,12.0,10.0,23.73,37.13,7263.48,5621.55,1641.93,1.2921,993.8,8.06,18.17,23.51,300.2,0.3683,-0.646
8150,12.0,11.0,24.04,36.42,7334.64,5568.66,1765.98,1.3171,982.5,7.64,18.47,24.04,300.3,0.3668,-0.6586
8151,12.0,9.5,24.63,35.5,7232.33,5548.74,1683.59,1.3034,912.4,7.2,18.66,24.63,300.7,0.3446,-0.6517
8152,12.0,11.0,24.64,35.13,7049.21,5214.52,1834.7,1.3518,858.6,6.8,18.67,24.63,301.0,0.3357,-0.6759
8153,12.0,10.0,24.87,34.65,6835.16,5079.21,1755.94,1.3457,809.8,6.42,18.71,24.64,301.1,0.3334,-0.6729
8154,12.0,8.7,25.01,34.7,6833.3,5045.62,1787.68,1.3543,777.5,6.23,18.63,24.87,301.2,0.3454,-0.6772
8155,12.0,5.1,24.95,34.46,7008.7,5226.52,1782.18,1.341,789.7,6.29,18.45,25.01,301.7,0.366,-0.6705
8156,12.0,5.0,24.67,35.03,7468.97,5536.75,1932.22,1.349,842.4,6.18,18.22,24.95,302.1,0.361,-0.6745
8157,12.0,4.9,24.56,35.62,7246.62,5459.15,1787.47,1.3274,835.8,6.03,18.15,24.67,302.3,0.3639,-0.6637
8158,12.0,4.0,24.92,34.51,7172.07,5501.35,1670.72,1.3037,797.1,6.02,18.15,24.92,303.0,0.3783,-0.6518
8159,12.0,3.4,24.53,35.31,7667.28,5720.01,1947.27,1.3404,852.7,6.1,17.95,24.54,303.4,0.399,-0.6702
8160,12.0,2.9,24.98,34.74,7801.04,6030.07,1770.97,1.2937,838.6,5.92,17.92,24.97,303.2,0.4064,-0.6468
8161,12.0,1.7,24.68,34.98,7938.43,6141.63,1796.8,1.2926,869.8,6.18,17.75,24.98,306.1,0.417,-0.6463
8162,12.0,1.0,24.61,35.13,7997.0,6301.53,1695.47,1.2691,866.6,6.39,17.47,24.68,303.4,0.4291,-0.6345
8163,12.0,1.7,24.47,35.79,8212.99,6481.18,1731.81,1.2672,892.4,6.6,17.34,24.61,303.1,0.4307,-0.6336
8164,12.0,2.3,24.29,35.81,8331.49,6503.61,1827.88,1.2811,922.9,6.74,17.37,24.47,302.7,0.4083,-0.6405
8165,12.0,2.5,24.13,36.14,7980.85,6165.62,1815.22,1.2944,920.1,6.65,17.56,24.29,301.8,0.3973,-0.6472
8166,12.0,3.2,24.45,35.81,7675.12,6001.56,1673.57,1.2789,880.6,6.37,17.76,24.45,301.6,0.3999,-0.6394
8167,12.0,2.0,24.69,34.96,7756.01,6042.04,1713.97,1.2837,860.4,6.14,17.79,24.45,302.2,0.4039,-0.6418
8168,12.0,2.2,24.76,34.8,7951.27,6103.63,1847.64,1.3027,850.8,5.97,17.72,24.69,302.3,0.3776,-0.6514
8169,12.0,4.1,24.37,36.02,7756.31,5705.63,2050.67,1.3594,838.8,5.88,17.69,24.37,302.3,0.3809,-0.6797
8170,12.0,3.7,25.1,34.09,7748.78,5755.08,1993.7,1.3464,780.3,5.75,17.86,25.1,302.1,0.3849,-0.6732
8171,12.0,7.0,24.38,35.58,7960.49,5817.33,2143.16,1.3684,837.7,5.89,17.56,24.37,302.8,0.3766,-0.6842
8172,12.0,7.4,24.84,35.03,7658.8,5688.7,1970.1,1.3463,785.7,5.9,17.73,24.84,302.4,0.3705,-0.6732
8173,12.0,8.0,24.32,35.7,7657.22,5597.44,2059.78,1.368,829.0,6.05,17.69,24.32,302.2,0.3531,-0.684
8174,12.0,8.0,24.71,34.86,7226.9,5334.33,1892.56,1.3548,775.0,5.89,17.95,24.71,301.8,0.3541,-0.6774
8175,12.0,9.7,24.6,35.48,7275.63,5352.74,1922.89,1.3592,785.6,6.07,17.91,24.71,302.2,0.3436,-0.6796
8176,12.0,10.0,24.51,35.27,7062.7,5193.3,1869.4,1.36,789.1,6.06,18.05,24.6,301.7,0.3289,-0.68
8177,12.0,10.0,24.68,34.92,6709.56,4971.38,1738.18,1.3496,759.7,5.97,18.25,24.51,301.5,0.314,-0.6748
8178,12.0,8.8,24.78,35.14,6455.88,4747.73,1708.15,1.3598,731.2,5.94,18.41,24.68,301.3,0.3198,-0.6799
8179,12.0,7.0,24.87,34.5,6546.9,4837.9,1709.01,1.3533,727.7,6.09,18.35,24.78,301.7,0.3325,-0.6766
8180,12.0,7.8,24.57,35.12,6881.29,5028.7,1852.58,1.3684,778.3,6.01,18.23,24.57,301.6,0.3304,-0.6842
8181,12.0,6.2,24.91,34.92,6765.2,4995.53,1769.67,1.3543,745.6,6.0,18.33,24.91,301.7,0.3302,-0.6771
8182,12.0,7.1,24.57,35.1,6813.38,4993.17,1820.21,1.3645,772.2,6.1,18.23,24.58,302.0,0.3493,-0.6823
8183,12.0,5.0,24.96,34.3,7132.04,5281.9,1850.14,1.3503,776.2,5.96,18.28,24.96,301.8,0.3729,-0.6751
8184,12.0,6.1,24.78,35.27,7562.73,5639.06,1923.68,1.3411,824.9,6.12,18.07,24.96,303.1,0.3745,-0.6706
8185,12.0,5.3,24.61,35.0,7609.42,5662.03,1947.4,1.3439,840.1,6.22,18.0,24.78,303.5,0.3734,-0.672
8186,12.0,3.4,24.73,34.76,7473.44,5644.35,1829.09,1.3241,804.2,6.2,17.84,24.61,302.2,0.3838,-0.662
8187,12.0,3.4,24.59,35.71,7548.04,5799.92,1748.12,1.3014,820.6,6.2,17.65,24.73,302.1,0.4002,-0.6507
8188,12.0,3.7,24.57,35.08,7977.28,6045.91,1931.37,1.3194,838.7,6.21,17.5,24.59,303.0,0.4027,-0.6597
8189,12.0,2.6,24.53,35.17,7849.76,6082.69,1767.07,1.2905,854.2,6.16,17.54,24.57,302.5,0.4216,-0.6453
8190,12.0,2.8,24.78,35.3,8080.7,6368.8,1711.9,1.2688,861.0,6.17,17.52,24.53,303.9,0.4182,-0.6344
8191,12.0,3.0,24.59,35.02,8102.62,6316.85,1785.77,1.2827,874.4,6.15,17.5,24.78,303.3,0.4006,-0.6413
8192,12.0,2.0,24.24,35.76,7784.54,6050.52,1734.02,1.2866,886.2,6.09,17.54,24.25,303.9,0.4151,-0.6433
8193,12.0,2.1,25.03,34.81,7955.35,6270.6,1684.75,1.2687,837.1,5.9,17.68,25.03,303.5,0.4113,-0.6343
8194,12.0,2.9,24.44,35.32,7972.38,6214.71,1757.67,1.2828,873.8,6.11,17.46,24.44,305.6,0.4142,-0.6414
8195,12.0,5.0,24.62,34.94,7939.92,6256.21,1683.71,1.2691,868.1,6.03,17.54,24.44,305.0,0.4267,-0.6346
8196,12.0,6.0,24.82,35.21,8150.83,6445.96,1704.87,1.2645,867.6,6.12,17.52,24.62,305.6,0.4036,-0.6322
8197,12.0,7.0,24.32,35.54,7810.46,6096.14,1714.32,1.2812,878.1,6.29,17.5,24.33,305.2,0.3929,-0.6406
8198,12.0,7.0,24.54,35.09,7500.09,5935.23,1564.86,1.2637,845.2,6.28,17.64,24.32,304.1,0.3759,-0.6318
8199,12.0,7.0,24.35,36.08,7270.81,5678.16,1592.65,1.2805,841.7,6.26,17.73,24.54,303.1,0.3717,-0.6402
8200,12.0,7.0,24.54,35.06,7103.17,5616.42,1486.75,1.2647,821.2,6.23,17.83,24.35,303.5,0.3557,-0.6324
8201,12.0,7.0,24.42,35.31,6862.51,5375.11,1487.4,1.2767,810.7,6.22,17.91,24.54,302.9,0.3435,-0.6384
8202,12.0,5.8,24.4,35.92,6621.05,5192.11,1428.94,1.2752,796.7,6.22,18.0,24.42,303.1,0.3526,-0.6376
8203,12.0,2.2,24.74,34.64,6715.38,5329.73,1385.66,1.26,785.6,6.15,18.07,24.73,302.8,0.3679,-0.63
8204,12.0,2.0,24.53,35.06,7055.33,5561.15,1494.18,1.2687,833.0,6.28,17.98,24.74,306.2,0.377,-0.6343
8205,12.0,1.9,24.43,35.81,7169.26,5698.76,1470.51,1.258,863.2,6.39,17.95,24.53,306.9,0.4344,-0.629
8206,12.0,1.9,25.06,33.94,8145.56,6566.0,1579.56,1.2406,896.2,6.59,17.87,25.07,309.2,0.4194,-0.6203
8207,12.0,1.3,24.13,35.88,7889.67,6338.66,1551.01,1.2447,960.2,6.92,17.64,24.13,309.2,0.3873,-0.6223
8208,12.0,1.2,24.04,36.6,7174.6,5851.83,1322.77,1.226,926.7,7.21,17.84,24.13,305.8,0.3863,-0.613
8209,12.0,0.1,24.15,35.82,7048.32,5837.74,1210.58,1.2074,938.6,7.52,18.05,24.04,304.3,0.3768,-0.6037
8210,12.0,-3.0,23.96,36.23,6863.87,5696.38,1167.49,1.205,938.2,7.82,18.0,24.15,301.1,0.3478,-0.6025
8211,12.0,-1.1,23.69,37.33,6258.15,5257.82,1000.34,1.1903,939.9,8.18,18.2,23.96,301.9,0.3772,-0.5951
8212,12.0,-3.0,23.88,36.39,5888.34,5703.9,184.44,1.0323,980.0,8.46,18.17,23.69,301.7,0.3799,-0.5162
8213,12.0,-3.0,23.9,36.35,5927.77,5743.45,184.32,1.0321,985.0,8.7,18.17,23.88,301.4,0.4158,-0.516
8214,12.0,-2.3,24.13,36.3,6473.82,6287.18,186.64,1.0297,1022.4,8.87,18.1,23.9,301.7,0.4361,-0.5148
8215,12.0,-3.0,24.04,36.03,6782.78,6593.18,189.6,1.0288,1066.3,9.06,17.97,24.13,301.5,0.4384,-0.5144
8216,12.0,-3.0,23.71,36.74,6819.45,6626.95,192.49,1.029,1114.0,9.39,17.87,23.71,302.0,0.4406,-0.5145
8217,12.0,1.0,23.55,37.56,6867.99,6659.23,208.76,1.0313,1158.1,9.72,17.9,23.71,301.6,0.4506,-0.5157
8218,12.0,1.4,23.2,37.87,7025.57,6810.47,215.09,1.0316,1214.4,9.71,17.7,23.21,300.6,0.4376,-0.5158
8219,12.0,6.9,22.95,38.46,7817.9,6612.32,1205.58,1.1823,1241.5,9.78,17.72,23.2,300.4,0.4188,-0.5912
8220,12.0,5.7,22.94,38.88,6561.85,6328.49,233.37,1.0369,1174.8,9.55,17.65,22.95,300.2,0.4132,-0.5184
8221,12.0,8.0,22.86,38.66,7367.04,6242.63,1124.41,1.1801,1166.1,9.61,17.6,22.94,300.2,0.3781,-0.5901
8222,12.0,10.0,22.9,38.57,6875.97,5711.26,1164.71,1.2039,1099.2,9.48,17.79,22.86,300.1,0.3517,-0.602
8223,12.0,8.8,23.12,38.29,6289.29,5314.41,974.88,1.1834,1021.9,9.25,18.01,22.9,300.1,0.3455,-0.5917
8224,12.0,10.0,23.37,37.48,6230.91,5223.18,1007.73,1.1929,973.9,9.11,18.1,23.12,300.1,0.312,-0.5965
8225,12.0,10.0,23.16,37.95,5898.87,4717.15,1181.72,1.2505,939.6,8.85,18.22,23.37,300.1,0.3036,-0.6253
8226,12.0,8.1,23.43,37.49,5694.1,4591.18,1102.92,1.2402,891.5,8.46,18.38,23.16,300.1,0.2896,-0.6201
8227,12.0,3.9,23.64,36.84,4575.66,4380.39,195.27,1.0446,851.7,8.09,18.59,23.43,300.1,0.3379,-0.5223
8228,12.0,3.0,24.41,35.18,5306.49,5112.8,193.69,1.0379,869.0,8.12,18.63,24.41,300.6,0.3661,-0.5189
8229,12.0,3.3,24.23,35.75,6606.91,5540.05,1066.86,1.1926,934.3,8.25,18.4,24.41,301.1,0.3613,-0.5963
8230,12.0,3.1,23.74,36.59,6635.71,5465.09,1170.61,1.2142,976.9,8.29,18.25,23.75,300.8,0.3612,-0.6071
8231,12.0,2.5,23.72,36.63,6519.14,5462.76,1056.39,1.1934,993.3,8.28,18.32,23.74,300.4,0.3574,-0.5967
8232,12.0,2.5,23.72,36.82,5599.68,5405.19,194.49,1.036,1000.9,8.35,18.42,23.72,300.5,0.3655,-0.518
8233,12.0,3.4,23.75,36.57,5733.63,5528.18,205.45,1.0372,1017.3,8.62,18.41,23.72,301.0,0.3833,-0.5186
8234,12.0,4.4,23.76,36.55,6899.36,5798.35,1101.01,1.1899,1012.3,8.59,18.13,23.75,300.3,0.3983,-0.5949
8235,12.0,5.2,23.6,37.08,7295.96,6021.92,1274.04,1.2116,1032.5,8.4,17.87,23.76,300.2,0.3852,-0.6058
8236,12.0,6.0,23.35,37.45,7259.63,5821.31,1438.31,1.2471,1022.5,8.17,17.76,23.6,300.2,0.3736,-0.6235
8237,12.0,7.0,23.49,37.13,7140.96,5644.52,1496.44,1.2651,987.6,7.84,17.88,23.35,300.2,0.3749,-0.6326
8238,12.0,6.1,23.73,36.79,7107.85,5665.29,1442.55,1.2546,1008.7,7.46,18.21,23.49,300.3,0.385,-0.6273
8239,12.0,6.0,24.24,35.47,7407.93,5821.4,1586.53,1.2725,980.3,7.1,18.41,24.24,300.5,0.3779,-0.6363
8240,12.0,5.0,24.34,35.26,7325.11,5715.86,1609.25,1.2815,945.0,6.68,18.4,24.24,300.9,0.3688,-0.6408
8241,12.0,6.7,24.66,34.87,7269.47,5577.57,1691.9,1.3033,871.3,6.26,18.37,24.65,301.3,0.3938,-0.6517
8242,12.0,8.0,25.27,33.34,7995.19,5956.47,2038.72,1.3423,823.9,5.94,18.17,25.27,302.5,0.39,-0.6711
8243,12.0,10.0,24.47,34.96,8066.47,5896.99,2169.48,1.3679,874.4,6.15,17.84,24.47,302.8,0.4016,-0.6839
8244,12.0,10.2,25.16,33.87,8174.95,6068.53,2106.41,1.3471,824.8,6.08,17.93,25.16,302.9,0.398,-0.6736
8245,12.0,12.0,24.31,35.28,8212.43,6015.8,2196.63,1.3651,894.6,6.4,17.7,24.3,303.0,0.401,-0.6826
8246,12.0,13.0,24.9,34.05,8105.76,6058.16,2047.6,1.338,848.0,6.33,17.88,24.89,303.0,0.3894,-0.669
8247,12.0,12.2,24.22,35.76,8021.64,5885.3,2136.34,1.363,902.6,6.57,17.81,24.22,302.5,0.3853,-0.6815
8248,12.0,13.0,24.84,34.14,7819.59,5822.71,1996.88,1.3429,840.8,6.45,18.04,24.84,302.6,0.3853,-0.6715
8249,12.0,12.0,24.44,34.96,7926.71,5824.73,2101.97,1.3609,887.9,6.67,18.0,24.44,302.6,0.384,-0.6804
8250,12.0,10.1,24.82,34.53,7784.99,5803.95,1981.04,1.3413,853.4,6.56,18.14,24.82,302.5,0.377,-0.6707
8251,12.0,7.0,24.56,34.7,7457.11,5700.21,1756.9,1.3082,868.0,6.6,18.11,24.82,302.5,0.3769,-0.6541
8252,12.0,4.0,24.53,34.76,7202.44,5698.52,1503.92,1.2639,862.7,6.48,18.04,24.56,304.0,0.392,-0.632
8253,12.0,4.3,24.59,35.05,7477.92,5925.93,1551.99,1.2619,881.3,6.46,17.98,24.53,304.8,0.4108,-0.6309
8254,12.0,3.0,24.75,34.29,7834.38,6209.91,1624.47,1.2616,889.8,6.38,17.9,24.59,304.7,0.4119,-0.6308
8255,12.0,2.0,24.5,34.79,7885.95,6224.6,1661.35,1.2669,907.0,6.38,17.76,24.75,305.1,0.4113,-0.6335
8256,12.0,3.1,24.41,35.44,7791.72,6214.31,1577.41,1.2538,909.5,6.57,17.71,24.5,310.3,0.4102,-0.6269
8257,12.0,2.1,24.35,35.09,7725.01,6198.24,1526.78,1.2463,913.2,6.74,17.69,24.41,309.0,0.4035,-0.6232
8258,12.0,0.8,24.39,35.01,7504.75,6096.49,1408.26,1.231,893.9,7.01,17.69,24.35,303.8,0.4059,-0.6155
8259,12.0,0.4,24.3,35.65,7493.57,6131.93,1361.64,1.2221,919.2,7.36,17.75,24.39,303.2,0.4002,-0.611
8260,12.0,-1.0,24.02,35.78,7350.12,6046.88,1303.24,1.2155,950.1,7.73,17.77,24.3,302.6,0.3997,-0.6078
8261,12.0,-3.0,23.9,36.05,7161.73,6039.34,1122.39,1.1858,989.6,8.11,17.9,24.02,302.2,0.3997,-0.5929
8262,12.0,0.4,24.12,36.01,7104.11,6041.27,1062.84,1.1759,979.7,8.25,18.06,23.9,301.8,0.4124,-0.588
8263,12.0,-3.0,24.03,35.75,7421.69,6233.93,1187.76,1.1905,1012.1,8.21,17.99,24.12,300.8,0.4247,-0.5953
8264,12.0,0.1,24.23,35.33,7597.08,6419.94,1177.15,1.1834,1024.6,8.26,18.08,24.03,302.1,0.4341,-0.5917
8265,12.0,0.5,23.96,36.41,7968.77,6562.69,1406.08,1.2143,1065.8,8.13,17.92,24.23,300.8,0.4308,-0.6071
8266,12.0,1.3,23.68,36.5,7745.97,6510.48,1235.49,1.1898,1110.8,8.44,17.92,23.96,302.6,0.4229,-0.5949
8267,12.0,9.0,23.66,36.55,8023.63,6391.84,1631.79,1.2553,1106.5,8.35,17.98,23.68,300.9,0.4089,-0.6276
8268,12.0,10.6,23.87,36.61,8014.16,6181.19,1832.96,1.2965,1054.6,7.96,18.11,23.66,300.3,0.3972,-0.6483
8269,12.0,12.0,24.33,35.1,7933.2,6004.79,1928.41,1.3211,995.3,7.57,18.4,24.33,300.8,0.3852,-0.6606
8270,12.0,12.0,24.74,34.23,7725.64,5826.09,1899.55,1.326,917.5,7.13,18.5,24.74,301.2,0.3839,-0.663
8271,12.0,12.8,24.95,34.22,7724.42,5807.8,1916.63,1.33,874.9,6.81,18.43,24.74,302.1,0.3834,-0.665
8272,12.0,13.0,24.9,33.91,7841.41,5800.09,2041.32,1.3519,871.1,6.76,18.35,24.95,302.1,0.378,-0.676
8273,12.0,12.0,24.61,34.49,7792.36,5717.63,2074.73,1.3629,888.7,6.75,18.29,24.9,302.2,0.3698,-0.6814
8274,12.0,10.3,24.68,34.76,7480.17,5592.95,1887.22,1.3374,866.8,6.55,18.34,24.61,302.2,0.3562,-0.6687
8275,12.0,6.0,24.8,34.09,7024.95,5387.17,1637.78,1.304,821.1,6.5,18.36,24.68,302.4,0.3617,-0.652
8276,12.0,4.0,24.56,34.57,7120.08,5471.04,1649.05,1.3014,841.8,6.35,18.18,24.8,302.4,0.367,-0.6507
8277,12.0,3.7,24.48,35.21,7071.86,5549.19,1522.66,1.2744,851.4,6.19,18.08,24.56,303.7,0.3531,-0.6372
8278,12.0,3.4,24.63,34.41,6768.15,5338.64,1429.5,1.2678,806.3,6.13,18.13,24.48,304.9,0.3451,-0.6339
8279,12.0,2.3,24.57,34.54,6643.14,5218.2,1424.94,1.2731,795.8,6.11,18.13,24.63,304.3,0.3575,-0.6365
8280,12.0,2.9,24.66,34.86,6815.14,5405.17,1409.97,1.2609,809.6,6.18,18.1,24.57,306.6,0.3643,-0.6304
8281,12.0,2.9,24.72,34.21,6980.27,5508.01,1472.25,1.2673,814.6,6.31,18.09,24.66,307.5,0.3766,-0.6336
8282,12.0,3.0,24.51,34.64,7341.9,5693.92,1647.99,1.2894,829.4,6.46,17.77,24.72,303.0,0.3841,-0.6447
8283,12.0,2.8,24.2,35.83,7396.85,5803.84,1593.01,1.2745,865.7,6.51,17.62,24.21,302.6,0.3838,-0.6372
8284,12.0,3.0,24.61,34.42,7395.33,5797.92,1597.42,1.2755,830.7,6.41,17.76,24.61,302.4,0.3832,-0.6378
8285,12.0,2.1,24.2,35.27,7430.08,5790.9,1639.18,1.2831,867.2,6.37,17.64,24.2,302.4,0.38,-0.6415
8286,12.0,2.3,24.61,35.01,7259.42,5741.24,1518.18,1.2644,826.2,6.19,17.79,24.61,302.5,0.3832,-0.6322
8287,12.0,2.0,24.49,34.65,7441.55,5790.95,1650.6,1.285,836.1,6.12,17.69,24.61,303.4,0.3903,-0.6425
8288,12.0,2.0,24.52,34.58,7584.55,5897.17,1687.38,1.2861,843.3,6.01,17.66,24.49,303.6,0.3888,-0.6431
8289,12.0,2.9,24.65,34.93,7543.4,5874.68,1668.72,1.2841,827.0,5.91,17.67,24.52,303.4,0.4017,-0.642
8290,12.0,2.9,24.89,33.83,7787.58,6069.4,1718.19,1.2831,821.7,5.92,17.64,24.65,304.1,0.4005,-0.6415
8291,12.0,7.0,24.44,34.75,8184.0,6049.85,2134.16,1.3528,857.5,5.97,17.51,24.44,304.1,0.3878,-0.6764
8292,12.0,6.7,24.71,34.8,7871.99,5856.91,2015.08,1.3441,814.3,5.89,17.64,24.44,303.0,0.3788,-0.672
8293,12.0,9.0,24.78,34.03,7731.04,5722.03,2009.02,1.3511,796.4,5.97,17.72,24.71,302.9,0.3758,-0.6756
8294,12.0,10.0,24.44,34.72,7727.84,5677.66,2050.18,1.3611,832.7,6.05,17.74,24.44,302.5,0.3743,-0.6805
8295,12.0,8.6,24.9,34.29,7631.89,5654.96,1976.92,1.3496,797.3,5.94,17.93,24.9,302.3,0.3637,-0.6748
8296,12.0,10.0,24.38,34.83,7511.24,5496.67,2014.57,1.3665,829.8,6.13,17.88,24.39,302.5,0.3627,-0.6833
8297,12.0,9.0,24.96,33.63,7369.51,5481.93,1887.57,1.3443,784.3,5.95,18.1,24.96,302.2,0.3622,-0.6722
8298,12.0,7.1,24.46,35.15,7513.09,5475.54,2037.56,1.3721,827.5,6.11,17.96,24.46,302.4,0.358,-0.6861
8299,12.0,6.0,24.95,33.66,7281.06,5411.14,1869.92,1.3456,776.7,5.96,18.1,24.94,302.8,0.3509,-0.6728
8300,12.0,6.0,24.33,34.91,7157.58,5305.03,1852.55,1.3492,819.2,6.03,17.97,24.33,302.9,0.3526,-0.6746
8301,12.0,4.6,24.99,34.06,6940.94,5328.95,1611.99,1.3025,760.0,5.89,18.11,24.99,303.0,0.3557,-0.6512
8302,12.0,4.0,24.41,34.73,7027.15,5377.12,1650.03,1.3069,815.9,6.08,17.94,24.41,304.8,0.3867,-0.6534
8303,12.0,4.0,25.04,33.44,7594.63,5845.35,1749.29,1.2993,808.8,5.97,17.94,25.04,305.0,0.4111,-0.6496
8304,12.0,3.9,24.66,34.73,8097.74,6214.26,1883.49,1.3031,876.2,6.1,17.69,24.66,306.8,0.4149,-0.6515
8305,12.0,3.9,24.71,34.09,8073.75,6268.38,1805.37,1.288,867.6,6.13,17.62,24.66,307.9,0.4188,-0.644
8306,12.0,3.2,24.71,34.09,8040.04,6327.15,1712.89,1.2707,854.1,6.36,17.44,24.71,305.0,0.4206,-0.6354
8307,12.0,3.8,24.26,35.56,8155.49,6352.29,1803.2,1.2839,899.4,6.57,17.32,24.26,304.5,0.4424,-0.6419
8308,12.0,3.1,24.79,33.92,8416.96,6680.99,1735.97,1.2598,902.0,6.54,17.51,24.78,303.5,0.444,-0.6299
8309,12.0,3.0,24.26,34.99,8531.82,6705.84,1825.98,1.2723,952.7,6.66,17.35,24.27,304.1,0.4413,-0.6361
8310,12.0,2.7,24.47,35.09,8374.39,6663.33,1711.05,1.2568,936.0,6.53,17.48,24.26,303.4,0.4315,-0.6284
8311,12.0,2.7,24.58,34.32,8380.07,6517.16,1862.9,1.2858,908.8,6.33,17.54,24.47,303.1,0.4333,-0.6429
8312,12.0,2.0,24.66,34.16,8425.95,6545.59,1880.36,1.2873,903.1,6.14,17.55,24.58,303.3,0.4281,-0.6436
8313,12.0,4.2,24.65,34.75,8455.13,6466.24,1988.89,1.3076,890.6,5.99,17.52,24.66,304.3,0.4337,-0.6538
8314,12.0,4.2,24.93,33.61,8467.96,6550.46,1917.49,1.2927,863.4,5.95,17.48,24.65,305.2,0.4351,-0.6464
8315,12.0,8.0,24.59,34.3,8892.33,6572.08,2320.25,1.353,890.7,6.08,17.34,24.59,306.1,0.4309,-0.6765
8316,12.0,7.2,24.63,34.8,8811.22,6506.38,2304.84,1.3542,882.3,6.08,17.39,24.59,304.2,0.4267,-0.6771
8317,12.0,10.0,24.76,33.93,8659.24,6444.42,2214.81,1.3437,863.4,6.09,17.43,24.63,304.4,0.4258,-0.6718
8318,12.0,10.0,24.5,34.46,8765.27,6430.91,2334.36,1.363,896.2,6.16,17.45,24.76,303.5,0.4262,-0.6815
8319,12.0,8.9,24.54,34.93,8703.88,6436.26,2267.62,1.3523,897.0,6.16,17.49,24.5,304.2,0.4205,-0.6762
8320,12.0,10.0,24.81,33.83,8511.95,6350.54,2161.41,1.3404,860.5,6.11,17.56,24.54,304.0,0.3673,-0.6702
8321,12.0,10.0,24.01,35.47,7592.72,5548.03,2044.69,1.3685,858.6,6.17,17.66,24.01,302.3,0.3669,-0.6843
8322,12.0,8.7,24.95,34.05,7468.71,5542.79,1925.92,1.3475,780.9,5.92,17.98,24.95,302.4,0.3454,-0.6737
8323,12.0,9.0,24.23,34.99,7145.56,5220.65,1924.92,1.3687,820.1,6.09,17.98,24.23,302.2,0.3308,-0.6844
8324,12.0,9.0,24.83,33.75,6752.89,4999.91,1752.97,1.3506,749.6,5.82,18.28,24.83,301.9,0.3382,-0.6753
8325,12.0,7.0,24.79,34.41,6974.09,5115.07,1859.02,1.3634,767.7,5.95,18.25,24.83,302.1,0.3307,-0.6817
8326,12.0,7.0,24.67,34.06,6827.12,5000.4,1826.72,1.3653,767.1,5.98,18.27,24.79,302.4,0.3238,-0.6827
8327,12.0,6.0,24.66,34.08,6677.95,4897.31,1780.64,1.3636,761.1,5.9,18.34,24.67,302.2,0.3357,-0.6818
8328,12.0,6.1,25.03,33.92,6865.16,5077.67,1787.49,1.352,745.5,5.89,18.34,25.03,302.6,0.3536,-0.676
8329,12.0,5.0,24.71,33.96,7300.64,5347.17,1953.47,1.3653,799.6,6.03,18.15,24.72,303.3,0.3832,-0.6827
8330,12.0,5.0,25.25,32.89,7787.79,5793.88,1993.91,1.3441,772.9,6.02,17.89,25.25,302.8,0.3924,-0.6721
8331,12.0,4.8,24.5,34.98,8089.59,5930.7,2158.89,1.364,835.7,6.17,17.53,24.5,303.0,0.4041,-0.682
8332,12.0,5.0,25.09,33.19,8186.68,6103.42,2083.26,1.3413,803.7,6.11,17.63,25.09,303.5,0.4094,-0.6707
8333,12.0,4.0,24.33,34.73,8438.95,6184.33,2254.62,1.3646,869.9,6.21,17.35,24.33,303.6,0.4024,-0.6823
8334,12.0,4.0,24.82,34.28,8145.2,6075.82,2069.38,1.3406,821.7,5.99,17.56,24.82,303.2,0.4157,-0.6703
8335,12.0,4.0,24.7,33.97,8523.08,6278.91,2244.17,1.3574,849.5,6.04,17.44,24.82,304.0,0.3951,-0.6787
8336,12.0,4.0,24.33,34.73,8172.88,5967.18,2205.7,1.3696,854.4,5.94,17.47,24.33,303.4,0.3985,-0.6848
8337,12.0,4.1,25.05,33.83,8122.07,6018.5,2103.57,1.3495,797.8,5.77,17.64,25.05,303.2,0.4082,-0.6748
8338,12.0,4.0,24.51,34.34,8435.99,6166.48,2269.52,1.368,855.9,5.95,17.43,24.51,304.0,0.4025,-0.684
8339,12.0,5.0,24.75,33.84,8177.9,6078.4,2099.51,1.3454,828.7,5.8,17.55,24.51,303.4,0.3801,-0.6727
8340,12.0,4.5,24.62,34.69,7844.14,5742.16,2101.97,1.3661,807.6,5.8,17.63,24.75,302.6,0.3649,-0.683
8341,12.0,5.0,24.57,34.21,7503.53,5512.06,1991.47,1.3613,795.7,5.76,17.77,24.62,302.7,0.3549,-0.6806
8342,12.0,5.0,24.73,33.89,7251.39,5363.02,1888.37,1.3521,774.7,5.74,17.93,24.57,302.4,0.355,-0.6761
8343,12.0,4.6,24.85,34.13,7263.01,5365.41,1897.61,1.3537,768.4,5.76,17.99,24.73,302.3,0.3493,-0.6768
8344,12.0,5.0,24.68,33.99,7215.3,5279.97,1935.33,1.3665,777.6,5.78,18.01,24.85,302.3,0.3338,-0.6833
8345,12.0,5.0,24.52,34.3,6904.01,5045.95,1858.06,1.3682,774.8,5.74,18.13,24.68,302.1,0.329,-0.6841
8346,12.0,4.8,24.91,34.0,6723.99,4974.12,1749.87,1.3518,737.2,5.72,18.29,24.91,302.1,0.3295,-0.6759
8347,12.0,5.0,24.63,34.07,6844.88,4982.4,1862.48,1.3738,763.2,5.79,18.22,24.91,302.2,0.3328,-0.6869
8348,12.0,5.0,24.74,33.84,6816.75,5032.64,1784.1,1.3545,763.3,5.75,18.27,24.63,302.4,0.339,-0.6773
8349,12.0,4.9,25.05,33.73,6931.08,5126.1,1804.98,1.3521,746.5,5.76,18.31,25.05,302.2,0.3575,-0.6761
8350,12.0,6.0,24.71,33.9,7374.76,5406.3,1968.46,1.3641,802.9,5.86,18.1,24.71,302.7,0.3742,-0.6821
8351,12.0,6.0,25.06,33.2,7620.4,5656.69,1963.71,1.3471,802.2,5.83,18.14,25.06,302.7,0.4161,-0.6736
8352,12.0,5.2,25.01,33.81,8535.64,6291.03,2244.61,1.3568,867.1,5.98,17.88,25.06,304.3,0.4144,-0.6784
8353,12.0,5.0,24.73,33.85,8556.38,6262.32,2294.07,1.3663,881.9,6.08,17.76,25.01,305.0,0.4275,-0.6832
8354,12.0,5.0,25.06,33.19,8679.53,6459.56,2219.97,1.3437,845.8,6.22,17.56,25.06,304.8,0.4286,-0.6718
8355,12.0,5.5,24.43,34.98,8809.22,6473.81,2335.42,1.3607,894.7,6.42,17.32,24.42,304.3,0.4153,-0.6804
8356,12.0,5.0,24.84,33.63,8427.27,6270.87,2156.39,1.3439,842.4,6.29,17.53,24.84,303.6,0.4388,-0.6719
8357,12.0,5.0,24.69,33.92,9003.4,6627.83,2375.57,1.3584,889.5,6.31,17.37,24.84,304.4,0.4324,-0.6792
8358,12.0,5.9,24.59,34.6,8855.27,6529.78,2325.49,1.3561,896.1,6.31,17.43,24.69,304.3,0.4113,-0.6781
8359,12.0,5.0,24.63,34.04,8396.1,6212.28,2183.82,1.3515,861.6,6.13,17.55,24.59,303.6,0.3926,-0.6758
8360,12.0,5.0,24.66,33.98,8037.99,5930.38,2107.61,1.3554,830.8,5.88,17.65,24.63,302.8,0.3935,-0.6777
8361,12.0,5.4,24.88,34.03,8000.57,5945.2,2055.37,1.3457,812.6,5.81,17.7,24.66,302.9,0.4033,-0.6729
8362,12.0,6.0,24.97,33.37,8227.03,6093.58,2133.45,1.3501,823.7,5.83,17.7,24.88,302.9,0.4237,-0.6751
8363,12.0,6.0,24.83,33.63,8687.58,6401.4,2286.17,1.3571,867.3,5.9,17.58,24.97,303.6,0.4259,-0.6786
8364,12.0,5.9,24.72,34.38,8737.78,6433.34,2304.44,1.3582,881.8,5.91,17.55,24.83,303.8,0.4259,-0.6791
8365,12.0,6.0,24.96,33.37,8627.01,6433.01,2194.0,1.3411,857.6,5.9,17.59,24.72,303.9,0.4259,-0.6705
8366,12.0,6.0,24.87,33.55,8718.37,6433.44,2284.92,1.3552,866.8,5.95,17.58,24.96,303.5,0.4252,-0.6776
8367,12.0,5.6,24.64,34.48,8765.47,6422.57,2342.9,1.3648,888.2,5.96,17.54,24.87,303.9,0.4177,-0.6824
8368,12.0,6.0,24.81,33.66,8492.6,6309.66,2182.94,1.346,857.6,5.9,17.59,24.64,304.2,0.3999,-0.673
8369,12.0,6.0,24.7,33.89,8213.29,6041.64,2171.65,1.3594,839.3,5.89,17.63,24.81,303.2,0.3865,-0.6797
8370,12.0,5.3,24.57,34.69,7963.21,5839.55,2123.66,1.3637,837.4,5.85,17.72,24.7,303.2,0.4099,-0.6818
8371,12.0,5.0,25.18,32.93,8334.71,6192.91,2141.8,1.3458,822.9,5.83,17.79,25.18,304.1,0.4284,-0.6729
8372,12.0,5.0,24.66,33.96,8834.45,6473.61,2360.84,1.3647,893.7,6.04,17.55,24.67,305.1,0.4281,-0.6823
8373,12.0,5.2,24.89,34.09,8696.07,6466.62,2229.45,1.3448,865.6,5.95,17.55,24.66,305.1,0.4283,-0.6724
8374,12.0,5.0,24.87,33.54,8755.36,6469.48,2285.88,1.3533,866.1,6.05,17.53,24.89,305.1,0.4289,-0.6767
8375,12.0,5.0,24.56,34.17,8812.83,6478.97,2333.86,1.3602,900.0,6.1,17.48,24.56,305.7,0.4355,-0.6801
8376,12.0,5.1,24.93,34.05,8854.42,6577.76,2276.67,1.3461,869.7,6.01,17.5,24.93,305.9,0.4382,-0.6731
8377,12.0,5.0,24.6,34.08,8994.01,6618.42,2375.58,1.3589,906.1,6.2,17.42,24.6,306.9,0.4286,-0.6795
8378,12.0,5.0,25.04,33.19,8689.53,6473.07,2216.46,1.3424,842.0,6.29,17.49,25.04,304.5,0.4522,-0.6712
8379,12.0,5.1,24.65,34.63,9279.68,6830.04,2449.64,1.3587,904.2,6.49,17.23,24.66,305.2,0.4536,-0.6793
8380,12.0,5.0,24.83,33.6,9188.41,6849.17,2339.24,1.3415,896.5,6.55,17.33,24.65,305.1,0.4643,-0.6708
8381,12.0,5.0,24.75,33.76,9444.61,7011.54,2433.07,1.347,928.4,6.61,17.33,24.83,304.9,0.4742,-0.6735
8382,12.0,4.5,24.65,34.65,9555.09,7160.15,2394.95,1.3345,956.3,6.58,17.29,24.75,306.0,0.462,-0.6672
8383,12.0,4.0,24.67,33.91,9313.73,6976.3,2337.43,1.3351,927.3,6.41,17.28,24.65,306.0,0.4514,-0.6675
8384,12.0,3.7,24.61,34.03,9074.67,6816.44,2258.23,1.3313,915.0,6.27,17.3,24.67,305.1,0.3961,-0.6656
8385,12.0,4.5,24.07,35.94,8117.15,5980.65,2136.5,1.3572,874.6,6.06,17.36,24.08,304.1,0.3997,-0.6786
8386,12.0,3.6,25.06,33.11,8100.47,6036.12,2064.35,1.342,797.9,5.74,17.63,25.06,303.5,0.4069,-0.671
8387,12.0,5.0,24.47,34.31,8245.33,6146.84,2098.49,1.3414,856.0,5.9,17.42,24.47,304.8,0.407,-0.6707
8388,12.0,4.3,24.84,34.33,7983.37,6146.51,1836.86,1.2988,821.0,5.89,17.49,24.84,305.2,0.4063,-0.6494
8389,12.0,5.0,24.46,34.32,8047.88,6137.36,1910.51,1.3113,856.7,6.01,17.42,24.46,306.4,0.3986,-0.6556
8390,12.0,5.0,24.58,34.05,7761.03,6019.82,1741.2,1.2892,835.5,5.92,17.51,24.46,305.6,0.3944,-0.6446
8391,12.0,5.8,24.64,34.67,7643.8,5957.28,1686.52,1.2831,824.9,5.95,17.55,24.58,306.2,0.3875,-0.6416
8392,12.0,6.0,24.58,34.06,7607.42,5853.43,1753.99,1.2997,822.7,6.01,17.59,24.64,306.5,0.3823,-0.6498
8393,12.0,5.0,24.44,34.34,7486.24,5774.9,1711.34,1.2963,831.1,5.96,17.61,24.58,306.2,0.3836,-0.6482
8394,12.0,3.9,24.64,34.68,7368.24,5794.67,1573.58,1.2716,816.6,5.94,17.67,24.44,307.0,0.3866,-0.6358
8395,12.0,1.4,24.83,33.53,7383.65,5840.46,1543.19,1.2642,802.9,5.98,17.68,24.64,307.7,0.3902,-0.6321
8396,12.0,1.1,24.67,33.85,7468.68,5894.63,1574.05,1.267,833.4,6.19,17.72,24.83,314.6,0.4094,-0.6335
8397,12.0,1.2,24.62,34.76,7745.42,6186.07,1559.35,1.2521,880.0,6.43,17.72,24.67,319.3,0.4168,-0.626
8398,12.0,0.9,24.54,34.1,7833.44,6298.03,1535.41,1.2438,907.5,6.7,17.72,24.62,318.7,0.4017,-0.6219
8399,12.0,0.2,24.16,34.88,7490.35,6070.02,1420.33,1.234,936.2,7.03,17.79,24.16,316.3,0.4346,-0.617
8400,12.0,0.1,24.68,34.66,7914.49,6567.15,1347.34,1.2052,963.9,7.36,17.99,24.68,313.6,0.4724,-0.6026
8401,12.0,-2.0,24.81,33.53,8503.9,7141.09,1362.81,1.1908,1027.2,7.77,17.98,24.68,317.0,0.4963,-0.5954
8402,12.0,-3.0,24.92,33.32,8966.26,7502.46,1463.79,1.1951,1021.5,7.96,17.7,24.81,310.6,0.4945,-0.5976
8403,12.0,-1.4,24.59,34.81,8937.78,7471.73,1466.05,1.1962,1039.5,8.22,17.53,24.59,311.0,0.49,-0.5981
8404,12.0,-3.0,24.37,34.41,8812.91,7400.73,1412.18,1.1908,1050.0,8.46,17.44,24.59,308.6,0.485,-0.5954
8405,12.0,-5.0,24.2,34.75,8636.02,7324.75,1311.27,1.179,1076.2,8.75,17.51,24.37,308.4,0.4753,-0.5895
8406,12.0,-3.1,24.17,35.67,7372.21,7179.06,193.15,1.0269,1090.8,9.12,17.71,24.2,308.8,0.4727,-0.5135
8407,12.0,-3.0,23.98,35.21,7337.21,7141.59,195.62,1.0274,1129.4,9.54,17.77,24.17,306.9,0.4679,-0.5137
8408,12.0,-5.0,23.73,35.73,7264.02,7069.71,194.31,1.0275,1181.1,9.93,17.85,23.98,304.4,0.4666,-0.5137
8409,12.0,-2.0,23.77,36.56,7248.25,7051.78,196.47,1.0279,1210.2,9.97,18.04,23.73,306.5,0.4695,-0.5139
8410,12.0,-1.0,23.77,35.64,7298.58,7097.93,200.64,1.0283,1231.8,9.92,18.11,23.77,303.1,0.4746,-0.5141
8411,12.0,2.0,23.68,35.82,7377.73,7175.13,202.6,1.0282,1256.5,9.87,18.07,23.77,301.8,0.4769,-0.5141
8412,12.0,2.6,23.53,37.05,7416.35,7209.99,206.36,1.0286,1270.1,9.87,17.95,23.68,301.6,0.4727,-0.5143
8413,12.0,2.7,23.38,36.47,7351.22,7144.82,206.39,1.0289,1266.0,9.88,17.83,23.53,301.6,0.4677,-0.5144
8414,12.0,5.0,23.25,36.77,7280.47,7067.46,213.01,1.0301,1276.8,9.92,17.8,23.38,301.5,0.4636,-0.5151
8415,12.0,5.0,23.13,37.84,7218.88,7005.49,213.39,1.0305,1280.9,9.9,17.75,23.25,300.9,0.4608,-0.5152
8416,12.0,5.0,23.16,36.96,7170.76,6963.38,207.38,1.0298,1268.2,9.89,17.76,23.13,300.8,0.456,-0.5149
8417,12.0,3.5,23.14,36.99,7094.38,6889.65,204.74,1.0297,1274.8,9.91,17.83,23.16,300.7,0.456,-0.5149
8418,12.0,3.2,23.21,37.61,7093.14,6891.1,202.04,1.0293,1281.1,9.94,17.93,23.14,300.9,0.4571,-0.5147
8419,12.0,1.6,23.35,36.51,7110.87,6908.71,202.16,1.0293,1276.1,9.95,18.03,23.21,301.0,0.4629,-0.5146
8420,12.0,1.7,23.49,36.2,7203.55,6997.78,205.77,1.0294,1283.1,9.95,18.14,23.35,301.2,0.4659,-0.5147
8421,12.0,1.4,23.53,36.89,7248.94,7043.46,205.48,1.0292,1290.4,9.95,18.17,23.49,301.2,0.462,-0.5146
8422,12.0,1.1,23.54,36.09,7189.46,6985.84,203.62,1.0291,1285.7,9.95,18.2,23.53,301.5,0.4686,-0.5146
8423,12.0,-3.0,23.63,35.88,7284.29,7086.11,198.19,1.028,1297.1,9.96,18.27,23.54,302.1,0.4584,-0.514
8424,12.0,-2.4,23.84,36.2,7128.34,6931.92,196.42,1.0283,1276.3,9.97,18.51,23.63,304.3,0.45,-0.5142
8425,12.0,-4.0,24.0,35.08,7002.65,6808.29,194.36,1.0285,1261.6,9.96,18.71,23.84,303.6,0.4496,-0.5143
8426,12.0,-4.0,24.08,34.92,6996.0,6803.14,192.86,1.0283,1217.7,9.93,18.59,24.0,301.5,0.4438,-0.5142
8427,12.0,-3.0,23.98,35.85,6907.71,6714.13,193.58,1.0288,1202.6,9.91,18.5,24.08,301.7,0.44,-0.5144
8428,12.0,-4.0,23.87,35.35,6850.0,6656.73,193.26,1.029,1198.2,9.89,18.41,23.98,301.7,0.4352,-0.5145
8429,12.0,-5.0,23.76,35.58,6775.1,6583.05,192.05,1.0292,1210.2,9.91,18.42,23.87,302.0,0.4358,-0.5146
8430,12.0,-4.2,23.84,36.12,6783.01,6591.23,191.77,1.0291,1214.1,9.92,18.51,23.76,302.7,0.4313,-0.5145
8431,12.0,-5.0,23.89,35.29,6715.73,6524.77,190.96,1.0293,1212.3,9.89,18.61,23.84,302.1,0.4322,-0.5146
8432,12.0,-5.0,23.98,35.11,6730.52,6539.55,190.97,1.0292,1214.7,9.88,18.69,23.89,302.4,0.4315,-0.5146
8433,12.0,-2.1,24.01,35.74,6723.91,6529.27,194.64,1.0298,1218.3,9.85,18.75,23.98,302.5,0.4316,-0.5149
8434,12.0,1.0,23.86,35.35,6733.97,6531.09,202.88,1.0311,1237.9,9.76,18.68,24.01,301.2,0.4282,-0.5155
8435,12.0,4.0,23.5,36.11,6690.9,6479.6,211.3,1.0326,1263.7,9.65,18.47,23.51,300.8,0.4245,-0.5163
8436,12.0,4.9,23.34,37.21,6641.92,6421.02,220.9,1.0344,1266.0,9.62,18.36,23.5,300.4,0.4203,-0.5172
8437,12.0,6.0,23.25,36.67,6576.05,6356.48,219.58,1.0345,1259.0,9.56,18.28,23.34,300.4,0.4203,-0.5173
8438,12.0,8.0,23.25,36.66,6569.68,6355.74,213.94,1.0337,1258.8,9.59,18.28,23.25,300.3,0.4168,-0.5168
8439,12.0,8.3,23.11,37.63,7453.97,6302.71,1151.26,1.1827,1222.4,9.65,18.05,23.25,300.3,0.4133,-0.5913
8440,12.0,9.0,23.25,36.64,7357.0,6247.68,1109.32,1.1776,1164.9,9.57,17.98,23.11,300.3,0.41,-0.5888
8441,12.0,8.0,23.36,36.39,7304.11,6197.74,1106.37,1.1785,1125.0,9.55,17.95,23.25,300.3,0.4114,-0.5893
8442,12.0,7.3,23.35,37.07,6442.68,6218.57,224.11,1.036,1121.4,9.57,17.9,23.36,300.3,0.4179,-0.518
8443,12.0,2.2,23.04,37.1,6518.76,6315.7,203.06,1.0322,1168.3,9.75,17.73,23.04,300.5,0.4082,-0.5161
8444,12.0,2.0,22.96,37.27,6373.06,6167.44,205.62,1.0333,1222.9,9.95,18.01,23.04,300.7,0.4297,-0.5167
8445,12.0,1.4,23.3,37.22,6696.99,6496.06,200.93,1.0309,1263.2,9.95,18.25,23.3,300.6,0.4362,-0.5155
8446,12.0,1.8,23.52,36.02,6802.6,6596.53,206.07,1.0312,1269.5,9.94,18.42,23.3,300.9,0.4483,-0.5156
8447,12.0,0.2,23.69,35.65,6987.46,6780.55,206.91,1.0305,1286.7,9.93,18.51,23.52,300.8,0.4483,-0.5153
8448,12.0,0.3,23.75,36.29,6982.14,6781.19,200.95,1.0296,1290.0,9.93,18.58,23.69,301.1,0.4501,-0.5148
8449,12.0,0.4,23.83,35.35,7014.18,6809.24,204.93,1.0301,1288.9,9.94,18.64,23.75,301.9,0.452,-0.515
8450,12.0,0.6,23.8,35.4,7047.63,6838.96,208.67,1.0305,1238.8,9.89,18.38,23.83,300.6,0.4507,-0.5153
8451,12.0,0.6,23.57,36.7,7020.76,6817.51,203.25,1.0298,1227.7,9.87,18.11,23.8,300.6,0.4549,-0.5149
8452,12.0,0.1,23.43,36.2,7085.86,6877.76,208.1,1.0303,1224.6,9.88,17.91,23.57,301.0,0.4333,-0.5151
8453,12.0,-2.0,23.04,37.05,6748.33,6549.17,199.16,1.0304,1241.7,9.91,17.86,23.04,300.7,0.4306,-0.5152
8454,12.0,1.7,23.25,37.37,6729.78,6507.44,222.34,1.0342,1243.0,9.95,18.11,23.04,300.8,0.41,-0.5171
8455,12.0,-3.0,23.11,36.89,6393.38,6198.8,194.58,1.0314,1259.7,9.81,18.28,23.25,300.2,0.4163,-0.5157
8456,12.0,-3.0,23.54,35.93,6487.76,6295.04,192.72,1.0306,1240.5,9.9,18.56,23.54,300.9,0.4123,-0.5153
8457,12.0,0.3,23.68,36.48,6437.92,6237.87,200.06,1.0321,1241.6,9.87,18.75,23.54,301.0,0.4234,-0.516
8458,12.0,0.7,23.72,35.54,6613.24,6408.11,205.13,1.032,1248.8,9.71,18.68,23.68,300.5,0.4148,-0.516
8459,12.0,6.0,23.47,36.09,7427.61,6276.96,1150.65,1.1833,1263.0,9.65,18.58,23.72,300.5,0.4112,-0.5917
8460,12.0,7.8,23.33,37.29,7468.58,6221.17,1247.41,1.2005,1213.6,9.42,18.29,23.47,300.3,0.4112,-0.6003
8461,12.0,9.0,23.41,36.22,7600.31,6218.37,1381.94,1.2222,1156.8,9.21,18.12,23.33,300.3,0.4057,-0.6111
8462,12.0,9.0,23.55,35.9,7504.81,6133.54,1371.27,1.2236,1109.7,8.95,18.12,23.41,300.2,0.4056,-0.6118
8463,12.0,8.8,23.79,36.17,7506.13,6132.07,1374.06,1.2241,1071.8,8.67,18.17,23.55,300.3,0.3978,-0.612
8464,12.0,10.0,23.95,35.04,7532.95,6014.12,1518.83,1.2525,1037.1,8.36,18.25,23.79,300.3,0.3941,-0.6263
8465,12.0,9.0,24.24,34.42,7470.82,5959.2,1511.61,1.2537,998.5,7.99,18.38,23.95,300.5,0.3933,-0.6268
8466,12.0,6.8,24.51,34.62,7431.68,5947.91,1483.77,1.2495,961.8,7.6,18.44,24.24,300.8,0.3964,-0.6247
8467,12.0,5.2,24.4,34.1,7456.5,5995.68,1460.81,1.2436,982.3,7.3,18.4,24.51,301.8,0.414,-0.6218
8468,12.0,4.4,24.36,34.17,7776.7,6261.89,1514.81,1.2419,999.0,7.1,18.2,24.4,304.2,0.4295,-0.621
8469,12.0,2.4,24.48,34.69,8014.19,6495.03,1519.16,1.2339,992.6,6.95,18.05,24.36,305.9,0.4198,-0.6169
8470,12.0,2.5,24.49,33.89,7858.89,6346.57,1512.32,1.2383,957.9,6.92,17.98,24.48,308.3,0.4258,-0.6191
8471,12.0,1.0,24.47,33.93,7930.57,6435.94,1494.64,1.2322,963.9,7.04,17.91,24.49,310.4,0.4316,-0.6161
8472,12.0,0.7,24.43,34.77,7974.24,6523.3,1450.94,1.2224,989.3,7.3,17.96,24.47,312.5,0.4294,-0.6112
8473,12.0,-2.0,24.38,34.1,7795.08,6489.76,1305.32,1.2011,1003.5,7.6,18.03,24.43,312.2,0.4254,-0.6006
8474,12.0,-3.0,24.56,33.73,7675.56,6430.95,1244.61,1.1935,947.8,7.81,17.9,24.38,306.8,0.421,-0.5968
8475,12.0,-0.6,24.54,34.51,7612.27,6363.24,1249.03,1.1963,942.4,7.98,17.91,24.56,304.6,0.4262,-0.5981
8476,12.0,-3.0,24.33,34.18,7722.61,6442.23,1280.37,1.1987,968.2,8.11,17.8,24.54,303.3,0.4279,-0.5994
8477,12.0,-2.0,24.3,34.25,7690.13,6466.85,1223.27,1.1892,996.3,8.22,17.92,24.33,304.1,0.4498,-0.5946
8478,12.0,-1.6,24.41,34.74,8064.08,6798.22,1265.85,1.1862,1037.5,8.24,17.97,24.3,303.1,0.4616,-0.5931
8479,12.0,0.1,24.42,34.01,8340.05,6976.67,1363.38,1.1954,1066.5,8.2,17.99,24.41,303.1,0.4447,-0.5977
8480,12.0,0.2,24.04,34.78,8120.16,6722.12,1398.04,1.208,1082.7,8.13,17.94,24.04,302.4,0.4581,-0.604
8481,12.0,0.6,24.26,35.06,8297.51,6924.71,1372.8,1.1982,1083.5,7.98,17.98,24.04,301.8,0.4457,-0.5991
8482,12.0,2.0,24.28,34.28,8181.59,6737.0,1444.58,1.2144,1055.3,7.78,18.01,24.26,301.8,0.4481,-0.6072
8483,12.0,6.0,24.22,34.4,8538.59,6774.06,1764.53,1.2605,1046.8,7.52,17.86,24.28,302.1,0.4441,-0.6302
8484,12.0,8.5,24.13,35.3,8711.14,6711.76,1999.38,1.2979,1060.0,7.24,17.91,24.22,303.2,0.4288,-0.6489
8485,12.0,8.9,24.5,33.81,8550.38,6481.5,2068.88,1.3192,980.3,6.82,18.0,24.5,304.5,0.429,-0.6596
8486,12.0,12.0,24.93,32.95,8711.88,6484.92,2226.96,1.3434,903.3,6.41,17.87,24.93,306.3,0.4216,-0.6717
8487,12.0,11.4,24.52,34.41,8656.42,6372.12,2284.3,1.3585,917.1,6.37,17.69,24.52,306.1,0.4159,-0.6792
8488,12.0,12.0,24.81,33.18,8436.35,6284.19,2152.17,1.3425,864.6,6.23,17.66,24.52,306.1,0.4131,-0.6712
8489,12.0,12.0,24.64,33.5,8505.84,6241.86,2263.98,1.3627,873.2,6.27,17.62,24.81,305.1,0.4027,-0.6814
8490,12.0,10.0,24.25,34.96,8264.62,6082.93,2181.69,1.3587,897.4,6.31,17.59,24.25,305.6,0.4056,-0.6793
8491,12.0,4.4,25.01,32.75,7894.76,6127.24,1767.53,1.2885,825.2,6.11,17.72,25.01,306.2,0.43,-0.6442
8492,12.0,4.0,24.68,33.39,8287.44,6496.64,1790.79,1.2756,886.1,6.18,17.48,24.68,313.6,0.4501,-0.6378
8493,12.0,2.9,24.7,34.05,8581.44,6797.89,1783.55,1.2624,908.8,6.33,17.36,24.68,319.2,0.4545,-0.6312
8494,12.0,2.6,24.51,33.72,8719.71,6863.67,1856.04,1.2704,933.4,6.48,17.29,24.7,320.6,0.447,-0.6352
8495,12.0,0.3,24.23,34.29,8487.27,6749.78,1737.5,1.2574,954.8,6.64,17.29,24.51,320.4,0.4434,-0.6287
8496,12.0,1.8,24.43,34.59,8226.97,6695.05,1531.92,1.2288,944.8,6.94,17.47,24.23,324.9,0.4534,-0.6144
8497,12.0,-2.0,24.38,33.98,8362.81,6848.68,1514.13,1.2211,974.5,7.26,17.47,24.43,319.4,0.4462,-0.6105
8498,12.0,-2.0,24.59,33.54,8005.36,6739.06,1266.31,1.1879,953.5,7.72,17.65,24.38,315.0,0.45,-0.594
8499,12.0,0.3,24.49,34.46,8182.46,6797.98,1384.48,1.2037,971.3,7.93,17.61,24.59,307.3,0.4474,-0.6018
8500,12.0,0.0,24.13,34.47,8138.73,6758.84,1379.89,1.2042,998.0,8.05,17.48,24.13,304.4,0.4455,-0.6021
8501,12.0,-3.0,24.06,34.6,8037.49,6728.74,1308.75,1.1945,1022.3,8.14,17.6,24.13,302.8,0.4388,-0.5973
8502,12.0,-1.8,24.2,35.01,7835.17,6629.29,1205.88,1.1819,1030.0,8.25,17.88,24.06,304.0,0.4343,-0.591
8503,12.0,-4.0,24.28,34.16,7761.87,6564.23,1197.64,1.1824,1039.6,8.29,18.08,24.2,303.1,0.4404,-0.5912
8504,12.0,-4.0,24.47,33.75,7827.43,6657.48,1169.95,1.1757,1054.0,8.36,18.27,24.28,304.5,0.4517,-0.5879
8505,12.0,0.2,24.59,34.21,8074.02,6830.1,1243.92,1.1821,1077.9,8.38,18.37,24.47,304.8,0.4533,-0.5911
8506,12.0,0.1,24.35,34.0,8268.17,6855.79,1412.38,1.206,1106.4,8.23,18.26,24.59,302.7,0.4552,-0.603
8507,12.0,7.0,24.24,34.23,8533.55,6883.57,1649.98,1.2397,1117.4,8.01,18.18,24.35,302.7,0.4552,-0.6198
8508,12.0,9.1,24.32,34.75,8742.03,6882.56,1859.47,1.2702,1075.6,7.62,18.03,24.24,301.7,0.4514,-0.6351
8509,12.0,12.0,24.66,33.37,9043.35,6823.85,2219.49,1.3253,1012.6,7.27,18.03,24.65,304.5,0.4356,-0.6626
8510,12.0,12.0,24.88,32.92,8824.86,6584.24,2240.62,1.3403,938.0,6.84,17.98,24.66,305.1,0.4217,-0.6702
8511,12.0,12.1,24.8,33.62,8644.98,6374.26,2270.72,1.3562,899.7,6.56,17.84,24.88,306.1,0.4192,-0.6781
8512,12.0,13.0,24.59,33.49,8617.8,6334.44,2283.36,1.3605,907.0,6.44,17.72,24.8,306.6,0.4212,-0.6802
8513,12.0,12.0,24.56,33.54,8623.9,6364.81,2259.09,1.3549,907.1,6.34,17.67,24.59,306.6,0.4197,-0.6775
8514,12.0,9.8,24.74,33.7,8535.91,6341.54,2194.37,1.346,877.9,6.25,17.64,24.56,306.5,0.4211,-0.673
8515,12.0,6.0,24.93,32.8,8337.35,6362.06,1975.29,1.3105,857.5,6.16,17.64,24.74,306.3,0.4353,-0.6552
8516,12.0,5.0,24.75,33.14,8514.61,6575.85,1938.76,1.2948,888.5,6.2,17.48,24.93,312.2,0.4424,-0.6474
8517,12.0,5.4,24.47,34.22,8643.95,6682.12,1961.83,1.2936,921.9,6.29,17.35,24.75,316.9,0.4457,-0.6468
8518,12.0,5.1,24.51,33.63,8754.38,6729.69,2024.69,1.3009,917.9,6.33,17.3,24.47,320.1,0.4526,-0.6504
8519,12.0,4.0,24.58,33.47,8748.59,6834.42,1914.18,1.2801,914.5,6.36,17.24,24.51,317.2,0.4378,-0.64
8520,12.0,3.2,24.35,34.42,8353.39,6610.28,1743.11,1.2637,913.0,6.46,17.24,24.58,317.9,0.4668,-0.6318
8521,12.0,3.1,24.66,33.3,8794.03,7048.08,1745.95,1.2477,934.1,6.71,17.25,24.66,328.5,0.4669,-0.6239
8522,12.0,2.0,24.17,34.52,8748.34,7049.78,1698.55,1.2409,982.1,7.1,17.12,24.17,314.3,0.4577,-0.6205
8523,12.0,1.9,24.25,34.58,8404.85,6908.81,1496.03,1.2165,972.3,7.43,17.27,24.17,309.5,0.4583,-0.6083
8524,12.0,1.3,24.24,34.14,8329.84,6919.97,1409.88,1.2037,1003.1,7.81,17.46,24.25,307.4,0.4693,-0.6019
8525,12.0,0.6,24.18,34.26,8603.98,7087.8,1516.18,1.2139,1023.8,7.89,17.38,24.24,303.6,0.4443,-0.607
8526,12.0,1.1,23.84,35.42,8124.33,6709.88,1414.45,1.2108,1025.5,7.92,17.41,23.84,302.7,0.4721,-0.6054
8527,12.0,0.7,24.38,33.83,8604.28,7129.31,1474.97,1.2069,1029.3,7.84,17.58,24.38,302.8,0.4535,-0.6034
8528,12.0,0.6,23.95,34.72,8392.58,6850.0,1542.57,1.2252,1041.6,7.74,17.49,23.95,302.5,0.4551,-0.6126
8529,12.0,2.1,24.22,34.61,8376.94,6873.19,1503.75,1.2188,1021.3,7.58,17.61,23.95,302.5,0.4584,-0.6094
8530,12.0,3.0,24.23,34.14,8576.83,6924.65,1652.18,1.2386,1058.1,7.65,17.8,24.22,303.8,0.4471,-0.6193
8531,12.0,10.7,24.26,34.08,9062.77,6756.19,2306.58,1.3414,1014.9,7.29,17.71,24.23,302.1,0.4436,-0.6707
8532,12.0,10.4,24.94,33.12,8969.75,6703.19,2266.56,1.3381,938.3,6.85,17.92,24.94,304.4,0.4464,-0.6691
8533,12.0,13.0,24.92,32.74,9080.98,6747.46,2333.53,1.3458,927.0,6.55,17.76,24.94,308.1,0.4564,-0.6729
8534,12.0,16.0,24.69,33.18,9333.37,6896.38,2436.99,1.3534,957.6,6.42,17.61,24.92,307.4,0.455,-0.6767
8535,12.0,15.3,24.49,33.89,9306.52,6873.08,2433.43,1.3541,976.0,6.44,17.57,24.69,306.7,0.4452,-0.677
8536,12.0,16.0,24.61,33.35,9020.09,6725.29,2294.8,1.3412,940.4,6.38,17.58,24.49,306.5,0.4407,-0.6706
8537,12.0,16.0,24.68,33.19,8910.49,6657.03,2253.46,1.3385,921.1,6.41,17.58,24.61,305.6,0.4383,-0.6693
8538,12.0,13.1,24.71,33.44,8883.87,6620.81,2263.07,1.3418,930.1,6.47,17.72,24.68,304.8,0.4365,-0.6709
8539,12.0,8.5,24.8,32.95,8906.39,6595.3,2311.09,1.3504,921.1,6.34,17.76,24.71,305.4,0.4288,-0.6752
8540,12.0,10.0,24.92,32.72,8725.59,6479.89,2245.71,1.3466,879.7,6.13,17.68,24.8,307.6,0.4329,-0.6733
8541,12.0,9.0,24.74,33.39,8918.33,6541.05,2377.28,1.3634,897.3,6.15,17.58,24.92,307.4,0.4392,-0.6817
8542,12.0,6.0,24.69,33.17,8989.07,6633.98,2355.09,1.355,906.9,6.14,17.5,24.74,309.6,0.4388,-0.6775
8543,12.0,5.8,24.87,32.81,8936.09,6628.42,2307.67,1.3481,875.6,6.05,17.43,24.69,312.4,0.4349,-0.6741
8544,12.0,6.0,24.74,33.39,8910.99,6567.52,2343.48,1.3568,877.7,6.11,17.39,24.87,311.1,0.4504,-0.6784
8545,12.0,5.0,24.74,33.06,9169.72,6801.53,2368.19,1.3482,901.7,6.19,17.33,24.74,315.1,0.4593,-0.6741
8546,12.0,5.0,25.08,32.38,9168.21,6935.5,2232.71,1.3219,871.7,6.45,17.27,25.08,311.3,0.4786,-0.661
8547,12.0,6.2,24.55,33.73,9502.25,7226.46,2275.79,1.3149,944.3,6.72,17.03,24.55,311.6,0.4731,-0.6575
8548,12.0,6.0,24.45,33.62,9454.79,7140.73,2314.06,1.3241,947.2,6.76,17.04,24.55,311.4,0.4769,-0.662
8549,12.0,5.0,24.5,33.51,9462.22,7197.68,2264.55,1.3146,960.0,6.77,17.13,24.45,310.3,0.4658,-0.6573
8550,12.0,6.9,24.52,33.73,9377.66,7031.96,2345.7,1.3336,942.2,6.64,17.19,24.5,308.4,0.475,-0.6668
8551,12.0,5.0,24.84,32.83,9551.86,7171.76,2380.1,1.3319,929.1,6.47,17.26,24.84,309.6,0.4759,-0.6659
8552,12.0,5.0,24.65,33.2,9675.21,7185.51,2489.71,1.3465,949.6,6.37,17.22,24.84,310.5,0.4691,-0.6732
8553,12.0,5.5,24.68,33.41,9585.92,7082.65,2503.27,1.3534,934.3,6.17,17.23,24.65,310.7,0.4683,-0.6767
8554,12.0,7.0,24.99,32.52,9501.33,7070.46,2430.87,1.3438,898.7,5.98,17.26,24.99,309.5,0.4702,-0.6719
8555,12.0,10.0,24.68,33.15,9604.82,7099.54,2505.28,1.3529,931.7,6.02,17.19,24.68,309.2,0.4703,-0.6764
8556,12.0,12.0,24.88,32.98,9485.24,7099.57,2385.66,1.336,905.5,6.04,17.18,24.68,307.6,0.4653,-0.668
8557,12.0,12.0,24.54,33.41,9492.99,7025.19,2467.8,1.3513,936.5,6.2,17.17,24.54,306.0,0.465,-0.6756
8558,12.0,14.0,24.79,32.91,9350.88,7019.31,2331.57,1.3322,916.9,6.18,17.27,24.54,306.4,0.4588,-0.6661
8559,12.0,15.6,24.62,33.39,9345.4,6927.84,2417.56,1.349,938.8,6.3,17.36,24.79,305.2,0.4479,-0.6745
8560,12.0,15.0,24.44,33.62,9140.52,6764.15,2376.37,1.3513,961.5,6.39,17.52,24.62,305.4,0.4422,-0.6757
8561,12.0,14.0,24.75,32.99,8925.62,6679.18,2246.44,1.3363,930.5,6.35,17.69,24.75,305.8,0.4428,-0.6682
8562,12.0,13.9,24.76,33.12,8983.17,6690.31,2292.86,1.3427,936.5,6.3,17.73,24.75,305.5,0.4474,-0.6714
8563,12.0,11.0,24.88,32.73,9066.11,6760.81,2305.3,1.341,937.9,6.27,17.8,24.76,305.2,0.449,-0.6705
