hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8564,12.0,10.0,24.94,32.62,9125.5,6785.62,2339.88,1.3448,917.4,6.14,17.67,24.88,306.6,0.4512,-0.6724
8565,12.0,11.9,24.82,33.03,9211.27,6816.31,2394.96,1.3514,920.2,6.11,17.54,24.94,307.4,0.4505,-0.6757
8566,12.0,10.0,24.5,33.48,9220.53,6805.46,2415.07,1.3549,948.3,6.23,17.45,24.5,307.4,0.4462,-0.6774
8567,12.0,11.0,24.86,32.75,9030.16,6739.65,2290.51,1.3399,889.8,6.12,17.42,24.86,308.0,0.4497,-0.6699
8568,12.0,10.7,24.44,33.83,9203.14,6791.14,2412.0,1.3552,939.6,6.28,17.34,24.44,308.2,0.4557,-0.6776
8569,12.0,10.0,24.88,32.71,9205.82,6881.59,2324.23,1.3377,897.5,6.27,17.35,24.88,308.7,0.4577,-0.6689
8570,12.0,10.0,24.85,32.77,9294.66,6911.44,2383.21,1.3448,891.0,6.47,17.23,24.88,308.5,0.4559,-0.6724
8571,12.0,8.9,24.56,33.6,9343.05,6882.56,2460.49,1.3575,917.9,6.59,17.19,24.85,308.0,0.4324,-0.6787
8572,12.0,7.0,24.53,33.4,8841.76,6527.39,2314.37,1.3546,889.8,6.49,17.33,24.56,307.8,0.433,-0.6773
8573,12.0,7.0,24.99,32.49,8778.35,6538.11,2240.24,1.3426,854.5,6.39,17.47,24.99,307.8,0.4267,-0.6713
8574,12.0,7.1,24.44,33.84,8803.97,6444.03,2359.94,1.3662,897.0,6.38,17.38,24.44,307.8,0.4196,-0.6831
8575,12.0,7.0,25.05,32.37,8529.46,6336.29,2193.18,1.3461,830.4,6.14,17.55,25.05,307.0,0.4132,-0.6731
8576,12.0,7.0,24.46,33.52,8551.78,6241.29,2310.49,1.3702,873.6,6.07,17.44,24.46,306.9,0.4148,-0.6851
8577,12.0,6.3,25.23,32.34,8455.75,6264.19,2191.56,1.3499,804.8,5.85,17.58,25.23,306.7,0.4227,-0.6749
8578,12.0,7.0,24.59,33.25,8718.26,6385.1,2333.16,1.3654,870.4,6.05,17.38,24.59,307.9,0.4283,-0.6827
8579,12.0,9.0,25.08,32.29,8693.83,6468.6,2225.23,1.344,833.7,5.93,17.45,25.08,307.8,0.411,-0.672
8580,12.0,9.5,24.23,34.36,8526.68,6208.13,2318.55,1.3735,884.0,6.07,17.33,24.23,306.6,0.4063,-0.6867
8581,12.0,11.0,24.96,32.5,8248.01,6134.75,2113.27,1.3445,807.4,5.93,17.49,24.96,306.4,0.4101,-0.6722
8582,12.0,11.0,24.36,33.67,8476.83,6193.54,2283.29,1.3687,870.9,6.11,17.37,24.37,306.2,0.4072,-0.6843
8583,12.0,10.5,24.91,32.95,8288.09,6149.61,2138.48,1.3477,818.7,6.0,17.52,24.91,306.1,0.4092,-0.6739
8584,12.0,11.0,24.36,33.67,8457.98,6180.65,2277.34,1.3685,875.0,6.17,17.41,24.36,306.9,0.4086,-0.6842
8585,12.0,10.0,24.91,32.57,8269.35,6171.31,2098.04,1.34,822.4,6.06,17.53,24.9,306.9,0.4053,-0.67
8586,12.0,9.1,24.24,34.33,8167.04,6121.53,2045.51,1.3341,881.6,6.21,17.41,24.24,308.1,0.4198,-0.6671
8587,12.0,7.0,25.12,32.14,8209.32,6340.09,1869.23,1.2948,818.7,6.08,17.51,25.12,309.9,0.4081,-0.6474
8588,12.0,5.7,24.15,34.05,7991.74,6163.41,1828.32,1.2966,892.3,6.31,17.36,24.15,313.4,0.4028,-0.6483
8589,12.0,6.0,24.71,33.38,7726.46,6083.31,1643.15,1.2701,833.2,6.15,17.54,24.71,312.3,0.4163,-0.6351
8590,12.0,4.6,24.69,32.94,8010.97,6288.71,1722.26,1.2739,857.3,6.24,17.49,24.71,315.4,0.4207,-0.6369
8591,12.0,3.3,24.53,33.26,8049.65,6354.19,1695.46,1.2668,881.3,6.39,17.45,24.69,318.5,0.4166,-0.6334
8592,12.0,3.4,24.41,34.0,7865.89,6292.02,1573.88,1.2501,889.4,6.6,17.46,24.53,323.8,0.4236,-0.6251
8593,12.0,2.2,24.46,33.39,7873.74,6397.63,1476.11,1.2307,902.8,6.92,17.5,24.41,329.5,0.4228,-0.6154
8594,12.0,0.4,24.29,33.72,7757.34,6385.49,1371.85,1.2148,929.3,7.35,17.54,24.46,314.7,0.4325,-0.6074
8595,12.0,0.3,24.57,33.68,7837.37,6532.38,1304.99,1.1998,906.4,7.56,17.49,24.29,308.5,0.4358,-0.5999
8596,12.0,0.0,24.55,33.19,7950.07,6581.86,1368.21,1.2079,927.2,7.68,17.58,24.57,306.3,0.4336,-0.6039
8597,12.0,-3.0,24.26,33.76,7937.85,6549.51,1388.33,1.212,963.7,7.78,17.59,24.55,305.7,0.4305,-0.606
8598,12.0,0.0,24.46,33.9,7755.86,6503.98,1251.88,1.1925,966.9,7.84,17.85,24.26,309.6,0.4188,-0.5962
8599,12.0,-3.0,24.35,33.58,7621.58,6328.73,1292.85,1.2043,973.8,7.8,17.97,24.46,304.7,0.4106,-0.6021
8600,12.0,-3.0,24.46,33.37,7431.29,6206.43,1224.86,1.1974,971.8,7.74,18.18,24.35,306.4,0.4156,-0.5987
8601,12.0,0.0,24.72,33.37,7529.16,6283.93,1245.23,1.1982,970.4,7.61,18.36,24.46,306.0,0.4216,-0.5991
8602,12.0,0.8,24.74,32.8,7794.89,6375.74,1419.15,1.2226,966.8,7.4,18.26,24.72,304.9,0.4172,-0.6113
8603,12.0,6.0,24.52,33.22,8095.78,6309.68,1786.1,1.2831,949.1,7.17,17.99,24.74,304.2,0.409,-0.6415
8604,12.0,7.2,24.17,34.48,8056.39,6181.78,1874.61,1.3032,971.7,6.87,17.92,24.17,304.3,0.4038,-0.6516
8605,12.0,9.0,24.75,32.76,7967.32,6103.21,1864.11,1.3054,885.6,6.44,17.98,24.75,305.6,0.4023,-0.6527
8606,12.0,10.0,24.98,32.31,8115.15,6080.9,2034.25,1.3345,839.4,6.18,17.86,24.75,308.0,0.4016,-0.6673
8607,12.0,9.7,24.88,32.93,8227.14,6068.5,2158.64,1.3557,835.5,6.14,17.74,24.98,307.3,0.4019,-0.6779
8608,12.0,10.0,24.62,33.0,8202.91,6073.38,2129.54,1.3506,855.0,6.11,17.64,24.88,307.7,0.4034,-0.6753
8609,12.0,9.0,24.56,33.12,8112.13,6094.56,2017.57,1.331,856.4,6.09,17.56,24.62,309.2,0.4121,-0.6655
8610,12.0,8.0,24.87,32.93,8218.77,6225.18,1993.59,1.3202,836.2,6.06,17.55,24.87,310.4,0.4157,-0.6601
8611,12.0,4.4,24.59,33.04,8105.44,6280.03,1825.41,1.2907,866.6,6.17,17.47,24.87,311.6,0.4123,-0.6453
8612,12.0,4.1,24.53,33.16,7884.05,6227.08,1656.97,1.2661,870.3,6.26,17.5,24.59,320.9,0.4034,-0.633
8613,12.0,3.3,24.55,33.55,7645.51,6093.42,1552.09,1.2547,853.6,6.38,17.53,24.53,323.2,0.411,-0.6274
8614,12.0,3.2,24.62,32.96,7822.59,6208.72,1613.87,1.2599,866.7,6.6,17.59,24.55,325.0,0.3945,-0.63
8615,12.0,1.9,24.19,33.81,7462.81,5959.41,1503.39,1.2523,890.0,6.78,17.62,24.2,317.5,0.3815,-0.6261
8616,12.0,1.8,24.39,33.86,7044.65,5762.83,1281.82,1.2224,868.7,6.97,17.88,24.19,314.8,0.3889,-0.6112
8617,12.0,1.4,24.54,33.1,7152.97,5877.89,1275.08,1.2169,898.0,7.21,18.11,24.39,312.8,0.381,-0.6085
8618,12.0,1.0,24.29,33.6,6972.29,5760.95,1211.34,1.2103,904.9,7.57,18.04,24.54,305.2,0.3915,-0.6051
8619,12.0,0.9,24.53,33.58,7079.35,5917.97,1161.37,1.1962,878.0,7.66,17.91,24.29,303.7,0.4151,-0.5981
8620,12.0,0.9,24.78,32.62,7532.91,6273.48,1259.43,1.2008,896.4,7.67,17.91,24.53,303.8,0.421,-0.6004
8621,12.0,1.0,24.45,33.27,7748.97,6362.78,1386.2,1.2179,934.2,7.73,17.76,24.45,303.5,0.4343,-0.6089
8622,12.0,3.2,24.4,33.8,8011.17,6562.79,1448.38,1.2207,963.8,7.68,17.71,24.45,303.1,0.4338,-0.6103
8623,12.0,-2.0,24.35,33.47,7994.03,6554.17,1439.86,1.2197,956.1,7.44,17.61,24.4,303.0,0.4441,-0.6098
8624,12.0,-2.0,24.7,32.76,8139.11,6708.28,1430.82,1.2133,954.5,7.35,17.79,24.7,307.0,0.4501,-0.6066
8625,12.0,1.2,24.71,33.22,8388.58,6801.07,1587.51,1.2334,962.9,7.24,17.77,24.7,309.4,0.4495,-0.6167
8626,12.0,2.0,24.36,33.42,8359.62,6792.42,1567.2,1.2307,1013.3,7.49,17.78,24.36,311.8,0.4408,-0.6154
8627,12.0,8.6,24.36,33.42,8715.09,6660.69,2054.41,1.3084,980.7,7.22,17.69,24.36,304.5,0.4364,-0.6542
8628,12.0,8.8,24.71,33.22,8826.16,6592.85,2233.31,1.3387,936.7,6.84,17.79,24.71,305.3,0.4364,-0.6694
8629,12.0,10.0,25.07,32.03,8862.49,6594.48,2268.01,1.3439,886.0,6.45,17.75,25.06,308.1,0.4322,-0.672
8630,12.0,12.0,24.61,32.91,8891.04,6530.97,2360.07,1.3614,913.3,6.31,17.58,24.61,309.7,0.4307,-0.6807
8631,12.0,12.3,24.83,32.93,8736.96,6506.34,2230.62,1.3428,877.2,6.15,17.54,24.61,308.7,0.4245,-0.6714
8632,12.0,12.0,24.65,32.83,8719.38,6411.74,2307.64,1.3599,880.3,6.16,17.48,24.83,307.0,0.4235,-0.68
8633,12.0,12.0,24.47,33.18,8727.23,6396.79,2330.45,1.3643,895.1,6.13,17.44,24.65,307.8,0.4198,-0.6822
8634,12.0,10.0,24.56,33.47,8572.59,6340.37,2232.22,1.3521,874.1,6.1,17.43,24.47,308.7,0.4128,-0.676
8635,12.0,7.0,24.88,32.36,8408.38,6233.6,2174.77,1.3489,829.4,6.02,17.49,24.87,308.1,0.403,-0.6744
8636,12.0,6.0,24.5,33.1,8162.01,6086.85,2075.17,1.3409,851.3,6.09,17.47,24.5,310.2,0.3999,-0.6705
8637,12.0,6.3,24.91,32.81,7999.37,6040.19,1959.18,1.3244,807.4,5.97,17.56,24.91,311.5,0.3812,-0.6622
8638,12.0,4.0,24.4,33.27,7636.72,5757.91,1878.81,1.3263,828.0,6.02,17.57,24.41,310.7,0.3796,-0.6632
8639,12.0,4.0,25.0,32.1,7467.74,5733.73,1734.0,1.3024,774.1,5.9,17.72,25.0,311.5,0.4001,-0.6512
8640,12.0,3.9,24.74,33.14,7905.37,6045.01,1860.36,1.3078,828.2,6.04,17.57,25.0,315.3,0.4172,-0.6539
8641,12.0,3.5,24.73,32.62,8144.89,6301.48,1843.41,1.2925,856.2,6.19,17.5,24.74,321.4,0.4334,-0.6463
8642,12.0,2.8,25.04,32.01,8261.56,6546.02,1715.54,1.2621,832.5,6.48,17.32,25.04,315.1,0.4399,-0.631
8643,12.0,2.6,24.26,34.08,8303.24,6642.56,1660.68,1.25,905.5,6.84,17.05,24.26,312.8,0.4524,-0.625
8644,12.0,2.2,24.43,33.17,8405.29,6829.1,1576.19,1.2308,934.7,7.19,17.26,24.26,312.9,0.4512,-0.6154
8645,12.0,1.4,24.16,33.72,8314.01,6812.61,1501.4,1.2204,992.9,7.55,17.42,24.43,307.1,0.4334,-0.6102
8646,12.0,1.4,24.17,34.24,7980.89,6545.4,1435.49,1.2193,960.3,7.55,17.48,24.16,305.9,0.4351,-0.6097
8647,12.0,1.0,24.48,33.06,7983.57,6571.68,1411.89,1.2148,935.1,7.45,17.58,24.48,304.0,0.4562,-0.6074
8648,12.0,0.8,24.62,32.78,8421.87,6890.71,1531.16,1.2222,950.4,7.34,17.5,24.48,305.9,0.479,-0.6111
8649,12.0,2.1,24.83,32.92,8938.05,7234.73,1703.32,1.2354,952.7,7.2,17.37,24.62,307.6,0.4735,-0.6177
8650,12.0,3.0,24.27,33.47,8964.58,7150.54,1814.05,1.2537,1025.6,7.36,17.42,24.27,309.8,0.4646,-0.6268
8651,12.0,7.0,24.52,32.97,9174.21,7016.61,2157.6,1.3075,960.3,7.01,17.34,24.27,305.7,0.4517,-0.6537
8652,12.0,9.3,24.65,33.25,9137.17,6821.27,2315.9,1.3395,927.4,6.7,17.42,24.52,306.5,0.4488,-0.6698
8653,12.0,11.0,25.04,31.96,9098.61,6778.44,2320.18,1.3423,877.5,6.38,17.44,25.04,309.2,0.4417,-0.6711
8654,12.0,11.0,24.34,33.32,9087.0,6670.64,2416.37,1.3622,932.8,6.34,17.31,24.34,310.3,0.4346,-0.6811
8655,12.0,11.0,24.81,32.81,8791.81,6561.85,2229.97,1.3398,865.3,6.12,17.36,24.81,310.2,0.4426,-0.6699
8656,12.0,11.0,24.6,32.79,9095.04,6684.33,2410.7,1.3606,899.9,6.16,17.3,24.81,309.1,0.4372,-0.6803
8657,12.0,10.0,24.5,32.98,8959.17,6601.56,2357.62,1.3571,900.1,6.1,17.29,24.6,309.9,0.4254,-0.6786
8658,12.0,9.1,24.71,32.97,8635.09,6423.55,2211.54,1.3443,858.1,5.99,17.35,24.5,309.2,0.4241,-0.6721
8659,12.0,9.0,25.0,32.02,8578.41,6404.46,2173.94,1.3394,831.8,6.0,17.43,24.71,308.0,0.4427,-0.6697
8660,12.0,9.0,24.89,32.21,9048.54,6685.78,2362.76,1.3534,873.3,6.1,17.37,25.0,309.4,0.4469,-0.6767
8661,12.0,8.2,24.61,33.18,9211.58,6748.89,2462.7,1.3649,909.4,6.11,17.31,24.89,311.2,0.4404,-0.6825
8662,12.0,9.0,24.76,32.46,8941.03,6650.07,2290.96,1.3445,881.7,6.0,17.35,24.61,312.2,0.4415,-0.6723
8663,12.0,9.0,24.91,32.17,8947.92,6667.56,2280.36,1.342,867.6,6.08,17.36,24.76,310.5,0.4459,-0.671
8664,12.0,8.2,24.73,32.9,9142.47,6734.19,2408.28,1.3576,895.1,6.15,17.34,24.91,310.6,0.4572,-0.6788
8665,12.0,9.0,24.87,32.25,9271.29,6904.34,2366.95,1.3428,902.1,6.11,17.35,24.73,313.6,0.4763,-0.6714
8666,12.0,8.0,25.38,31.29,9609.17,7192.19,2416.98,1.3361,862.4,6.35,17.18,25.37,312.5,0.487,-0.668
8667,12.0,7.7,24.59,33.16,9969.85,7352.36,2617.49,1.356,945.9,6.59,16.95,24.59,312.8,0.4666,-0.678
8668,12.0,8.0,24.79,32.39,9420.07,7041.54,2378.53,1.3378,891.1,6.54,17.03,24.59,312.9,0.4744,-0.6689
8669,12.0,7.0,24.78,32.42,9646.12,7160.25,2485.87,1.3472,913.2,6.6,17.07,24.79,312.6,0.4834,-0.6736
8670,12.0,7.5,24.75,32.83,9822.55,7295.86,2526.69,1.3463,940.9,6.55,17.13,24.78,314.5,0.481,-0.6732
8671,12.0,7.0,24.89,32.19,9743.43,7261.49,2481.94,1.3418,923.4,6.38,17.17,24.75,314.6,0.4745,-0.6709
8672,12.0,7.0,24.9,32.18,9663.71,7163.73,2499.97,1.349,910.1,6.2,17.17,24.89,313.1,0.4755,-0.6745
8673,12.0,7.6,24.88,32.63,9695.78,7178.52,2517.26,1.3507,914.3,6.03,17.16,24.9,313.0,0.4655,-0.6753
8674,12.0,8.0,24.91,32.15,9469.72,7026.96,2442.76,1.3476,889.8,5.91,17.15,24.88,311.3,0.4668,-0.6738
8675,12.0,8.0,24.88,32.21,9503.87,7046.78,2457.08,1.3487,893.3,5.96,17.13,24.91,310.1,0.4647,-0.6743
8676,12.0,8.6,24.82,32.75,9468.08,7014.49,2453.59,1.3498,898.3,5.96,17.14,24.88,309.7,0.4583,-0.6749
8677,12.0,8.0,24.81,32.35,9326.94,6917.86,2409.08,1.3482,891.5,5.99,17.19,24.82,308.8,0.4529,-0.6741
8678,12.0,9.0,24.89,32.19,9182.64,6837.74,2344.91,1.3429,878.1,5.95,17.24,24.81,308.8,0.4521,-0.6715
8679,12.0,8.7,24.78,32.75,9227.96,6826.19,2401.77,1.3518,891.8,6.03,17.26,24.89,307.8,0.4461,-0.6759
8680,12.0,9.0,24.76,32.45,9076.02,6735.22,2340.8,1.3475,888.1,6.0,17.31,24.78,308.3,0.4448,-0.6738
8681,12.0,9.0,24.87,32.24,9011.57,6715.68,2295.89,1.3419,881.4,6.0,17.38,24.76,307.6,0.4448,-0.6709
8682,12.0,8.4,24.89,32.57,9043.63,6716.44,2327.18,1.3465,882.3,6.02,17.41,24.87,307.5,0.4444,-0.6732
8683,12.0,8.0,24.9,32.18,9040.13,6711.48,2328.65,1.347,881.6,6.01,17.42,24.89,308.4,0.3862,-0.6735
8684,12.0,9.0,24.29,33.38,7938.96,5833.05,2105.91,1.361,849.0,5.89,17.53,24.28,305.2,0.2994,-0.6805
8685,12.0,8.3,23.61,35.21,6214.56,4522.53,1692.03,1.3741,785.4,5.75,17.95,23.61,302.0,0.3439,-0.6871
8686,12.0,8.0,25.81,30.5,6976.49,5197.38,1779.11,1.3423,689.9,5.69,18.41,25.81,302.9,0.3892,-0.6712
8687,12.0,8.0,25.43,31.19,7990.76,5886.46,2104.29,1.3575,781.8,5.93,18.03,25.42,304.0,0.4096,-0.6787
8688,12.0,6.4,24.9,32.6,8457.24,6192.38,2264.86,1.3658,859.4,6.01,17.82,24.9,306.4,0.4529,-0.6829
8689,12.0,6.1,25.64,30.8,9176.57,6843.47,2333.1,1.3409,848.3,5.92,17.71,25.64,312.5,0.4481,-0.6705
8690,12.0,5.7,24.87,32.23,9210.02,6769.92,2440.11,1.3604,883.1,6.25,17.34,24.87,310.9,0.4576,-0.6802
8691,12.0,6.3,25.27,31.91,9247.85,6910.46,2337.38,1.3382,849.2,6.35,17.27,25.27,311.4,0.4602,-0.6691
8692,12.0,6.4,24.6,32.75,9427.03,6948.81,2478.22,1.3566,909.0,6.5,17.09,24.6,311.3,0.4393,-0.6783
8693,12.0,6.9,24.84,32.29,8859.13,6631.42,2227.72,1.3359,856.8,6.38,17.23,24.6,309.9,0.4452,-0.668
8694,12.0,7.2,25.1,32.23,8972.11,6721.24,2250.88,1.3349,846.2,6.3,17.3,24.84,308.3,0.4402,-0.6674
8695,12.0,9.0,24.84,32.28,9003.16,6646.08,2357.08,1.3547,864.6,6.23,17.29,25.1,307.4,0.4411,-0.6773
8696,12.0,9.0,24.56,32.84,9047.95,6660.39,2387.56,1.3585,900.4,6.09,17.29,24.84,307.1,0.4373,-0.6792
8697,12.0,9.1,24.97,32.55,8843.75,6602.5,2241.25,1.3395,860.9,5.86,17.43,24.97,306.8,0.4343,-0.6697
8698,12.0,9.0,24.89,32.19,8853.6,6559.08,2294.52,1.3498,858.2,5.94,17.38,24.97,306.0,0.4252,-0.6749
8699,12.0,10.0,24.76,32.45,8681.69,6420.77,2260.92,1.3521,858.1,5.89,17.41,24.89,305.6,0.4023,-0.6761
8700,12.0,10.5,24.69,33.1,8212.44,6075.69,2136.75,1.3517,840.6,5.86,17.59,24.76,304.5,0.3922,-0.6758
8701,12.0,10.0,24.99,32.01,7911.51,5924.23,1987.28,1.3354,808.8,5.85,17.8,24.69,303.7,0.3939,-0.6677
8702,12.0,11.0,25.21,31.6,7970.28,5952.54,2017.74,1.339,797.2,5.86,17.87,24.99,303.5,0.3924,-0.6695
8703,12.0,10.8,24.78,32.89,8050.02,5930.52,2119.5,1.3574,835.0,5.97,17.8,24.78,303.6,0.3829,-0.6787
8704,12.0,11.0,25.0,32.01,7745.95,5785.77,1960.18,1.3388,811.6,5.89,17.99,24.78,303.5,0.3847,-0.6694
8705,12.0,11.0,25.15,31.71,7797.29,5814.47,1982.82,1.341,806.7,5.91,18.07,25.0,303.2,0.3717,-0.6705
8706,12.0,10.7,24.8,32.85,7630.73,5619.07,2011.67,1.358,822.1,5.96,18.09,24.8,303.1,0.3661,-0.679
8707,12.0,10.0,25.1,31.82,7396.79,5534.64,1862.15,1.3365,793.5,5.91,18.25,24.8,303.1,0.3911,-0.6682
8708,12.0,10.0,25.52,31.04,7916.88,5913.53,2003.35,1.3388,794.7,5.9,18.2,25.51,303.4,0.3883,-0.6694
8709,12.0,10.1,24.6,33.26,7976.49,5870.67,2105.82,1.3587,864.0,6.06,17.92,24.6,304.0,0.3894,-0.6794
8710,12.0,10.0,25.24,31.55,7885.73,5884.86,2000.88,1.34,815.8,5.89,18.16,25.25,304.2,0.3884,-0.67
8711,12.0,10.0,24.76,32.47,7982.61,5872.72,2109.89,1.3593,854.7,6.03,18.01,24.77,304.6,0.404,-0.6796
8712,12.0,9.8,25.31,31.89,8155.77,6107.11,2048.66,1.3355,837.2,5.95,18.14,25.31,305.1,0.4137,-0.6677
8713,12.0,10.0,24.83,32.33,8488.21,6254.81,2233.4,1.3571,891.0,6.09,17.94,24.84,306.0,0.4424,-0.6785
8714,12.0,10.0,25.8,30.52,8924.86,6686.31,2238.55,1.3348,822.4,6.06,17.82,25.8,306.3,0.4393,-0.6674
8715,12.0,9.6,24.68,33.13,8991.95,6638.57,2353.39,1.3545,903.9,6.36,17.46,24.68,305.8,0.4449,-0.6773
8716,12.0,10.0,25.42,31.22,8963.25,6719.71,2243.55,1.3339,842.6,6.19,17.59,25.43,306.6,0.4464,-0.6669
8717,12.0,10.0,24.61,32.78,9131.79,6743.25,2388.54,1.3542,913.9,6.36,17.35,24.6,306.9,0.4459,-0.6771
8718,12.0,9.4,25.24,32.0,8995.66,6733.75,2261.91,1.3359,857.8,6.14,17.53,25.25,307.1,0.4513,-0.668
8719,12.0,9.0,24.74,32.53,9240.37,6816.75,2423.61,1.3555,907.7,6.18,17.36,24.74,307.4,0.4552,-0.6778
8720,12.0,9.0,25.22,31.61,9190.74,6873.69,2317.04,1.3371,867.8,5.97,17.44,25.22,307.8,0.4466,-0.6685
8721,12.0,8.8,24.6,33.29,9143.15,6745.01,2398.15,1.3555,903.5,6.02,17.26,24.6,307.8,0.4418,-0.6778
8722,12.0,9.0,25.19,31.67,8911.67,6670.12,2241.54,1.3361,844.2,5.85,17.42,25.18,306.8,0.4288,-0.668
8723,12.0,9.0,24.54,32.91,8790.02,6476.08,2313.94,1.3573,878.1,5.95,17.3,24.54,306.5,0.4276,-0.6787
8724,12.0,8.8,25.2,32.13,8657.26,6455.8,2201.46,1.341,823.4,5.82,17.5,25.2,305.9,0.4152,-0.6705
8725,12.0,9.0,24.54,32.91,8523.66,6271.77,2251.89,1.3591,861.4,5.94,17.39,24.54,306.1,0.4021,-0.6795
8726,12.0,9.0,25.08,31.88,8138.58,6072.12,2066.45,1.3403,800.5,5.8,17.62,25.07,305.1,0.4009,-0.6702
8727,12.0,8.5,24.78,32.89,8265.45,6056.05,2209.4,1.3648,824.0,5.89,17.56,25.08,305.9,0.3952,-0.6824
8728,12.0,8.0,24.85,32.3,8070.26,5969.88,2100.38,1.3518,811.3,5.84,17.62,24.78,306.3,0.389,-0.6759
8729,12.0,7.0,25.16,31.71,7927.45,5877.16,2050.28,1.3489,774.1,5.82,17.7,25.16,306.1,0.3826,-0.6744
8730,12.0,6.7,24.71,33.07,7900.43,5780.67,2119.76,1.3667,803.0,5.84,17.63,24.71,306.6,0.3782,-0.6833
8731,12.0,6.0,25.33,31.38,7702.65,5712.99,1989.66,1.3483,745.5,5.78,17.81,25.34,306.4,0.3771,-0.6741
8732,12.0,5.0,24.63,32.72,7820.31,5699.02,2121.3,1.3722,806.6,5.84,17.69,24.63,307.0,0.4106,-0.6861
8733,12.0,6.4,25.71,31.18,8335.59,6204.22,2131.37,1.3435,768.2,5.81,17.78,25.71,310.0,0.4111,-0.6718
8734,12.0,4.0,24.67,32.63,8494.31,6211.62,2282.69,1.3675,851.0,6.02,17.5,24.67,311.4,0.402,-0.6837
8735,12.0,3.0,25.1,31.79,8081.74,6071.23,2010.5,1.3312,795.0,5.9,17.6,25.1,314.1,0.4181,-0.6656
8736,12.0,2.5,24.88,32.77,8300.11,6315.89,1984.21,1.3142,844.1,6.07,17.53,25.1,319.2,0.4112,-0.6571
8737,12.0,2.0,24.83,32.3,8029.6,6210.96,1818.65,1.2928,841.3,6.17,17.58,24.88,326.5,0.4408,-0.6464
8738,12.0,0.7,25.33,31.36,8338.33,6658.33,1680.0,1.2523,819.0,6.51,17.34,25.33,321.2,0.4433,-0.6262
8739,12.0,0.6,24.34,33.83,8358.2,6694.75,1663.45,1.2485,896.7,6.94,17.0,24.34,318.3,0.4402,-0.6242
8740,12.0,0.5,24.39,33.15,8077.18,6644.37,1432.81,1.2156,916.0,7.36,17.26,24.34,315.2,0.4435,-0.6078
8741,12.0,0.0,24.64,32.66,8104.6,6695.85,1408.74,1.2104,901.4,7.5,17.34,24.39,308.3,0.4434,-0.6052
8742,12.0,0.9,24.57,33.32,8200.86,6695.93,1504.93,1.2248,924.6,7.58,17.45,24.64,306.4,0.4376,-0.6124
8743,12.0,0.0,24.38,33.16,8099.35,6608.74,1490.61,1.2256,935.1,7.55,17.44,24.57,305.5,0.435,-0.6128
8744,12.0,-1.0,24.44,33.04,7975.13,6569.71,1405.42,1.2139,940.2,7.5,17.57,24.38,306.6,0.4333,-0.607
8745,12.0,0.7,24.69,33.12,7970.81,6546.09,1424.72,1.2176,934.3,7.39,17.8,24.44,307.5,0.426,-0.6088
8746,12.0,1.5,24.75,32.43,8012.64,6437.64,1575.0,1.2447,905.9,7.19,17.77,24.69,305.2,0.4162,-0.6223
8747,12.0,5.9,24.67,32.59,8295.67,6288.82,2006.85,1.3191,881.1,6.95,17.65,24.75,305.0,0.4157,-0.6596
8748,12.0,6.3,24.52,33.43,8381.34,6279.77,2101.56,1.3347,910.0,6.62,17.74,24.67,306.3,0.4092,-0.6673
8749,12.0,6.0,25.02,31.91,8177.32,6183.24,1994.08,1.3225,838.5,6.23,17.77,25.01,310.1,0.3966,-0.6612
8750,12.0,10.0,24.72,32.47,8189.18,5992.77,2196.41,1.3665,830.5,6.02,17.63,25.02,311.4,0.3874,-0.6833
8751,12.0,9.3,24.78,32.8,7937.51,5852.72,2084.79,1.3562,804.9,5.87,17.63,24.72,308.5,0.3874,-0.6781
8752,12.0,10.0,25.17,31.6,7869.36,5852.79,2016.57,1.3445,768.6,5.88,17.69,25.17,307.5,0.3868,-0.6723
8753,12.0,9.0,24.57,32.74,7999.19,5844.28,2154.91,1.3687,820.9,5.96,17.57,24.57,307.1,0.3796,-0.6844
8754,12.0,8.0,25.08,32.19,7748.86,5734.1,2014.76,1.3514,764.7,5.86,17.71,25.08,307.5,0.3709,-0.6757
8755,12.0,5.0,24.62,32.64,7538.4,5603.46,1934.93,1.3453,788.8,5.95,17.64,24.62,308.5,0.3634,-0.6727
8756,12.0,4.0,25.11,31.7,7255.71,5490.64,1765.07,1.3215,736.8,5.84,17.78,25.1,310.4,0.3684,-0.6607
8757,12.0,3.4,24.77,32.78,7427.77,5566.74,1861.04,1.3343,775.6,5.91,17.72,24.77,312.7,0.3792,-0.6672
8758,12.0,3.2,25.19,31.53,7631.59,5730.14,1901.45,1.3318,760.8,5.89,17.79,25.19,313.3,0.3642,-0.6659
8759,12.0,1.9,24.59,32.68,7322.59,5504.07,1818.52,1.3304,791.8,5.95,17.76,24.59,312.7,0.3555,-0.6652
8760,12.0,1.9,25.16,32.03,6920.72,5371.38,1549.35,1.2884,733.4,5.85,17.97,25.16,314.1,0.3605,-0.6442
8761,12.0,1.9,25.16,32.03,6920.72,5371.38,1549.35,1.2884,733.4,5.85,17.97,25.16,314.1,0.3605,-0.6442
