hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1,1.0,0.2,19.92,16.57,16906.98,14972.42,1934.55,1.1292,1900.0,5.6,11.0,19.66,3159.0,1.0,0.0
2,1.0,-2.0,20.43,16.06,16462.37,14979.04,1483.32,1.099,1810.4,6.03,11.5,20.43,3252.2,0.3577,-0.5495
3,1.0,-0.9,20.06,16.79,6359.88,5361.57,998.31,1.1862,1738.6,6.52,16.86,17.71,3259.0,0.3605,-0.5931
4,1.0,-4.0,15.76,21.52,5934.36,5448.97,485.38,1.0891,1641.1,6.29,12.47,15.76,0.0,0.3669,-1.6628
5,1.0,-6.0,16.4,20.66,6735.97,5508.86,1227.1,1.2228,1591.0,6.79,12.97,16.4,299.4,0.3685,-1.4104
6,1.0,-3.3,17.14,20.15,6656.13,5536.64,1119.49,1.2022,1494.1,7.29,13.47,17.14,301.8,0.3853,-1.0304
7,1.0,-6.0,18.08,18.57,6711.7,5793.18,918.52,1.1586,1394.9,7.78,13.97,18.08,302.6,0.4102,-0.5793
8,1.0,-5.0,19.19,17.33,7056.45,6172.7,883.75,1.1432,1295.2,8.28,14.47,19.19,306.1,0.4199,-0.5716
9,1.0,-3.2,20.21,16.65,6519.66,6324.62,195.04,1.0308,1195.2,8.78,14.97,20.21,312.0,0.4272,-0.5154
10,1.0,-1.0,21.28,15.22,6636.22,6438.29,197.93,1.0307,1095.3,9.27,15.47,21.28,328.0,0.4292,-0.5154
11,1.0,3.0,22.4,14.21,6675.09,6474.4,200.69,1.031,995.6,9.77,15.96,22.4,334.3,0.4403,-0.5155
12,1.0,3.4,23.57,13.55,6845.85,6646.56,199.29,1.03,905.8,10.0,16.3,23.57,331.8,0.4373,-0.515
13,1.0,3.8,23.12,13.61,6811.12,6604.34,206.79,1.0313,928.5,10.0,16.07,23.12,333.1,0.432,-0.5157
14,1.0,5.0,23.51,13.28,6727.09,6522.93,204.17,1.0313,897.0,10.0,16.31,23.51,332.5,0.4322,-0.5156
15,1.0,5.5,23.01,13.98,6743.41,6528.51,214.9,1.0329,936.2,10.0,16.1,23.01,329.6,0.4296,-0.5165
16,1.0,5.4,23.57,13.23,6690.74,6486.27,204.48,1.0315,898.1,10.0,16.41,23.56,327.8,0.4297,-0.5158
17,1.0,4.1,23.03,13.67,6699.06,6491.0,208.06,1.0321,936.1,10.0,16.16,23.03,326.8,0.4239,-0.516
18,1.0,4.2,23.63,13.44,6600.4,6401.38,199.03,1.0311,887.5,10.0,16.49,23.63,328.8,0.4111,-0.5155
19,1.0,2.3,22.97,13.71,6413.68,6210.38,203.3,1.0327,913.9,10.0,16.24,22.97,329.3,0.4028,-0.5164
20,1.0,1.4,23.5,13.28,6278.29,6083.56,194.73,1.032,863.5,10.0,16.52,23.49,327.9,0.3996,-0.516
21,1.0,-0.4,23.22,13.77,6231.87,6037.25,194.62,1.0322,878.2,10.0,16.42,23.5,330.1,0.3821,-0.5161
22,1.0,-2.0,23.42,13.34,5963.72,5771.8,191.91,1.0332,838.1,10.0,16.6,23.22,334.2,0.3808,-0.5166
23,1.0,-3.0,23.66,13.15,5946.18,5754.83,191.34,1.0332,812.1,10.0,16.65,23.42,339.9,0.3919,-0.5166
24,1.0,-2.3,23.68,13.38,6114.82,5921.71,193.12,1.0326,815.7,10.0,16.5,23.66,345.7,0.4011,-0.5163
25,1.0,-5.0,23.81,13.03,6253.06,6059.74,193.32,1.0319,813.1,10.0,16.43,23.68,350.8,0.396,-0.516
26,1.0,-4.0,23.26,13.47,6180.35,5982.37,197.97,1.0331,816.4,10.0,16.01,23.26,355.0,0.3749,-0.5165
27,1.0,-3.6,22.56,14.31,5856.32,5660.46,195.85,1.0346,816.0,10.0,15.69,22.55,354.2,0.3748,-0.5173
28,1.0,-6.0,23.08,13.61,5846.79,5656.06,190.73,1.0337,763.8,10.0,15.76,23.08,351.5,0.3811,-0.5169
29,1.0,-5.0,23.11,13.59,5947.36,5751.62,195.74,1.034,754.4,10.0,15.56,23.08,360.0,0.4269,-0.517
30,1.0,-4.6,24.04,13.07,6637.36,6440.22,197.14,1.0306,746.3,10.0,15.5,24.03,361.0,0.4347,-0.5153
31,1.0,-6.0,23.3,13.43,6759.06,6558.07,200.98,1.0306,789.3,10.0,15.08,23.3,355.5,0.4185,-0.5153
32,1.0,-7.0,23.34,13.4,6505.38,6309.01,196.37,1.0311,787.0,10.0,15.41,23.3,355.2,0.4066,-0.5156
33,1.0,-2.4,23.4,13.6,6333.01,6132.6,200.41,1.0327,778.7,10.0,15.6,23.34,360.8,0.4135,-0.5163
34,1.0,0.0,23.26,13.46,6444.4,6238.92,205.48,1.0329,804.9,10.0,15.59,23.4,354.7,0.4089,-0.5165
35,1.0,5.7,22.95,13.71,6404.69,6168.42,236.27,1.0383,841.9,10.0,15.69,22.95,345.3,0.409,-0.5192
36,1.0,6.2,22.87,14.04,6396.06,6170.88,225.18,1.0365,896.5,10.0,16.05,22.95,330.1,0.4114,-0.5182
37,1.0,8.0,23.11,13.58,6436.28,6210.88,225.39,1.0363,905.2,10.0,16.32,22.87,324.0,0.4126,-0.5181
38,1.0,9.0,23.24,13.47,6451.25,6232.66,218.6,1.0351,909.7,10.0,16.46,23.11,324.2,0.4125,-0.5175
39,1.0,9.6,23.43,13.54,6445.04,6231.37,213.67,1.0343,887.9,10.0,16.48,23.24,326.3,0.398,-0.5171
40,1.0,10.0,23.58,13.19,6231.33,6013.58,217.75,1.0362,837.7,10.0,16.47,23.43,328.5,0.394,-0.5181
41,1.0,9.0,23.64,13.15,6163.98,5951.92,212.06,1.0356,816.2,10.0,16.41,23.58,330.7,0.3917,-0.5178
42,1.0,8.0,23.76,13.27,6148.82,5916.51,232.31,1.0393,784.1,10.0,16.28,23.64,332.6,0.3867,-0.5196
43,1.0,5.0,22.97,13.69,6058.47,5840.85,217.61,1.0373,845.7,10.0,16.13,22.97,329.4,0.3772,-0.5186
44,1.0,5.0,23.08,13.6,5913.27,5695.16,218.11,1.0383,854.0,10.0,16.48,22.97,326.8,0.3866,-0.5191
45,1.0,4.2,23.3,13.64,6040.91,5840.52,200.38,1.0343,860.6,10.0,16.59,23.08,324.2,0.4176,-0.5172
46,1.0,3.8,23.79,13.02,6516.98,6310.83,206.15,1.0327,868.8,10.0,16.6,23.79,324.8,0.421,-0.5163
47,1.0,3.2,23.26,13.45,6586.94,6362.22,224.72,1.0353,913.5,10.0,16.36,23.26,327.9,0.4104,-0.5177
48,1.0,2.9,23.6,13.39,6406.56,6199.67,206.89,1.0334,885.8,10.0,16.67,23.6,326.9,0.4047,-0.5167
49,1.0,2.0,23.28,13.43,6320.21,6116.36,203.85,1.0333,898.7,10.0,16.54,23.28,326.9,0.4212,-0.5167
50,1.0,2.1,23.31,13.41,6574.99,6363.77,211.21,1.0332,886.1,10.0,16.2,23.28,328.9,0.4093,-0.5166
51,1.0,2.2,22.85,13.99,6386.15,6180.53,205.62,1.0333,892.8,10.0,16.0,22.85,329.4,0.4144,-0.5166
52,1.0,2.0,23.34,13.38,6460.9,6256.15,204.76,1.0327,853.4,10.0,16.08,23.34,330.0,0.42,-0.5164
53,1.0,2.0,22.94,13.71,6553.01,6341.26,211.75,1.0334,891.7,10.0,15.9,22.94,330.2,0.4204,-0.5167
54,1.0,2.5,23.34,13.55,6549.56,6345.41,204.15,1.0322,866.8,10.0,16.09,23.34,330.9,0.4126,-0.5161
55,1.0,3.3,22.83,13.8,6445.26,6229.78,215.47,1.0346,897.9,10.0,15.97,22.84,330.7,0.404,-0.5173
56,1.0,3.0,23.17,13.52,6313.06,6098.71,214.35,1.0351,866.9,10.0,16.2,23.16,328.0,0.4104,-0.5176
57,1.0,2.9,22.94,13.87,6415.0,6197.05,217.94,1.0352,896.1,10.0,16.1,23.17,325.9,0.4202,-0.5176
58,1.0,3.6,23.33,13.39,6555.3,6345.09,210.21,1.0331,886.5,10.0,16.24,23.33,325.7,0.4381,-0.5166
59,1.0,7.0,23.26,13.45,6835.25,6616.18,219.06,1.0331,924.7,10.0,16.17,23.33,326.1,0.4429,-0.5166
60,1.0,8.8,23.73,13.21,7905.64,6687.97,1217.67,1.1821,886.5,10.0,16.26,23.73,327.4,0.443,-0.591
61,1.0,9.7,23.72,13.08,8063.74,6690.14,1373.61,1.2053,902.8,10.0,16.38,23.73,325.8,0.4373,-0.6027
62,1.0,15.0,23.82,13.01,8377.69,6605.65,1772.04,1.2683,907.6,10.0,16.61,23.72,323.9,0.4191,-0.6341
63,1.0,13.9,23.78,13.12,8031.15,6332.87,1698.28,1.2682,899.1,9.97,16.8,23.82,320.1,0.4139,-0.6341
64,1.0,15.0,23.86,12.97,7952.38,6256.2,1696.18,1.2711,894.0,9.98,16.93,23.78,319.7,0.4028,-0.6356
65,1.0,14.0,23.88,12.96,7706.64,6090.28,1616.36,1.2654,882.1,9.98,17.04,23.86,318.9,0.3958,-0.6327
66,1.0,12.9,23.92,13.01,7805.34,5984.89,1820.45,1.3042,873.7,9.99,17.13,23.88,319.5,0.3951,-0.6521
67,1.0,6.6,24.05,12.83,7236.3,5975.48,1260.82,1.211,864.1,9.98,17.21,23.92,316.1,0.3978,-0.6055
68,1.0,7.0,24.09,12.8,6234.5,6017.44,217.06,1.0361,863.3,10.0,17.19,24.05,319.9,0.4044,-0.518
69,1.0,5.7,24.04,12.9,6350.8,6115.78,235.03,1.0384,831.9,10.0,16.77,24.09,330.5,0.4007,-0.5192
70,1.0,5.6,23.36,13.38,6272.78,6056.47,216.31,1.0357,865.4,10.0,16.43,23.36,329.9,0.4049,-0.5179
71,1.0,4.3,24.31,12.64,6336.36,6116.16,220.2,1.036,797.4,10.0,16.72,24.31,329.5,0.3881,-0.518
72,1.0,3.7,23.18,13.6,6094.93,5865.64,229.29,1.0391,846.9,10.0,16.32,23.18,327.9,0.3778,-0.5195
73,1.0,3.8,23.28,13.45,5909.17,5706.01,203.16,1.0356,851.8,10.0,16.65,23.18,326.5,0.3692,-0.5178
74,1.0,3.2,23.52,13.26,5792.36,5579.45,212.92,1.0382,769.5,10.0,16.35,23.28,330.7,0.3946,-0.5191
75,1.0,3.2,24.08,12.89,6196.07,5960.79,235.28,1.0395,735.0,10.0,16.06,24.08,332.8,0.3914,-0.5197
76,1.0,2.2,22.72,13.93,6142.6,5909.71,232.89,1.0394,826.5,10.0,15.64,22.72,325.7,0.3954,-0.5197
77,1.0,1.3,23.2,13.53,6187.36,5965.52,221.84,1.0372,821.1,10.0,16.01,23.2,325.4,0.3971,-0.5186
78,1.0,2.4,22.83,13.9,6215.85,5995.51,220.34,1.0368,864.3,10.0,15.96,22.83,324.7,0.3972,-0.5184
79,1.0,3.1,23.22,13.52,6210.38,5996.1,214.28,1.0357,846.7,10.0,16.21,23.22,326.2,0.3957,-0.5179
80,1.0,3.8,23.58,13.23,6199.26,5976.28,222.98,1.0373,804.1,10.0,16.22,23.58,328.5,0.3874,-0.5187
81,1.0,3.0,22.89,13.86,6085.56,5850.17,235.39,1.0402,842.2,10.0,16.02,22.89,327.9,0.382,-0.5201
82,1.0,3.6,22.89,13.8,5978.12,5767.16,210.95,1.0366,862.6,10.0,16.27,22.89,325.5,0.3804,-0.5183
83,1.0,12.1,23.58,13.25,7330.11,5745.82,1584.29,1.2757,800.6,10.0,16.48,23.58,326.9,0.381,-0.6379
84,1.0,12.3,24.09,12.92,7388.05,5755.98,1632.08,1.2835,766.6,9.98,16.65,24.08,320.4,0.3648,-0.6418
85,1.0,16.0,23.06,13.68,7267.29,5512.9,1754.39,1.3182,830.2,9.97,16.48,23.06,318.8,0.3602,-0.6591
86,1.0,17.0,23.79,13.09,7069.32,5442.06,1627.26,1.299,783.1,9.96,16.9,23.79,316.1,0.3507,-0.6495
87,1.0,17.1,23.29,13.54,7013.26,5302.19,1711.07,1.3227,826.9,9.92,16.93,23.29,318.2,0.3484,-0.6614
88,1.0,18.0,23.87,13.03,6828.88,5267.21,1561.67,1.2965,784.9,9.95,17.23,23.87,318.2,0.3439,-0.6482
89,1.0,18.0,23.38,13.43,6867.53,5201.56,1665.97,1.3203,820.9,9.92,17.1,23.38,319.6,0.3308,-0.6601
90,1.0,14.7,23.41,13.45,6571.66,5002.11,1569.55,1.3138,796.8,9.91,17.19,23.38,317.3,0.3232,-0.6569
91,1.0,13.0,23.99,12.95,6326.72,4887.66,1439.06,1.2944,736.2,9.98,17.42,23.99,319.4,0.316,-0.6472
92,1.0,11.0,23.65,13.21,6043.34,4781.49,1261.84,1.2639,733.2,9.99,17.2,23.66,320.8,0.3133,-0.632
93,1.0,11.2,24.05,12.94,5954.73,4738.79,1215.95,1.2566,685.1,10.0,17.2,24.05,324.0,0.3195,-0.6283
94,1.0,10.2,23.83,13.08,6055.9,4833.11,1222.78,1.253,682.3,9.99,16.82,24.05,324.4,0.3767,-0.6265
95,1.0,9.4,24.33,12.7,6976.39,5694.41,1281.98,1.2251,712.8,10.0,16.42,24.32,323.9,0.3847,-0.6126
96,1.0,10.2,23.22,13.61,7233.65,5811.45,1422.21,1.2447,793.8,10.0,15.97,23.22,322.5,0.38,-0.6224
97,1.0,8.5,24.02,12.94,6962.16,5735.81,1226.35,1.2138,749.1,10.0,16.45,24.03,321.3,0.3729,-0.6069
98,1.0,7.7,23.16,13.63,6865.66,5633.67,1231.99,1.2187,790.6,9.99,16.1,23.16,323.2,0.3744,-0.6093
99,1.0,9.1,23.9,13.06,6818.1,5653.21,1164.89,1.2061,750.9,10.0,16.45,23.9,323.7,0.4013,-0.603
100,1.0,7.1,23.83,13.1,7263.31,6062.25,1201.06,1.1981,780.1,9.99,16.14,23.9,324.5,0.4193,-0.5991
101,1.0,6.7,23.43,13.42,7773.82,6331.4,1442.42,1.2278,832.2,9.99,15.9,23.43,325.4,0.4315,-0.6139
102,1.0,7.9,23.82,13.11,7892.73,6513.09,1379.64,1.2118,840.3,9.99,16.15,23.82,321.3,0.4572,-0.6059
103,1.0,7.1,23.72,13.2,8550.5,6904.22,1646.28,1.2384,897.7,9.99,16.1,23.82,320.0,0.484,-0.6192
104,1.0,6.0,23.9,13.05,8848.65,7308.48,1540.18,1.2107,940.3,9.99,16.2,23.72,316.3,0.4989,-0.6054
105,1.0,8.0,23.97,13.0,9221.66,7534.04,1687.62,1.224,976.3,9.99,16.33,23.9,316.3,0.5222,-0.612
106,1.0,7.0,24.09,12.91,9680.05,7888.28,1791.77,1.2271,996.6,9.99,16.26,23.97,316.4,0.5214,-0.6136
107,1.0,10.0,23.99,12.99,9972.86,7874.21,2098.65,1.2665,1005.8,9.99,16.24,24.09,317.4,0.5182,-0.6333
108,1.0,10.2,23.92,13.04,9964.76,7826.14,2138.62,1.2733,1012.2,9.96,16.26,23.99,313.9,0.5047,-0.6366
109,1.0,12.0,23.9,13.06,9839.86,7622.02,2217.84,1.291,1000.8,9.96,16.36,23.92,313.0,0.4989,-0.6455
110,1.0,13.0,23.92,13.05,9789.64,7536.24,2253.4,1.299,997.6,9.92,16.44,23.9,312.3,0.4902,-0.6495
111,1.0,12.1,23.97,12.99,9603.55,7405.11,2198.44,1.2969,982.7,9.89,16.51,23.92,314.1,0.4811,-0.6484
112,1.0,14.0,23.96,13.02,9460.09,7268.38,2191.71,1.3015,971.4,9.92,16.56,23.97,313.5,0.4531,-0.6508
113,1.0,14.0,23.64,13.28,8975.91,6846.94,2128.96,1.3109,958.6,9.84,16.57,23.64,313.5,0.4524,-0.6555
114,1.0,12.6,23.98,13.02,8880.34,6835.48,2044.86,1.2992,933.4,9.86,16.73,23.98,313.9,0.459,-0.6496
115,1.0,13.0,23.92,13.07,9062.1,6937.89,2124.21,1.3062,951.8,9.92,16.7,23.98,313.5,0.4721,-0.6531
116,1.0,12.0,23.97,13.04,9301.02,7135.09,2165.92,1.3036,964.3,9.92,16.64,23.92,313.2,0.4987,-0.6518
117,1.0,11.5,24.21,12.88,9649.25,7536.32,2112.93,1.2804,976.2,9.95,16.57,23.97,313.4,0.4559,-0.6402
118,1.0,11.0,23.87,13.12,8983.07,6889.2,2093.87,1.3039,946.7,9.96,16.67,23.88,313.6,0.4491,-0.652
119,1.0,10.0,24.02,13.01,8793.76,6787.4,2006.36,1.2956,924.0,9.97,16.75,23.87,313.2,0.4715,-0.6478
120,1.0,9.4,24.21,12.93,9066.81,7126.61,1940.2,1.2722,937.9,9.98,16.69,24.02,312.5,0.3652,-0.6361
121,1.0,9.0,23.21,13.68,7214.01,5519.92,1694.1,1.3069,875.0,9.99,16.96,23.21,314.1,0.3615,-0.6535
122,1.0,9.0,24.02,13.03,6997.67,5465.31,1532.36,1.2804,795.0,10.0,17.22,24.02,313.7,0.4234,-0.6402
123,1.0,8.6,24.59,12.69,8085.65,6404.28,1681.37,1.2625,833.0,9.99,16.98,24.59,317.4,0.4143,-0.6313
124,1.0,8.0,23.46,13.49,7950.78,6264.47,1686.31,1.2692,907.8,9.99,16.63,23.47,316.4,0.4142,-0.6346
125,1.0,9.0,24.15,12.95,7871.21,6258.62,1612.58,1.2577,856.2,9.99,16.91,24.15,313.6,0.4706,-0.6288
126,1.0,7.9,24.38,12.89,8839.36,7115.07,1724.29,1.2423,919.6,9.99,16.72,24.15,315.2,0.5616,-0.6212
127,1.0,8.0,24.87,12.41,10491.33,8487.83,2003.51,1.236,995.0,9.99,16.42,24.87,314.9,0.6049,-0.618
128,1.0,8.0,24.63,12.59,11476.74,9137.42,2339.32,1.256,1057.9,9.96,16.08,24.87,318.3,0.6119,-0.628
129,1.0,6.6,24.4,12.92,11494.82,9239.47,2255.34,1.2441,1101.9,9.93,16.1,24.63,317.2,0.6119,-0.622
130,1.0,7.0,24.46,12.72,11381.84,9239.06,2142.78,1.2319,1098.7,9.96,16.13,24.4,317.4,0.6284,-0.616
131,1.0,6.0,24.72,12.53,11540.33,9489.3,2051.02,1.2161,1091.5,9.96,16.11,24.46,318.4,0.5997,-0.6081
132,1.0,5.6,24.57,12.81,10937.02,9054.81,1882.21,1.2079,1071.2,9.98,16.2,24.72,321.0,0.5979,-0.6039
133,1.0,6.0,24.71,12.53,10750.39,9029.94,1720.45,1.1905,1063.6,9.99,16.31,24.57,324.8,0.5877,-0.5953
134,1.0,5.0,24.62,12.6,10541.4,8876.64,1664.76,1.1875,1051.0,9.99,16.26,24.71,328.3,0.5867,-0.5938
135,1.0,4.5,24.74,12.66,10358.02,8860.67,1497.34,1.169,1043.2,10.0,16.33,24.62,332.0,0.5737,-0.5845
136,1.0,4.6,24.73,12.53,8963.96,8665.06,298.9,1.0345,1024.1,10.0,16.35,24.74,334.9,0.5723,-0.5172
137,1.0,4.1,24.45,12.73,8947.17,8644.68,302.49,1.035,1017.3,10.0,16.04,24.73,337.9,0.5728,-0.5175
138,1.0,3.3,24.73,12.69,8943.37,8647.49,295.87,1.0342,992.4,10.0,16.11,24.45,337.5,0.568,-0.5171
139,1.0,2.0,24.57,12.65,8876.14,8577.0,299.14,1.0349,993.9,10.0,16.03,24.73,336.3,0.5607,-0.5174
140,1.0,2.6,24.56,12.65,8745.82,8465.05,280.77,1.0332,988.6,10.0,16.09,24.57,336.8,0.5501,-0.5166
141,1.0,3.0,24.49,12.89,8595.62,8305.54,290.08,1.0349,980.9,10.0,16.11,24.56,337.4,0.5556,-0.5175
142,1.0,3.3,24.6,12.63,8676.7,8389.43,287.26,1.0342,974.6,10.0,16.08,24.49,337.6,0.5563,-0.5171
143,1.0,2.9,24.68,12.56,8675.68,8399.23,276.45,1.0329,967.2,10.0,16.09,24.6,337.3,0.5879,-0.5165
144,1.0,2.0,25.22,12.35,9123.07,8876.24,246.83,1.0278,957.0,10.0,16.04,25.22,340.2,0.6097,-0.5139
145,1.0,1.7,25.5,11.97,9468.31,9204.99,263.33,1.0286,946.2,10.0,15.87,25.22,347.6,0.6003,-0.5143
146,1.0,1.2,24.27,12.88,9323.86,9060.98,262.88,1.029,1011.1,10.0,15.4,24.27,341.1,0.585,-0.5145
147,1.0,1.1,24.6,12.81,9056.44,8823.43,233.01,1.0264,980.7,10.0,15.69,24.6,338.1,0.5567,-0.5132
148,1.0,0.9,23.89,13.18,8681.24,8401.03,280.21,1.0334,994.1,10.0,15.52,23.89,339.5,0.5709,-0.5167
149,1.0,0.3,24.56,12.67,8863.69,8612.42,251.27,1.0292,966.5,10.0,15.74,24.56,336.0,0.5921,-0.5146
150,1.0,0.2,24.63,12.8,9165.59,8935.07,230.52,1.0258,973.9,10.0,15.55,24.56,338.9,0.5986,-0.5129
151,1.0,0.2,25.02,12.32,9282.68,9030.04,252.65,1.028,953.5,10.0,15.65,25.02,344.8,0.5873,-0.514
152,1.0,1.0,24.35,12.83,9139.59,8860.84,278.75,1.0315,981.8,10.0,15.42,24.35,341.9,0.5801,-0.5157
153,1.0,1.1,24.41,12.99,8988.65,8749.9,238.75,1.0273,990.2,10.0,15.67,24.35,338.0,0.5685,-0.5136
154,1.0,1.5,24.59,12.65,8826.65,8577.79,248.86,1.029,969.7,10.0,15.83,24.41,339.9,0.5388,-0.5145
155,1.0,5.0,23.81,13.26,8420.12,8131.6,288.52,1.0355,1000.1,10.0,15.76,23.81,336.9,0.5227,-0.5177
156,1.0,5.5,23.96,13.36,8156.74,7888.67,268.06,1.034,992.2,10.0,16.09,23.81,331.0,0.5303,-0.517
157,1.0,6.0,23.94,13.16,8254.49,8006.45,248.05,1.031,1015.3,10.0,16.13,23.96,332.4,0.527,-0.5155
158,1.0,7.0,24.26,12.91,8208.58,7957.26,251.32,1.0316,970.1,10.0,16.13,24.26,335.7,0.5212,-0.5158
159,1.0,6.9,24.07,13.26,9256.34,7870.75,1385.59,1.176,965.8,10.0,16.0,24.26,337.4,0.5092,-0.588
160,1.0,7.0,24.19,12.96,7954.03,7686.77,267.26,1.0348,968.7,10.0,16.33,24.07,336.5,0.5064,-0.5174
161,1.0,7.0,24.0,13.11,9023.2,7649.07,1374.13,1.1796,973.6,10.0,16.22,24.19,334.4,0.5026,-0.5898
162,1.0,5.8,24.34,13.07,7872.97,7589.84,283.13,1.0373,958.6,10.0,16.5,24.34,334.3,0.531,-0.5187
163,1.0,2.6,24.18,12.97,8252.97,8022.32,230.65,1.0288,999.4,10.0,16.23,24.34,331.6,0.5349,-0.5144
164,1.0,2.0,24.34,12.84,8315.04,8078.02,237.02,1.0293,987.9,10.0,16.25,24.18,338.4,0.5443,-0.5147
165,1.0,1.6,24.56,12.91,8452.26,8220.35,231.9,1.0282,978.6,10.0,16.25,24.34,339.8,0.5361,-0.5141
166,1.0,1.1,24.56,12.67,8340.41,8096.77,243.64,1.0301,962.4,10.0,16.23,24.56,340.9,0.5337,-0.515
167,1.0,0.0,24.4,12.8,8295.06,8059.8,235.26,1.0292,967.9,10.0,16.16,24.56,340.1,0.5487,-0.5146
168,1.0,0.6,24.78,12.75,8516.14,8286.22,229.93,1.0277,949.7,10.0,16.15,24.78,344.4,0.5424,-0.5139
169,1.0,-1.0,24.55,12.68,8423.1,8190.54,232.56,1.0284,953.2,10.0,16.05,24.78,346.3,0.5213,-0.5142
170,1.0,-2.0,23.36,13.63,8095.02,7870.78,224.23,1.0285,1003.5,10.0,15.6,23.36,344.4,0.5108,-0.5142
171,1.0,0.2,24.12,13.28,7923.5,7706.09,217.41,1.0282,927.7,10.0,15.9,24.12,346.7,0.5279,-0.5141
172,1.0,-3.0,23.83,13.25,8185.79,7967.81,217.98,1.0274,953.9,10.0,15.56,24.12,344.7,0.5347,-0.5137
173,1.0,-3.0,24.18,12.97,8285.52,8067.11,218.41,1.0271,929.2,10.0,15.59,24.18,351.5,0.5484,-0.5135
174,1.0,-1.3,24.26,13.18,8497.54,8274.0,223.55,1.027,929.4,10.0,15.45,24.18,354.0,0.5515,-0.5135
175,1.0,-4.0,24.03,13.09,8538.51,8318.57,219.93,1.0264,952.5,10.0,15.39,24.26,351.9,0.5493,-0.5132
176,1.0,-4.0,24.19,12.96,8503.64,8285.07,218.57,1.0264,935.0,10.0,15.43,24.03,358.3,0.5511,-0.5132
177,1.0,-1.7,24.49,13.01,8535.73,8311.93,223.8,1.0269,913.2,10.0,15.48,24.19,360.4,0.5621,-0.5135
178,1.0,0.0,24.39,12.81,8738.04,8478.78,259.27,1.0306,929.4,10.0,15.36,24.49,356.4,0.5808,-0.5153
179,1.0,5.2,24.29,12.89,9052.49,8758.82,293.67,1.0335,973.8,10.0,15.39,24.39,346.5,0.5952,-0.5168
180,1.0,6.2,24.56,12.94,9284.9,8977.46,307.44,1.0342,1006.3,10.0,15.73,24.29,335.6,0.599,-0.5171
181,1.0,6.2,24.91,12.42,9331.16,9039.27,291.89,1.0323,1012.5,10.0,16.07,24.91,335.0,0.5966,-0.5161
182,1.0,9.0,24.66,12.6,10739.91,9006.95,1732.96,1.1924,1033.9,10.0,16.03,24.91,337.0,0.5989,-0.5962
183,1.0,9.1,24.59,12.89,10914.94,9041.26,1873.68,1.2072,1070.0,10.0,16.22,24.66,335.4,0.5775,-0.6036
184,1.0,9.0,24.47,12.75,10527.98,8721.77,1806.21,1.2071,1050.8,9.99,16.25,24.59,334.4,0.5688,-0.6035
185,1.0,9.0,24.46,12.76,10325.25,8590.69,1734.56,1.2019,1040.8,9.99,16.29,24.47,333.5,0.5614,-0.601
186,1.0,8.0,24.48,12.97,10106.43,8478.51,1627.92,1.192,1028.3,10.0,16.32,24.46,333.4,0.5594,-0.596
187,1.0,5.0,24.67,12.6,8767.14,8448.69,318.44,1.0377,1014.1,10.0,16.42,24.48,334.2,0.5658,-0.5188
188,1.0,4.2,24.49,12.74,8835.59,8547.9,287.69,1.0337,1019.2,10.0,16.18,24.67,335.4,0.5509,-0.5168
189,1.0,3.4,24.48,12.98,8612.15,8318.77,293.38,1.0353,994.9,10.0,16.21,24.49,336.5,0.5441,-0.5176
190,1.0,2.4,24.41,12.8,8473.36,8216.29,257.08,1.0313,988.2,10.0,16.18,24.48,335.2,0.5513,-0.5156
191,1.0,0.6,24.56,12.68,8579.05,8324.67,254.38,1.0306,982.5,10.0,16.17,24.41,337.4,0.5588,-0.5153
192,1.0,0.5,24.86,12.69,8673.75,8438.48,235.26,1.0279,964.6,10.0,16.2,24.56,340.1,0.5555,-0.5139
193,1.0,0.3,24.88,12.45,8640.11,8389.01,251.1,1.0299,950.9,10.0,16.15,24.86,343.3,0.5559,-0.515
194,1.0,-1.0,23.92,13.18,8629.55,8394.3,235.25,1.028,1007.7,10.0,15.67,23.92,338.9,0.5743,-0.514
195,1.0,0.1,24.79,12.75,8903.08,8665.83,237.25,1.0274,950.5,10.0,15.76,24.79,343.5,0.5825,-0.5137
196,1.0,-1.0,24.28,12.9,9034.42,8791.02,243.4,1.0277,983.0,10.0,15.43,24.28,342.7,0.5761,-0.5138
197,1.0,-1.0,24.53,12.71,8925.0,8689.06,235.94,1.0272,963.9,10.0,15.61,24.28,344.1,0.5902,-0.5136
198,1.0,-0.1,24.94,12.63,9154.64,8905.35,249.29,1.028,946.0,10.0,15.62,24.94,344.7,0.5698,-0.514
199,1.0,-2.0,24.08,13.07,8828.01,8597.41,230.6,1.0268,984.4,10.0,15.43,24.07,340.3,0.5393,-0.5134
200,1.0,-1.0,24.14,13.02,8367.02,8135.15,231.88,1.0285,956.5,10.0,15.73,24.08,345.9,0.5735,-0.5143
201,1.0,0.2,24.8,12.75,8904.35,8654.76,249.59,1.0288,944.0,10.0,15.72,24.8,346.8,0.5772,-0.5144
202,1.0,0.9,24.35,12.86,8982.85,8709.95,272.9,1.0313,982.2,10.0,15.57,24.35,342.2,0.5414,-0.5157
203,1.0,8.3,23.89,13.22,10086.59,8167.75,1918.85,1.2349,1001.0,10.0,15.81,23.9,337.0,0.5355,-0.6175
204,1.0,9.0,24.34,13.1,9981.55,8082.66,1898.88,1.2349,984.7,9.99,16.22,24.34,326.5,0.5362,-0.6175
205,1.0,11.0,23.91,13.21,10109.01,8097.58,2011.42,1.2484,1025.2,9.98,16.09,23.91,324.2,0.5368,-0.6242
206,1.0,13.0,24.35,12.87,10206.16,8105.45,2100.71,1.2592,1001.2,9.98,16.33,24.35,320.8,0.5325,-0.6296
207,1.0,12.5,23.78,13.52,10288.29,8042.53,2245.77,1.2792,1040.8,9.91,16.13,23.79,317.7,0.531,-0.6396
208,1.0,13.0,24.33,12.89,10190.68,8017.86,2172.82,1.271,997.9,9.92,16.37,24.32,318.3,0.532,-0.6355
209,1.0,12.0,23.89,13.23,10306.67,8036.48,2270.19,1.2825,1029.2,9.89,16.16,23.9,317.0,0.5142,-0.6412
210,1.0,11.3,24.17,13.22,9754.13,7764.8,1989.33,1.2562,986.2,9.92,16.38,23.89,317.9,0.4902,-0.6281
211,1.0,5.6,24.02,13.13,8974.08,7404.04,1570.04,1.2121,970.5,9.97,16.47,24.17,315.4,0.461,-0.606
212,1.0,4.0,24.03,13.13,7220.26,6965.22,255.04,1.0366,957.3,10.0,16.83,24.02,319.9,0.5318,-0.5183
213,1.0,3.9,24.88,12.69,8298.19,8039.46,258.73,1.0322,976.3,10.0,16.73,24.89,327.4,0.539,-0.5161
214,1.0,4.0,24.28,12.94,9169.41,8146.21,1023.21,1.1256,1015.1,10.0,16.34,24.28,333.8,0.5771,-0.5628
215,1.0,1.9,25.34,12.15,9017.59,8716.14,301.46,1.0346,979.7,10.0,16.54,25.34,338.3,0.5813,-0.5173
216,1.0,1.6,25.06,12.56,9049.3,8783.53,265.77,1.0303,980.1,10.0,16.19,25.34,338.9,0.5658,-0.5151
217,1.0,1.5,24.85,12.51,8849.39,8544.64,304.75,1.0357,970.3,10.0,16.13,25.06,342.6,0.6016,-0.5178
218,1.0,1.0,24.69,12.63,9376.17,9084.53,291.64,1.0321,997.6,10.0,15.68,24.85,337.9,0.6123,-0.5161
219,1.0,1.2,25.03,12.58,9507.52,9239.55,267.97,1.029,976.1,10.0,15.66,25.03,337.1,0.6168,-0.5145
220,1.0,2.1,24.89,12.49,10912.61,9306.11,1606.5,1.1726,985.5,10.0,15.55,25.03,337.6,0.6466,-0.5863
221,1.0,1.0,25.64,11.95,10060.36,9754.03,306.33,1.0314,994.5,10.0,15.93,25.64,333.8,0.6408,-0.5157
222,1.0,1.0,25.19,12.47,9982.85,9673.36,309.49,1.032,998.0,10.0,15.59,25.19,338.8,0.6624,-0.516
223,1.0,1.0,25.9,11.77,10317.61,9993.54,324.07,1.0324,973.1,10.0,15.74,25.9,337.7,0.6566,-0.5162
224,1.0,1.3,25.13,12.32,10239.58,9908.95,330.63,1.0334,1005.7,10.0,15.38,25.13,337.9,0.6591,-0.5167
225,1.0,0.5,25.48,12.27,10225.81,9940.31,285.5,1.0287,1007.6,10.0,15.72,25.48,335.1,0.663,-0.5144
226,1.0,1.5,25.98,11.72,10337.47,10005.34,332.14,1.0332,972.9,10.0,15.81,25.98,339.6,0.652,-0.5166
227,1.0,8.0,25.02,12.41,12142.93,9839.43,2303.5,1.2341,1017.3,10.0,15.45,25.03,337.3,0.6322,-0.6171
228,1.0,10.6,24.53,13.0,12102.82,9536.13,2566.69,1.2692,1090.9,9.99,15.87,24.53,320.5,0.6266,-0.6346
229,1.0,13.0,24.8,12.58,11996.92,9458.15,2538.77,1.2684,1083.8,9.88,16.16,24.53,319.6,0.6159,-0.6342
230,1.0,15.0,24.41,12.89,11895.89,9300.47,2595.41,1.2791,1088.6,9.66,15.94,24.41,322.9,0.6075,-0.6395
231,1.0,14.3,24.08,13.31,11774.77,9170.71,2604.06,1.284,1100.4,9.46,15.83,24.09,326.6,0.5943,-0.642
232,1.0,15.0,24.05,13.17,11569.32,8969.59,2599.73,1.2898,1084.4,9.45,15.86,24.08,329.7,0.5896,-0.6449
233,1.0,14.0,24.0,13.21,11524.63,8899.1,2625.53,1.295,1078.3,9.46,15.83,24.05,332.5,0.5723,-0.6475
234,1.0,12.8,23.96,13.43,11222.52,8636.91,2585.61,1.2994,1063.4,9.6,15.91,24.0,335.2,0.5522,-0.6497
235,1.0,5.6,24.13,13.11,10178.99,8335.12,1843.87,1.2212,1021.0,9.74,16.04,23.96,331.7,0.5578,-0.6106
236,1.0,5.3,25.08,12.39,9964.29,8421.12,1543.17,1.1833,969.5,10.0,16.48,25.08,330.4,0.5913,-0.5916
237,1.0,4.6,24.86,12.73,10630.36,8934.02,1696.35,1.1899,1027.1,10.0,16.25,25.08,332.7,0.6394,-0.5949
238,1.0,4.4,26.03,11.72,11587.13,9656.14,1931.0,1.2,1013.1,10.0,16.6,26.03,333.4,0.6491,-0.6
239,1.0,2.8,25.47,12.12,11855.96,9808.95,2047.01,1.2087,1047.8,10.0,16.2,25.47,327.0,0.6345,-0.6043
240,1.0,3.2,25.84,12.01,11283.79,9581.68,1702.11,1.1776,1028.4,10.0,16.62,25.84,326.6,0.6408,-0.5888
241,1.0,2.8,25.85,11.85,11515.45,9683.75,1831.7,1.1892,1032.1,10.0,16.56,25.84,329.8,0.6275,-0.5946
242,1.0,1.7,25.09,12.4,10400.39,9481.37,919.03,1.0969,1045.5,10.0,16.11,25.08,332.8,0.6546,-0.5485
243,1.0,1.9,25.56,12.22,10179.53,9883.32,296.21,1.03,1017.6,10.0,15.95,25.56,336.6,0.6413,-0.515
244,1.0,1.5,25.2,12.32,10013.91,9680.15,333.76,1.0345,1005.7,10.0,15.67,25.2,339.4,0.6432,-0.5172
245,1.0,0.4,25.57,12.06,9993.24,9705.49,287.75,1.0296,983.6,10.0,15.8,25.57,336.6,0.6621,-0.5148
246,1.0,0.4,25.73,12.11,10262.0,9991.89,270.11,1.027,968.8,10.0,15.52,25.57,340.7,0.6576,-0.5135
247,1.0,0.1,25.23,12.3,10218.11,9919.83,298.28,1.0301,993.3,10.0,15.35,25.23,341.6,0.658,-0.515
248,1.0,-2.0,25.43,12.16,10167.11,9923.82,243.29,1.0245,996.8,10.0,15.58,25.23,341.2,0.648,-0.5123
249,1.0,1.0,25.93,12.0,10076.77,9776.34,300.44,1.0307,950.3,10.0,15.75,25.93,351.7,0.6474,-0.5154
250,1.0,1.9,25.05,12.45,11572.02,9769.58,1802.44,1.1845,996.2,10.0,15.34,25.04,341.7,0.644,-0.5922
251,1.0,10.7,25.29,12.28,12181.67,9711.48,2470.2,1.2544,1013.9,10.0,15.8,25.05,332.0,0.6408,-0.6272
252,1.0,11.7,24.4,13.16,12260.87,9670.7,2590.16,1.2678,1099.3,9.88,15.69,24.4,318.1,0.6248,-0.6339
253,1.0,14.0,24.76,12.68,11994.23,9427.2,2567.03,1.2723,1077.9,9.74,16.09,24.76,320.6,0.6007,-0.6362
254,1.0,16.0,23.94,13.31,11658.02,9069.92,2588.1,1.2854,1105.9,9.53,15.82,23.94,322.2,0.5812,-0.6427
255,1.0,16.2,23.79,13.63,11366.89,8772.05,2594.84,1.2958,1100.4,9.29,15.89,23.94,328.2,0.5711,-0.6479
256,1.0,16.0,23.69,13.52,11272.99,8620.24,2652.75,1.3077,1090.3,9.06,15.86,23.79,333.7,0.567,-0.6539
257,1.0,15.0,23.72,13.5,11187.5,8558.04,2629.46,1.3073,1099.0,9.0,16.01,23.69,341.8,0.5639,-0.6536
258,1.0,13.9,24.01,13.47,11084.24,8513.38,2570.86,1.302,1062.2,9.06,16.08,23.72,345.2,0.5686,-0.651
259,1.0,10.0,24.17,13.14,10987.8,8584.7,2403.1,1.2799,1037.1,9.27,15.98,24.01,344.7,0.5883,-0.64
260,1.0,9.0,24.81,12.65,11052.16,8881.75,2170.4,1.2444,997.0,9.72,15.99,24.82,340.7,0.6232,-0.6222
261,1.0,9.5,24.99,12.74,11632.28,9408.44,2223.84,1.2364,1039.4,9.98,16.03,24.81,330.0,0.6235,-0.6182
262,1.0,7.0,25.24,12.33,11514.36,9412.98,2101.38,1.2232,1045.2,9.98,16.33,24.99,324.8,0.6364,-0.6116
263,1.0,5.0,25.58,12.09,11625.81,9612.64,2013.17,1.2094,1046.4,9.99,16.49,25.58,321.8,0.6379,-0.6047
264,1.0,5.8,25.53,12.36,11791.87,9638.24,2153.63,1.2234,1062.7,10.0,16.56,25.58,321.4,0.6421,-0.6117
265,1.0,4.0,25.46,12.18,11803.83,9701.96,2101.87,1.2166,1074.4,10.0,16.52,25.53,319.0,0.6077,-0.6083
266,1.0,3.0,24.53,12.88,11050.17,9181.06,1869.1,1.2036,1090.8,9.99,16.2,24.53,322.6,0.6122,-0.6018
267,1.0,3.5,25.09,12.72,10945.76,9245.67,1700.09,1.1839,1046.3,10.0,16.34,25.09,324.4,0.609,-0.5919
268,1.0,3.5,24.73,12.73,11083.3,9198.03,1885.27,1.205,1049.6,10.0,16.06,24.73,328.2,0.6319,-0.6025
269,1.0,2.6,25.34,12.28,11336.49,9540.13,1796.36,1.1883,1041.5,10.0,16.28,25.35,326.5,0.6402,-0.5941
270,1.0,2.2,25.32,12.55,11464.38,9669.44,1794.94,1.1856,1043.9,10.0,16.15,25.34,327.4,0.6284,-0.5928
271,1.0,2.0,25.34,12.28,11184.56,9489.76,1694.8,1.1786,1043.8,10.0,16.35,25.32,328.5,0.6089,-0.5893
272,1.0,2.0,25.03,12.52,10860.3,9196.69,1663.61,1.1809,1039.3,10.0,16.27,25.03,330.3,0.6152,-0.5904
273,1.0,2.9,25.33,12.57,9592.68,9291.89,300.78,1.0324,1027.3,10.0,16.38,25.33,331.2,0.6172,-0.5162
274,1.0,3.0,25.22,12.38,10972.72,9323.08,1649.64,1.1769,1006.7,10.0,16.05,25.33,340.2,0.6031,-0.5885
275,1.0,5.0,24.93,12.59,10953.18,9105.33,1847.85,1.2029,1038.2,10.0,16.25,25.22,336.0,0.6232,-0.6015
276,1.0,5.4,25.18,12.69,11275.57,9411.32,1864.25,1.1981,1052.2,10.0,16.33,24.93,332.2,0.6194,-0.599
277,1.0,7.0,25.18,12.41,11365.33,9355.25,2010.09,1.2149,1052.5,9.99,16.38,25.18,329.3,0.6057,-0.6074
278,1.0,7.0,24.65,12.81,11221.85,9150.14,2071.71,1.2264,1079.6,9.99,16.26,24.65,327.4,0.5946,-0.6132
279,1.0,6.7,24.9,12.87,10841.62,8980.18,1861.45,1.2073,1054.5,9.99,16.47,24.65,325.7,0.5892,-0.6036
280,1.0,7.0,24.85,12.67,10842.38,8901.76,1940.62,1.218,1041.2,9.99,16.38,24.9,324.7,0.5867,-0.609
281,1.0,7.0,24.71,12.78,10779.6,8862.34,1917.26,1.2163,1054.8,9.99,16.39,24.85,324.5,0.5652,-0.6082
282,1.0,6.4,24.55,13.16,10363.51,8537.23,1826.27,1.2139,1050.2,9.99,16.5,24.71,325.6,0.537,-0.607
283,1.0,6.0,24.36,13.04,9815.45,8113.38,1702.07,1.2098,1031.9,10.0,16.58,24.55,326.3,0.5442,-0.6049
284,1.0,6.0,24.72,12.77,9842.91,8223.28,1619.63,1.197,1013.7,10.0,16.69,24.72,325.7,0.5975,-0.5985
285,1.0,5.9,25.15,12.7,10835.48,9029.34,1806.14,1.2,1028.4,10.0,16.46,25.15,324.4,0.5901,-0.6
286,1.0,6.0,24.97,12.58,10806.59,8914.55,1892.04,1.2122,1045.6,10.0,16.53,25.15,324.0,0.6124,-0.6061
287,1.0,5.0,25.35,12.3,11077.61,9252.94,1824.67,1.1972,1045.7,10.0,16.59,25.35,323.3,0.5678,-0.5986
288,1.0,4.5,24.59,13.13,10325.11,8580.28,1744.83,1.2034,1061.8,10.0,16.59,24.59,323.9,0.5883,-0.6017
289,1.0,4.0,25.61,12.12,10502.09,8889.51,1612.58,1.1814,1005.9,10.0,16.87,25.61,323.9,0.6381,-0.5907
290,1.0,5.0,25.51,12.19,11633.08,9646.78,1986.3,1.2059,1046.3,10.0,16.39,25.61,327.5,0.6249,-0.603
291,1.0,4.3,24.62,13.12,11427.2,9440.05,1987.15,1.2105,1089.2,10.0,16.04,24.62,328.2,0.6444,-0.6053
292,1.0,4.0,25.47,12.23,11591.74,9728.49,1863.25,1.1915,1061.0,10.0,16.39,25.47,325.6,0.6446,-0.5958
293,1.0,4.0,25.04,12.55,11758.88,9737.88,2021.0,1.2075,1080.2,9.99,16.12,25.04,326.7,0.6446,-0.6038
294,1.0,4.1,25.29,12.59,11616.15,9732.62,1883.53,1.1935,1085.5,9.99,16.42,25.04,323.5,0.6464,-0.5968
295,1.0,4.0,25.3,12.36,11732.79,9765.52,1967.28,1.2015,1079.3,9.99,16.34,25.29,322.4,0.6445,-0.6007
296,1.0,4.0,25.2,12.44,11730.04,9734.32,1995.71,1.205,1093.9,9.99,16.39,25.3,321.9,0.645,-0.6025
297,1.0,4.4,25.25,12.63,11730.58,9742.97,1987.61,1.204,1099.6,9.99,16.48,25.2,321.7,0.6401,-0.602
298,1.0,5.0,25.19,12.45,11709.32,9670.23,2039.08,1.2109,1095.3,9.98,16.45,25.25,321.3,0.6309,-0.6054
299,1.0,5.0,24.99,12.6,11630.01,9531.17,2098.84,1.2202,1102.6,9.98,16.43,25.19,321.6,0.6394,-0.6101
300,1.0,5.1,25.23,12.65,11722.03,9659.23,2062.8,1.2136,1094.2,9.99,16.49,24.99,321.0,0.6336,-0.6068
301,1.0,5.0,25.16,12.48,11774.66,9572.62,2202.04,1.23,1081.4,9.98,16.39,25.23,320.9,0.6076,-0.615
302,1.0,5.0,24.72,12.81,11349.67,9178.02,2171.65,1.2366,1090.5,9.98,16.39,24.72,320.1,0.5885,-0.6183
303,1.0,5.3,24.92,12.86,10899.32,8889.54,2009.78,1.2261,1052.0,9.99,16.56,24.72,320.7,0.5803,-0.613
304,1.0,6.0,24.69,12.84,10961.33,8768.45,2192.88,1.2501,1040.1,9.99,16.35,24.92,320.6,0.5637,-0.625
305,1.0,6.0,24.38,13.09,10661.38,8513.99,2147.39,1.2522,1054.7,9.99,16.39,24.38,318.2,0.5598,-0.6261
306,1.0,5.6,24.73,13.02,10463.76,8456.84,2006.92,1.2373,1021.9,9.99,16.54,24.73,319.1,0.5523,-0.6187
307,1.0,6.0,24.37,13.11,10443.01,8345.18,2097.83,1.2514,1036.1,9.99,16.4,24.37,318.4,0.5347,-0.6257
308,1.0,6.0,24.52,12.99,10037.55,8076.43,1961.12,1.2428,1011.6,9.99,16.62,24.37,318.1,0.5916,-0.6214
309,1.0,5.6,25.08,12.77,11034.53,8940.45,2094.08,1.2342,1025.7,9.99,16.45,25.07,318.2,0.6022,-0.6171
310,1.0,6.0,25.07,12.58,11330.38,9097.81,2232.57,1.2454,1046.3,9.99,16.46,25.08,317.7,0.6089,-0.6227
311,1.0,6.0,25.14,12.53,11451.61,9199.09,2252.52,1.2449,1055.1,9.99,16.51,25.07,317.4,0.6109,-0.6224
312,1.0,5.1,25.2,12.69,11412.33,9230.0,2182.33,1.2364,1053.6,9.99,16.53,25.14,317.4,0.6285,-0.6182
313,1.0,5.0,25.6,12.2,11695.56,9495.51,2200.05,1.2317,1050.8,10.0,16.66,25.6,317.6,0.6229,-0.6158
314,1.0,5.0,24.66,12.91,11727.2,9412.7,2314.5,1.2459,1104.2,9.99,16.22,24.66,319.9,0.6261,-0.6229
315,1.0,5.0,24.71,13.08,11672.98,9454.81,2218.18,1.2346,1095.6,9.98,16.16,24.66,321.3,0.6218,-0.6173
316,1.0,5.0,24.79,12.81,11538.66,9389.97,2148.69,1.2288,1084.5,9.99,16.22,24.71,321.2,0.6195,-0.6144
317,1.0,5.0,24.77,12.83,11513.86,9355.83,2158.03,1.2307,1081.6,9.99,16.21,24.79,321.3,0.626,-0.6153
318,1.0,4.6,24.91,12.92,11587.1,9453.49,2133.61,1.2257,1084.2,9.99,16.28,24.77,320.5,0.639,-0.6128
319,1.0,5.0,25.16,12.54,11807.49,9651.14,2156.35,1.2234,1079.9,9.98,16.32,24.91,320.2,0.637,-0.6117
320,1.0,5.0,24.92,12.73,11911.0,9621.22,2289.78,1.238,1100.0,9.97,16.26,25.16,319.5,0.6234,-0.619
321,1.0,4.9,24.78,13.04,11660.48,9414.83,2245.65,1.2385,1115.5,9.97,16.42,24.92,318.0,0.6201,-0.6193
322,1.0,6.0,24.94,12.72,11618.06,9367.55,2250.51,1.2402,1087.3,9.96,16.41,24.78,318.7,0.6187,-0.6201
323,1.0,6.0,24.73,12.88,11721.02,9346.56,2374.47,1.254,1090.4,9.95,16.24,24.94,319.2,0.6256,-0.627
324,1.0,6.6,24.89,12.97,11788.25,9448.48,2339.76,1.2476,1100.3,9.97,16.39,24.73,317.3,0.627,-0.6238
325,1.0,7.0,24.84,12.8,11914.14,9471.66,2442.48,1.2579,1095.8,9.94,16.29,24.89,318.7,0.6266,-0.6289
326,1.0,7.0,24.8,12.84,11908.57,9464.12,2444.45,1.2583,1104.1,9.95,16.31,24.84,318.5,0.6073,-0.6291
327,1.0,6.5,24.74,13.07,11501.22,9173.11,2328.11,1.2538,1083.5,9.94,16.36,24.8,319.1,0.5868,-0.6269
328,1.0,7.0,24.71,12.91,11080.02,8863.12,2216.89,1.2501,1058.8,9.97,16.42,24.74,318.7,0.5752,-0.6251
329,1.0,7.0,24.55,13.03,10892.12,8689.68,2202.43,1.2535,1052.8,9.97,16.38,24.71,318.0,0.5535,-0.6267
330,1.0,6.7,24.43,13.33,10467.57,8361.3,2106.28,1.2519,1040.4,9.98,16.48,24.55,317.7,0.5435,-0.626
331,1.0,6.0,24.5,13.08,10173.42,8210.95,1962.47,1.239,1025.2,9.99,16.57,24.43,317.4,0.5317,-0.6195
332,1.0,6.0,24.47,13.11,9958.09,8034.81,1923.28,1.2394,1019.5,9.99,16.67,24.5,317.5,0.5328,-0.6197
333,1.0,6.3,24.55,13.25,9997.76,8051.48,1946.28,1.2417,1016.2,10.0,16.71,24.47,316.8,0.5282,-0.6209
334,1.0,6.0,24.49,13.09,9914.02,7983.29,1930.73,1.2418,1013.5,9.99,16.7,24.55,316.9,0.5246,-0.6209
335,1.0,6.0,24.53,13.07,9864.42,7928.05,1936.38,1.2442,1012.3,10.0,16.78,24.49,316.4,0.534,-0.6221
336,1.0,6.3,24.62,13.2,10027.61,8071.06,1956.54,1.2424,1014.0,10.0,16.74,24.53,316.2,0.5476,-0.6212
337,1.0,6.0,24.8,12.87,10272.11,8275.82,1996.29,1.2412,1016.5,10.0,16.74,24.62,316.7,0.5643,-0.6206
338,1.0,6.0,24.26,13.29,10654.62,8528.74,2125.88,1.2493,1062.6,9.99,16.32,24.26,319.5,0.5965,-0.6246
339,1.0,6.2,24.47,13.33,11132.76,9009.5,2123.26,1.2357,1063.8,9.99,16.09,24.26,321.9,0.6025,-0.6178
340,1.0,6.0,24.65,12.99,11229.89,9097.42,2132.47,1.2344,1069.4,9.98,16.23,24.47,321.0,0.5983,-0.6172
341,1.0,6.0,24.47,13.13,11243.87,9035.42,2208.45,1.2444,1077.7,9.98,16.18,24.65,321.0,0.6043,-0.6222
342,1.0,6.0,24.62,13.22,11220.56,9125.8,2094.76,1.2295,1085.8,9.98,16.3,24.47,319.1,0.5979,-0.6148
343,1.0,6.0,24.65,12.99,11114.44,9031.12,2083.32,1.2307,1073.2,9.97,16.33,24.62,320.4,0.5898,-0.6153
344,1.0,5.0,24.52,13.1,10995.04,8907.87,2087.17,1.2343,1075.8,9.97,16.32,24.65,320.0,0.58,-0.6172
345,1.0,5.8,24.63,13.24,10737.52,8760.65,1976.87,1.2257,1061.4,9.98,16.46,24.52,319.8,0.5815,-0.6128
346,1.0,6.0,24.6,13.04,10867.76,8784.34,2083.42,1.2372,1052.3,9.98,16.34,24.63,320.7,0.5705,-0.6186
347,1.0,7.0,24.42,13.19,10785.02,8617.25,2167.77,1.2516,1059.9,9.98,16.37,24.6,319.6,0.5533,-0.6258
348,1.0,6.5,24.22,13.58,10402.6,8357.86,2044.74,1.2446,1056.6,9.97,16.39,24.42,317.8,0.5355,-0.6223
349,1.0,7.0,24.38,13.23,9982.68,8088.63,1894.05,1.2342,1031.0,9.98,16.61,24.22,318.3,0.5258,-0.6171
350,1.0,7.0,24.3,13.29,9819.21,7946.01,1873.2,1.2357,1019.6,9.98,16.58,24.38,317.7,0.5219,-0.6179
351,1.0,6.9,24.25,13.52,9665.39,7885.4,1779.99,1.2257,1026.2,9.99,16.65,24.3,317.5,0.5077,-0.6129
352,1.0,7.0,24.33,13.27,9402.1,7672.06,1730.04,1.2255,1012.6,9.99,16.83,24.25,317.7,0.4863,-0.6127
353,1.0,7.0,24.17,13.4,9076.24,7350.43,1725.81,1.2348,998.1,9.99,16.88,24.33,316.9,0.477,-0.6174
354,1.0,6.8,24.15,13.61,8810.49,7210.77,1599.72,1.2219,992.1,9.99,16.96,24.17,316.1,0.4716,-0.6109
355,1.0,6.0,24.37,13.24,8624.08,7129.98,1494.1,1.2096,974.6,9.99,17.13,24.15,315.9,0.4753,-0.6048
356,1.0,6.0,24.4,13.22,8740.59,7188.7,1551.89,1.2159,980.4,9.99,17.15,24.37,315.2,0.4752,-0.6079
357,1.0,6.3,24.29,13.51,8753.19,7186.21,1566.98,1.2181,990.9,10.0,17.11,24.4,314.9,0.4999,-0.609
358,1.0,6.0,24.62,13.05,9161.01,7559.28,1601.73,1.2119,998.5,10.0,17.13,24.62,314.7,0.5048,-0.6059
359,1.0,6.0,24.38,13.25,9422.87,7634.28,1788.59,1.2343,1020.3,10.0,16.97,24.62,315.5,0.5564,-0.6171
360,1.0,5.9,24.97,12.98,10223.06,8411.96,1811.09,1.2153,1028.5,10.0,16.87,24.97,315.4,0.5665,-0.6076
361,1.0,5.0,24.79,12.93,10553.29,8563.28,1990.01,1.2324,1046.4,10.0,16.69,24.97,316.4,0.5679,-0.6162
362,1.0,5.0,24.21,13.39,10622.65,8582.72,2039.93,1.2377,1066.7,9.99,16.25,24.21,321.9,0.5688,-0.6188
363,1.0,5.8,24.49,13.35,10434.99,8590.82,1844.16,1.2147,1039.3,9.99,16.31,24.21,323.4,0.5672,-0.6073
364,1.0,5.0,24.43,13.22,10466.06,8567.07,1899.0,1.2217,1029.6,9.99,16.2,24.49,323.6,0.5688,-0.6108
365,1.0,4.4,24.44,13.22,10509.63,8589.28,1920.35,1.2236,1037.0,10.0,16.24,24.43,323.7,0.5677,-0.6118
366,1.0,3.9,24.56,13.29,10265.29,8573.16,1692.14,1.1974,1026.5,10.0,16.3,24.44,322.9,0.5641,-0.5987
367,1.0,4.0,24.71,13.01,10217.57,8519.87,1697.7,1.1993,1022.2,10.0,16.46,24.56,323.2,0.5764,-0.5996
368,1.0,4.0,24.62,13.08,10554.94,8708.63,1846.31,1.212,1033.9,9.99,16.28,24.71,322.0,0.5796,-0.606
369,1.0,5.5,24.77,13.15,10622.66,8753.41,1869.25,1.2135,1040.4,9.99,16.45,24.62,321.7,0.5848,-0.6068
370,1.0,5.0,24.69,13.03,10860.47,8834.2,2026.27,1.2294,1049.0,9.99,16.35,24.77,320.7,0.5858,-0.6147
371,1.0,6.0,24.71,13.02,10935.13,8849.09,2086.04,1.2357,1060.6,9.99,16.45,24.69,319.6,0.5827,-0.6179
372,1.0,7.7,24.59,13.3,10963.85,8803.43,2160.42,1.2454,1063.6,9.98,16.4,24.71,319.4,0.5672,-0.6227
373,1.0,6.9,24.38,13.28,10512.1,8568.57,1943.53,1.2268,1064.2,9.96,16.41,24.59,318.5,0.5546,-0.6134
374,1.0,9.0,24.59,13.11,10346.6,8378.39,1968.21,1.2349,1045.2,9.99,16.66,24.38,321.0,0.5386,-0.6175
375,1.0,8.5,24.19,13.62,10196.1,8139.62,2056.48,1.2527,1042.0,9.97,16.45,24.19,317.6,0.5386,-0.6263
376,1.0,9.0,24.64,13.09,10114.47,8136.65,1977.81,1.2431,1013.2,9.98,16.69,24.64,317.3,0.5382,-0.6215
377,1.0,9.0,24.07,13.54,10317.7,8133.27,2184.43,1.2686,1054.9,9.98,16.43,24.07,315.6,0.533,-0.6343
378,1.0,8.1,24.71,13.23,9944.86,8051.91,1892.95,1.2351,1003.0,9.97,16.76,24.71,316.2,0.5322,-0.6175
379,1.0,6.9,24.21,13.44,10072.36,8044.2,2028.16,1.2521,1043.9,9.99,16.58,24.21,317.1,0.5391,-0.6261
380,1.0,5.0,24.88,12.91,9929.22,8145.84,1783.38,1.2189,1005.7,9.99,16.87,24.88,317.1,0.5889,-0.6095
381,1.0,5.4,25.03,13.02,10770.76,8902.68,1868.08,1.2098,1047.5,10.0,16.62,24.88,316.8,0.5752,-0.6049
382,1.0,5.8,25.08,12.77,10577.91,8692.35,1885.56,1.2169,1038.5,10.0,16.79,25.03,318.2,0.59,-0.6085
383,1.0,4.9,25.06,12.78,10937.31,8917.87,2019.44,1.2264,1052.1,10.0,16.67,25.08,316.9,0.5965,-0.6132
384,1.0,4.4,25.26,12.87,10773.79,9014.05,1759.74,1.1952,1047.8,10.0,16.74,25.06,316.9,0.6079,-0.5976
385,1.0,4.2,25.64,12.35,10886.2,9187.77,1698.43,1.1849,1037.2,10.0,16.87,25.63,318.8,0.6004,-0.5924
386,1.0,2.9,24.75,13.03,10822.23,9075.94,1746.28,1.1924,1075.6,10.0,16.4,24.75,323.9,0.5748,-0.5962
387,1.0,3.0,24.71,13.32,8998.55,8683.52,315.03,1.0363,1042.1,10.0,16.46,24.75,326.8,0.5944,-0.5181
388,1.0,2.2,24.79,13.0,9273.87,8979.87,294.0,1.0327,1026.2,10.0,16.13,24.71,333.2,0.6039,-0.5164
389,1.0,1.0,24.98,12.85,9373.18,9118.22,254.96,1.028,1009.2,10.0,16.03,24.79,334.3,0.5999,-0.514
390,1.0,1.2,25.1,13.03,9299.77,9056.57,243.2,1.0269,982.0,10.0,15.98,24.98,337.9,0.6193,-0.5134
391,1.0,0.0,25.35,12.57,9592.86,9349.75,243.11,1.026,967.0,10.0,15.78,25.1,342.5,0.6285,-0.513
392,1.0,0.0,25.36,12.56,9735.88,9485.52,250.36,1.0264,961.8,10.0,15.6,25.35,345.6,0.6373,-0.5132
393,1.0,0.3,25.09,13.05,9883.82,9615.81,268.01,1.0279,984.5,10.0,15.43,25.36,346.6,0.6369,-0.5139
394,1.0,0.0,24.99,12.84,9854.22,9607.04,247.19,1.0257,1008.7,10.0,15.57,25.09,347.1,0.6288,-0.5129
395,1.0,3.0,25.34,12.58,9774.74,9485.66,289.08,1.0305,987.0,10.0,15.83,25.34,353.1,0.6295,-0.5152
396,1.0,4.1,24.92,13.2,9797.52,9501.38,296.14,1.0312,1026.8,10.0,15.76,24.92,340.1,0.6286,-0.5156
397,1.0,5.0,25.22,12.67,9798.57,9485.75,312.83,1.033,1030.8,10.0,16.11,24.92,337.0,0.6143,-0.5165
398,1.0,6.0,25.11,12.75,9569.63,9275.28,294.35,1.0317,1039.4,10.0,16.28,25.22,336.8,0.6134,-0.5159
399,1.0,6.3,25.28,12.88,10806.54,9264.2,1542.34,1.1665,1021.5,10.0,16.3,25.11,338.7,0.607,-0.5832
400,1.0,6.0,25.25,12.64,10773.73,9168.54,1605.19,1.1751,1048.4,10.0,16.6,25.28,333.4,0.5981,-0.5875
401,1.0,6.0,25.1,12.76,10622.58,9037.72,1584.86,1.1754,1063.9,10.0,16.69,25.25,331.0,0.5893,-0.5877
402,1.0,4.9,25.06,13.04,9222.6,8906.4,316.2,1.0355,1063.6,10.0,16.77,25.1,331.0,0.5852,-0.5178
403,1.0,2.0,24.85,12.95,9089.92,8845.47,244.46,1.0276,1045.3,10.0,16.47,25.06,335.0,0.6141,-0.5138
404,1.0,1.9,25.4,12.53,9524.72,9277.04,247.68,1.0267,1005.8,10.0,16.27,25.4,344.8,0.6211,-0.5133
405,1.0,1.5,25.71,12.54,9637.65,9381.0,256.65,1.0274,968.5,10.0,16.13,25.71,348.8,0.5961,-0.5137
406,1.0,1.5,24.73,13.05,9259.27,9000.88,258.39,1.0287,1000.3,10.0,15.82,24.73,345.8,0.5894,-0.5144
407,1.0,0.8,25.1,12.76,9146.93,8895.25,251.68,1.0283,978.8,10.0,16.11,25.1,349.0,0.612,-0.5141
408,1.0,0.6,25.58,12.63,9490.13,9240.97,249.16,1.027,959.0,10.0,16.05,25.58,351.4,0.6138,-0.5135
409,1.0,0.4,25.18,12.71,9535.51,9267.76,267.74,1.0289,975.2,10.0,15.77,25.18,351.6,0.6227,-0.5144
410,1.0,0.0,25.06,12.8,9656.82,9397.96,258.85,1.0275,973.1,10.0,15.5,25.18,344.3,0.6191,-0.5138
411,1.0,0.9,24.73,13.28,9610.91,9338.78,272.13,1.0291,992.9,10.0,15.42,24.73,345.2,0.6174,-0.5146
412,1.0,0.0,24.93,12.9,9564.84,9312.29,252.55,1.0271,992.3,10.0,15.64,24.73,343.0,0.6176,-0.5136
413,1.0,0.0,25.29,12.63,9569.63,9318.33,251.3,1.027,964.9,10.0,15.73,25.28,344.4,0.6197,-0.5135
414,1.0,1.0,24.94,13.09,9623.0,9351.79,271.21,1.029,977.4,10.0,15.47,24.94,344.8,0.628,-0.5145
415,1.0,-1.0,24.93,12.9,9721.57,9473.21,248.35,1.0262,1001.4,10.0,15.57,24.94,342.8,0.568,-0.5131
416,1.0,-1.0,24.25,13.44,8810.93,8569.44,241.49,1.0282,999.5,10.0,15.77,24.25,347.5,0.5556,-0.5141
417,1.0,0.3,24.59,13.38,8627.79,8385.31,242.48,1.0289,965.6,10.0,16.0,24.59,345.8,0.5876,-0.5145
418,1.0,0.5,24.87,12.95,9125.29,8870.29,255.0,1.0287,973.5,10.0,15.86,24.59,344.8,0.5875,-0.5144
419,1.0,5.0,24.83,12.98,10521.49,8867.25,1654.23,1.1866,981.7,10.0,15.89,24.87,341.7,0.5808,-0.5933
420,1.0,5.9,24.69,13.3,10539.85,8766.87,1772.98,1.2022,1031.4,10.0,16.28,24.83,333.3,0.5767,-0.6011
421,1.0,8.0,24.89,12.94,10511.37,8710.6,1800.77,1.2067,1043.4,10.0,16.62,24.69,329.6,0.6062,-0.6034
422,1.0,10.0,25.05,12.82,11218.32,9160.33,2057.99,1.2247,1054.3,9.99,16.44,24.89,326.2,0.6267,-0.6123
423,1.0,9.9,25.14,12.9,11673.96,9467.5,2206.46,1.2331,1074.5,9.98,16.42,25.05,323.7,0.6265,-0.6165
424,1.0,11.0,25.1,12.78,11756.09,9463.58,2292.52,1.2422,1077.6,9.96,16.41,25.14,323.6,0.6203,-0.6211
425,1.0,11.0,24.89,12.94,11704.65,9369.79,2334.86,1.2492,1081.2,9.95,16.31,25.1,325.2,0.6212,-0.6246
426,1.0,10.3,25.12,12.92,11486.62,9382.1,2104.52,1.2243,1068.4,9.96,16.43,24.89,326.8,0.6206,-0.6122
427,1.0,6.0,25.32,12.61,11284.52,9374.86,1909.66,1.2037,1053.8,9.98,16.52,25.12,328.0,0.6259,-0.6018
428,1.0,7.0,25.64,12.38,11392.02,9456.41,1935.62,1.2047,1057.8,10.0,16.79,25.64,324.6,0.5934,-0.6023
429,1.0,7.5,24.82,13.18,10907.17,8968.81,1938.36,1.2161,1081.9,9.99,16.61,24.82,323.1,0.5862,-0.6081
430,1.0,5.8,25.42,12.55,10540.6,8857.43,1683.17,1.19,1028.6,9.99,16.9,25.42,325.3,0.5393,-0.595
431,1.0,4.0,24.31,13.41,9726.41,8152.69,1573.72,1.193,1067.1,10.0,16.75,24.31,325.1,0.524,-0.5965
432,1.0,4.0,24.98,13.08,8211.82,7919.55,292.27,1.0369,1004.4,10.0,17.18,24.98,327.7,0.5644,-0.5185
433,1.0,3.5,24.88,12.96,8817.65,8536.82,280.84,1.0329,1046.6,10.0,16.81,24.98,329.7,0.6329,-0.5164
434,1.0,2.2,25.55,12.46,9871.25,9567.53,303.72,1.0317,1028.5,10.0,16.34,25.55,335.4,0.6753,-0.5159
435,1.0,2.1,26.17,12.2,10499.52,10199.93,299.59,1.0294,989.4,10.0,15.97,26.17,341.3,0.6744,-0.5147
436,1.0,2.0,25.28,12.66,10513.58,10181.16,332.42,1.0327,1035.9,10.0,15.56,25.28,341.6,0.6627,-0.5163
437,1.0,0.5,25.55,12.46,10265.38,9997.01,268.37,1.0268,1025.6,10.0,15.91,25.28,337.5,0.6657,-0.5134
438,1.0,0.3,26.19,12.19,10312.34,10048.57,263.77,1.0262,971.8,10.0,15.96,26.19,344.7,0.6623,-0.5131
439,1.0,0.0,25.38,12.59,10282.28,9998.49,283.79,1.0284,1002.5,10.0,15.51,25.38,347.5,0.6344,-0.5142
440,1.0,-1.0,25.01,12.87,9824.02,9570.28,253.75,1.0265,1016.3,10.0,15.7,25.02,347.5,0.6626,-0.5133
441,1.0,0.2,26.28,12.14,10262.37,9999.02,263.35,1.0263,952.7,10.0,15.9,26.28,353.7,0.6689,-0.5132
442,1.0,1.5,25.48,12.52,10415.9,10096.95,318.95,1.0316,994.7,10.0,15.44,25.48,351.1,0.6777,-0.5158
443,1.0,8.0,25.35,12.62,12221.23,10222.62,1998.61,1.1955,1042.1,10.0,15.64,25.48,341.6,0.659,-0.5978
444,1.0,10.0,24.96,13.14,12240.78,9942.42,2298.36,1.2312,1109.1,9.99,16.08,24.96,333.0,0.6551,-0.6156
445,1.0,11.0,25.72,12.34,12120.46,9890.63,2229.83,1.2254,1062.4,9.95,16.51,25.73,332.0,0.6179,-0.6127
446,1.0,12.0,24.52,13.26,11547.0,9335.65,2211.35,1.2369,1102.9,9.91,16.14,24.52,333.5,0.5821,-0.6184
447,1.0,12.4,24.71,13.3,10712.4,8788.95,1923.45,1.2188,1057.3,9.94,16.48,24.52,335.6,0.5747,-0.6094
448,1.0,13.0,24.6,13.19,10729.58,8682.71,2046.87,1.2357,1048.6,9.97,16.4,24.71,333.5,0.5545,-0.6179
449,1.0,12.0,24.29,13.44,10361.85,8376.35,1985.5,1.237,1050.7,9.95,16.4,24.3,331.7,0.5802,-0.6185
450,1.0,10.5,25.19,12.92,10741.91,8764.55,1977.36,1.2256,1016.4,9.98,16.66,25.19,331.0,0.5987,-0.6128
451,1.0,7.0,24.77,13.06,10921.62,9047.19,1874.42,1.2072,1066.6,9.98,16.37,24.77,326.0,0.6117,-0.6036
452,1.0,8.0,25.61,12.42,10920.74,9239.87,1680.87,1.1819,1035.3,10.0,16.78,25.62,330.5,0.5868,-0.591
453,1.0,7.1,24.78,13.24,10632.59,8869.45,1763.13,1.1988,1075.2,10.0,16.62,24.78,328.7,0.5817,-0.5994
454,1.0,8.0,25.4,12.57,10347.2,8790.07,1557.13,1.1771,1027.0,10.0,16.93,25.41,330.5,0.6031,-0.5886
455,1.0,5.0,25.3,12.65,10716.38,9118.09,1598.29,1.1753,1058.5,10.0,16.77,25.4,330.5,0.6456,-0.5876
456,1.0,6.1,26.04,12.28,10067.21,9758.65,308.56,1.0316,1051.2,10.0,16.85,26.04,333.0,0.6356,-0.5158
457,1.0,6.3,25.55,12.47,11535.18,9607.8,1927.37,1.2006,1049.0,10.0,16.49,25.55,339.3,0.6171,-0.6003
458,1.0,5.0,24.49,13.28,10831.64,9323.23,1508.41,1.1618,1098.5,10.0,16.09,24.5,334.7,0.6067,-0.5809
459,1.0,5.2,25.1,12.98,10106.12,9160.33,945.79,1.1032,1059.1,10.0,16.54,25.09,332.0,0.5963,-0.5516
460,1.0,5.0,24.8,13.04,10713.84,9009.05,1704.79,1.1892,1042.4,10.0,16.24,25.1,336.5,0.6245,-0.5946
461,1.0,4.0,25.32,12.64,9766.97,9431.11,335.87,1.0356,1057.7,10.0,16.49,25.32,332.5,0.6368,-0.5178
462,1.0,4.3,25.43,12.71,11293.5,9620.9,1672.61,1.1739,1032.8,10.0,16.21,25.32,338.4,0.6334,-0.5869
463,1.0,4.0,25.46,12.54,11305.39,9565.39,1740.0,1.1819,1050.5,10.0,16.45,25.43,334.5,0.6168,-0.591
464,1.0,5.0,25.16,12.77,11162.14,9317.76,1844.38,1.1979,1068.9,10.0,16.53,25.16,331.1,0.6231,-0.599
465,1.0,4.4,25.23,12.87,11245.15,9414.55,1830.6,1.1944,1078.5,9.99,16.59,25.16,327.4,0.6388,-0.5972
466,1.0,5.1,25.57,12.46,11445.65,9653.11,1792.53,1.1857,1075.6,9.99,16.68,25.57,324.1,0.6359,-0.5928
467,1.0,9.0,25.21,12.73,11808.67,9609.66,2199.02,1.2288,1104.5,9.99,16.6,25.22,324.5,0.6223,-0.6144
468,1.0,9.6,24.72,13.25,11771.23,9403.79,2367.43,1.2518,1121.4,9.95,16.42,24.73,323.0,0.6007,-0.6259
469,1.0,11.0,24.83,13.03,11375.43,9074.37,2301.05,1.2536,1078.3,9.91,16.5,24.72,324.6,0.5889,-0.6268
470,1.0,12.0,24.49,13.3,11324.94,8896.89,2428.05,1.2729,1073.1,9.88,16.28,24.5,323.7,0.5899,-0.6365
471,1.0,11.5,24.74,13.2,11197.13,8908.89,2288.23,1.2568,1055.3,9.86,16.38,24.49,323.0,0.6191,-0.6284
472,1.0,13.0,25.12,12.81,11842.65,9352.29,2490.36,1.2663,1056.9,9.91,16.36,25.12,323.0,0.6139,-0.6331
473,1.0,12.0,24.48,13.31,11846.05,9273.64,2572.4,1.2774,1098.8,9.83,16.12,24.48,321.9,0.578,-0.6387
474,1.0,9.9,24.62,13.3,10985.83,8727.15,2258.68,1.2588,1058.6,9.83,16.46,24.48,324.2,0.5785,-0.6294
475,1.0,10.0,24.96,12.94,10928.92,8739.32,2189.6,1.2505,1029.3,9.94,16.56,24.96,322.7,0.5952,-0.6253
476,1.0,9.0,24.89,13.0,11234.83,8993.83,2241.0,1.2492,1058.6,9.97,16.48,24.96,318.8,0.6384,-0.6246
477,1.0,8.5,25.68,12.52,11887.21,9644.65,2242.56,1.2325,1063.0,9.98,16.7,25.68,318.8,0.6142,-0.6163
478,1.0,9.0,24.91,12.99,11570.71,9282.75,2287.96,1.2465,1097.1,9.98,16.53,24.91,317.9,0.6212,-0.6232
479,1.0,8.0,25.56,12.5,11498.95,9385.33,2113.63,1.2252,1056.6,9.98,16.77,25.57,320.7,0.6504,-0.6126
480,1.0,7.9,25.73,12.48,12059.46,9830.32,2229.14,1.2268,1082.3,9.99,16.74,25.56,317.7,0.6614,-0.6134
481,1.0,7.0,25.93,12.23,12272.29,9996.64,2275.65,1.2276,1084.2,9.99,16.81,25.73,318.0,0.6363,-0.6138
482,1.0,6.0,24.69,13.17,11886.16,9618.21,2267.95,1.2358,1144.3,9.97,16.37,24.69,321.8,0.6756,-0.6179
483,1.0,6.9,25.71,12.51,12455.93,10205.0,2250.93,1.2206,1103.3,9.98,16.55,25.7,323.5,0.6826,-0.6103
484,1.0,6.1,25.34,12.68,12823.41,10313.32,2510.09,1.2434,1125.3,9.96,16.27,25.34,325.5,0.6649,-0.6217
485,1.0,4.6,25.35,12.68,12358.41,10042.43,2315.98,1.2306,1116.1,9.93,16.44,25.34,324.9,0.6825,-0.6153
486,1.0,3.5,25.86,12.4,12408.97,10311.06,2097.91,1.2035,1099.4,9.97,16.58,25.86,321.3,0.684,-0.6017
