hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
487,1.0,4.4,25.93,12.25,12426.22,10335.79,2090.43,1.2023,1098.3,9.98,16.62,25.86,322.2,0.6688,-0.6011
488,1.0,4.6,25.6,12.49,12237.33,10106.38,2130.94,1.2109,1110.0,9.98,16.59,25.6,322.0,0.6622,-0.6054
489,1.0,5.2,25.69,12.54,12216.71,10007.03,2209.68,1.2208,1108.4,9.97,16.76,25.6,320.7,0.6623,-0.6104
490,1.0,5.9,25.21,12.79,12288.18,10009.73,2278.45,1.2276,1143.1,9.96,16.54,25.21,317.5,0.6201,-0.6138
491,1.0,11.0,25.21,12.79,11719.16,9368.91,2350.26,1.2509,1100.8,9.94,16.78,25.21,321.9,0.6369,-0.6254
492,1.0,11.3,24.74,13.28,12212.5,9626.12,2586.38,1.2687,1138.2,9.89,16.36,24.74,321.9,0.6537,-0.6343
493,1.0,13.0,25.3,12.73,12456.7,9874.39,2582.31,1.2615,1105.5,9.75,16.45,25.3,325.4,0.6393,-0.6308
494,1.0,14.0,24.57,13.3,12266.22,9658.69,2607.53,1.27,1125.3,9.52,16.07,24.56,324.9,0.6366,-0.635
495,1.0,12.4,24.6,13.38,12237.95,9612.19,2625.75,1.2732,1129.7,9.37,16.17,24.57,327.6,0.6362,-0.6366
496,1.0,12.0,24.71,13.19,12252.9,9606.91,2645.98,1.2754,1116.3,9.43,16.19,24.6,329.5,0.6367,-0.6377
497,1.0,11.0,24.91,13.03,12146.16,9614.28,2531.89,1.2633,1104.9,9.6,16.3,24.71,330.8,0.6363,-0.6317
498,1.0,8.5,25.13,13.01,11884.44,9610.59,2273.85,1.2366,1090.5,9.84,16.41,24.91,329.5,0.6541,-0.6183
499,1.0,8.0,25.99,12.23,12077.44,9881.24,2196.2,1.2223,1052.5,9.98,16.7,25.99,326.4,0.6577,-0.6111
500,1.0,8.0,25.46,12.62,12341.44,9940.17,2401.28,1.2416,1102.0,9.99,16.53,25.46,322.1,0.6552,-0.6208
501,1.0,6.0,25.96,12.42,12011.5,9899.3,2112.2,1.2134,1069.6,9.98,16.8,25.95,320.9,0.6573,-0.6067
502,1.0,6.0,25.86,12.32,12082.97,9935.31,2147.67,1.2162,1090.4,9.99,16.85,25.96,319.3,0.6655,-0.6081
503,1.0,5.0,26.05,12.19,12111.25,10060.83,2050.42,1.2038,1089.4,9.99,16.91,25.86,319.0,0.6302,-0.6019
504,1.0,4.3,25.65,12.67,11489.62,9528.14,1961.47,1.2059,1086.1,9.99,16.97,25.65,318.8,0.6254,-0.6029
505,1.0,3.0,25.7,12.45,11233.16,9455.99,1777.17,1.1879,1078.4,10.0,17.02,25.65,318.9,0.6065,-0.594
506,1.0,2.6,24.89,13.07,10959.25,9170.25,1788.99,1.1951,1089.1,9.99,16.56,24.89,322.8,0.6112,-0.5975
507,1.0,2.4,25.35,12.89,9549.05,9235.13,313.92,1.034,1043.6,10.0,16.59,25.35,323.7,0.586,-0.517
508,1.0,2.3,24.68,13.24,9155.49,8854.14,301.35,1.034,1036.5,10.0,16.22,24.68,334.7,0.5964,-0.517
509,1.0,1.4,24.81,13.13,9283.26,9006.63,276.63,1.0307,1022.7,10.0,16.1,24.68,334.2,0.6191,-0.5154
510,1.0,1.4,25.25,12.97,9623.54,9348.15,275.39,1.0295,1002.4,10.0,16.02,25.25,336.9,0.6603,-0.5147
511,1.0,0.3,25.89,12.32,10231.62,9968.43,263.19,1.0264,980.5,10.0,15.83,25.89,342.4,0.661,-0.5132
512,1.0,-2.0,25.31,12.76,10225.33,9976.34,248.99,1.025,1007.2,10.0,15.5,25.31,347.6,0.663,-0.5125
513,1.0,0.2,25.76,12.61,10273.51,10001.83,271.68,1.0272,992.7,10.0,15.79,25.75,360.6,0.6581,-0.5136
514,1.0,0.7,25.41,12.68,10227.01,9931.84,295.17,1.0297,998.9,10.0,15.57,25.41,356.6,0.6508,-0.5149
515,1.0,4.3,25.21,12.84,11644.18,9817.76,1826.42,1.186,1026.1,10.0,15.74,25.41,350.4,0.6468,-0.593
516,1.0,4.6,25.23,13.02,11615.86,9761.15,1854.71,1.19,1069.8,10.0,16.19,25.21,333.9,0.6477,-0.595
517,1.0,4.9,25.54,12.59,11530.24,9781.14,1749.1,1.1788,1088.3,10.0,16.64,25.54,329.1,0.6469,-0.5894
518,1.0,8.0,25.69,12.47,11690.05,9775.11,1914.94,1.1959,1098.7,10.0,16.89,25.54,329.4,0.6472,-0.5979
519,1.0,6.8,25.31,12.93,11833.4,9784.32,2049.08,1.2094,1116.4,9.99,16.63,25.31,326.4,0.6469,-0.6047
520,1.0,8.0,25.89,12.33,11712.57,9775.47,1937.1,1.1982,1078.4,9.99,16.92,25.89,327.9,0.6473,-0.5991
521,1.0,7.0,25.24,12.81,11870.67,9785.68,2084.99,1.2131,1120.4,9.99,16.6,25.24,325.7,0.6472,-0.6065
522,1.0,6.2,25.92,12.47,11679.58,9779.87,1899.71,1.1942,1073.8,9.99,16.91,25.93,327.5,0.623,-0.5971
523,1.0,2.7,25.21,12.84,10254.62,9419.04,835.58,1.0887,1102.2,9.99,16.75,25.21,325.4,0.5879,-0.5444
524,1.0,3.0,25.0,13.0,9168.71,8885.9,282.81,1.0318,1067.2,10.0,16.76,25.21,334.5,0.6253,-0.5159
525,1.0,2.6,25.5,12.79,9748.65,9451.77,296.88,1.0314,1032.3,10.0,16.44,25.5,341.9,0.6194,-0.5157
526,1.0,3.0,25.5,12.62,9673.08,9357.7,315.38,1.0337,1002.1,10.0,16.25,25.5,344.3,0.6204,-0.5169
527,1.0,0.7,25.33,12.75,9638.45,9369.3,269.16,1.0287,1006.7,10.0,16.12,25.5,342.5,0.6195,-0.5144
528,1.0,0.6,25.48,12.8,9619.35,9353.39,265.96,1.0284,989.7,10.0,16.13,25.33,349.3,0.6245,-0.5142
529,1.0,-1.0,25.6,12.55,9675.74,9430.12,245.62,1.026,976.7,10.0,16.05,25.48,351.7,0.6158,-0.513
530,1.0,-1.0,25.19,12.86,9547.4,9296.57,250.83,1.027,963.3,10.0,15.64,25.19,351.6,0.6032,-0.5135
531,1.0,0.0,24.47,13.59,9365.41,9101.83,263.58,1.029,990.6,10.0,15.38,24.47,348.9,0.6034,-0.5145
532,1.0,-1.0,24.65,13.28,9342.82,9099.89,242.93,1.0267,996.3,10.0,15.62,24.47,346.4,0.6116,-0.5133
533,1.0,-2.0,25.24,12.82,9462.42,9227.57,234.85,1.0255,964.1,10.0,15.77,25.24,349.4,0.6174,-0.5127
534,1.0,-0.4,25.08,13.08,9581.53,9318.14,263.38,1.0283,962.6,10.0,15.5,25.24,353.2,0.6128,-0.5141
535,1.0,-3.0,24.46,13.44,9478.44,9244.61,233.83,1.0253,1005.1,10.0,15.36,24.46,348.8,0.6124,-0.5126
536,1.0,-3.0,25.18,12.87,9466.32,9236.67,229.65,1.0249,962.4,10.0,15.69,25.19,362.5,0.6041,-0.5124
537,1.0,0.1,24.87,13.26,9399.65,9116.04,283.61,1.0311,962.5,10.0,15.5,24.87,364.1,0.626,-0.5156
538,1.0,-1.0,24.91,13.08,9702.45,9443.03,259.42,1.0275,987.8,10.0,15.45,24.87,351.7,0.6339,-0.5137
539,1.0,5.6,25.22,12.85,11336.19,9560.96,1775.23,1.1857,992.7,10.0,15.69,25.22,353.6,0.6405,-0.5928
540,1.0,6.4,25.26,12.95,11701.24,9665.12,2036.12,1.2107,1045.2,10.0,16.1,25.22,334.4,0.6357,-0.6053
541,1.0,7.0,25.23,12.84,11658.91,9597.97,2060.95,1.2147,1092.0,9.99,16.53,25.26,327.8,0.6174,-0.6074
542,1.0,11.0,25.26,12.82,11559.29,9327.83,2231.45,1.2392,1091.6,9.99,16.8,25.23,325.7,0.6037,-0.6196
543,1.0,10.5,24.58,13.45,11435.08,9125.65,2309.43,1.2531,1111.3,9.93,16.45,24.58,324.4,0.6035,-0.6265
544,1.0,12.0,25.2,12.87,11348.2,9117.22,2230.98,1.2447,1062.5,9.94,16.71,25.2,326.3,0.5905,-0.6223
545,1.0,12.0,24.41,13.49,11268.79,8923.91,2344.89,1.2628,1097.7,9.92,16.36,24.41,325.2,0.5868,-0.6314
546,1.0,10.2,25.04,13.08,10960.06,8863.82,2096.24,1.2365,1050.5,9.93,16.69,25.04,327.5,0.5615,-0.6182
547,1.0,7.4,24.47,13.44,10452.77,8485.9,1966.86,1.2318,1060.6,9.97,16.55,24.48,326.1,0.581,-0.6159
548,1.0,8.0,25.36,12.76,10768.61,8779.32,1989.29,1.2266,1026.4,9.99,16.9,25.36,323.8,0.5581,-0.6133
549,1.0,6.8,24.47,13.55,10467.1,8436.53,2030.57,1.2407,1071.4,9.98,16.68,24.47,318.8,0.5629,-0.6203
550,1.0,5.0,25.22,12.87,10273.38,8506.77,1766.61,1.2077,1029.6,9.99,17.04,25.22,319.3,0.5772,-0.6038
551,1.0,5.0,25.02,13.02,10640.15,8728.17,1911.97,1.2191,1066.8,10.0,16.93,25.22,316.4,0.6117,-0.6095
552,1.0,5.9,25.48,12.78,11197.96,9248.7,1949.26,1.2108,1072.0,10.0,16.94,25.47,316.2,0.6075,-0.6054
553,1.0,4.0,25.33,12.79,11151.28,9184.57,1966.72,1.2141,1081.5,9.99,16.93,25.48,317.2,0.6264,-0.6071
554,1.0,4.4,25.04,13.02,11559.13,9470.96,2088.17,1.2205,1097.2,9.99,16.5,25.33,321.7,0.6306,-0.6102
555,1.0,5.3,25.24,12.96,11568.36,9527.25,2041.12,1.2142,1093.6,10.0,16.62,25.04,322.5,0.6109,-0.6071
556,1.0,4.1,24.76,13.24,11298.71,9231.11,2067.6,1.224,1100.4,9.99,16.46,24.76,322.9,0.5846,-0.612
557,1.0,3.5,24.94,13.1,10588.36,8832.08,1756.28,1.1989,1068.4,9.99,16.76,24.76,322.5,0.5662,-0.5994
558,1.0,3.4,24.72,13.37,10286.84,8557.34,1729.5,1.2021,1052.0,9.99,16.67,24.94,320.3,0.5698,-0.6011
559,1.0,4.6,24.82,13.2,10426.79,8611.69,1815.09,1.2108,1052.0,10.0,16.72,24.72,319.7,0.5598,-0.6054
560,1.0,4.7,24.57,13.4,10400.46,8460.44,1940.01,1.2293,1057.6,9.99,16.66,24.82,319.0,0.5524,-0.6147
561,1.0,5.3,24.58,13.51,10241.07,8347.96,1893.12,1.2268,1059.0,9.99,16.78,24.57,317.7,0.551,-0.6134
562,1.0,5.0,24.61,13.37,10220.25,8327.68,1892.57,1.2273,1062.7,9.98,16.86,24.58,317.3,0.5528,-0.6136
563,1.0,10.3,24.66,13.34,10598.22,8356.55,2241.67,1.2683,1065.5,9.98,16.9,24.61,317.3,0.5621,-0.6341
564,1.0,9.7,24.14,13.88,10979.9,8497.36,2482.54,1.2922,1110.3,9.87,16.57,24.15,317.6,0.543,-0.6461
565,1.0,12.0,24.56,13.43,10616.44,8205.21,2411.23,1.2939,1051.8,9.82,16.84,24.56,323.9,0.5427,-0.6469
566,1.0,13.0,23.97,13.92,10718.11,8203.06,2515.05,1.3066,1085.5,9.73,16.49,23.97,321.2,0.5427,-0.6533
567,1.0,13.7,24.37,13.67,10632.95,8198.56,2434.39,1.2969,1053.8,9.65,16.67,24.37,324.7,0.5427,-0.6485
568,1.0,15.0,23.92,13.97,10716.9,8200.88,2516.02,1.3068,1082.4,9.61,16.41,23.92,324.1,0.5419,-0.6534
569,1.0,15.0,24.15,13.78,10615.04,8186.35,2428.69,1.2967,1069.9,9.48,16.57,23.92,326.5,0.5251,-0.6483
570,1.0,13.1,23.85,14.12,10485.55,7934.78,2550.76,1.3215,1074.7,9.34,16.54,24.15,327.1,0.5098,-0.6607
571,1.0,10.0,24.05,13.87,10041.58,7703.35,2338.23,1.3035,1042.6,9.48,16.73,23.85,328.6,0.5056,-0.6518
572,1.0,10.0,24.75,13.31,9890.29,7641.88,2248.42,1.2942,988.1,9.84,17.1,24.75,326.1,0.5136,-0.6471
573,1.0,10.9,24.3,13.77,10182.12,7767.63,2414.48,1.3108,1039.8,9.94,16.9,24.3,317.0,0.5419,-0.6554
574,1.0,9.0,24.92,13.19,10540.9,8192.77,2348.13,1.2866,1034.1,9.92,17.08,24.92,318.3,0.5211,-0.6433
575,1.0,10.0,24.29,13.7,10291.23,7879.89,2411.35,1.306,1058.2,9.94,16.92,24.29,317.1,0.564,-0.653
576,1.0,11.2,25.3,12.98,10980.94,8526.33,2454.6,1.2879,1035.5,9.95,17.16,25.3,317.9,0.5703,-0.6439
577,1.0,9.0,24.54,13.51,11138.45,8625.92,2512.54,1.2913,1091.2,9.9,16.72,24.54,317.3,0.6502,-0.6456
578,1.0,9.0,24.78,13.32,12390.69,9827.57,2563.12,1.2608,1144.8,9.94,16.29,24.54,323.5,0.6741,-0.6304
579,1.0,10.0,25.04,13.2,12736.2,10180.92,2555.28,1.251,1149.0,9.87,16.27,24.78,324.5,0.6665,-0.6255
580,1.0,9.0,24.73,13.37,12637.11,10066.17,2570.94,1.2554,1156.0,9.67,16.11,24.73,322.8,0.6523,-0.6277
581,1.0,8.0,24.47,13.59,12428.94,9849.44,2579.5,1.2619,1161.1,9.68,16.07,24.73,321.1,0.6724,-0.6309
582,1.0,9.1,25.06,13.21,12694.16,10151.47,2542.69,1.2505,1150.6,9.83,16.32,25.05,319.0,0.6879,-0.6252
583,1.0,10.0,24.96,13.2,12939.68,10390.63,2549.05,1.2453,1174.2,9.72,16.2,25.06,316.1,0.6794,-0.6227
584,1.0,8.0,24.69,13.42,12878.27,10259.53,2618.74,1.2552,1173.7,9.46,16.04,24.96,315.2,0.6901,-0.6276
585,1.0,8.3,25.36,13.01,13028.12,10418.53,2609.59,1.2505,1139.8,9.39,16.32,25.36,319.2,0.6935,-0.6252
586,1.0,8.0,25.13,13.09,13105.06,10474.51,2630.55,1.2511,1138.4,9.3,16.02,25.36,319.0,0.6696,-0.6256
587,1.0,8.0,24.91,13.26,12740.36,10108.57,2631.79,1.2604,1130.8,9.26,16.06,25.13,319.6,0.6714,-0.6302
588,1.0,7.5,25.14,13.21,12769.06,10136.58,2632.48,1.2597,1119.7,9.37,16.19,24.91,319.9,0.6895,-0.6299
589,1.0,7.0,25.61,12.73,13028.77,10411.64,2617.14,1.2514,1107.9,9.53,16.31,25.61,322.1,0.6791,-0.6257
590,1.0,7.0,25.38,12.91,12875.55,10256.97,2618.58,1.2553,1116.2,9.72,16.28,25.61,320.7,0.6463,-0.6276
591,1.0,7.7,25.28,13.1,12340.75,9761.76,2578.99,1.2642,1109.1,9.85,16.57,25.38,321.0,0.6359,-0.6321
592,1.0,7.0,24.98,13.23,12182.27,9608.14,2574.12,1.2679,1131.5,9.91,16.57,24.98,319.8,0.6293,-0.634
593,1.0,7.0,25.3,12.99,11981.52,9509.57,2471.95,1.2599,1104.2,9.94,16.77,25.29,321.6,0.6146,-0.63
594,1.0,7.5,24.96,13.38,11818.44,9290.01,2528.43,1.2722,1111.6,9.95,16.69,24.96,320.1,0.6023,-0.6361
595,1.0,7.0,25.13,13.12,11483.25,9102.64,2380.62,1.2615,1081.9,9.94,16.8,24.96,321.0,0.5929,-0.6308
596,1.0,7.0,25.06,13.18,11359.36,8962.62,2396.75,1.2674,1076.2,9.96,16.82,25.13,319.0,0.5649,-0.6337
597,1.0,6.9,24.73,13.6,10832.62,8539.3,2293.32,1.2686,1074.0,9.96,16.87,24.74,317.7,0.5649,-0.6343
598,1.0,7.0,25.06,13.2,10766.53,8540.27,2226.26,1.2607,1053.1,9.97,17.03,25.05,317.8,0.5871,-0.6303
599,1.0,7.0,25.06,13.19,11174.5,8877.83,2296.67,1.2587,1077.4,9.98,16.91,25.06,316.1,0.6593,-0.6293
600,1.0,6.6,25.86,12.74,12448.92,9966.64,2482.28,1.2491,1094.2,9.98,16.85,25.86,316.5,0.6225,-0.6245
601,1.0,7.0,25.16,13.13,11887.84,9410.0,2477.83,1.2633,1110.7,9.97,16.78,25.16,316.2,0.6487,-0.6317
602,1.0,6.0,24.73,13.47,12312.46,9805.39,2507.07,1.2557,1164.0,9.97,16.39,24.73,323.2,0.675,-0.6278
603,1.0,6.1,25.68,12.89,12641.18,10196.15,2445.04,1.2398,1116.4,9.97,16.64,25.68,325.3,0.6718,-0.6199
604,1.0,6.0,25.21,13.11,12724.81,10152.76,2572.05,1.2533,1144.5,9.97,16.43,25.21,323.9,0.6753,-0.6267
605,1.0,6.0,25.71,12.72,12650.93,10201.66,2449.27,1.2401,1118.2,9.94,16.68,25.71,326.0,0.6853,-0.62
606,1.0,5.6,25.48,13.05,12933.6,10356.58,2577.01,1.2488,1139.5,9.95,16.49,25.71,323.1,0.6697,-0.6244
607,1.0,6.0,25.69,12.74,12505.42,10117.34,2388.07,1.236,1117.7,9.91,16.73,25.48,324.4,0.6787,-0.618
608,1.0,6.0,25.52,12.88,12775.69,10257.21,2518.48,1.2455,1136.5,9.93,16.58,25.69,322.1,0.6778,-0.6228
609,1.0,5.9,25.78,12.82,12678.39,10242.16,2436.24,1.2379,1125.2,9.89,16.78,25.52,322.6,0.6806,-0.6189
610,1.0,7.0,25.59,12.83,12897.5,10286.83,2610.68,1.2538,1136.7,9.9,16.63,25.78,321.1,0.6689,-0.6269
611,1.0,7.0,25.53,12.87,12730.33,10107.63,2622.7,1.2595,1127.5,9.83,16.66,25.59,323.1,0.6536,-0.6297
612,1.0,6.9,25.28,13.24,12487.75,9877.68,2610.07,1.2642,1124.5,9.86,16.58,25.53,324.1,0.6233,-0.6321
613,1.0,8.0,24.98,13.31,11981.99,9418.29,2563.7,1.2722,1123.2,9.91,16.68,25.28,322.9,0.6095,-0.6361
614,1.0,8.0,24.82,13.44,11772.18,9210.46,2561.72,1.2781,1115.5,9.91,16.64,24.98,322.2,0.6007,-0.6391
615,1.0,7.8,24.91,13.5,11494.52,9077.64,2416.88,1.2662,1094.4,9.9,16.7,24.82,321.6,0.582,-0.6331
616,1.0,8.0,24.82,13.44,11173.2,8795.27,2377.93,1.2704,1076.3,9.92,16.73,24.91,321.7,0.5706,-0.6352
617,1.0,8.0,24.72,13.53,11019.78,8624.61,2395.17,1.2777,1075.3,9.94,16.78,24.82,319.9,0.5601,-0.6389
618,1.0,7.7,24.66,13.73,10755.93,8466.03,2289.9,1.2705,1074.3,9.94,16.86,24.72,318.1,0.5392,-0.6352
619,1.0,8.0,24.74,13.52,10383.2,8151.69,2231.52,1.2737,1052.2,9.95,17.07,24.66,318.8,0.5453,-0.6369
620,1.0,7.0,24.74,13.52,10472.88,8245.65,2227.24,1.2701,1062.7,9.96,17.06,24.74,317.5,0.5498,-0.6351
621,1.0,7.5,24.93,13.54,10473.18,8314.26,2158.92,1.2597,1057.5,9.97,17.15,24.74,317.4,0.5632,-0.6298
622,1.0,7.0,25.05,13.28,10753.27,8518.1,2235.18,1.2624,1061.8,9.97,17.11,24.93,317.9,0.578,-0.6312
623,1.0,7.0,25.07,13.27,11058.35,8741.05,2317.3,1.2651,1073.6,9.97,17.01,25.05,316.9,0.5749,-0.6326
624,1.0,6.9,25.02,13.49,10906.52,8693.27,2213.26,1.2546,1072.9,9.96,17.0,25.07,316.8,0.5584,-0.6273
625,1.0,7.0,25.02,13.31,10544.33,8442.51,2101.82,1.249,1056.5,9.97,17.11,25.02,317.3,0.572,-0.6245
626,1.0,5.4,24.26,13.94,10698.41,8650.5,2047.9,1.2367,1125.3,9.98,16.65,24.25,319.5,0.5686,-0.6184
627,1.0,5.9,24.85,13.65,10389.46,8591.96,1797.5,1.2092,1070.3,9.99,16.91,24.85,324.5,0.565,-0.6046
628,1.0,6.0,24.44,13.79,10482.38,8542.24,1940.14,1.2271,1080.7,9.99,16.62,24.44,322.5,0.6137,-0.6136
629,1.0,5.0,25.28,13.12,11250.75,9273.3,1977.45,1.2132,1073.0,9.99,16.73,25.29,322.8,0.6215,-0.6066
630,1.0,4.4,25.08,13.48,11501.08,9393.36,2107.72,1.2244,1091.9,9.99,16.57,25.28,320.1,0.6,-0.6122
631,1.0,5.0,24.99,13.36,11091.62,9066.42,2025.21,1.2234,1100.9,9.98,16.84,25.08,319.6,0.6053,-0.6117
632,1.0,5.0,25.01,13.34,11180.44,9149.99,2030.45,1.2219,1098.8,9.98,16.77,24.99,318.7,0.5959,-0.611
633,1.0,4.1,24.96,13.6,10918.13,9006.72,1911.41,1.2122,1097.4,9.97,16.84,25.01,319.0,0.6195,-0.6061
634,1.0,4.0,25.42,13.02,11240.58,9365.02,1875.56,1.2003,1087.8,9.98,16.9,25.42,318.5,0.6109,-0.6001
635,1.0,4.0,25.15,13.24,11221.63,9235.28,1986.35,1.2151,1103.4,9.98,16.86,25.42,317.8,0.6289,-0.6075
636,1.0,3.6,25.41,13.27,11288.62,9506.62,1782.0,1.1874,1105.0,9.99,16.9,25.15,317.3,0.6347,-0.5937
637,1.0,4.0,25.67,12.83,11411.28,9595.77,1815.52,1.1892,1095.8,9.99,17.01,25.41,319.9,0.6348,-0.5946
638,1.0,3.0,25.58,12.91,11470.94,9598.34,1872.6,1.1951,1098.5,9.99,16.93,25.67,319.1,0.6315,-0.5975
639,1.0,3.1,25.58,13.12,11241.5,9547.62,1693.88,1.1774,1101.1,9.99,17.0,25.58,318.9,0.632,-0.5887
640,1.0,2.9,25.67,12.83,9852.41,9555.58,296.83,1.0311,1095.2,9.99,17.04,25.58,321.6,0.6295,-0.5155
641,1.0,2.5,25.45,13.0,9796.69,9519.28,277.41,1.0291,1068.9,10.0,16.64,25.67,336.2,0.6251,-0.5146
642,1.0,2.5,25.42,13.25,9724.18,9446.47,277.72,1.0294,1032.0,10.0,16.37,25.45,343.3,0.621,-0.5147
643,1.0,1.7,25.5,12.96,9696.74,9380.43,316.31,1.0337,1002.5,10.0,16.24,25.42,344.8,0.5987,-0.5169
644,1.0,1.7,24.97,13.39,9356.08,9042.11,313.97,1.0347,1010.9,10.0,16.12,24.97,340.1,0.6109,-0.5174
645,1.0,1.5,25.35,13.33,9535.09,9223.7,311.39,1.0338,1001.8,10.0,16.24,25.35,339.6,0.6276,-0.5169
646,1.0,1.0,25.63,12.87,9728.97,9478.52,250.45,1.0264,985.4,10.0,16.11,25.35,341.0,0.649,-0.5132
647,1.0,0.5,25.84,12.71,10081.82,9800.11,281.71,1.0287,983.4,10.0,15.98,25.63,348.2,0.681,-0.5144
648,1.0,0.3,26.26,12.64,10572.97,10280.47,292.5,1.0285,976.2,10.0,15.84,26.26,351.7,0.6613,-0.5142
649,1.0,0.2,25.39,13.06,10272.9,9981.24,291.65,1.0292,1012.5,10.0,15.63,25.38,351.8,0.6656,-0.5146
650,1.0,0.0,25.59,12.91,10317.84,10042.84,275.0,1.0274,1005.5,10.0,15.7,25.39,348.3,0.6858,-0.5137
651,1.0,0.0,26.09,12.77,10612.13,10348.61,263.51,1.0255,986.9,10.0,15.71,26.09,349.8,0.6849,-0.5127
652,1.0,0.0,25.34,13.1,10633.5,10335.37,298.13,1.0288,1025.0,10.0,15.36,25.34,355.3,0.6795,-0.5144
653,1.0,-1.0,25.54,12.95,10508.14,10248.39,259.75,1.0253,1029.0,10.0,15.68,25.34,351.0,0.6658,-0.5127
654,1.0,-0.6,26.0,12.83,10308.97,10047.02,261.95,1.0261,986.4,10.0,15.92,26.0,359.2,0.6629,-0.513
655,1.0,-1.0,25.59,12.91,10281.88,10006.11,275.76,1.0276,984.6,10.0,15.54,25.59,360.1,0.6676,-0.5138
656,1.0,-1.0,25.44,13.03,10347.89,10071.25,276.64,1.0275,1003.0,10.0,15.51,25.59,359.6,0.6599,-0.5137
657,1.0,-0.6,25.34,13.37,10229.18,9954.38,274.8,1.0276,1018.8,10.0,15.67,25.44,359.8,0.6429,-0.5138
658,1.0,0.1,25.38,13.08,9981.78,9700.48,281.3,1.029,1007.0,10.0,15.85,25.34,360.2,0.621,-0.5145
659,1.0,1.1,25.11,13.29,9686.61,9373.05,313.56,1.0335,1000.0,10.0,15.83,25.38,352.1,0.6059,-0.5167
660,1.0,1.3,24.53,14.02,9441.5,9144.67,296.83,1.0325,1034.1,10.0,15.78,24.53,343.0,0.6141,-0.5162
661,1.0,1.5,25.29,13.15,9527.03,9267.2,259.83,1.028,1001.6,10.0,16.14,25.3,341.0,0.604,-0.514
662,1.0,2.1,24.95,13.42,9406.72,9120.51,286.21,1.0314,1013.0,10.0,16.04,24.95,341.4,0.6037,-0.5157
663,1.0,2.2,25.01,13.6,9408.85,9114.88,293.97,1.0323,1022.6,10.0,16.19,24.95,338.4,0.6023,-0.5161
664,1.0,2.1,25.06,13.34,9375.16,9094.79,280.37,1.0308,1022.0,10.0,16.25,25.01,336.1,0.5688,-0.5154
665,1.0,2.0,24.5,13.79,8878.16,8590.56,287.6,1.0335,1040.4,10.0,16.33,24.5,336.3,0.5471,-0.5167
666,1.0,1.9,24.39,14.1,8547.21,8264.12,283.1,1.0343,1043.1,10.0,16.55,24.5,334.7,0.5489,-0.5171
667,1.0,1.4,24.49,13.81,8572.29,8294.28,278.01,1.0335,1054.3,10.0,16.7,24.39,333.6,0.582,-0.5168
668,1.0,1.4,25.1,13.31,9085.92,8796.48,289.45,1.0329,1036.1,10.0,16.7,25.11,336.1,0.5694,-0.5165
669,1.0,1.3,24.75,13.81,8907.62,8606.12,301.51,1.035,1031.8,10.0,16.49,24.75,337.0,0.5537,-0.5175
670,1.0,1.0,24.59,13.73,8637.33,8364.88,272.45,1.0326,1033.0,10.0,16.58,24.75,335.7,0.5575,-0.5163
671,1.0,0.6,24.69,13.65,8693.56,8423.4,270.16,1.0321,1035.1,10.0,16.64,24.59,336.9,0.5728,-0.516
672,1.0,0.4,25.1,13.53,8917.14,8656.46,260.69,1.0301,1013.4,10.0,16.65,25.1,338.9,0.5682,-0.5151
673,1.0,0.4,24.97,13.42,8857.45,8586.34,271.11,1.0316,1000.0,10.0,16.48,25.1,340.4,0.5749,-0.5158
674,1.0,0.0,24.84,13.53,8944.96,8684.95,260.01,1.0299,984.2,10.0,16.11,24.97,337.2,0.572,-0.515
675,1.0,0.1,24.5,14.03,8894.76,8636.54,258.22,1.0299,992.5,10.0,15.88,24.5,338.6,0.5645,-0.5149
676,1.0,0.1,24.47,13.84,8781.38,8521.25,260.13,1.0305,995.5,10.0,16.0,24.5,336.9,0.559,-0.5153
677,1.0,0.0,24.49,13.83,8692.97,8438.65,254.32,1.0301,992.9,10.0,16.08,24.47,335.8,0.5561,-0.5151
678,1.0,0.3,24.52,14.0,8649.73,8396.38,253.34,1.0302,991.1,10.0,16.14,24.49,335.8,0.5431,-0.5151
679,1.0,0.2,24.36,13.93,8457.96,8200.84,257.12,1.0314,997.4,10.0,16.23,24.52,334.6,0.6062,-0.5157
680,1.0,0.2,25.29,13.19,9420.95,9154.33,266.62,1.0291,986.4,10.0,16.1,25.28,338.8,0.6078,-0.5146
681,1.0,0.3,24.99,13.63,9449.0,9177.93,271.07,1.0295,993.7,10.0,15.85,25.29,340.3,0.5996,-0.5148
682,1.0,0.4,24.52,13.81,9338.83,9049.52,289.31,1.032,1024.2,10.0,15.78,24.52,341.0,0.6088,-0.516
683,1.0,1.0,25.25,13.23,9472.63,9188.03,284.6,1.031,992.6,10.0,16.09,25.25,340.8,0.5898,-0.5155
684,1.0,1.2,24.6,13.98,9203.36,8904.94,298.42,1.0335,1020.5,10.0,15.96,24.59,338.0,0.5873,-0.5168
685,1.0,1.0,24.85,13.54,9141.99,8865.49,276.49,1.0312,1016.6,10.0,16.22,24.6,336.5,0.5709,-0.5156
686,1.0,1.0,24.74,13.64,8897.3,8620.98,276.32,1.0321,1017.1,10.0,16.35,24.85,335.4,0.5449,-0.516
687,1.0,1.0,24.23,14.27,8512.91,8230.82,282.1,1.0343,1041.4,10.0,16.41,24.23,333.3,0.5309,-0.5171
688,1.0,1.4,24.32,13.99,8291.17,8020.45,270.72,1.0338,1040.4,10.0,16.69,24.23,332.7,0.5198,-0.5169
689,1.0,1.0,24.36,13.96,8113.6,7856.4,257.2,1.0327,1045.2,10.0,16.92,24.32,331.4,0.5152,-0.5164
690,1.0,0.4,24.38,14.15,8035.63,7788.39,247.24,1.0317,1048.4,10.0,17.03,24.36,333.1,0.5033,-0.5159
691,1.0,0.2,24.37,13.95,7853.13,7610.55,242.58,1.0319,1040.2,10.0,17.13,24.38,334.4,0.5046,-0.5159
692,1.0,0.4,24.45,13.88,7877.16,7631.75,245.41,1.0322,1034.8,10.0,17.16,24.37,334.5,0.5234,-0.5161
693,1.0,0.3,24.71,13.91,8157.63,7916.24,241.38,1.0305,1027.0,10.0,17.08,24.45,334.4,0.5089,-0.5152
694,1.0,0.4,24.5,13.84,7947.05,7696.12,250.92,1.0326,1024.7,10.0,17.07,24.71,334.4,0.517,-0.5163
695,1.0,0.0,24.42,13.91,8060.61,7817.37,243.24,1.0311,1047.8,10.0,17.04,24.5,335.3,0.5074,-0.5156
696,1.0,0.1,24.51,14.09,7911.78,7672.82,238.96,1.0311,1036.2,10.0,17.18,24.42,338.1,0.4989,-0.5156
697,1.0,0.0,24.56,13.8,7781.15,7545.48,235.67,1.0312,1021.7,10.0,17.25,24.51,337.7,0.511,-0.5156
698,1.0,0.0,24.57,13.79,7965.62,7728.78,236.84,1.0306,991.2,10.0,16.85,24.56,330.6,0.5127,-0.5153
699,1.0,-0.1,24.33,14.25,7986.63,7750.79,235.84,1.0304,991.6,10.0,16.59,24.57,329.1,0.517,-0.5152
700,1.0,0.0,24.21,14.09,8047.36,7812.83,234.53,1.03,996.3,10.0,16.45,24.33,331.8,0.5164,-0.515
701,1.0,0.0,24.22,14.09,8035.79,7802.11,233.68,1.03,995.7,10.0,16.46,24.21,333.4,0.533,-0.515
702,1.0,-0.8,24.49,14.12,8276.56,8052.3,224.27,1.0279,993.2,10.0,16.47,24.22,334.0,0.5182,-0.5139
703,1.0,0.0,24.42,13.92,8064.53,7829.24,235.3,1.0301,982.8,10.0,16.54,24.49,336.7,0.521,-0.515
704,1.0,0.0,24.29,14.03,8100.84,7871.27,229.56,1.0292,999.9,10.0,16.5,24.42,334.0,0.5329,-0.5146
705,1.0,-0.7,24.4,14.22,8279.47,8051.48,227.98,1.0283,1009.3,10.0,16.5,24.29,335.6,0.5588,-0.5142
706,1.0,0.0,24.91,13.52,8682.0,8442.13,239.87,1.0284,988.8,10.0,16.46,24.91,339.8,0.5587,-0.5142
707,1.0,1.0,24.61,13.77,8692.11,8440.87,251.24,1.0298,1001.1,10.0,16.26,24.91,339.2,0.5545,-0.5149
708,1.0,1.4,24.34,14.29,8634.98,8374.02,260.96,1.0312,1024.1,10.0,16.25,24.61,337.8,0.5439,-0.5156
709,1.0,2.2,24.32,14.01,8469.17,8213.82,255.35,1.0311,1032.0,10.0,16.44,24.34,334.9,0.5343,-0.5155
710,1.0,3.0,24.28,14.04,8346.24,8071.14,275.1,1.0341,1046.6,10.0,16.65,24.32,332.5,0.5306,-0.517
711,1.0,3.4,24.26,14.34,8285.13,8017.77,267.37,1.0333,1066.9,10.0,16.82,24.28,330.2,0.483,-0.5167
712,1.0,4.0,24.01,14.27,7572.7,7301.12,271.58,1.0372,1051.4,10.0,17.14,24.26,331.7,0.47,-0.5186
713,1.0,3.0,24.04,14.25,7358.82,7107.33,251.49,1.0354,1058.7,10.0,17.4,24.01,331.2,0.4613,-0.5177
714,1.0,2.9,24.1,14.49,7209.12,6979.19,229.94,1.0329,1048.7,10.0,17.51,24.04,331.3,0.4583,-0.5165
715,1.0,1.4,24.12,14.18,7154.38,6934.76,219.62,1.0317,1038.3,10.0,17.51,24.1,333.5,0.4677,-0.5158
716,1.0,1.0,24.33,14.0,7290.2,7077.42,212.78,1.0301,1016.0,10.0,17.44,24.12,336.2,0.5795,-0.515
717,1.0,0.9,25.89,13.04,8994.82,8767.66,227.16,1.0259,989.7,10.0,17.13,25.89,335.9,0.5473,-0.513
718,1.0,0.8,24.69,13.71,8512.3,8276.88,235.43,1.0284,1021.6,10.0,16.67,24.69,339.3,0.5311,-0.5142
719,1.0,0.1,24.52,13.85,8256.5,8026.37,230.13,1.0287,1028.4,10.0,16.79,24.69,339.2,0.5685,-0.5143
720,1.0,0.1,25.1,13.69,8818.09,8593.22,224.88,1.0262,1016.9,10.0,16.74,25.1,344.2,0.6013,-0.5131
721,1.0,0.2,25.77,12.85,9311.21,9081.83,229.38,1.0253,966.3,10.0,16.48,25.78,352.9,0.6387,-0.5126
722,1.0,1.0,25.92,12.74,9891.76,9644.08,247.68,1.0257,962.1,10.0,16.0,25.77,353.3,0.6677,-0.5128
723,1.0,0.7,25.5,13.37,10330.03,10073.52,256.51,1.0255,1001.8,10.0,15.55,25.5,350.4,0.6533,-0.5127
724,1.0,0.0,25.02,13.44,10116.22,9850.29,265.93,1.027,1034.5,10.0,15.6,25.03,353.8,0.6543,-0.5135
725,1.0,-1.0,25.76,12.86,10112.41,9865.34,247.07,1.025,991.0,10.0,15.91,25.76,356.5,0.6517,-0.5125
726,1.0,-0.6,25.52,13.35,10077.79,9830.56,247.22,1.0251,979.8,10.0,15.59,25.76,358.6,0.6342,-0.5126
727,1.0,0.0,24.62,13.77,9820.3,9562.67,257.63,1.0269,1026.6,10.0,15.4,24.61,361.2,0.6467,-0.5135
728,1.0,0.1,25.57,13.01,10000.28,9748.18,252.1,1.0259,985.8,10.0,15.78,25.57,360.9,0.6769,-0.5129
729,1.0,0.3,25.86,13.1,10464.25,10209.13,255.11,1.025,980.0,10.0,15.56,25.57,360.2,0.6729,-0.5125
730,1.0,0.2,25.34,13.19,10410.98,10144.71,266.26,1.0262,1019.5,10.0,15.49,25.34,361.2,0.6245,-0.5131
731,1.0,2.0,24.76,13.65,9695.06,9415.25,279.81,1.0297,1039.2,10.0,15.79,24.76,361.3,0.6109,-0.5149
732,1.0,2.5,25.19,13.64,9459.83,9214.11,245.72,1.0267,1007.6,10.0,16.14,25.19,349.4,0.6063,-0.5133
733,1.0,3.0,24.99,13.46,9406.61,9148.98,257.63,1.0282,1014.3,10.0,16.06,25.19,344.6,0.6,-0.5141
734,1.0,4.0,24.77,13.64,9329.61,9053.46,276.15,1.0305,1036.2,10.0,16.12,24.99,341.2,0.5986,-0.5153
735,1.0,3.8,24.91,13.83,9297.77,9032.67,265.11,1.0293,1041.1,10.0,16.33,24.77,337.0,0.5917,-0.5147
736,1.0,3.0,24.87,13.56,9173.98,8932.41,241.57,1.027,1049.9,10.0,16.45,24.91,335.2,0.5869,-0.5135
737,1.0,4.0,24.86,13.56,9126.9,8860.17,266.73,1.0301,1041.6,10.0,16.45,24.87,339.8,0.5788,-0.5151
738,1.0,3.0,24.73,13.99,8983.67,8738.23,245.44,1.0281,1048.9,10.0,16.48,24.86,336.4,0.5783,-0.514
739,1.0,2.2,24.81,13.69,8974.81,8731.53,243.28,1.0279,1042.8,10.0,16.52,24.73,339.2,0.5972,-0.5139
740,1.0,2.1,25.26,13.32,9264.78,9018.17,246.61,1.0273,1020.3,10.0,16.51,25.26,341.9,0.6102,-0.5137
741,1.0,2.0,25.51,13.2,9466.61,9213.81,252.8,1.0274,989.7,10.0,16.3,25.26,344.9,0.6105,-0.5137
742,1.0,4.5,25.22,13.35,10913.26,9214.82,1698.43,1.1843,1002.6,10.0,16.13,25.51,344.9,0.613,-0.5922
743,1.0,7.0,25.18,13.39,11395.59,9249.74,2145.85,1.232,1056.6,10.0,16.51,25.22,333.1,0.5995,-0.616
744,1.0,9.3,25.22,13.37,11568.34,9051.36,2516.98,1.2781,1069.3,9.99,16.85,25.18,321.7,0.6209,-0.639
745,2.0,11.8,25.14,13.36,11872.88,9380.56,2492.32,1.2657,1101.0,9.95,16.71,25.22,316.5,0.617,-0.6328
746,2.0,11.8,24.28,14.09,11835.29,9318.52,2516.77,1.2701,1161.9,9.79,16.34,24.27,313.0,0.6213,-0.635
747,2.0,11.8,24.09,14.27,11935.19,9378.58,2556.61,1.2726,1162.5,9.45,16.1,24.28,316.1,0.6336,-0.6363
748,2.0,11.7,23.96,14.37,12154.14,9561.52,2592.62,1.2712,1168.7,9.14,15.86,24.09,318.3,0.6234,-0.6356
749,2.0,11.2,23.82,14.49,12035.17,9403.95,2631.22,1.2798,1155.5,8.79,15.76,23.96,320.1,0.6211,-0.6399
750,2.0,10.8,23.87,14.48,12029.34,9367.04,2662.3,1.2842,1131.8,8.51,15.68,23.82,323.1,0.6271,-0.6421
751,2.0,11.0,23.99,14.35,12138.87,9456.52,2682.35,1.2837,1111.8,8.24,15.57,23.87,325.3,0.6274,-0.6418
752,2.0,10.0,23.83,14.49,12184.64,9460.1,2724.55,1.288,1109.9,7.95,15.39,23.99,327.5,0.6385,-0.644
753,2.0,10.4,24.03,14.42,12356.42,9623.88,2732.54,1.2839,1091.5,7.72,15.31,23.83,328.4,0.6409,-0.642
754,2.0,9.0,23.96,14.38,12440.33,9659.13,2781.2,1.2879,1088.1,7.43,15.17,24.03,328.5,0.6203,-0.644
755,2.0,9.0,23.9,14.44,12133.37,9346.62,2786.75,1.2982,1049.6,7.29,15.09,23.96,331.3,0.6314,-0.6491
756,2.0,9.4,24.19,14.33,12291.85,9513.05,2778.8,1.2921,1028.1,7.32,15.03,23.9,331.9,0.6172,-0.6461
757,2.0,9.0,24.05,14.32,12087.41,9298.07,2789.34,1.3,1022.3,7.25,15.05,24.19,331.6,0.6215,-0.65
758,2.0,8.0,24.11,14.27,12165.85,9363.23,2802.61,1.2993,1010.7,7.35,14.94,24.05,332.6,0.628,-0.6497
759,2.0,9.3,24.51,14.09,12225.86,9458.79,2767.08,1.2925,984.4,7.52,15.0,24.5,334.3,0.6136,-0.6463
760,2.0,9.0,23.67,14.67,12016.17,9243.61,2772.56,1.2999,1023.0,7.63,14.72,23.67,334.2,0.5965,-0.65
761,2.0,9.0,24.14,14.27,11738.32,8982.08,2756.24,1.3069,978.3,7.8,15.05,24.14,338.0,0.5738,-0.6534
762,2.0,8.9,24.01,14.55,11383.56,8643.61,2739.95,1.317,966.4,8.03,15.16,24.14,342.6,0.5509,-0.6585
763,2.0,9.0,23.81,14.56,11014.3,8301.17,2713.13,1.3268,966.7,8.3,15.31,24.01,340.0,0.5553,-0.6634
764,2.0,9.0,24.1,14.32,10937.25,8369.58,2567.67,1.3068,962.0,8.62,15.49,23.81,336.8,0.5964,-0.6534
765,2.0,8.5,24.79,13.94,11624.23,8990.16,2634.07,1.293,963.8,8.95,15.56,24.79,328.8,0.6191,-0.6465
766,2.0,9.0,24.27,14.19,11942.88,9334.49,2608.39,1.2794,1030.6,9.25,15.31,24.27,320.3,0.6079,-0.6397
767,2.0,9.0,24.52,13.98,11735.1,9162.4,2572.7,1.2808,1031.3,9.55,15.73,24.27,316.1,0.6076,-0.6404
768,2.0,8.6,24.71,14.03,11721.88,9162.43,2559.44,1.2793,1038.9,9.83,15.98,24.52,316.9,0.6528,-0.6397
769,2.0,9.0,25.4,13.28,12390.31,9849.16,2541.15,1.258,1062.5,9.96,16.23,25.4,315.8,0.64,-0.629
770,2.0,8.0,24.36,14.14,12244.87,9659.17,2585.7,1.2677,1139.0,9.86,15.96,24.36,315.5,0.6074,-0.6338
771,2.0,7.3,24.15,14.54,11629.47,9163.53,2465.93,1.2691,1132.5,9.81,16.14,24.36,317.7,0.5913,-0.6346
772,2.0,7.0,24.24,14.24,11058.57,8923.32,2135.25,1.2393,1096.3,9.86,16.19,24.15,317.3,0.5969,-0.6196
773,2.0,6.0,24.42,14.09,10973.62,9008.61,1965.01,1.2181,1082.8,9.92,16.19,24.24,317.2,0.6024,-0.6091
774,2.0,5.2,24.45,14.3,11032.1,9091.25,1940.84,1.2135,1084.5,9.96,16.16,24.42,318.8,0.6068,-0.6067
775,2.0,5.0,24.68,13.88,11108.92,9157.64,1951.28,1.2131,1074.5,9.98,16.25,24.45,319.9,0.5903,-0.6065
776,2.0,5.2,24.41,14.23,10957.17,8909.69,2047.48,1.2298,1068.4,9.97,16.16,24.68,320.3,0.5859,-0.6149
777,2.0,5.3,24.4,14.37,10799.31,8842.52,1956.78,1.2213,1074.0,9.98,16.25,24.41,320.2,0.5842,-0.6106
778,2.0,6.0,24.55,13.99,10788.1,8818.06,1970.03,1.2234,1056.1,9.98,16.29,24.4,320.9,0.5936,-0.6117
779,2.0,6.0,24.49,14.04,10995.87,8959.55,2036.32,1.2273,1061.5,9.97,16.13,24.55,319.8,0.5886,-0.6136
780,2.0,6.5,24.51,14.29,10766.13,8882.8,1883.33,1.212,1070.7,9.98,16.3,24.49,320.1,0.5939,-0.606
781,2.0,7.0,24.69,13.88,10902.58,8964.3,1938.29,1.2162,1065.0,9.99,16.36,24.51,322.8,0.5922,-0.6081
782,2.0,7.0,24.52,14.02,11005.64,8940.24,2065.4,1.231,1065.7,9.98,16.22,24.69,322.2,0.5861,-0.6155
783,2.0,7.0,24.48,14.29,10770.86,8845.23,1925.63,1.2177,1073.4,9.99,16.33,24.52,322.1,0.5893,-0.6089
784,2.0,8.0,24.75,13.83,10859.3,8895.32,1963.98,1.2208,1058.4,9.99,16.43,24.48,324.4,0.5772,-0.6104
785,2.0,8.0,24.36,14.16,10807.09,8714.12,2092.97,1.2402,1057.9,9.98,16.21,24.37,322.8,0.5796,-0.6201
786,2.0,7.6,24.67,14.13,10697.07,8747.36,1949.71,1.2229,1046.3,9.99,16.39,24.67,321.4,0.5653,-0.6114
787,2.0,7.0,24.33,14.2,10536.79,8534.11,2002.68,1.2347,1056.5,9.99,16.33,24.33,322.8,0.5748,-0.6173
788,2.0,7.0,24.87,13.74,10608.31,8676.51,1931.8,1.2226,1028.2,9.99,16.52,24.87,322.7,0.5596,-0.6113
789,2.0,5.9,24.17,14.57,10332.41,8450.24,1882.17,1.2227,1055.8,9.99,16.25,24.17,322.8,0.5577,-0.6114
790,2.0,6.0,24.97,13.67,10167.55,8417.65,1749.9,1.2079,999.4,10.0,16.63,24.97,325.2,0.5479,-0.6039
791,2.0,5.0,24.16,14.35,10099.62,8273.98,1825.64,1.2206,1041.5,10.0,16.3,24.16,326.3,0.5958,-0.6103
792,2.0,4.5,25.72,13.27,10751.29,8993.05,1758.24,1.1955,982.6,10.0,16.67,25.72,326.5,0.6017,-0.5978
793,2.0,6.0,24.99,13.66,11112.17,9087.5,2024.67,1.2228,1035.3,10.0,16.31,24.99,328.8,0.5694,-0.6114
794,2.0,6.0,24.03,14.48,10553.73,8594.22,1959.51,1.228,1071.7,9.99,16.09,24.03,329.0,0.5626,-0.614
795,2.0,4.8,24.28,14.43,10197.35,8489.15,1708.2,1.2012,1034.5,9.99,16.16,24.03,326.6,0.5525,-0.6006
796,2.0,6.0,24.2,14.33,10210.8,8337.25,1873.55,1.2247,1011.8,9.99,16.04,24.28,327.8,0.5545,-0.6124
797,2.0,6.0,24.02,14.49,10320.66,8365.76,1954.9,1.2337,1027.4,9.99,15.96,24.2,327.2,0.5385,-0.6168
798,2.0,5.3,24.08,14.57,9890.6,8124.53,1766.07,1.2174,1021.7,9.99,16.22,24.02,324.6,0.5301,-0.6087
799,2.0,6.0,24.08,14.44,9804.02,8001.07,1802.95,1.2253,1006.5,9.99,16.22,24.08,323.3,0.5281,-0.6127
800,2.0,6.0,23.96,14.55,9880.02,7970.48,1909.54,1.2396,1012.1,9.99,16.17,24.08,321.2,0.5294,-0.6198
801,2.0,6.3,24.09,14.56,9863.08,7989.07,1874.01,1.2346,1007.3,9.99,16.24,23.96,318.3,0.55,-0.6173
802,2.0,8.0,24.35,14.22,10405.94,8300.46,2105.49,1.2537,1007.9,9.98,16.2,24.09,317.9,0.547,-0.6268
803,2.0,9.0,24.06,14.47,10619.44,8255.93,2363.51,1.2863,1027.9,9.93,16.11,24.35,316.1,0.5612,-0.6431
804,2.0,8.6,24.05,14.57,10834.83,8468.63,2366.2,1.2794,1058.4,9.88,16.13,24.06,313.6,0.5458,-0.6397
805,2.0,9.0,24.02,14.51,10698.85,8236.08,2462.76,1.299,1043.3,9.83,16.21,24.05,313.4,0.5079,-0.6495
806,2.0,8.0,23.79,14.72,10025.02,7665.33,2359.69,1.3078,1014.1,9.79,16.31,24.02,312.6,0.4858,-0.6539
807,2.0,8.4,23.8,14.74,9533.25,7333.52,2199.73,1.3,992.0,9.91,16.48,23.79,309.8,0.476,-0.65
808,2.0,10.0,24.01,14.53,9291.54,7186.84,2104.7,1.2929,965.0,9.92,16.64,23.8,309.3,0.4672,-0.6464
809,2.0,11.0,23.96,14.58,9204.77,7055.73,2149.05,1.3046,959.6,9.85,16.69,24.01,309.7,0.467,-0.6523
810,2.0,10.2,23.81,14.73,9247.14,7053.89,2193.25,1.3109,973.6,9.8,16.64,23.96,309.8,0.4697,-0.6555
811,2.0,10.0,23.94,14.61,9204.59,7092.95,2111.64,1.2977,963.6,9.84,16.66,23.81,309.8,0.4817,-0.6489
812,2.0,10.0,24.09,14.48,9432.56,7274.52,2158.04,1.2967,969.0,9.86,16.67,23.94,309.5,0.4972,-0.6483
813,2.0,9.3,24.02,14.57,9810.06,7508.88,2301.19,1.3065,995.0,9.85,16.55,24.09,309.6,0.5015,-0.6532
814,2.0,9.0,23.9,14.66,9902.63,7572.84,2329.79,1.3077,1004.2,9.88,16.44,24.02,310.0,0.5006,-0.6538
815,2.0,9.0,24.16,14.44,9758.6,7557.44,2201.17,1.2913,985.9,9.93,16.58,23.9,309.5,0.5018,-0.6456
816,2.0,9.4,24.1,14.54,9887.62,7577.19,2310.43,1.3049,989.2,9.92,16.52,24.16,309.8,0.5077,-0.6525
817,2.0,10.0,24.11,14.49,9978.76,7670.46,2308.3,1.3009,995.9,9.93,16.48,24.1,310.3,0.5677,-0.6505
818,2.0,10.0,24.45,14.21,11072.68,8576.41,2496.28,1.2911,1041.8,9.94,16.3,24.45,314.4,0.5655,-0.6455
819,2.0,9.3,23.95,14.71,11086.09,8541.73,2544.36,1.2979,1082.1,9.85,16.14,23.95,317.2,0.5704,-0.6489
820,2.0,9.0,24.16,14.46,11157.28,8613.15,2544.12,1.2954,1066.4,9.8,16.17,23.95,317.2,0.5722,-0.6477
821,2.0,9.0,24.16,14.47,11200.73,8641.32,2559.41,1.2962,1066.3,9.77,16.14,24.16,317.7,0.5644,-0.6481
822,2.0,7.3,23.99,14.72,10927.41,8522.68,2404.72,1.2822,1071.9,9.76,16.12,24.16,317.1,0.5598,-0.6411
823,2.0,7.0,24.04,14.57,10728.53,8452.43,2276.11,1.2693,1061.6,9.83,16.17,23.99,314.8,0.5546,-0.6346
824,2.0,7.0,24.12,14.51,10571.01,8374.15,2196.86,1.2623,1045.6,9.86,16.19,24.04,313.8,0.5753,-0.6312
825,2.0,6.6,24.25,14.56,10833.54,8687.44,2146.1,1.247,1057.1,9.89,16.12,24.12,314.6,0.5736,-0.6235
826,2.0,7.0,24.39,14.28,10845.4,8661.61,2183.8,1.2521,1053.9,9.92,16.26,24.25,315.4,0.6233,-0.6261
827,2.0,7.0,24.73,14.0,11796.58,9414.1,2382.48,1.2531,1079.2,9.92,16.1,24.73,316.8,0.622,-0.6265
828,2.0,7.0,24.58,14.3,11803.57,9391.36,2412.21,1.2569,1111.4,9.91,16.22,24.73,315.2,0.6204,-0.6284
829,2.0,7.0,24.63,14.09,11759.96,9369.88,2390.08,1.2551,1111.2,9.92,16.29,24.58,315.4,0.6008,-0.6275
830,2.0,8.0,24.45,14.24,11539.04,9074.59,2464.45,1.2716,1096.3,9.89,16.26,24.63,315.7,0.5812,-0.6358
831,2.0,7.2,24.28,14.55,11108.48,8777.04,2331.44,1.2656,1077.5,9.87,16.22,24.45,315.5,0.5584,-0.6328
832,2.0,7.0,24.34,14.34,10600.31,8432.39,2167.91,1.2571,1045.7,9.93,16.36,24.28,315.0,0.5465,-0.6285
833,2.0,7.0,24.3,14.38,10402.59,8254.32,2148.26,1.2603,1027.6,9.96,16.35,24.34,315.4,0.5471,-0.6301
834,2.0,6.4,24.39,14.48,10296.78,8263.5,2033.28,1.2461,1019.5,9.98,16.37,24.3,315.2,0.5428,-0.623
835,2.0,7.0,24.48,14.24,10269.28,8199.65,2069.63,1.2524,1012.2,9.99,16.46,24.39,316.8,0.5359,-0.6262
836,2.0,6.0,24.24,14.44,10183.83,8096.45,2087.38,1.2578,1017.1,9.98,16.36,24.48,315.8,0.5299,-0.6289
837,2.0,5.5,24.41,14.47,9808.24,8004.85,1803.38,1.2253,1007.3,9.99,16.54,24.24,315.5,0.5355,-0.6126
838,2.0,6.0,24.67,14.08,9927.65,8091.85,1835.8,1.2269,995.7,10.0,16.63,24.41,318.0,0.5248,-0.6134
839,2.0,5.0,24.27,14.43,9803.59,7931.09,1872.5,1.2361,1005.2,9.99,16.46,24.27,318.3,0.5334,-0.618
840,2.0,4.0,24.87,14.06,9708.55,8058.57,1649.98,1.2047,978.1,10.0,16.72,24.87,317.7,0.5567,-0.6024
841,2.0,5.0,24.75,14.03,10307.64,8408.38,1899.26,1.2259,1009.7,10.0,16.51,24.87,320.3,0.6146,-0.6129
842,2.0,5.0,24.99,13.83,11343.21,9279.86,2063.36,1.2223,1031.6,10.0,16.09,24.75,322.9,0.6162,-0.6112
843,2.0,4.0,24.63,14.25,11368.98,9298.61,2070.37,1.2227,1067.3,9.99,16.01,24.63,321.3,0.6184,-0.6113
844,2.0,5.0,25.0,13.82,11377.12,9330.05,2047.06,1.2194,1057.5,9.99,16.27,25.0,320.7,0.6083,-0.6097
845,2.0,5.0,24.5,14.25,11363.27,9181.63,2181.64,1.2376,1080.1,9.98,16.09,24.5,320.3,0.6181,-0.6188
846,2.0,4.0,24.85,14.05,11324.62,9326.39,1998.24,1.2143,1077.4,9.98,16.28,24.85,318.4,0.6243,-0.6071
847,2.0,5.0,25.04,13.8,11506.11,9423.72,2082.39,1.221,1066.3,9.99,16.29,24.85,319.1,0.6351,-0.6105
848,2.0,5.0,24.9,13.92,11841.88,9586.94,2254.93,1.2352,1088.9,9.97,16.18,25.04,318.4,0.6438,-0.6176
849,2.0,4.2,25.02,13.91,11850.73,9715.8,2134.93,1.2197,1107.2,9.97,16.34,24.9,315.9,0.6271,-0.6099
850,2.0,5.0,24.98,13.86,11635.3,9466.41,2168.89,1.2291,1092.7,9.97,16.4,25.02,317.9,0.627,-0.6146
851,2.0,5.0,24.86,13.96,11686.48,9465.07,2221.41,1.2347,1093.7,9.97,16.29,24.98,317.7,0.6296,-0.6173
852,2.0,4.9,25.02,13.92,11651.96,9503.18,2148.78,1.2261,1090.4,9.98,16.4,24.86,317.2,0.6245,-0.6131
853,2.0,5.0,24.98,13.86,11612.18,9427.15,2185.03,1.2318,1081.0,9.98,16.35,25.02,318.5,0.6153,-0.6159
854,2.0,5.0,24.89,13.94,11453.37,9289.06,2164.31,1.233,1080.5,9.98,16.38,24.98,318.6,0.6054,-0.6165
855,2.0,4.4,24.88,14.05,11184.2,9139.93,2044.27,1.2237,1069.1,9.99,16.42,24.89,318.9,0.6014,-0.6118
856,2.0,5.0,25.06,13.81,11093.43,9078.91,2014.52,1.2219,1049.0,9.99,16.49,24.88,319.6,0.5983,-0.6109
857,2.0,4.0,24.86,13.97,11045.08,9033.29,2011.79,1.2227,1051.0,9.99,16.35,25.06,319.5,0.59,-0.6114
858,2.0,4.3,25.0,13.98,10782.91,8906.22,1876.69,1.2107,1045.0,10.0,16.57,24.86,320.8,0.5817,-0.6054
859,2.0,4.0,24.87,13.96,10677.53,8784.24,1893.3,1.2155,1033.1,10.0,16.46,25.0,320.3,0.5513,-0.6078
860,2.0,4.0,24.5,14.28,10104.57,8323.86,1780.71,1.2139,1033.0,10.0,16.53,24.5,321.7,0.5247,-0.607
861,2.0,3.9,24.6,14.37,9497.04,7922.96,1574.08,1.1987,993.2,10.0,16.7,24.5,321.7,0.5471,-0.5993
862,2.0,4.0,24.83,14.01,9904.37,8263.46,1640.9,1.1986,991.4,10.0,16.58,24.6,321.8,0.5233,-0.5993
863,2.0,4.0,24.46,14.33,9569.38,7901.81,1667.57,1.211,991.9,10.0,16.57,24.46,321.5,0.5163,-0.6055
864,2.0,3.9,24.71,14.29,9281.9,7796.62,1485.28,1.1905,971.2,10.0,16.77,24.46,321.6,0.5085,-0.5953
865,2.0,4.0,24.61,14.2,9248.53,7681.02,1567.51,1.2041,966.2,10.0,16.75,24.71,322.9,0.5042,-0.602
866,2.0,4.0,23.87,14.85,9176.25,7615.48,1560.77,1.2049,1000.1,10.0,16.33,23.86,324.6,0.5301,-0.6025
867,2.0,3.4,24.46,14.51,9450.39,8002.33,1448.06,1.181,969.5,10.0,16.29,24.46,324.5,0.5621,-0.5905
868,2.0,4.0,24.43,14.36,10157.45,8483.85,1673.6,1.1973,997.6,10.0,16.02,24.46,328.4,0.5529,-0.5986
869,2.0,3.0,24.3,14.47,9946.09,8342.23,1603.86,1.1923,1011.6,10.0,16.15,24.43,331.7,0.5281,-0.5961
870,2.0,3.0,24.14,14.8,9416.2,7969.23,1446.96,1.1816,1000.8,10.0,16.26,24.3,333.5,0.528,-0.5908
871,2.0,3.0,24.38,14.41,8231.77,7969.39,262.38,1.0329,978.8,10.0,16.33,24.14,335.5,0.5171,-0.5165
872,2.0,3.0,24.17,14.6,8060.39,7805.39,255.0,1.0327,951.5,10.0,16.05,24.38,337.5,0.5609,-0.5163
873,2.0,3.0,25.11,13.98,8723.54,8462.92,260.62,1.0308,916.8,10.0,15.98,25.11,339.8,0.6008,-0.5154
874,2.0,4.0,25.31,13.64,10698.42,9064.57,1633.85,1.1802,930.5,10.0,15.67,25.11,341.1,0.6196,-0.5901
875,2.0,4.0,25.15,13.77,11204.75,9342.83,1861.92,1.1993,988.7,10.0,15.8,25.31,333.4,0.6141,-0.5996
876,2.0,3.2,25.06,14.02,11063.57,9261.92,1801.65,1.1945,1031.3,10.0,16.17,25.15,329.9,0.6066,-0.5973
877,2.0,4.0,25.29,13.67,10910.75,9153.97,1756.78,1.1919,1031.4,10.0,16.51,25.06,329.5,0.6007,-0.596
878,2.0,4.0,24.94,13.96,10955.9,9070.06,1885.84,1.2079,1040.2,10.0,16.31,24.94,327.4,0.5861,-0.604
879,2.0,4.1,24.95,14.08,10582.07,8846.35,1735.72,1.1962,1039.3,10.0,16.53,24.94,326.5,0.5623,-0.5981
880,2.0,5.0,24.59,14.25,10226.13,8490.32,1735.82,1.2044,1035.0,10.0,16.47,24.59,326.9,0.5615,-0.6022
881,2.0,5.0,24.79,14.09,10185.97,8478.37,1707.6,1.2014,1015.8,10.0,16.53,24.59,326.5,0.5611,-0.6007
882,2.0,3.9,24.66,14.33,10161.56,8472.05,1689.51,1.1994,1018.5,10.0,16.43,24.79,324.8,0.5668,-0.5997
883,2.0,4.0,24.98,13.93,10197.19,8557.09,1640.11,1.1917,1012.0,10.0,16.61,24.98,327.1,0.5755,-0.5958
884,2.0,4.0,24.86,14.03,10461.51,8690.37,1771.14,1.2038,1022.4,10.0,16.45,24.98,327.2,0.5528,-0.6019
885,2.0,3.5,24.71,14.29,9947.74,8346.41,1601.33,1.1919,1017.2,10.0,16.6,24.86,327.7,0.5371,-0.5959
886,2.0,4.0,24.69,14.18,9669.31,8111.59,1557.73,1.192,1000.7,10.0,16.67,24.71,331.0,0.5872,-0.596
887,2.0,4.0,25.42,13.58,10527.99,8868.87,1659.12,1.1871,994.9,10.0,16.6,25.42,329.2,0.6151,-0.5935
888,2.0,3.1,25.61,13.58,10992.6,9288.48,1704.12,1.1835,1013.6,10.0,16.55,25.42,331.5,0.6306,-0.5917
889,2.0,3.0,26.18,12.99,11225.99,9521.56,1704.43,1.179,993.4,10.0,16.69,26.17,332.8,0.6216,-0.5895
890,2.0,3.0,25.17,13.79,11215.53,9387.66,1827.88,1.1947,1036.0,10.0,16.21,25.17,333.6,0.628,-0.5974
891,2.0,2.6,25.18,13.94,11180.64,9478.52,1702.12,1.1796,1034.8,10.0,16.12,25.17,333.2,0.6506,-0.5898
892,2.0,3.0,25.72,13.35,11568.08,9818.05,1750.03,1.1782,1025.9,10.0,16.25,25.72,333.3,0.6487,-0.5891
893,2.0,3.0,25.19,13.78,11698.99,9790.92,1908.07,1.1949,1048.5,10.0,15.95,25.19,333.5,0.6476,-0.5974
894,2.0,2.7,25.52,13.68,11493.56,9769.59,1723.97,1.1765,1051.7,10.0,16.33,25.52,329.0,0.6503,-0.5882
895,2.0,2.4,25.63,13.43,11528.01,9815.61,1712.4,1.1745,1047.1,10.0,16.35,25.52,330.7,0.6568,-0.5872
896,2.0,3.0,25.76,13.33,11682.82,9914.16,1768.66,1.1784,1043.4,10.0,16.36,25.63,331.9,0.6488,-0.5892
897,2.0,2.6,25.48,13.75,11633.22,9794.25,1838.97,1.1878,1055.1,10.0,16.29,25.76,331.6,0.6383,-0.5939
898,2.0,3.0,25.53,13.51,11307.24,9635.3,1671.94,1.1735,1059.2,10.0,16.53,25.48,332.2,0.6299,-0.5868
899,2.0,2.0,25.43,13.59,9806.14,9510.71,295.42,1.0311,1049.9,10.0,16.47,25.53,333.6,0.6018,-0.5155
900,2.0,2.1,25.13,14.08,9348.0,9085.92,262.07,1.0288,1012.4,10.0,16.25,25.13,341.1,0.6003,-0.5144
901,2.0,2.0,25.35,13.66,9318.06,9060.83,257.23,1.0284,978.0,10.0,16.19,25.13,341.2,0.5979,-0.5142
902,2.0,0.1,25.2,13.78,9266.3,9023.34,242.96,1.0269,977.4,10.0,16.07,25.35,340.7,0.597,-0.5135
903,2.0,0.4,25.24,14.0,9253.65,9008.14,245.51,1.0273,964.5,10.0,16.0,25.2,345.3,0.5838,-0.5136
904,2.0,-0.3,24.92,14.14,9047.08,8807.58,239.49,1.0272,967.4,10.0,15.91,24.92,345.1,0.5741,-0.5136
905,2.0,-1.0,24.93,14.0,8891.97,8660.08,231.89,1.0268,955.7,10.0,15.97,24.92,347.0,0.5601,-0.5134
906,2.0,-2.0,24.69,14.49,8673.33,8449.31,224.02,1.0265,957.8,10.0,15.97,24.93,349.5,0.5452,-0.5133
907,2.0,-2.0,24.49,14.37,8448.11,8225.84,222.27,1.027,953.7,10.0,15.96,24.69,354.9,0.5587,-0.5135
908,2.0,-2.0,24.86,14.06,8649.48,8428.16,221.32,1.0263,932.3,10.0,15.91,24.85,359.9,0.5484,-0.5131
909,2.0,-3.0,24.58,14.61,8492.15,8273.32,218.83,1.0264,933.7,10.0,15.81,24.86,360.4,0.581,-0.5132
910,2.0,-2.0,25.18,13.8,8986.1,8763.32,222.78,1.0254,911.4,10.0,15.67,25.17,369.7,0.6346,-0.5127
911,2.0,-2.0,26.1,13.05,9802.71,9569.28,233.43,1.0244,889.3,10.0,15.46,26.1,374.6,0.6427,-0.5122
912,2.0,-3.1,25.4,13.93,9928.48,9688.03,240.46,1.0248,925.2,10.0,15.04,25.4,371.9,0.6216,-0.5124
913,2.0,-3.0,25.08,13.87,9603.41,9364.7,238.71,1.0255,921.2,10.0,15.03,25.09,375.2,0.628,-0.5127
914,2.0,-3.0,24.93,13.99,9701.35,9460.56,240.8,1.0255,934.3,10.0,14.92,25.08,371.5,0.625,-0.5127
915,2.0,-3.6,24.71,14.52,9652.44,9412.92,239.53,1.0254,951.0,10.0,14.92,24.93,372.0,0.6218,-0.5127
916,2.0,-3.0,24.81,14.09,9603.18,9365.97,237.21,1.0253,947.2,10.0,15.03,24.71,374.9,0.6069,-0.5127
917,2.0,-3.0,24.85,14.05,9373.57,9143.13,230.44,1.0252,936.4,10.0,15.2,24.81,371.3,0.6122,-0.5126
918,2.0,-4.3,25.07,14.2,9450.28,9224.72,225.57,1.0245,926.2,10.0,15.22,24.85,369.0,0.6351,-0.5122
919,2.0,-4.0,25.58,13.46,9799.47,9569.61,229.85,1.024,908.4,10.0,15.16,25.58,372.9,0.6249,-0.512
920,2.0,-4.0,24.78,14.11,9655.16,9416.31,238.85,1.0254,939.4,10.0,14.86,24.77,372.3,0.6075,-0.5127
921,2.0,-4.4,24.74,14.48,9379.89,9148.98,230.91,1.0252,931.9,10.0,15.03,24.78,373.8,0.6029,-0.5126
922,2.0,-4.0,24.82,14.08,9312.34,9082.05,230.29,1.0254,923.7,10.0,15.09,24.74,374.4,0.5898,-0.5127
923,2.0,-3.0,24.66,14.21,9117.28,8886.22,231.06,1.026,921.5,10.0,15.12,24.82,370.9,0.5498,-0.513
924,2.0,-2.9,23.82,15.31,8508.09,8283.49,224.59,1.0271,945.6,10.0,15.15,23.81,366.5,0.5342,-0.5136
925,2.0,-2.0,24.2,14.6,8264.52,8049.2,215.32,1.0268,909.8,10.0,15.44,24.2,362.7,0.4996,-0.5134
926,2.0,-2.0,23.61,15.12,7746.08,7531.49,214.6,1.0285,927.8,10.0,15.58,23.62,356.7,0.4433,-0.5142
927,2.0,-2.0,23.23,15.83,6887.59,6683.79,203.8,1.0305,915.0,10.0,16.0,23.23,349.8,0.4322,-0.5152
928,2.0,-2.0,23.79,14.96,6718.51,6521.5,197.01,1.0302,873.6,10.0,16.4,23.78,344.3,0.4252,-0.5151
929,2.0,-2.0,23.79,14.96,6616.13,6419.61,196.52,1.0306,891.0,10.0,16.66,23.79,341.0,0.4159,-0.5153
930,2.0,-2.6,23.82,15.27,6476.51,6280.87,195.64,1.0311,896.0,10.0,16.89,23.79,339.1,0.4107,-0.5156
931,2.0,-3.0,23.92,14.84,6399.26,6205.42,193.84,1.0312,889.4,10.0,17.01,23.82,337.3,0.4106,-0.5156
932,2.0,-3.0,24.03,14.74,6398.62,6205.09,193.53,1.0312,884.3,10.0,17.09,23.92,337.5,0.455,-0.5156
933,2.0,-3.4,24.79,14.39,7072.03,6876.42,195.61,1.0284,875.5,10.0,17.03,24.8,340.6,0.4379,-0.5142
934,2.0,-3.0,23.88,14.87,6815.91,6616.64,199.27,1.0301,929.6,10.0,16.84,23.88,340.0,0.5055,-0.5151
935,2.0,-3.0,25.3,13.66,7838.37,7637.21,201.16,1.0263,889.6,10.0,16.81,25.3,343.9,0.6296,-0.5132
936,2.0,-3.8,27.26,12.43,9725.06,9510.79,214.27,1.0225,867.1,10.0,16.42,27.26,355.8,0.6388,-0.6409
937,2.0,-3.9,26.05,13.2,9866.34,9643.33,223.01,1.0231,941.3,10.0,15.92,26.05,350.0,0.6283,-0.5116
938,2.0,-4.0,25.13,13.79,9708.25,9477.8,230.45,1.0243,969.9,10.0,15.47,25.14,359.9,0.6394,-0.5122
939,2.0,-5.1,25.73,13.59,9865.0,9638.89,226.11,1.0235,928.5,10.0,15.46,25.73,368.4,0.6578,-0.5117
940,2.0,-4.0,25.48,13.51,10161.94,9916.61,245.33,1.0247,944.3,10.0,15.09,25.73,374.0,0.6718,-0.5124
941,2.0,-4.0,25.18,13.75,10375.07,10120.61,254.47,1.0251,975.4,10.0,14.91,25.48,376.7,0.6639,-0.5126
942,2.0,-4.8,24.98,14.18,10249.78,9999.91,249.87,1.025,983.1,10.0,14.92,25.18,378.0,0.6556,-0.5125
943,2.0,-4.0,25.16,13.76,10117.66,9873.89,243.77,1.0247,965.5,10.0,15.05,24.98,379.6,0.6345,-0.5123
944,2.0,-4.0,25.27,13.68,9795.89,9559.38,236.51,1.0247,939.6,10.0,15.21,25.16,375.7,0.6331,-0.5124
945,2.0,-3.9,25.37,13.87,9777.55,9539.76,237.79,1.0249,926.5,10.0,15.18,25.27,374.3,0.6188,-0.5125
946,2.0,-2.0,25.06,13.85,9569.8,9323.97,245.82,1.0264,925.6,10.0,15.09,25.06,371.5,0.6207,-0.5132
947,2.0,-1.0,24.97,13.92,9598.29,9350.85,247.44,1.0265,941.5,10.0,15.14,25.06,365.0,0.6431,-0.5132
948,2.0,2.2,25.32,13.64,9968.82,9689.62,279.2,1.0288,954.0,10.0,15.26,25.31,361.1,0.6223,-0.5144
949,2.0,2.0,24.51,14.31,9642.42,9378.53,263.89,1.0281,1015.1,10.0,15.36,24.51,344.7,0.6057,-0.5141
950,2.0,2.0,24.99,13.91,9378.55,9129.83,248.72,1.0272,981.0,10.0,15.77,24.98,344.9,0.6034,-0.5136
951,2.0,2.1,25.11,14.02,9350.4,9101.2,249.19,1.0274,977.0,10.0,15.89,24.99,344.2,0.5724,-0.5137
952,2.0,2.0,24.66,14.18,8879.63,8634.26,245.37,1.0284,983.0,10.0,15.97,24.67,342.0,0.5539,-0.5142
953,2.0,2.0,24.61,14.23,8600.2,8355.83,244.37,1.0292,970.1,10.0,16.08,24.66,340.8,0.5303,-0.5146
954,2.0,1.7,24.14,14.84,8239.12,8002.02,237.1,1.0296,986.3,10.0,16.11,24.15,338.1,0.5194,-0.5148
955,2.0,0.0,24.14,14.63,8059.65,7838.36,221.3,1.0282,985.8,10.0,16.27,24.14,336.3,0.5412,-0.5141
956,2.0,-1.0,24.48,14.33,8390.8,8169.07,221.73,1.0271,983.8,10.0,16.26,24.48,340.1,0.6217,-0.5136
957,2.0,-0.6,26.06,13.24,9618.24,9384.37,233.87,1.0249,933.9,10.0,16.13,26.06,350.2,0.6284,-0.5125
958,2.0,-2.0,25.48,13.5,9724.19,9482.75,241.44,1.0255,958.7,10.0,15.7,25.48,353.1,0.6242,-0.5127
959,2.0,-2.0,25.63,13.39,9653.21,9413.7,239.5,1.0254,935.8,10.0,15.68,25.48,360.1,0.6288,-0.5127
960,2.0,-2.4,25.71,13.53,9719.74,9481.75,238.0,1.0251,921.6,10.0,15.53,25.63,363.4,0.6234,-0.5126
961,2.0,-2.0,25.46,13.52,9646.23,9397.87,248.37,1.0264,918.5,10.0,15.34,25.71,365.1,0.6227,-0.5132
962,2.0,-2.0,24.64,14.2,9634.65,9385.25,249.4,1.0266,961.8,10.0,14.98,24.64,360.1,0.6106,-0.5133
963,2.0,-2.8,24.83,14.25,9432.26,9198.15,234.11,1.0255,951.3,10.0,15.26,24.64,359.5,0.5896,-0.5127
964,2.0,-4.0,24.69,14.16,9111.74,8885.12,226.61,1.0255,941.5,10.0,15.35,24.83,359.1,0.5879,-0.5128
965,2.0,-4.0,24.63,14.21,9088.84,8860.88,227.95,1.0257,937.2,10.0,15.28,24.69,363.5,0.5536,-0.5129
966,2.0,-3.5,23.98,14.96,8568.81,8342.22,226.6,1.0272,947.4,10.0,15.27,23.98,363.4,0.5351,-0.5136
967,2.0,-5.0,24.01,14.75,8278.84,8063.95,214.9,1.0266,930.5,10.0,15.43,23.98,359.5,0.5535,-0.5133
968,2.0,-5.0,24.66,14.18,8558.18,8343.21,214.97,1.0258,896.1,10.0,15.45,24.66,365.1,0.564,-0.5129
969,2.0,-2.0,24.63,14.41,8739.53,8501.37,238.16,1.028,895.8,10.0,15.24,24.66,368.7,0.5883,-0.514
970,2.0,0.0,24.71,14.14,9134.65,8866.04,268.61,1.0303,914.4,10.0,15.11,24.63,360.4,0.5774,-0.5151
