hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
971,2.0,3.7,24.1,14.67,9802.42,8700.08,1102.33,1.1267,967.2,10.0,15.19,24.1,347.8,0.5558,-0.5634
972,2.0,3.6,24.04,14.94,8683.37,8374.51,308.86,1.0369,990.7,10.0,15.67,24.1,338.1,0.5569,-0.5184
973,2.0,4.5,24.55,14.28,8656.45,8398.35,258.1,1.0307,976.8,10.0,16.04,24.55,335.5,0.5178,-0.5154
974,2.0,6.0,24.13,14.65,9221.77,7813.33,1408.44,1.1803,972.6,10.0,16.18,24.13,337.5,0.455,-0.5901
975,2.0,6.9,23.88,15.04,7107.79,6866.62,241.17,1.0351,939.6,10.0,16.65,24.13,329.6,0.4296,-0.5176
976,2.0,8.0,24.13,14.65,7780.02,6488.29,1291.74,1.1991,890.4,10.0,16.91,23.88,327.6,0.4264,-0.5995
977,2.0,7.0,24.26,14.54,7708.67,6441.66,1267.01,1.1967,894.2,10.0,17.13,24.13,320.7,0.4004,-0.5983
978,2.0,6.4,23.93,15.02,6282.56,6051.16,231.39,1.0382,902.8,10.0,17.3,23.93,319.0,0.4367,-0.5191
979,2.0,3.0,24.5,14.32,6832.04,6601.62,230.41,1.0349,905.8,10.0,17.29,24.5,325.1,0.479,-0.5175
980,2.0,2.0,24.24,14.55,7486.97,7240.98,245.98,1.034,983.7,10.0,16.95,24.5,321.8,0.5095,-0.517
981,2.0,2.4,24.2,14.8,7942.71,7697.7,245.01,1.0318,1027.2,10.0,16.78,24.24,325.4,0.4909,-0.5159
982,2.0,3.0,23.97,14.79,7681.03,7415.01,266.02,1.0359,1025.9,10.0,16.82,24.2,330.9,0.4862,-0.5179
983,2.0,2.0,24.13,14.65,7607.57,7344.66,262.92,1.0358,1008.7,10.0,16.93,23.97,330.7,0.496,-0.5179
984,2.0,1.6,24.31,14.72,7733.85,7493.65,240.2,1.0321,1008.2,10.0,16.95,24.13,328.8,0.526,-0.516
985,2.0,1.2,24.59,14.25,8202.26,7947.06,255.2,1.0321,1005.9,10.0,16.78,24.31,330.0,0.5337,-0.5161
986,2.0,0.7,24.06,14.72,8315.65,8061.79,253.86,1.0315,1030.1,10.0,16.31,24.06,329.3,0.5893,-0.5157
987,2.0,0.7,24.9,14.22,9145.33,8895.13,250.2,1.0281,989.9,10.0,16.01,24.9,333.5,0.5968,-0.5141
988,2.0,0.4,25.19,13.75,9262.08,9004.18,257.9,1.0286,955.7,10.0,15.87,24.9,337.2,0.576,-0.5143
989,2.0,0.2,24.54,14.31,8945.5,8688.79,256.71,1.0295,973.8,10.0,15.71,24.53,336.5,0.5648,-0.5148
990,2.0,0.1,24.48,14.59,8755.25,8517.81,237.44,1.0279,964.9,10.0,15.74,24.54,337.5,0.5911,-0.5139
991,2.0,0.1,25.03,13.9,9160.09,8913.95,246.15,1.0276,946.2,10.0,15.71,25.02,342.4,0.6044,-0.5138
992,2.0,0.3,24.84,14.05,9376.13,9114.67,261.46,1.0287,966.0,10.0,15.51,25.03,342.9,0.6284,-0.5143
993,2.0,1.0,25.21,13.98,9751.34,9473.67,277.68,1.0293,969.0,10.0,15.53,25.2,345.4,0.617,-0.5147
994,2.0,2.0,24.83,14.07,9630.4,9302.51,327.9,1.0352,995.1,10.0,15.58,24.83,341.8,0.5817,-0.5176
995,2.0,4.8,24.58,14.28,10505.24,8770.37,1734.87,1.1978,1000.4,10.0,15.9,24.83,337.2,0.5618,-0.5989
996,2.0,5.5,24.48,14.62,10182.86,8475.35,1707.5,1.2015,1029.6,10.0,16.33,24.58,332.6,0.5584,-0.6007
997,2.0,5.0,24.83,14.07,10014.47,8429.69,1584.78,1.188,1018.7,10.0,16.64,24.83,329.9,0.549,-0.594
998,2.0,6.0,24.35,14.48,10012.28,8290.47,1721.82,1.2077,1043.4,10.0,16.48,24.35,328.4,0.5249,-0.6038
999,2.0,6.3,24.61,14.47,9416.06,7924.69,1491.38,1.1882,1007.0,10.0,16.82,24.35,326.2,0.5063,-0.5941
1000,2.0,7.0,24.41,14.43,9285.41,7649.06,1636.35,1.2139,1001.5,10.0,16.85,24.61,324.0,0.4951,-0.607
1001,2.0,7.0,24.13,14.68,9188.3,7479.88,1708.42,1.2284,1010.9,10.0,16.8,24.41,322.7,0.476,-0.6142
1002,2.0,6.2,24.27,14.76,8623.94,7190.23,1433.7,1.1994,985.9,9.99,17.05,24.13,319.8,0.4729,-0.5997
1003,2.0,6.0,24.63,14.25,8570.02,7146.54,1423.48,1.1992,962.0,10.0,17.28,24.63,316.6,0.469,-0.5996
1004,2.0,6.0,24.12,14.69,8627.11,7090.17,1536.94,1.2168,996.1,10.0,17.07,24.12,315.1,0.4748,-0.6084
1005,2.0,4.6,24.77,14.34,8563.72,7174.78,1388.94,1.1936,960.3,10.0,17.38,24.77,313.2,0.4892,-0.5968
1006,2.0,5.0,24.45,14.41,8956.37,7396.89,1559.48,1.2108,1001.8,10.0,17.14,24.45,314.1,0.5225,-0.6054
1007,2.0,4.0,25.04,13.91,9459.45,7897.42,1562.04,1.1978,996.3,10.0,17.2,25.04,313.8,0.5358,-0.5989
1008,2.0,3.6,24.64,14.48,9763.42,8099.47,1663.95,1.2054,1030.5,10.0,16.86,24.64,315.3,0.5404,-0.6027
1009,2.0,2.3,25.12,13.85,8994.93,8163.53,831.39,1.1018,997.7,10.0,17.03,25.12,317.3,0.5432,-0.5509
1010,2.0,1.7,24.33,14.52,8495.62,8208.47,287.15,1.035,1043.4,10.0,16.55,24.33,325.9,0.5406,-0.5175
1011,2.0,2.1,24.13,14.94,8434.29,8163.6,270.69,1.0332,1018.3,10.0,16.19,24.33,331.9,0.5444,-0.5166
1012,2.0,2.0,24.31,14.54,8488.48,8215.91,272.56,1.0332,982.5,10.0,16.04,24.13,334.9,0.5371,-0.5166
1013,2.0,2.0,24.25,14.59,8377.47,8104.39,273.08,1.0337,975.1,10.0,16.03,24.31,334.8,0.5259,-0.5168
1014,2.0,2.1,24.11,14.95,8201.11,7934.24,266.87,1.0336,972.3,10.0,16.04,24.25,335.7,0.4716,-0.5168
1015,2.0,2.0,23.72,15.07,7375.18,7116.25,258.93,1.0364,942.2,10.0,16.25,23.72,335.3,0.4668,-0.5182
1016,2.0,2.0,23.92,14.9,7289.7,7045.42,244.28,1.0347,943.0,10.0,16.53,23.72,329.2,0.4631,-0.5173
1017,2.0,2.0,23.89,15.18,7233.46,6992.36,241.1,1.0345,958.6,10.0,16.67,23.92,326.2,0.4648,-0.5172
1018,2.0,3.0,24.0,14.83,7242.76,7019.42,223.34,1.0318,959.2,10.0,16.76,23.89,326.3,0.4655,-0.5159
1019,2.0,3.0,24.38,14.5,7256.11,7032.02,224.09,1.0319,924.5,10.0,16.86,24.38,327.0,0.465,-0.5159
1020,2.0,3.2,24.2,14.92,7254.03,7024.44,229.6,1.0327,922.5,10.0,16.66,24.38,326.5,0.4583,-0.5163
1021,2.0,4.0,24.29,14.58,8158.91,6921.82,1237.09,1.1787,903.5,10.0,16.71,24.2,326.6,0.4407,-0.5894
1022,2.0,5.0,24.15,14.7,8049.94,6657.03,1392.91,1.2092,918.8,10.0,16.99,24.29,324.2,0.4359,-0.6046
1023,2.0,5.1,24.08,15.01,7909.45,6586.79,1322.66,1.2008,933.2,10.0,17.09,24.15,318.7,0.4355,-0.6004
1024,2.0,6.0,24.34,14.54,7852.19,6581.74,1270.46,1.193,927.6,10.0,17.32,24.08,316.5,0.4352,-0.5965
1025,2.0,6.0,24.32,14.56,7880.09,6580.18,1299.91,1.1975,934.8,10.0,17.36,24.34,313.7,0.4359,-0.5988
1026,2.0,5.5,24.16,14.93,7877.77,6591.18,1286.59,1.1952,954.2,10.0,17.33,24.32,314.6,0.4358,-0.5976
1027,2.0,4.0,24.37,14.52,7723.99,6588.23,1135.75,1.1724,941.5,10.0,17.44,24.16,316.1,0.4315,-0.5862
1028,2.0,3.0,24.49,14.42,6753.06,6524.35,228.71,1.0351,931.3,10.0,17.56,24.37,316.4,0.4452,-0.5175
1029,2.0,2.7,24.29,14.84,6969.7,6732.84,236.86,1.0352,964.9,10.0,17.38,24.49,321.8,0.4555,-0.5176
1030,2.0,3.0,24.25,14.63,7124.05,6886.57,237.48,1.0345,977.8,10.0,17.29,24.29,324.7,0.4853,-0.5172
1031,2.0,2.3,24.54,14.38,7574.23,7336.43,237.79,1.0324,989.0,10.0,17.2,24.25,326.2,0.4993,-0.5162
1032,2.0,2.2,24.62,14.56,7796.16,7547.75,248.4,1.0329,994.7,10.0,17.12,24.54,327.1,0.5146,-0.5165
1033,2.0,2.5,24.52,14.39,8026.45,7777.48,248.97,1.032,1011.9,10.0,16.92,24.62,329.3,0.5136,-0.516
1034,2.0,2.0,24.12,14.75,8031.37,7759.64,271.73,1.035,1004.8,10.0,16.48,24.12,332.9,0.5297,-0.5175
1035,2.0,2.2,24.18,14.94,8254.46,7996.96,257.5,1.0322,995.9,10.0,16.24,24.12,331.4,0.5547,-0.5161
1036,2.0,1.9,24.57,14.36,8633.6,8371.8,261.79,1.0313,976.1,10.0,16.09,24.57,334.1,0.5414,-0.5156
1037,2.0,1.2,24.45,14.46,8463.85,8168.68,295.17,1.0361,955.2,10.0,15.99,24.57,338.1,0.5288,-0.5181
1038,2.0,0.9,24.02,15.07,8249.27,7978.77,270.5,1.0339,976.0,10.0,15.93,24.02,335.6,0.5373,-0.517
1039,2.0,0.6,24.15,14.74,8369.5,8106.2,263.3,1.0325,982.7,10.0,15.99,24.02,333.1,0.5633,-0.5162
1040,2.0,0.6,24.47,14.46,8752.13,8498.14,253.98,1.0299,987.3,10.0,15.95,24.47,332.7,0.5605,-0.5149
1041,2.0,1.4,24.43,14.72,8753.02,8455.49,297.53,1.0352,984.0,10.0,15.93,24.47,334.8,0.5386,-0.5176
1042,2.0,1.5,24.09,14.8,8415.08,8124.81,290.27,1.0357,993.5,10.0,16.0,24.09,332.3,0.5268,-0.5179
1043,2.0,4.8,23.97,14.9,8223.22,7947.86,275.36,1.0346,1006.5,10.0,16.15,24.09,330.4,0.5073,-0.5173
1044,2.0,5.4,23.83,15.24,7901.88,7655.37,246.51,1.0322,1024.8,10.0,16.44,23.97,328.5,0.4714,-0.5161
1045,2.0,7.0,24.07,14.81,8456.05,7116.82,1339.23,1.1882,969.4,10.0,16.8,23.83,329.7,0.4602,-0.5941
1046,2.0,7.0,24.53,14.41,8350.49,6951.67,1398.82,1.2012,931.8,10.0,17.15,24.53,320.7,0.4579,-0.6006
1047,2.0,6.8,23.89,15.16,8371.14,6920.52,1450.62,1.2096,987.0,9.99,16.95,23.89,317.7,0.4539,-0.6048
1048,2.0,7.0,24.59,14.36,8172.12,6857.61,1314.5,1.1917,939.4,10.0,17.37,24.59,315.1,0.4514,-0.5958
1049,2.0,7.0,23.94,14.94,8249.56,6825.07,1424.49,1.2087,993.4,10.0,17.14,23.94,315.2,0.4407,-0.6044
1050,2.0,6.3,24.58,14.53,7851.35,6660.4,1190.95,1.1788,935.9,10.0,17.54,24.58,314.4,0.4305,-0.5894
1051,2.0,6.0,23.99,14.89,7820.58,6510.12,1310.46,1.2013,971.4,10.0,17.36,24.0,317.3,0.4648,-0.6006
1052,2.0,6.0,25.03,14.0,8350.75,7028.21,1322.54,1.1882,936.2,10.0,17.61,25.03,315.6,0.5179,-0.5941
1053,2.0,5.5,24.82,14.33,9461.5,7832.82,1628.68,1.2079,1017.0,10.0,17.2,25.03,314.9,0.5671,-0.604
1054,2.0,6.0,25.03,14.01,10336.21,8572.51,1763.69,1.2057,1046.4,10.0,16.92,24.82,315.9,0.5779,-0.6029
1055,2.0,6.0,25.19,13.87,10564.24,8730.98,1833.26,1.21,1035.0,9.99,16.84,25.03,317.3,0.6259,-0.605
1056,2.0,5.1,25.77,13.55,11390.36,9455.12,1935.23,1.2047,1036.9,10.0,16.75,25.77,317.8,0.6395,-0.6023
1057,2.0,5.0,25.79,13.39,11734.25,9659.91,2074.35,1.2147,1055.1,10.0,16.73,25.77,318.4,0.6378,-0.6074
1058,2.0,5.0,24.86,14.15,11798.27,9634.35,2163.92,1.2246,1111.5,9.99,16.29,24.86,319.4,0.6167,-0.6123
1059,2.0,4.8,24.94,14.24,11264.49,9308.14,1956.35,1.2102,1096.3,9.99,16.54,24.86,320.0,0.6206,-0.6051
1060,2.0,5.0,25.14,13.93,11326.81,9371.72,1955.09,1.2086,1069.3,9.99,16.47,24.94,320.8,0.6417,-0.6043
1061,2.0,4.0,25.32,13.78,11682.33,9688.97,1993.35,1.2057,1074.3,9.99,16.39,25.14,320.3,0.641,-0.6029
1062,2.0,4.4,25.45,13.8,11677.47,9677.29,2000.18,1.2067,1079.2,9.99,16.58,25.32,319.0,0.6476,-0.6033
1063,2.0,4.0,25.35,13.76,11905.45,9778.97,2126.48,1.2175,1094.6,9.99,16.51,25.45,318.6,0.6502,-0.6087
1064,2.0,4.0,25.5,13.63,11895.74,9817.2,2078.54,1.2117,1099.9,9.98,16.67,25.35,317.3,0.6411,-0.6059
1065,2.0,4.4,25.28,13.95,11834.52,9682.03,2152.5,1.2223,1103.6,9.97,16.6,25.5,318.2,0.6367,-0.6112
1066,2.0,4.7,25.31,13.8,11708.24,9615.73,2092.52,1.2176,1107.1,9.98,16.72,25.28,317.2,0.6279,-0.6088
1067,2.0,6.0,25.18,13.91,11745.44,9484.62,2260.82,1.2384,1098.4,9.97,16.63,25.31,317.8,0.6205,-0.6192
1068,2.0,6.6,24.9,14.28,11705.47,9370.21,2335.27,1.2492,1109.4,9.96,16.54,25.18,316.9,0.6232,-0.6246
1069,2.0,7.0,25.09,13.98,11681.89,9410.22,2271.67,1.2414,1105.5,9.96,16.67,24.9,316.5,0.6205,-0.6207
1070,2.0,7.0,24.91,14.13,11761.01,9370.79,2390.22,1.2551,1104.4,9.92,16.51,25.09,317.7,0.6007,-0.6275
1071,2.0,6.4,24.85,14.29,11302.1,9069.67,2232.43,1.2461,1090.8,9.94,16.62,24.91,317.4,0.593,-0.6231
1072,2.0,7.0,24.99,14.08,11132.86,8955.55,2177.31,1.2431,1066.3,9.96,16.68,24.85,317.2,0.5909,-0.6216
1073,2.0,7.0,24.84,14.2,11238.83,8923.91,2314.92,1.2594,1066.2,9.97,16.56,24.99,316.6,0.5778,-0.6297
1074,2.0,6.3,24.75,14.39,10891.3,8724.65,2166.65,1.2483,1065.5,9.96,16.65,24.84,315.1,0.5731,-0.6242
1075,2.0,6.0,24.95,14.11,10731.32,8655.43,2075.89,1.2398,1047.7,9.98,16.78,24.75,316.0,0.6081,-0.6199
1076,2.0,6.0,25.29,13.84,11409.66,9185.78,2223.87,1.2421,1050.5,9.99,16.64,25.28,316.3,0.6497,-0.621
1077,2.0,5.8,25.69,13.64,12110.96,9811.53,2299.43,1.2344,1076.2,9.99,16.67,25.69,315.2,0.6474,-0.6172
1078,2.0,6.0,25.6,13.58,12140.76,9778.13,2362.63,1.2416,1093.2,9.99,16.76,25.69,315.2,0.6371,-0.6208
1079,2.0,6.0,25.5,13.67,11958.91,9623.77,2335.14,1.2426,1092.3,9.99,16.79,25.6,315.6,0.6559,-0.6213
1080,2.0,5.6,25.82,13.57,12228.49,9908.21,2320.28,1.2342,1089.6,9.99,16.83,25.82,315.4,0.6503,-0.6171
1081,2.0,6.0,25.8,13.44,12181.49,9823.47,2358.02,1.24,1084.1,9.99,16.83,25.82,315.1,0.6318,-0.62
1082,2.0,6.0,24.63,14.42,11969.76,9544.12,2425.64,1.2542,1146.7,9.97,16.39,24.63,317.7,0.6668,-0.6271
1083,2.0,5.2,25.33,14.0,12415.05,10066.3,2348.75,1.2333,1129.5,9.96,16.51,25.33,319.9,0.6615,-0.6167
1084,2.0,5.0,25.28,13.87,12390.98,9988.12,2402.87,1.2406,1120.3,9.96,16.46,25.33,319.9,0.6622,-0.6203
1085,2.0,5.0,25.31,13.85,12388.61,9998.38,2390.23,1.2391,1124.1,9.96,16.51,25.28,318.8,0.6676,-0.6195
1086,2.0,4.3,25.44,13.92,12317.54,10079.51,2238.03,1.222,1122.3,9.95,16.55,25.31,318.2,0.6665,-0.611
1087,2.0,4.0,25.79,13.47,12258.66,10064.02,2194.64,1.2181,1099.6,9.96,16.73,25.79,318.0,0.6678,-0.609
1088,2.0,5.0,25.4,13.78,12465.1,10086.58,2378.52,1.2358,1119.2,9.97,16.49,25.4,315.8,0.6649,-0.6179
1089,2.0,4.7,25.59,13.85,12277.04,10039.6,2237.44,1.2229,1119.3,9.93,16.71,25.4,316.3,0.6631,-0.6114
1090,2.0,4.7,25.56,13.66,12260.57,10016.05,2244.52,1.2241,1114.1,9.94,16.66,25.59,317.0,0.6556,-0.612
1091,2.0,6.0,25.5,13.71,12196.52,9901.86,2294.66,1.2317,1116.4,9.96,16.72,25.56,316.8,0.6424,-0.6159
1092,2.0,7.5,25.09,14.28,12047.77,9702.86,2344.91,1.2417,1129.0,9.95,16.58,25.09,317.2,0.6384,-0.6208
1093,2.0,8.0,25.28,13.89,11971.95,9639.83,2332.12,1.2419,1108.2,9.93,16.67,25.09,320.3,0.6224,-0.621
1094,2.0,9.0,24.82,14.28,11841.46,9400.54,2440.93,1.2597,1115.5,9.9,16.48,24.82,319.4,0.6018,-0.6298
1095,2.0,9.3,24.87,14.44,11383.62,9086.77,2296.84,1.2528,1085.9,9.88,16.59,24.82,321.3,0.5976,-0.6264
1096,2.0,10.0,24.88,14.23,11333.37,9023.69,2309.68,1.256,1067.5,9.9,16.52,24.87,320.0,0.5976,-0.628
1097,2.0,9.0,24.92,14.21,11218.0,9024.12,2193.89,1.2431,1061.5,9.92,16.5,24.88,319.4,0.6151,-0.6216
1098,2.0,8.0,25.33,14.04,11301.83,9287.0,2014.83,1.217,1060.0,9.97,16.66,25.33,318.1,0.6414,-0.6085
1099,2.0,7.0,25.64,13.61,11824.66,9687.67,2136.98,1.2206,1081.6,9.99,16.77,25.63,318.7,0.6549,-0.6103
1100,2.0,5.0,25.64,13.61,12039.27,9893.22,2146.06,1.2169,1100.5,9.99,16.75,25.64,316.6,0.6676,-0.6085
1101,2.0,5.9,26.16,13.39,12231.25,10084.18,2147.07,1.2129,1082.5,9.99,16.94,26.15,317.7,0.6705,-0.6065
1102,2.0,5.7,25.94,13.37,12496.4,10131.6,2364.8,1.2334,1097.4,9.99,16.81,26.16,315.7,0.674,-0.6167
1103,2.0,4.2,26.2,13.17,12343.5,10181.95,2161.55,1.2123,1084.7,9.99,16.91,25.94,315.8,0.6824,-0.6061
1104,2.0,3.4,26.49,13.14,12324.17,10310.45,2013.72,1.1953,1069.7,9.99,16.96,26.2,316.4,0.6859,-0.5977
1105,2.0,2.7,26.65,12.83,12341.44,10363.32,1978.12,1.1909,1059.7,10.0,16.98,26.49,318.1,0.654,-0.5954
1106,2.0,1.7,25.33,13.88,11825.84,9882.15,1943.69,1.1967,1107.8,9.99,16.5,25.33,317.2,0.6286,-0.5983
1107,2.0,1.4,25.65,13.82,9787.83,9491.87,295.97,1.0312,1058.3,10.0,16.78,25.65,321.3,0.6361,-0.5156
1108,2.0,1.1,25.73,13.55,9903.73,9608.27,295.46,1.0308,1014.0,10.0,16.35,25.65,336.5,0.6451,-0.5154
1109,2.0,0.7,25.77,13.52,10025.18,9738.24,286.94,1.0295,989.4,10.0,16.04,25.73,339.3,0.6785,-0.5147
1110,2.0,0.6,26.15,13.41,10527.42,10237.26,290.16,1.0283,972.9,10.0,15.74,26.15,343.6,0.6658,-0.5142
1111,2.0,1.1,25.17,14.02,10369.51,10041.68,327.83,1.0326,1016.3,10.0,15.39,25.17,343.6,0.6687,-0.5163
1112,2.0,1.1,25.61,13.65,10385.57,10079.06,306.51,1.0304,1010.7,10.0,15.75,25.61,337.5,0.6815,-0.5152
1113,2.0,1.9,26.06,13.47,11332.74,10277.68,1055.07,1.1027,996.9,10.0,15.87,26.06,339.3,0.6826,-0.5513
1114,2.0,2.6,25.86,13.46,12273.34,10296.6,1976.74,1.192,1023.0,10.0,15.9,26.06,335.6,0.6827,-0.596
1115,2.0,6.0,25.63,13.65,12568.88,10298.74,2270.14,1.2204,1083.1,10.0,16.22,25.86,328.8,0.6821,-0.6102
1116,2.0,6.6,25.82,13.66,12585.88,10294.31,2291.57,1.2226,1104.5,9.98,16.59,25.63,322.4,0.6811,-0.6113
1117,2.0,10.0,26.04,13.32,12809.81,10286.08,2523.73,1.2454,1090.0,9.94,16.7,25.82,320.2,0.6747,-0.6227
1118,2.0,11.0,25.52,13.74,12794.67,10190.94,2603.73,1.2555,1103.4,9.72,16.38,25.52,320.3,0.6627,-0.6277
1119,2.0,10.3,25.3,14.04,12679.81,10004.49,2675.32,1.2674,1094.4,9.49,16.25,25.52,323.9,0.6504,-0.6337
1120,2.0,10.1,25.22,14.05,12474.34,9817.21,2657.13,1.2707,1083.0,9.46,16.24,25.3,327.2,0.6477,-0.6353
1121,2.0,10.0,25.15,14.05,12393.33,9775.63,2617.7,1.2678,1086.5,9.63,16.25,25.22,326.5,0.6325,-0.6339
1122,2.0,8.9,25.05,14.22,12061.79,9545.77,2516.03,1.2636,1089.5,9.78,16.38,25.15,324.6,0.6328,-0.6318
1123,2.0,8.0,25.38,13.87,11906.32,9553.35,2352.96,1.2463,1080.0,9.94,16.62,25.37,322.5,0.6364,-0.6231
1124,2.0,8.0,25.41,13.84,11953.36,9610.5,2342.87,1.2438,1090.5,9.97,16.69,25.38,318.1,0.638,-0.6219
1125,2.0,7.2,25.5,13.85,11916.76,9635.93,2280.83,1.2367,1091.6,9.98,16.77,25.41,317.9,0.626,-0.6184
1126,2.0,8.0,25.46,13.8,11801.37,9455.81,2345.56,1.2481,1084.9,9.98,16.84,25.5,317.1,0.6344,-0.624
1127,2.0,8.0,25.43,13.83,11987.69,9584.46,2403.23,1.2507,1093.3,9.98,16.75,25.46,316.2,0.6347,-0.6254
1128,2.0,6.9,25.48,13.87,11873.21,9586.59,2286.62,1.2385,1092.0,9.98,16.79,25.43,316.7,0.6507,-0.6193
1129,2.0,8.0,25.84,13.5,12197.42,9829.76,2367.66,1.2409,1084.5,9.99,16.87,25.84,316.6,0.6446,-0.6204
1130,2.0,7.0,24.76,14.4,12218.12,9737.85,2480.27,1.2547,1155.9,9.95,16.42,24.76,317.5,0.6432,-0.6274
1131,2.0,6.7,24.89,14.36,12076.67,9710.29,2366.38,1.2437,1141.2,9.91,16.47,24.76,322.4,0.6594,-0.6218
1132,2.0,7.0,25.21,14.03,12433.08,9955.74,2477.34,1.2488,1131.9,9.93,16.51,25.21,322.5,0.651,-0.6244
1133,2.0,7.0,24.94,14.26,12436.43,9829.98,2606.45,1.2652,1143.9,9.9,16.44,25.21,321.3,0.6547,-0.6326
1134,2.0,6.3,25.15,14.12,12337.13,9884.52,2452.61,1.2481,1139.8,9.86,16.57,24.94,320.7,0.6612,-0.6241
1135,2.0,7.0,25.17,14.07,12548.22,9984.97,2563.26,1.2567,1140.9,9.85,16.51,25.15,321.0,0.6144,-0.6284
1136,2.0,7.0,24.49,14.66,11823.36,9276.38,2546.97,1.2746,1141.0,9.75,16.44,24.49,321.7,0.6115,-0.6373
1137,2.0,6.8,24.85,14.4,11629.8,9231.95,2397.84,1.2597,1104.0,9.76,16.58,24.85,321.5,0.6033,-0.6299
1138,2.0,8.0,24.58,14.59,11686.47,9110.35,2576.12,1.2828,1106.0,9.82,16.43,24.85,319.9,0.6204,-0.6414
1139,2.0,8.0,24.87,14.34,11885.82,9365.82,2520.0,1.2691,1106.1,9.83,16.49,24.58,318.7,0.621,-0.6345
1140,2.0,8.2,24.82,14.44,11963.67,9376.61,2587.06,1.2759,1107.3,9.77,16.44,24.87,320.1,0.6052,-0.638
1141,2.0,9.0,24.66,14.52,11710.74,9136.32,2574.42,1.2818,1099.2,9.76,16.44,24.82,320.4,0.6101,-0.6409
1142,2.0,9.0,24.78,14.42,11770.46,9210.43,2560.03,1.2779,1091.2,9.77,16.43,24.66,320.2,0.6144,-0.639
1143,2.0,9.0,24.8,14.43,11848.78,9275.61,2573.17,1.2774,1092.7,9.74,16.4,24.78,320.0,0.6155,-0.6387
1144,2.0,9.0,24.88,14.35,11839.92,9291.4,2548.52,1.2743,1089.1,9.78,16.44,24.8,320.4,0.6148,-0.6371
1145,2.0,9.0,24.79,14.43,11834.21,9282.22,2551.99,1.2749,1095.4,9.77,16.4,24.88,318.6,0.6017,-0.6375
1146,2.0,8.6,24.75,14.48,11656.98,9083.77,2573.2,1.2833,1084.8,9.77,16.47,24.79,317.8,0.6009,-0.6416
1147,2.0,9.0,25.01,14.24,11622.03,9073.08,2548.94,1.2809,1065.1,9.85,16.59,24.75,318.9,0.6175,-0.6405
1148,2.0,8.0,25.04,14.22,11888.96,9325.19,2563.77,1.2749,1080.0,9.86,16.5,25.01,318.1,0.653,-0.6375
1149,2.0,7.9,25.58,13.82,12426.68,9860.34,2566.34,1.2603,1093.2,9.94,16.66,25.58,316.5,0.6095,-0.6301
1150,2.0,8.0,24.87,14.38,11761.74,9205.48,2556.26,1.2777,1103.5,9.91,16.62,24.87,316.1,0.5563,-0.6388
1151,2.0,8.0,24.78,14.46,10857.62,8400.49,2457.13,1.2925,1048.8,9.87,16.85,24.87,316.8,0.6322,-0.6462
1152,2.0,6.8,25.57,13.87,11969.71,9550.41,2419.3,1.2533,1069.4,9.95,16.74,25.57,314.6,0.6325,-0.6267
1153,2.0,7.0,25.45,13.91,12079.94,9554.29,2525.64,1.2643,1086.5,9.98,16.75,25.57,314.6,0.6773,-0.6322
1154,2.0,7.0,25.02,14.27,12839.5,10230.82,2608.68,1.255,1163.0,9.97,16.32,25.02,316.4,0.657,-0.6275
1155,2.0,6.5,25.13,14.26,12395.98,9916.81,2479.17,1.25,1139.0,9.83,16.52,25.02,321.7,0.6542,-0.625
1156,2.0,6.0,25.01,14.29,12373.31,9877.65,2495.65,1.2527,1137.0,9.88,16.41,25.13,323.4,0.6573,-0.6263
1157,2.0,6.0,25.3,14.04,12300.51,9922.69,2377.82,1.2396,1129.7,9.93,16.61,25.01,320.8,0.6627,-0.6198
1158,2.0,5.9,25.21,14.2,12491.26,10008.5,2482.76,1.2481,1139.7,9.92,16.52,25.3,320.0,0.6574,-0.624
1159,2.0,6.0,25.4,13.97,12334.07,9925.74,2408.33,1.2426,1129.9,9.9,16.71,25.21,319.7,0.6549,-0.6213
1160,2.0,6.0,25.07,14.24,12408.12,9892.04,2516.08,1.2544,1148.9,9.88,16.55,25.07,319.1,0.6647,-0.6272
1161,2.0,5.5,25.48,14.0,12422.65,10036.62,2386.03,1.2377,1135.4,9.86,16.74,25.48,319.3,0.6618,-0.6189
1162,2.0,6.0,25.39,13.99,12492.29,9995.67,2496.61,1.2498,1133.6,9.89,16.66,25.48,318.4,0.6682,-0.6249
1163,2.0,5.0,25.48,13.91,12471.84,10092.34,2379.49,1.2358,1136.6,9.89,16.69,25.39,318.1,0.6729,-0.6179
1164,2.0,4.7,25.89,13.7,12415.46,10162.74,2252.72,1.2217,1113.0,9.93,16.85,25.88,317.6,0.6616,-0.6108
1165,2.0,4.3,25.62,13.86,12282.92,9994.28,2288.63,1.229,1116.1,9.96,16.76,25.89,316.3,0.6448,-0.6145
1166,2.0,4.0,25.57,13.84,11871.17,9739.72,2131.45,1.2188,1114.2,9.98,16.93,25.62,315.6,0.6236,-0.6094
1167,2.0,3.6,25.35,14.14,11445.72,9421.52,2024.19,1.2148,1103.6,9.98,16.9,25.57,316.6,0.6216,-0.6074
1168,2.0,4.0,25.56,13.85,11273.29,9391.6,1881.7,1.2004,1077.2,9.99,16.94,25.35,316.8,0.6077,-0.6002
1169,2.0,2.0,25.47,13.93,10947.74,9181.32,1766.42,1.1924,1057.8,9.99,16.88,25.56,317.9,0.6154,-0.5962
1170,2.0,1.4,25.67,13.91,9601.16,9298.12,303.04,1.0326,1046.9,10.0,16.88,25.47,319.4,0.6198,-0.5163
1171,2.0,1.3,25.55,13.86,9648.49,9363.63,284.87,1.0304,1023.1,10.0,16.5,25.67,332.2,0.6286,-0.5152
1172,2.0,1.0,25.58,13.84,9786.58,9491.13,295.45,1.0311,1003.3,10.0,16.23,25.55,340.2,0.6289,-0.5156
1173,2.0,1.0,25.69,13.93,9787.96,9491.99,295.97,1.0312,977.4,10.0,16.09,25.58,342.5,0.6501,-0.5156
1174,2.0,1.2,25.75,13.7,10142.15,9809.64,332.51,1.0339,980.5,10.0,15.86,25.69,344.6,0.6239,-0.5169
1175,2.0,0.5,24.98,14.35,9693.05,9410.26,282.79,1.0301,1009.7,10.0,15.76,24.98,341.6,0.6438,-0.515
1176,2.0,0.4,26.01,13.69,9989.28,9710.3,278.98,1.0287,959.7,10.0,16.0,26.01,348.9,0.6545,-0.5144
1177,2.0,0.4,25.68,13.77,10163.64,9875.13,288.51,1.0292,976.7,10.0,15.68,25.68,348.5,0.6588,-0.5146
1178,2.0,0.1,25.25,14.13,10219.64,9935.01,284.63,1.0286,998.0,10.0,15.4,25.25,345.8,0.6547,-0.5143
1179,2.0,-0.7,25.29,14.29,10130.89,9868.87,262.03,1.0266,1003.7,10.0,15.57,25.25,344.4,0.6513,-0.5133
1180,2.0,0.0,25.68,13.77,10090.9,9819.99,270.91,1.0276,972.2,10.0,15.69,25.68,348.8,0.6487,-0.5138
1181,2.0,-1.0,25.17,14.19,10050.02,9781.81,268.21,1.0274,990.6,10.0,15.41,25.17,348.2,0.6502,-0.5137
1182,2.0,-1.0,25.45,14.17,10055.51,9800.45,255.06,1.026,982.6,10.0,15.58,25.17,350.0,0.657,-0.513
1183,2.0,-1.0,25.85,13.63,10166.8,9905.6,261.2,1.0264,955.8,10.0,15.6,25.85,351.7,0.647,-0.5132
1184,2.0,-1.0,25.08,14.27,10027.52,9755.63,271.89,1.0279,985.3,10.0,15.29,25.08,352.5,0.6435,-0.5139
1185,2.0,-0.7,25.2,14.42,9955.13,9697.66,257.47,1.0266,991.6,10.0,15.53,25.08,351.6,0.643,-0.5133
1186,2.0,0.0,25.52,13.9,9978.13,9693.45,284.69,1.0294,975.3,10.0,15.69,25.52,351.9,0.644,-0.5147
1187,2.0,0.7,25.25,14.13,10035.16,9711.51,323.64,1.0333,989.7,10.0,15.54,25.52,347.1,0.6448,-0.5167
1188,2.0,0.9,25.03,14.58,9991.48,9720.84,270.64,1.0278,1025.7,10.0,15.66,25.25,342.0,0.6378,-0.5139
1189,2.0,1.1,25.45,13.97,9871.53,9618.17,253.36,1.0263,1003.4,10.0,15.96,25.45,345.9,0.64,-0.5132
1190,2.0,2.4,25.62,13.83,9921.54,9655.81,265.72,1.0275,985.5,10.0,15.92,25.45,347.5,0.6372,-0.5138
1191,2.0,2.4,25.18,14.44,9886.89,9612.66,274.23,1.0285,1016.8,10.0,15.82,25.18,343.7,0.6352,-0.5143
1192,2.0,3.0,25.52,13.9,9864.33,9581.43,282.9,1.0295,999.8,10.0,16.04,25.52,344.7,0.6295,-0.5148
1193,2.0,1.7,25.15,14.22,9750.91,9498.03,252.88,1.0266,1022.4,10.0,15.96,25.15,340.8,0.6216,-0.5133
1194,2.0,1.1,25.52,14.15,9635.75,9377.4,258.34,1.0275,989.2,10.0,16.14,25.52,346.9,0.6214,-0.5138
1195,2.0,2.0,25.33,14.06,9650.16,9377.42,272.73,1.0291,987.5,10.0,15.94,25.52,346.5,0.6249,-0.5145
1196,2.0,2.0,25.07,14.28,9702.41,9426.72,275.69,1.0292,1010.9,10.0,15.85,25.33,345.1,0.6137,-0.5146
1197,2.0,1.0,25.1,14.51,9522.36,9257.17,265.19,1.0286,1007.7,10.0,16.01,25.07,347.4,0.6053,-0.5143
1198,2.0,0.2,25.32,14.08,9371.71,9132.42,239.29,1.0262,979.4,10.0,16.09,25.1,347.6,0.5722,-0.5131
1199,2.0,0.0,24.71,14.6,8876.44,8634.61,241.84,1.028,987.1,10.0,16.06,24.71,349.7,0.5877,-0.514
1200,2.0,-1.3,25.25,14.4,9094.15,8867.1,227.05,1.0256,962.1,10.0,16.13,25.25,350.4,0.5827,-0.5128
1201,2.0,-2.0,24.87,14.46,9025.92,8792.92,233.0,1.0265,977.4,10.0,15.97,24.87,355.9,0.6128,-0.5132
1202,2.0,-2.0,25.54,13.89,9483.56,9245.43,238.13,1.0258,931.5,10.0,15.73,25.54,357.4,0.5791,-0.5129
1203,2.0,-1.7,24.15,15.37,8969.59,8733.53,236.07,1.027,979.1,10.0,15.33,24.15,351.1,0.584,-0.5135
1204,2.0,-2.0,24.65,14.65,9031.66,8801.33,230.34,1.0262,954.4,10.0,15.53,24.65,352.8,0.5893,-0.5131
1205,2.0,-2.0,24.55,14.74,9121.18,8884.97,236.21,1.0266,966.5,10.0,15.46,24.65,353.7,0.5751,-0.5133
1206,2.0,-1.3,24.14,15.36,8906.47,8669.41,237.06,1.0273,988.0,10.0,15.46,24.14,354.6,0.6052,-0.5137
1207,2.0,-3.0,25.3,14.09,9347.01,9122.62,224.38,1.0246,936.6,10.0,15.67,25.3,355.0,0.6023,-0.5123
1208,2.0,-3.0,24.76,14.56,9318.1,9082.72,235.38,1.0259,958.6,10.0,15.39,24.76,360.3,0.6041,-0.513
1209,2.0,0.5,24.66,14.91,9401.24,9104.84,296.4,1.0326,967.7,10.0,15.36,24.76,363.5,0.5982,-0.5163
1210,2.0,1.0,24.3,14.96,9276.2,9015.73,260.47,1.0289,1007.9,10.0,15.45,24.3,348.4,0.6397,-0.5144
1211,2.0,3.0,25.72,13.75,9956.39,9642.81,313.58,1.0325,961.4,10.0,15.8,25.72,347.2,0.6378,-0.5163
1212,2.0,2.9,24.7,14.88,9905.96,9619.04,286.91,1.0298,1039.0,10.0,15.54,24.7,336.9,0.6018,-0.5149
1213,2.0,3.3,24.69,14.62,9359.76,9072.53,287.24,1.0317,1030.0,10.0,15.97,24.7,336.8,0.5724,-0.5158
1214,2.0,5.0,24.47,14.81,8904.25,8635.96,268.29,1.0311,1038.8,10.0,16.24,24.69,333.5,0.5622,-0.5155
1215,2.0,5.6,24.51,14.99,9967.3,8485.81,1481.49,1.1746,1023.6,10.0,16.31,24.47,334.7,0.5612,-0.5873
1216,2.0,5.4,24.83,14.5,9985.79,8470.32,1515.46,1.1789,1033.8,10.0,16.72,24.83,330.2,0.5438,-0.5895
1217,2.0,4.9,24.66,14.64,9725.84,8213.34,1512.5,1.1842,1048.8,10.0,16.91,24.83,326.8,0.5398,-0.5921
1218,2.0,3.9,24.86,14.68,8416.38,8155.02,261.36,1.032,1040.0,10.0,17.1,24.66,327.9,0.543,-0.516
1219,2.0,2.6,24.74,14.58,8457.46,8206.6,250.86,1.0306,1034.4,10.0,16.89,24.86,331.7,0.5637,-0.5153
1220,2.0,2.0,24.63,14.67,8783.56,8516.61,266.94,1.0313,1049.8,10.0,16.6,24.74,332.4,0.5931,-0.5157
1221,2.0,2.4,24.98,14.59,9224.89,8957.4,267.49,1.0299,1028.2,10.0,16.37,24.98,336.5,0.596,-0.5149
1222,2.0,4.0,25.09,14.28,10532.97,8997.89,1535.07,1.1706,1006.0,10.0,16.24,24.98,339.2,0.5838,-0.5853
1223,2.0,5.0,25.11,14.26,10483.2,8811.12,1672.08,1.1898,1027.9,10.0,16.63,25.09,332.9,0.6108,-0.5949
1224,2.0,4.2,25.55,14.13,10921.85,9224.45,1697.41,1.184,1045.0,10.0,16.82,25.55,328.5,0.6324,-0.592
1225,2.0,4.0,25.9,13.61,11376.74,9553.44,1823.3,1.1909,1041.1,10.0,16.82,25.9,327.4,0.642,-0.5954
1226,2.0,4.0,25.29,14.12,11705.24,9698.38,2006.86,1.2069,1079.8,10.0,16.4,25.29,325.3,0.6586,-0.6035
1227,2.0,4.0,25.83,13.89,11854.44,9942.22,1912.22,1.1923,1081.2,10.0,16.74,25.83,322.3,0.6433,-0.5962
1228,2.0,4.0,25.39,14.04,11735.64,9716.11,2019.53,1.2079,1092.8,9.99,16.59,25.39,321.6,0.6338,-0.6039
1229,2.0,2.9,25.54,13.91,11353.43,9571.18,1782.25,1.1862,1089.1,9.99,16.85,25.39,320.2,0.6442,-0.5931
1230,2.0,2.4,25.89,13.84,11477.96,9731.98,1745.98,1.1794,1059.9,9.99,16.81,25.89,320.5,0.6465,-0.5897
1231,2.0,2.7,25.84,13.67,11609.91,9766.3,1843.61,1.1888,1053.2,10.0,16.67,25.89,321.7,0.656,-0.5944
1232,2.0,2.7,25.88,13.64,11787.5,9908.36,1879.15,1.1897,1066.1,10.0,16.68,25.84,320.5,0.672,-0.5948
1233,2.0,2.8,26.1,13.69,12007.14,10150.09,1857.06,1.183,1075.9,10.0,16.77,25.88,318.8,0.691,-0.5915
1234,2.0,2.5,26.35,13.26,12362.26,10437.64,1924.61,1.1844,1085.8,9.99,16.84,26.1,318.9,0.6952,-0.5922
1235,2.0,6.0,26.42,13.21,12810.7,10502.95,2307.75,1.2197,1087.9,9.99,16.86,26.35,317.4,0.7241,-0.6099
1236,2.0,7.1,26.12,13.67,13588.73,10939.48,2649.25,1.2422,1133.7,9.94,16.57,26.42,313.2,0.6865,-0.6211
1237,2.0,6.1,26.01,13.54,12836.22,10366.76,2469.47,1.2382,1099.8,9.69,16.68,26.12,318.9,0.6674,-0.6191
1238,2.0,9.0,25.95,13.59,12638.35,10079.91,2558.44,1.2538,1080.7,9.83,16.71,26.01,321.0,0.6512,-0.6269
1239,2.0,8.7,25.22,14.4,12351.13,9835.1,2516.03,1.2558,1114.0,9.82,16.48,25.22,319.7,0.6346,-0.6279
1240,2.0,9.0,25.43,14.02,11990.12,9581.97,2408.15,1.2513,1095.9,9.86,16.77,25.22,323.1,0.6312,-0.6257
1241,2.0,9.0,25.1,14.3,12001.62,9534.6,2467.02,1.2587,1117.4,9.91,16.65,25.1,320.4,0.6233,-0.6294
1242,2.0,8.4,25.2,14.42,11708.17,9413.1,2295.07,1.2438,1107.6,9.91,16.79,25.1,321.5,0.6059,-0.6219
1243,2.0,8.0,25.13,14.27,11403.03,9152.12,2250.91,1.2459,1091.2,9.94,16.83,25.2,320.4,0.615,-0.623
1244,2.0,8.0,25.29,14.14,11507.53,9290.56,2216.98,1.2386,1089.0,9.97,16.85,25.13,317.8,0.6202,-0.6193
1245,2.0,7.2,25.33,14.32,11603.29,9369.33,2233.96,1.2384,1093.3,9.97,16.85,25.29,317.4,0.609,-0.6192
1246,2.0,8.0,25.26,14.17,11444.12,9200.63,2243.49,1.2438,1088.0,9.97,16.89,25.33,317.1,0.6423,-0.6219
1247,2.0,7.0,25.6,13.89,12003.27,9704.37,2298.9,1.2369,1098.0,9.98,16.86,25.6,316.4,0.6489,-0.6184
1248,2.0,6.8,25.64,14.07,12114.06,9803.62,2310.43,1.2357,1104.6,9.98,16.86,25.6,315.7,0.6343,-0.6178
1249,2.0,7.0,25.54,13.94,11909.22,9582.77,2326.45,1.2428,1101.0,9.98,16.93,25.64,316.7,0.6387,-0.6214
1250,2.0,6.0,24.69,14.68,12010.29,9650.66,2359.63,1.2445,1165.7,9.97,16.49,24.68,320.1,0.6002,-0.6223
1251,2.0,6.2,24.82,14.79,11110.15,9062.87,2047.28,1.2259,1114.9,9.96,16.78,24.69,324.4,0.6176,-0.6129
1252,2.0,5.0,25.02,14.39,11416.88,9329.23,2087.65,1.2238,1095.6,9.97,16.6,24.82,323.5,0.6326,-0.6119
1253,2.0,5.0,25.48,14.01,11685.54,9553.26,2132.28,1.2232,1081.8,9.98,16.74,25.47,320.6,0.649,-0.6116
1254,2.0,4.4,25.35,14.33,11992.07,9802.75,2189.32,1.2233,1107.8,9.98,16.6,25.48,317.9,0.6666,-0.6117
1255,2.0,3.0,25.77,13.77,12095.19,10067.2,2027.99,1.2014,1120.6,9.98,16.89,25.77,316.7,0.6596,-0.6007
1256,2.0,3.5,25.86,13.7,12004.61,9965.43,2039.18,1.2046,1107.5,9.99,16.96,25.77,317.2,0.6381,-0.6023
1257,2.0,3.7,25.39,14.33,11727.75,9641.15,2086.61,1.2164,1113.2,9.98,16.82,25.39,316.4,0.6638,-0.6082
1258,2.0,5.1,25.92,13.66,12226.19,10028.32,2197.87,1.2192,1108.0,9.98,16.96,25.92,316.8,0.671,-0.6096
1259,2.0,10.0,25.52,13.99,12680.89,10138.12,2542.77,1.2508,1142.8,9.97,16.74,25.52,313.0,0.6615,-0.6254
1260,2.0,10.2,25.17,14.53,12607.37,9992.04,2615.33,1.2617,1153.1,9.71,16.6,25.17,316.2,0.66,-0.6309
1261,2.0,11.0,25.34,14.14,12573.21,9967.04,2606.17,1.2615,1130.1,9.47,16.61,25.17,325.0,0.6622,-0.6307
1262,2.0,12.0,24.99,14.44,12627.9,10000.76,2627.14,1.2627,1139.1,9.29,16.3,24.99,325.6,0.6519,-0.6313
1263,2.0,13.2,24.84,14.79,12506.69,9839.34,2667.35,1.2711,1140.3,9.06,16.3,24.99,327.8,0.6285,-0.6355
1264,2.0,14.0,24.35,15.01,12136.31,9486.75,2649.56,1.2793,1162.4,8.88,16.27,24.35,335.5,0.6271,-0.6396
1265,2.0,13.0,24.53,14.86,12130.75,9465.52,2665.23,1.2816,1137.4,8.72,16.29,24.35,343.4,0.6225,-0.6408
1266,2.0,13.0,24.43,15.18,12075.04,9395.98,2679.06,1.2851,1127.7,8.69,16.18,24.53,345.5,0.6371,-0.6426
1267,2.0,10.0,24.65,14.75,12294.97,9614.42,2680.54,1.2788,1132.5,8.87,16.25,24.43,343.9,0.6502,-0.6394
1268,2.0,8.0,25.38,14.13,12498.14,9813.44,2684.7,1.2736,1087.6,9.12,16.45,25.38,341.1,0.6563,-0.6368
1269,2.0,8.3,25.67,14.13,12547.46,9908.37,2639.1,1.2664,1059.4,9.51,16.41,25.38,332.8,0.6503,-0.6332
1270,2.0,8.4,25.69,13.87,12293.72,9816.95,2476.77,1.2523,1062.9,9.89,16.56,25.67,323.9,0.6283,-0.6261
1271,2.0,6.0,25.33,14.18,11701.16,9487.91,2213.25,1.2333,1085.8,9.96,16.69,25.33,319.5,0.6458,-0.6166
1272,2.0,5.4,25.88,13.97,11881.14,9754.03,2127.11,1.2181,1079.2,9.99,16.94,25.88,318.8,0.6568,-0.609
1273,2.0,6.3,25.88,13.73,12359.39,9923.46,2435.93,1.2455,1088.3,9.99,16.86,25.88,316.0,0.6597,-0.6227
1274,2.0,4.9,24.89,14.56,12312.79,9966.77,2346.02,1.2354,1166.7,9.98,16.44,24.89,315.9,0.6712,-0.6177
1275,2.0,3.0,25.82,14.02,12149.9,10133.68,2016.22,1.199,1114.2,9.96,16.83,25.82,320.7,0.6739,-0.5995
1276,2.0,3.3,26.09,13.57,12188.52,10180.85,2007.67,1.1972,1089.8,9.99,16.85,25.82,319.8,0.6672,-0.5986
1277,2.0,2.0,25.76,13.83,12146.12,10079.05,2067.08,1.2051,1096.9,9.99,16.67,25.76,316.7,0.6836,-0.6025
1278,2.0,2.1,26.3,13.63,12211.15,10324.72,1886.43,1.1827,1085.4,9.99,16.89,26.3,318.0,0.6894,-0.5914
1279,2.0,2.6,26.25,13.44,12497.64,10415.06,2082.59,1.2,1089.4,9.99,16.8,26.3,318.4,0.6858,-0.6
1280,2.0,2.5,25.99,13.65,12524.62,10360.33,2164.29,1.2089,1106.6,9.99,16.73,26.25,315.4,0.6769,-0.6045
1281,2.0,3.2,26.03,13.88,12270.85,10224.27,2046.58,1.2002,1110.6,9.98,16.93,25.99,317.5,0.6785,-0.6001
1282,2.0,4.0,26.1,13.57,12419.54,10251.66,2167.88,1.2115,1109.0,9.98,16.95,26.03,316.5,0.6671,-0.6057
1283,2.0,7.2,25.75,13.98,12541.27,10079.16,2462.11,1.2443,1126.7,9.97,16.9,25.76,314.1,0.6474,-0.6221
1284,2.0,10.3,25.19,14.6,12343.24,9781.28,2561.96,1.2619,1149.2,9.89,16.77,25.19,317.1,0.6291,-0.631
1285,2.0,13.0,24.76,14.71,12059.41,9502.48,2556.93,1.2691,1154.0,9.67,16.61,24.76,322.7,0.6149,-0.6345
1286,2.0,14.0,24.47,14.96,11894.11,9285.37,2608.75,1.281,1141.9,9.37,16.42,24.76,328.3,0.6087,-0.6405
1287,2.0,13.4,24.38,15.28,11817.32,9189.46,2627.86,1.286,1143.7,9.22,16.42,24.47,336.5,0.6029,-0.643
1288,2.0,15.0,24.57,14.87,11726.93,9102.88,2624.06,1.2883,1120.0,9.16,16.53,24.38,343.8,0.6022,-0.6441
1289,2.0,15.0,24.25,15.16,11724.1,9093.29,2630.81,1.2893,1139.1,9.0,16.35,24.26,346.3,0.6036,-0.6447
1290,2.0,13.2,24.44,15.22,11783.53,9111.73,2671.8,1.2932,1117.1,8.9,16.37,24.25,348.9,0.6043,-0.6466
1291,2.0,9.0,24.63,14.83,11802.61,9123.09,2679.52,1.2937,1113.9,9.09,16.52,24.44,348.8,0.6242,-0.6469
1292,2.0,10.0,25.59,14.01,11998.96,9424.92,2574.04,1.2731,1054.9,9.45,16.76,25.59,343.9,0.6203,-0.6366
1293,2.0,8.8,24.9,14.82,11899.13,9369.91,2529.23,1.2699,1093.2,9.85,16.42,24.9,332.2,0.6462,-0.635
1294,2.0,8.0,25.68,13.94,12093.23,9756.48,2336.75,1.2395,1081.9,9.95,16.76,25.68,325.5,0.6514,-0.6198
1295,2.0,7.0,25.73,13.91,12146.21,9839.29,2306.92,1.2345,1090.9,9.98,16.8,25.68,319.8,0.6645,-0.6172
1296,2.0,7.6,25.96,13.92,12413.29,10037.36,2375.93,1.2367,1093.8,9.98,16.89,25.73,317.5,0.6339,-0.6184
1297,2.0,6.6,25.44,14.15,12030.98,9576.96,2454.03,1.2562,1100.7,9.97,16.84,25.45,317.0,0.6185,-0.6281
1298,2.0,5.8,24.47,15.0,11666.36,9344.35,2322.01,1.2485,1158.7,9.96,16.49,24.47,321.2,0.6372,-0.6242
1299,2.0,6.2,25.35,14.43,11789.93,9620.46,2169.47,1.2255,1112.3,9.97,16.8,25.35,323.9,0.6339,-0.6128
1300,2.0,5.5,25.03,14.51,11844.32,9575.43,2268.89,1.2369,1130.9,9.98,16.66,25.03,321.4,0.6471,-0.6185
1301,2.0,4.0,25.43,14.17,11827.15,9773.68,2053.46,1.2101,1125.3,9.98,16.84,25.43,320.5,0.6718,-0.6051
1302,2.0,4.9,25.96,13.91,12263.93,10148.35,2115.59,1.2085,1109.7,9.99,16.92,25.96,318.7,0.6624,-0.6042
1303,2.0,5.0,25.52,14.1,12314.47,10008.48,2305.99,1.2304,1131.3,9.97,16.77,25.52,315.5,0.6503,-0.6152
1304,2.0,5.0,25.46,14.15,12059.62,9823.14,2236.48,1.2277,1138.8,9.95,16.93,25.52,316.4,0.6637,-0.6138
1305,2.0,4.8,25.61,14.2,12206.23,10027.4,2178.83,1.2173,1143.4,9.95,16.94,25.46,316.0,0.6586,-0.6086
1306,2.0,7.1,25.65,14.0,12209.79,9950.68,2259.12,1.227,1138.3,9.94,17.0,25.61,317.0,0.6707,-0.6135
1307,2.0,11.0,25.7,13.96,12691.89,10135.55,2556.34,1.2522,1139.3,9.93,16.89,25.65,318.9,0.6718,-0.6261
1308,2.0,11.7,25.5,14.29,12745.86,10149.53,2596.33,1.2558,1136.7,9.65,16.66,25.7,320.3,0.6701,-0.6279
1309,2.0,14.0,25.37,14.24,12709.34,10120.35,2588.99,1.2558,1125.1,9.36,16.47,25.5,323.7,0.6685,-0.6279
1310,2.0,16.0,24.71,14.82,12710.0,10092.64,2617.36,1.2593,1162.4,9.0,16.11,24.71,323.1,0.6601,-0.6297
1311,2.0,14.9,24.3,15.31,12642.83,9960.26,2682.57,1.2693,1181.3,8.56,15.95,24.3,329.2,0.6433,-0.6347
1312,2.0,17.0,24.47,15.03,12393.57,9704.95,2688.62,1.277,1159.4,8.17,16.19,24.3,338.9,0.6392,-0.6385
1313,2.0,15.0,23.95,15.52,12389.84,9646.02,2743.83,1.2845,1175.3,7.79,15.82,23.95,345.6,0.6367,-0.6422
1314,2.0,13.3,24.04,15.55,12379.5,9604.16,2775.34,1.289,1148.7,7.66,15.77,23.95,350.1,0.6459,-0.6445
1315,2.0,14.0,24.46,15.05,12482.73,9741.34,2741.39,1.2814,1113.0,7.79,15.8,24.46,350.4,0.6528,-0.6407
1316,2.0,12.0,24.13,15.35,12586.83,9845.4,2741.43,1.2784,1136.8,7.92,15.56,24.13,343.6,0.6525,-0.6392
1317,2.0,11.5,24.72,14.97,12561.65,9837.49,2724.16,1.2769,1100.9,8.19,15.88,24.72,343.0,0.6345,-0.6385
1318,2.0,11.0,24.61,14.93,12257.57,9571.74,2685.83,1.2806,1099.4,8.49,15.99,24.72,341.8,0.6451,-0.6403
1319,2.0,11.0,25.1,14.5,12382.43,9733.28,2649.15,1.2722,1080.7,8.86,16.19,25.1,337.8,0.6268,-0.6361
1320,2.0,10.8,24.86,14.86,12090.27,9459.97,2630.29,1.278,1089.7,9.24,16.27,25.1,332.7,0.6522,-0.639
1321,2.0,10.0,25.52,14.16,12427.31,9843.75,2583.56,1.2625,1076.6,9.62,16.47,25.52,330.5,0.6559,-0.6312
1322,2.0,10.0,24.61,14.95,12473.13,9903.53,2569.6,1.2595,1147.5,9.79,16.07,24.61,322.7,0.6593,-0.6297
1323,2.0,10.3,24.88,14.86,12525.55,9948.88,2576.66,1.259,1160.0,9.76,16.4,24.61,323.9,0.6602,-0.6295
1324,2.0,10.0,24.92,14.68,12550.59,9966.24,2584.34,1.2593,1156.3,9.52,16.4,24.88,326.9,0.6721,-0.6297
1325,2.0,10.0,24.75,14.84,12743.0,10146.94,2596.06,1.2558,1167.0,9.43,16.15,24.92,323.3,0.6745,-0.6279
1326,2.0,9.0,24.93,14.82,12820.53,10178.39,2642.15,1.2596,1156.8,9.25,16.23,24.75,321.6,0.6697,-0.6298
1327,2.0,8.0,25.01,14.61,12768.72,10107.5,2661.22,1.2633,1144.8,8.95,16.28,24.93,325.7,0.6635,-0.6316
1328,2.0,9.0,24.75,14.85,12680.81,10014.36,2666.45,1.2663,1137.6,8.78,16.04,25.01,325.0,0.6605,-0.6331
1329,2.0,9.8,24.71,15.04,12640.77,9965.97,2674.8,1.2684,1127.4,8.66,15.96,24.75,322.9,0.6538,-0.6342
1330,2.0,11.0,24.49,15.08,12537.99,9864.05,2673.95,1.2711,1141.1,8.44,15.94,24.71,324.6,0.6634,-0.6355
1331,2.0,14.0,24.44,15.14,12686.35,10008.67,2677.67,1.2675,1133.5,8.19,15.7,24.49,325.8,0.6699,-0.6338
1332,2.0,14.6,23.99,15.71,12824.66,10102.69,2721.97,1.2694,1160.2,7.88,15.37,23.99,327.1,0.6641,-0.6347
1333,2.0,17.0,23.88,15.66,12739.02,10010.09,2728.93,1.2726,1171.5,7.54,15.42,23.99,328.1,0.6566,-0.6363
1334,2.0,19.0,23.34,16.18,12647.05,9896.62,2750.43,1.2779,1187.1,7.17,15.09,23.35,331.8,0.6409,-0.639
1335,2.0,18.6,23.0,16.64,12441.67,9655.2,2786.47,1.2886,1176.2,6.87,14.88,23.01,336.2,0.636,-0.6443
1336,2.0,18.0,23.06,16.47,12358.62,9578.59,2780.02,1.2902,1154.0,6.76,14.84,23.0,335.3,0.6296,-0.6451
1337,2.0,18.0,22.98,16.56,12266.63,9482.22,2784.41,1.2936,1136.2,6.69,14.72,23.06,331.1,0.6221,-0.6468
1338,2.0,17.7,22.87,16.77,12161.11,9367.24,2793.88,1.2983,1128.4,6.64,14.65,22.98,327.4,0.6162,-0.6491
1339,2.0,17.0,22.97,16.57,12058.39,9277.42,2780.98,1.2998,1112.7,6.65,14.72,22.87,323.7,0.6176,-0.6499
1340,2.0,16.0,23.09,16.46,12080.96,9298.63,2782.32,1.2992,1101.0,6.66,14.74,22.97,320.0,0.5993,-0.6496
1341,2.0,14.5,22.87,16.79,11806.69,9023.66,2783.03,1.3084,1101.4,6.74,14.76,23.09,319.2,0.5979,-0.6542
1342,2.0,14.0,23.33,16.24,11763.97,9002.82,2761.15,1.3067,1068.3,7.03,14.99,23.33,318.8,0.5967,-0.6533
1343,2.0,14.0,23.54,16.04,11727.08,8987.75,2739.33,1.3048,1067.9,7.36,15.21,23.33,323.6,0.5999,-0.6524
1344,2.0,12.9,23.9,15.81,11762.69,9039.45,2723.25,1.3013,1061.9,7.68,15.48,23.9,329.7,0.6029,-0.6506
1345,2.0,13.0,24.21,15.42,11773.72,9088.42,2685.3,1.2955,1059.4,8.06,15.73,24.21,333.1,0.6094,-0.6477
1346,2.0,12.0,23.59,16.02,11885.18,9190.35,2694.83,1.2932,1103.1,8.07,15.35,23.59,334.6,0.6174,-0.6466
1347,2.0,11.8,23.73,15.98,12001.58,9305.82,2695.76,1.2897,1104.4,8.12,15.4,23.59,336.1,0.6097,-0.6448
1348,2.0,12.0,23.71,15.92,11877.78,9189.83,2687.95,1.2925,1109.3,8.13,15.51,23.73,337.7,0.5968,-0.6462
1349,2.0,11.8,23.68,15.99,11689.62,8996.77,2692.84,1.2993,1091.4,8.13,15.52,23.71,340.7,0.593,-0.6497
1350,2.0,11.5,23.81,15.91,11630.18,8940.77,2689.41,1.3008,1082.2,8.21,15.64,23.68,342.8,0.5956,-0.6504
1351,2.0,11.0,24.02,15.64,11660.73,8981.17,2679.55,1.2984,1073.9,8.28,15.75,23.81,343.1,0.6028,-0.6492
1352,2.0,11.0,24.06,15.6,11767.84,9091.4,2676.44,1.2944,1074.1,8.32,15.69,24.02,340.7,0.5985,-0.6472
1353,2.0,11.3,23.97,15.79,11698.78,9025.5,2673.28,1.2962,1082.1,8.4,15.72,24.06,339.6,0.5855,-0.6481
1354,2.0,12.0,24.01,15.66,11481.74,8829.26,2652.48,1.3004,1076.0,8.51,15.89,23.97,340.9,0.569,-0.6502
1355,2.0,12.0,23.88,15.79,11233.92,8583.9,2650.02,1.3087,1073.3,8.54,15.97,24.01,339.5,0.5573,-0.6544
1356,2.0,11.7,23.9,15.89,11052.28,8407.51,2644.77,1.3146,1066.7,8.59,16.1,23.88,338.0,0.5582,-0.6573
1357,2.0,13.0,24.21,15.5,11018.12,8423.5,2594.62,1.308,1056.4,8.57,16.32,24.21,335.2,0.5641,-0.654
1358,2.0,13.0,23.87,15.82,11174.5,8515.23,2659.26,1.3123,1087.4,8.42,16.12,23.87,332.2,0.5509,-0.6561
1359,2.0,12.7,24.06,15.73,10905.72,8313.31,2592.4,1.3118,1060.8,8.3,16.31,23.87,334.4,0.5606,-0.6559
1360,2.0,13.0,24.24,15.48,11100.84,8461.56,2639.28,1.3119,1062.6,8.22,16.36,24.06,334.0,0.5577,-0.656
1361,2.0,13.0,23.99,15.73,11110.54,8419.37,2691.17,1.3196,1073.2,8.1,16.22,24.24,334.1,0.5251,-0.6598
1362,2.0,11.7,23.64,16.16,10539.48,7925.54,2613.94,1.3298,1065.6,8.17,16.28,23.64,339.0,0.5111,-0.6649
1363,2.0,12.0,24.25,15.5,10107.59,7715.09,2392.5,1.3101,1004.0,8.39,16.65,24.25,340.7,0.511,-0.6551
1364,2.0,11.0,23.98,15.76,10244.0,7716.69,2527.31,1.3275,1033.6,8.64,16.59,24.25,335.9,0.511,-0.6638
1365,2.0,10.5,24.38,15.5,10080.8,7717.24,2363.56,1.3063,1015.2,8.93,16.86,24.37,334.4,0.5371,-0.6531
1366,2.0,11.0,24.78,15.04,10548.47,8113.81,2434.66,1.3001,1024.7,9.22,16.95,24.78,331.6,0.5472,-0.65
1367,2.0,10.0,24.54,15.26,10855.62,8267.65,2587.97,1.313,1052.4,9.38,16.77,24.78,325.7,0.5498,-0.6565
1368,2.0,9.8,24.78,15.16,10780.29,8305.67,2474.62,1.2979,1048.3,9.6,16.95,24.54,324.6,0.5549,-0.649
1369,2.0,9.4,25.08,14.83,10866.18,8384.74,2481.44,1.2959,1045.2,9.8,17.15,25.08,324.6,0.5689,-0.648
1370,2.0,9.0,24.29,15.5,11146.35,8598.26,2548.09,1.2963,1120.2,9.88,16.7,24.29,321.1,0.5713,-0.6482
1371,2.0,9.0,24.52,15.42,11031.98,8628.12,2403.86,1.2786,1104.9,9.87,16.79,24.29,325.4,0.5602,-0.6393
1372,2.0,9.0,24.5,15.31,10908.17,8461.78,2446.39,1.2891,1093.2,9.85,16.85,24.52,327.2,0.5587,-0.6446
1373,2.0,6.8,24.36,15.44,10657.73,8440.66,2217.06,1.2627,1102.2,9.86,16.79,24.5,325.0,0.6026,-0.6313
1374,2.0,8.0,25.04,14.94,11408.27,9103.45,2304.82,1.2532,1097.7,9.94,16.84,25.05,322.4,0.6079,-0.6266
1375,2.0,9.0,24.76,15.09,11739.78,9182.94,2556.84,1.2784,1132.2,9.91,16.74,25.04,321.0,0.5909,-0.6392
1376,2.0,9.0,24.54,15.29,11512.77,8924.96,2587.81,1.29,1128.4,9.78,16.72,24.76,322.5,0.5961,-0.645
1377,2.0,8.1,24.9,15.1,11409.55,9004.07,2405.48,1.2672,1097.0,9.72,16.78,24.9,326.6,0.6126,-0.6336
1378,2.0,9.0,25.02,14.87,11775.04,9253.94,2521.1,1.2724,1102.8,9.81,16.72,24.9,323.9,0.6054,-0.6362
1379,2.0,10.0,24.84,15.03,11709.11,9144.05,2565.06,1.2805,1111.3,9.73,16.7,25.02,323.7,0.5897,-0.6403
1380,2.0,10.0,24.61,15.38,11504.28,8906.8,2597.48,1.2916,1106.9,9.63,16.65,24.84,324.4,0.5966,-0.6458
1381,2.0,9.3,24.87,15.01,11452.92,9009.95,2442.98,1.2711,1093.7,9.65,16.72,24.61,327.5,0.5936,-0.6356
1382,2.0,12.0,25.05,14.85,11502.9,8965.36,2537.54,1.283,1076.5,9.72,16.81,24.87,328.3,0.589,-0.6415
1383,2.0,11.7,24.45,15.5,11479.26,8896.96,2582.3,1.2902,1111.1,9.55,16.53,24.45,325.1,0.5807,-0.6451
1384,2.0,13.0,24.73,15.14,11344.35,8768.92,2575.43,1.2937,1086.6,9.44,16.75,24.45,330.1,0.5787,-0.6468
1385,2.0,12.0,24.47,15.38,11349.39,8741.81,2607.59,1.2983,1104.8,9.23,16.64,24.73,330.7,0.5679,-0.6491
1386,2.0,11.5,24.44,15.5,11192.59,8577.02,2615.57,1.305,1091.8,9.21,16.67,24.47,333.3,0.5654,-0.6525
1387,2.0,11.0,24.7,15.18,11093.49,8539.71,2553.78,1.299,1073.7,9.27,16.84,24.44,333.7,0.5863,-0.6495
1388,2.0,10.0,24.95,14.96,11469.79,8856.76,2613.03,1.295,1075.1,9.32,16.8,24.7,330.5,0.5867,-0.6475
1389,2.0,9.7,24.93,15.06,11466.24,8862.38,2603.86,1.2938,1077.9,9.47,16.8,24.95,329.0,0.5956,-0.6469
1390,2.0,10.0,25.04,14.89,11552.35,8997.48,2554.88,1.284,1079.1,9.72,16.79,24.93,326.6,0.604,-0.642
1391,2.0,10.0,25.02,14.91,11674.33,9123.75,2550.59,1.2796,1090.2,9.77,16.74,25.04,322.2,0.6201,-0.6398
1392,2.0,9.4,25.07,14.94,11934.4,9366.53,2567.87,1.2742,1103.7,9.82,16.68,25.02,320.2,0.612,-0.6371
1393,2.0,10.0,25.1,14.84,11777.85,9237.78,2540.07,1.275,1100.8,9.85,16.8,25.07,321.3,0.6055,-0.6375
1394,2.0,10.0,24.22,15.65,11689.71,9141.54,2548.17,1.2787,1157.0,9.84,16.4,24.22,321.7,0.6084,-0.6394
1395,2.0,8.8,24.82,15.15,11758.19,9179.15,2579.04,1.281,1109.3,9.77,16.63,24.82,328.3,0.6143,-0.6405
1396,2.0,9.0,24.65,15.26,11844.1,9271.85,2572.25,1.2774,1127.0,9.86,16.52,24.82,327.6,0.6154,-0.6387
1397,2.0,9.0,24.83,15.1,11856.59,9287.01,2569.58,1.2767,1123.2,9.85,16.65,24.65,326.8,0.6248,-0.6383
1398,2.0,8.0,24.95,15.02,12024.71,9431.08,2593.64,1.275,1128.1,9.79,16.68,24.83,326.7,0.6172,-0.6375
1399,2.0,7.0,24.91,15.03,11801.88,9316.66,2485.21,1.2667,1124.8,9.77,16.72,24.95,326.5,0.5978,-0.6334
1400,2.0,7.0,24.87,15.07,11450.05,9024.1,2425.95,1.2688,1104.3,9.81,16.79,24.91,325.9,0.6197,-0.6344
1401,2.0,8.4,25.0,14.98,11919.41,9355.95,2563.46,1.274,1123.6,9.86,16.77,24.87,322.2,0.6293,-0.637
1402,2.0,10.0,24.95,15.01,12045.56,9499.67,2545.89,1.268,1141.3,9.75,16.72,25.0,322.8,0.6309,-0.634
1403,2.0,11.0,24.74,15.2,12080.51,9523.05,2557.46,1.2686,1153.8,9.61,16.58,24.95,320.4,0.6244,-0.6343
1404,2.0,12.2,24.72,15.23,11996.9,9422.62,2574.28,1.2732,1131.7,9.41,16.48,24.74,323.1,0.6187,-0.6366
1405,2.0,16.0,24.49,15.44,11908.6,9335.41,2573.19,1.2756,1135.2,9.18,16.35,24.72,326.8,0.6194,-0.6378
1406,2.0,18.0,24.07,15.84,11959.4,9345.11,2614.3,1.2798,1149.1,8.8,16.02,24.07,324.7,0.6187,-0.6399
1407,2.0,17.3,23.99,15.87,11984.91,9328.58,2656.33,1.2848,1132.9,8.38,15.84,24.07,329.0,0.6135,-0.6424
1408,2.0,19.0,23.82,16.09,11948.86,9247.68,2701.18,1.2921,1149.7,8.05,15.86,23.99,335.8,0.6067,-0.646
1409,2.0,18.0,23.69,16.23,11875.94,9145.61,2730.33,1.2985,1117.8,7.79,15.59,23.82,343.4,0.5628,-0.6493
1410,2.0,18.1,23.09,16.76,11202.7,8479.8,2722.9,1.3211,1111.5,7.74,15.54,23.09,351.2,0.5561,-0.6606
1411,2.0,16.2,23.8,16.13,10980.77,8379.01,2601.76,1.3105,1048.8,7.93,15.9,23.8,348.7,0.6064,-0.6553
1412,2.0,15.8,24.36,15.6,11812.19,9141.88,2670.31,1.2921,1075.3,8.2,15.94,24.35,343.7,0.6282,-0.646
1413,2.0,15.5,24.04,15.91,12135.52,9470.97,2664.55,1.2813,1124.7,8.3,15.71,24.05,341.4,0.6503,-0.6407
1414,2.0,15.0,24.59,15.41,12458.19,9801.49,2656.69,1.271,1119.4,8.36,15.93,24.59,339.9,0.6643,-0.6355
1415,2.0,14.5,24.57,15.44,12670.26,10015.12,2655.14,1.2651,1129.0,8.38,15.79,24.59,333.9,0.6564,-0.6326
1416,2.0,13.2,24.49,15.53,12557.08,9894.56,2662.53,1.2691,1126.3,8.39,15.8,24.57,329.6,0.6415,-0.6345
1417,3.0,11.9,24.47,15.55,12331.42,9669.25,2662.17,1.2753,1121.4,8.47,15.94,24.49,328.8,0.6508,-0.6377
1418,3.0,10.2,23.87,16.13,12537.1,9812.54,2724.56,1.2777,1161.7,8.06,15.52,23.88,329.4,0.6463,-0.6388
1419,3.0,8.2,23.84,16.19,12541.04,9737.75,2803.29,1.2879,1136.7,7.63,15.36,23.87,328.8,0.644,-0.6439
1420,3.0,7.5,24.17,15.87,12551.81,9699.93,2851.88,1.294,1079.0,7.31,15.28,24.17,330.6,0.638,-0.647
1421,3.0,6.7,24.32,15.73,12533.53,9609.53,2924.0,1.3043,1033.7,7.23,15.13,24.17,332.5,0.6435,-0.6521
1422,3.0,6.3,24.69,15.44,12531.81,9689.18,2842.62,1.2934,1003.7,7.22,15.14,24.69,332.8,0.6465,-0.6467
1423,3.0,6.6,24.41,15.67,12682.98,9735.51,2947.47,1.3028,1012.2,7.22,14.9,24.69,332.2,0.6459,-0.6514
1424,3.0,7.0,24.07,15.93,12658.26,9722.18,2936.08,1.302,1030.6,7.21,14.74,24.08,330.5,0.6432,-0.651
1425,3.0,5.6,24.25,15.94,12355.42,9679.83,2675.59,1.2764,1027.9,7.21,14.94,24.07,331.0,0.6467,-0.6382
1426,3.0,6.0,24.91,15.15,12318.86,9734.69,2584.17,1.2655,987.6,7.36,15.17,24.92,337.6,0.649,-0.6327
1427,3.0,6.0,24.64,15.4,12500.19,9773.28,2726.91,1.279,989.4,7.49,14.87,24.91,337.1,0.6453,-0.6395
1428,3.0,5.3,24.07,16.16,12346.31,9713.48,2632.83,1.271,1018.9,7.53,14.64,24.07,335.0,0.635,-0.6355
1429,3.0,6.0,24.77,15.29,11872.52,9554.51,2318.01,1.2426,975.3,7.82,15.08,24.77,341.7,0.634,-0.6213
1430,3.0,6.0,24.61,15.43,11952.4,9545.03,2407.37,1.2522,980.1,8.01,14.98,24.77,339.4,0.6299,-0.6261
1431,3.0,6.6,24.71,15.55,11715.08,9482.37,2232.71,1.2355,985.6,8.24,15.19,24.61,335.9,0.6239,-0.6177
1432,3.0,6.0,24.93,15.14,11487.93,9394.92,2093.01,1.2228,982.1,8.53,15.47,24.71,337.7,0.6166,-0.6114
1433,3.0,6.0,25.02,15.05,11246.52,9289.22,1957.31,1.2107,985.8,8.94,15.7,24.93,334.4,0.6262,-0.6054
1434,3.0,5.3,25.06,15.25,11259.27,9438.1,1821.17,1.193,1025.6,9.4,15.96,25.02,330.8,0.6312,-0.5965
1435,3.0,5.0,25.49,14.64,11181.11,9516.43,1664.68,1.1749,1029.5,9.89,16.35,25.49,329.5,0.6379,-0.5875
1436,3.0,5.0,25.77,14.4,11244.38,9624.02,1620.35,1.1684,1041.3,10.0,16.63,25.49,334.3,0.6424,-0.5842
1437,3.0,4.2,25.84,14.6,9997.02,9696.43,300.59,1.031,1043.8,10.0,16.65,25.77,336.4,0.6584,-0.5155
1438,3.0,4.0,26.18,14.05,10248.79,9937.03,311.77,1.0314,1000.7,10.0,16.36,26.18,341.9,0.6497,-0.5157
1439,3.0,4.0,25.63,14.52,10141.78,9802.31,339.48,1.0346,1009.1,10.0,16.03,25.63,340.3,0.6451,-0.5173
1440,3.0,3.8,25.83,14.64,10005.25,9727.37,277.87,1.0286,985.7,10.0,16.07,25.63,340.2,0.662,-0.5143
1441,3.0,3.0,26.2,14.04,10253.8,9982.36,271.45,1.0272,958.0,10.0,15.9,26.2,345.5,0.6741,-0.5136
1442,3.0,3.0,25.17,14.92,10435.33,10162.03,273.3,1.0269,1031.8,10.0,15.43,25.17,342.7,0.6713,-0.5134
1443,3.0,2.4,25.78,14.69,10361.49,10112.61,248.88,1.0246,995.7,10.0,15.74,25.78,339.0,0.6743,-0.5123
1444,3.0,2.0,25.54,14.59,10423.81,10163.77,260.04,1.0256,1002.1,10.0,15.51,25.78,342.4,0.679,-0.5128
1445,3.0,1.0,25.43,14.69,10487.31,10229.83,257.48,1.0252,1013.3,10.0,15.44,25.54,344.0,0.6916,-0.5126
1446,3.0,0.9,26.02,14.49,10663.61,10418.94,244.67,1.0235,985.3,10.0,15.56,26.02,347.7,0.6892,-0.5117
1447,3.0,1.0,25.42,14.69,10648.55,10385.02,263.53,1.0254,1014.3,10.0,15.29,25.42,350.6,0.6777,-0.5127
