hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1448,3.0,1.0,25.61,14.53,10458.36,10206.52,251.84,1.0247,994.6,10.0,15.46,25.42,351.1,0.6424,-0.5123
1449,3.0,1.0,25.35,15.09,9922.65,9677.49,245.16,1.0253,974.9,10.0,15.53,25.61,349.9,0.6325,-0.5127
1450,3.0,1.3,25.02,15.04,9778.12,9529.89,248.23,1.026,983.1,10.0,15.43,25.02,351.1,0.6068,-0.513
1451,3.0,4.0,25.01,15.05,9434.33,9141.04,293.28,1.0321,965.7,10.0,15.65,25.02,348.6,0.5938,-0.516
1452,3.0,4.6,24.56,15.8,9252.41,8948.62,303.8,1.0339,1003.6,10.0,15.74,24.56,338.6,0.5872,-0.517
1453,3.0,5.0,25.05,15.01,9147.42,8850.43,296.99,1.0336,969.9,10.0,16.02,25.05,336.6,0.5811,-0.5168
1454,3.0,6.0,24.78,15.26,9063.38,8762.85,300.53,1.0343,996.7,10.0,16.08,25.05,335.1,0.5797,-0.5171
1455,3.0,7.1,24.95,15.4,10213.94,8741.97,1471.97,1.1684,991.9,10.0,16.23,24.78,337.0,0.5769,-0.5842
1456,3.0,7.0,24.93,15.12,10196.51,8701.39,1495.12,1.1718,1021.1,10.0,16.49,24.95,339.2,0.5708,-0.5859
1457,3.0,7.0,24.86,15.17,8910.07,8613.63,296.44,1.0344,1035.1,10.0,16.63,24.93,339.0,0.5716,-0.5172
1458,3.0,6.6,24.77,15.55,8898.45,8626.56,271.89,1.0315,1019.9,10.0,16.4,24.86,335.6,0.5873,-0.5158
1459,3.0,4.2,25.3,14.78,9108.91,8861.18,247.73,1.028,977.1,10.0,16.33,25.3,338.0,0.5821,-0.514
1460,3.0,4.0,25.13,14.93,9089.95,8780.81,309.15,1.0352,968.2,10.0,16.16,25.3,340.9,0.5589,-0.5176
1461,3.0,3.3,24.62,15.7,8705.71,8428.78,276.93,1.0329,976.0,10.0,16.08,24.62,338.9,0.6036,-0.5164
1462,3.0,3.0,25.78,14.36,9351.91,9102.09,249.82,1.0274,925.3,10.0,16.06,25.78,339.1,0.6457,-0.5137
1463,3.0,2.0,25.67,14.46,9996.05,9736.11,259.94,1.0267,961.9,10.0,15.66,25.78,343.0,0.643,-0.5133
1464,3.0,1.7,25.44,14.94,9948.74,9689.96,258.77,1.0267,963.2,10.0,15.49,25.67,345.7,0.6607,-0.5134
1465,3.0,1.0,25.75,14.39,10234.2,9953.71,280.49,1.0282,954.1,10.0,15.43,25.75,349.3,0.6803,-0.5141
1466,3.0,0.5,25.41,14.69,10539.11,10248.99,290.12,1.0283,987.0,10.0,15.14,25.41,343.3,0.69,-0.5142
1467,3.0,1.7,25.68,14.71,10682.75,10390.64,292.12,1.0281,984.3,10.0,15.24,25.41,342.8,0.691,-0.5141
1468,3.0,2.0,25.45,14.64,10722.79,10407.08,315.72,1.0303,1014.7,10.0,15.31,25.68,339.5,0.6938,-0.5152
1469,3.0,1.2,25.48,14.63,12232.21,10449.95,1782.26,1.1706,1032.8,10.0,15.47,25.45,338.4,0.6908,-0.5853
1470,3.0,0.5,25.92,14.49,10669.51,10407.98,261.54,1.0251,1026.7,10.0,15.9,25.92,331.7,0.696,-0.5126
1471,3.0,1.9,26.21,14.0,12276.69,10493.25,1783.44,1.17,995.5,10.0,15.79,25.92,342.3,0.6904,-0.585
1472,3.0,0.6,25.83,14.32,11482.11,10407.21,1074.89,1.1033,1033.7,10.0,15.87,25.83,332.3,0.6904,-0.5516
1473,3.0,1.8,26.18,14.28,10695.29,10408.37,286.91,1.0276,1026.6,10.0,16.15,26.18,332.8,0.6822,-0.5138
1474,3.0,2.4,25.9,14.27,10586.39,10289.48,296.92,1.0289,1018.2,10.0,15.9,26.18,338.4,0.6837,-0.5144
1475,3.0,7.0,25.6,14.52,12375.55,10306.69,2068.86,1.2007,1035.9,10.0,15.76,25.9,338.0,0.6834,-0.6004
1476,3.0,8.2,25.36,14.96,12478.09,10300.24,2177.85,1.2114,1096.8,9.99,16.07,25.6,328.9,0.6774,-0.6057
1477,3.0,10.0,25.8,14.35,12514.42,10215.71,2298.71,1.225,1087.1,9.94,16.5,25.8,331.9,0.6643,-0.6125
1478,3.0,11.0,25.11,14.95,12554.46,10024.06,2530.4,1.2524,1122.4,9.83,16.27,25.11,331.0,0.6611,-0.6262
1479,3.0,12.4,25.38,14.89,12407.13,9972.66,2434.48,1.2441,1101.4,9.59,16.42,25.11,336.1,0.661,-0.6221
1480,3.0,13.0,25.19,14.88,12643.4,9973.8,2669.6,1.2677,1105.2,9.31,16.26,25.38,342.6,0.6568,-0.6338
1481,3.0,13.0,24.88,15.16,12602.57,9907.71,2694.86,1.272,1105.1,8.97,16.01,24.88,344.0,0.6487,-0.636
1482,3.0,12.7,24.56,15.62,12556.17,9781.06,2775.11,1.2837,1102.1,8.6,15.78,24.56,342.8,0.6431,-0.6419
1483,3.0,9.0,24.58,15.43,12420.05,9693.9,2726.15,1.2812,1086.7,8.27,15.76,24.56,344.1,0.666,-0.6406
1484,3.0,7.0,25.46,14.64,12579.88,10038.12,2541.75,1.2532,1019.1,8.29,15.72,25.46,341.6,0.6611,-0.6266
1485,3.0,9.1,25.29,14.97,12620.82,9963.38,2657.44,1.2667,989.9,8.45,15.33,25.46,340.1,0.6676,-0.6334
1486,3.0,7.1,24.7,15.42,12695.02,10056.14,2638.88,1.2624,1022.4,8.65,14.97,24.7,337.9,0.6617,-0.6312
1487,3.0,6.9,25.24,14.85,12410.78,9961.72,2449.06,1.2458,1005.2,9.02,15.43,25.23,330.9,0.6671,-0.6229
1488,3.0,5.8,25.52,14.78,12289.3,10049.52,2239.78,1.2229,1022.1,9.45,15.79,25.24,321.8,0.6719,-0.6114
1489,3.0,5.0,26.09,14.11,12136.5,10134.42,2002.07,1.1976,1016.0,9.91,16.23,26.09,318.5,0.6575,-0.5988
1490,3.0,7.0,24.7,15.33,12154.36,9923.84,2230.52,1.2248,1104.7,9.98,15.82,24.7,319.4,0.6538,-0.6124
1491,3.0,4.9,25.06,15.18,11899.03,9860.9,2038.13,1.2067,1107.9,9.96,16.26,25.06,316.0,0.6506,-0.6033
1492,3.0,6.0,25.33,14.77,11821.76,9819.14,2002.62,1.204,1095.9,9.98,16.47,25.06,315.9,0.6421,-0.602
1493,3.0,5.5,24.85,15.2,11812.73,9695.35,2117.38,1.2184,1119.4,9.95,16.29,24.85,317.3,0.6487,-0.6092
1494,3.0,5.5,25.33,14.93,11849.18,9790.88,2058.3,1.2102,1102.9,9.95,16.55,25.33,316.2,0.6656,-0.6051
1495,3.0,6.0,25.21,14.88,12322.23,10051.36,2270.88,1.2259,1124.7,9.94,16.37,25.33,315.3,0.6584,-0.613
1496,3.0,7.0,25.33,14.78,12194.21,9938.73,2255.48,1.2269,1118.2,9.88,16.54,25.21,314.7,0.6581,-0.6135
1497,3.0,6.3,25.05,15.2,12347.81,9937.07,2410.74,1.2426,1129.9,9.81,16.35,25.33,315.6,0.6666,-0.6213
1498,3.0,7.8,25.44,14.68,12334.55,10062.33,2272.22,1.2258,1114.3,9.82,16.51,25.44,314.4,0.6576,-0.6129
1499,3.0,14.0,25.15,14.94,12478.71,9928.51,2550.19,1.2569,1126.6,9.76,16.43,25.44,317.3,0.641,-0.6284
1500,3.0,15.6,24.49,15.73,12269.22,9676.95,2592.27,1.2679,1152.8,9.35,16.19,24.49,323.4,0.6328,-0.6339
1501,3.0,18.0,24.08,15.93,12172.06,9549.43,2622.63,1.2746,1157.4,8.89,15.92,24.08,331.7,0.6228,-0.6373
1502,3.0,19.0,23.51,16.49,12075.47,9395.1,2680.37,1.2853,1190.0,8.4,15.69,23.51,339.1,0.6196,-0.6426
1503,3.0,18.5,23.63,16.54,12074.59,9343.83,2730.76,1.2923,1190.1,7.92,15.86,23.51,349.9,0.6101,-0.6461
1504,3.0,20.0,23.8,16.21,11951.99,9202.77,2749.22,1.2987,1159.1,7.47,15.94,23.63,354.8,0.6097,-0.6494
1505,3.0,20.0,23.61,16.39,11987.47,9198.33,2789.14,1.3032,1150.3,7.07,15.7,23.8,353.7,0.6132,-0.6516
1506,3.0,18.5,23.3,16.88,12048.04,9247.22,2800.82,1.3029,1152.3,6.73,15.36,23.3,350.5,0.5936,-0.6514
1507,3.0,16.0,22.93,17.09,11791.33,8947.27,2844.06,1.3179,1133.8,6.53,15.12,22.93,345.1,0.6057,-0.6589
1508,3.0,13.0,23.22,16.79,11967.9,9126.15,2841.75,1.3114,1105.0,6.67,15.05,22.93,339.3,0.6143,-0.6557
1509,3.0,13.4,23.59,16.63,12049.41,9254.05,2795.35,1.3021,1070.4,6.93,15.03,23.58,340.8,0.6172,-0.651
1510,3.0,11.0,23.22,16.8,12137.27,9297.53,2839.74,1.3054,1096.8,7.18,14.84,23.22,342.3,0.6299,-0.6527
1511,3.0,9.0,24.16,15.88,12308.71,9486.35,2822.36,1.2975,1040.3,7.55,15.14,24.16,343.4,0.6376,-0.6488
1512,3.0,10.2,25.12,15.2,12386.79,9607.05,2779.74,1.2893,973.8,7.88,15.37,25.12,343.0,0.6522,-0.6447
1513,3.0,8.0,24.6,15.47,12676.55,9824.61,2851.95,1.2903,1002.9,8.07,14.91,24.6,337.3,0.6502,-0.6451
1514,3.0,7.0,23.59,16.44,12616.97,9787.69,2829.28,1.2891,1080.6,7.99,14.63,23.59,330.8,0.648,-0.6445
1515,3.0,8.5,24.38,15.89,12479.23,9749.47,2729.75,1.28,1037.7,8.0,15.09,24.38,328.6,0.6375,-0.64
1516,3.0,7.0,23.86,16.18,12435.86,9599.24,2836.62,1.2955,1084.6,7.79,15.11,23.86,327.8,0.6406,-0.6478
1517,3.0,6.0,24.46,15.61,12349.89,9645.5,2704.39,1.2804,1046.0,7.61,15.33,24.45,330.3,0.648,-0.6402
1518,3.0,7.8,24.96,15.34,12582.9,9760.41,2822.49,1.2892,995.2,7.54,15.26,24.96,333.1,0.6584,-0.6446
1519,3.0,6.9,24.26,15.9,12838.31,9916.59,2921.72,1.2946,1040.5,7.35,14.83,24.26,329.8,0.6621,-0.6473
1520,3.0,6.0,24.42,15.65,12903.87,9965.16,2938.71,1.2949,1039.9,7.16,14.94,24.26,328.3,0.6625,-0.6474
1521,3.0,8.9,24.85,15.46,12790.43,9972.15,2818.29,1.2826,1004.7,7.13,15.03,24.85,326.8,0.6709,-0.6413
1522,3.0,7.8,24.18,15.88,13039.98,10101.32,2938.66,1.2909,1044.0,7.02,14.61,24.18,323.0,0.6768,-0.6455
1523,3.0,12.0,24.42,15.65,12980.26,10182.07,2798.19,1.2748,1042.3,6.95,14.76,24.18,321.9,0.6763,-0.6374
1524,3.0,14.6,23.81,16.45,13007.15,10177.69,2829.46,1.278,1084.5,6.69,14.53,23.81,323.0,0.6715,-0.639
1525,3.0,16.8,23.37,16.79,12928.32,10101.73,2826.59,1.2798,1128.4,6.4,14.51,23.37,324.8,0.659,-0.6399
1526,3.0,19.0,23.1,16.96,12742.05,9913.84,2828.21,1.2853,1135.1,6.17,14.46,23.37,324.9,0.6561,-0.6426
1527,3.0,19.5,22.96,17.27,12718.99,9868.86,2850.13,1.2888,1124.8,5.97,14.27,23.1,326.0,0.6373,-0.6444
1528,3.0,21.0,22.75,17.32,12423.36,9583.31,2840.05,1.2964,1095.4,5.92,14.09,22.96,326.0,0.6178,-0.6482
1529,3.0,21.0,22.26,17.85,12124.28,9287.53,2836.75,1.3054,1093.8,5.94,13.85,22.26,325.1,0.6053,-0.6527
1530,3.0,19.7,22.23,18.02,11925.21,9095.53,2829.68,1.3111,1059.1,5.94,13.73,22.26,318.8,0.6047,-0.6556
1531,3.0,17.0,22.13,17.99,11919.84,9084.71,2835.13,1.3121,1061.0,6.0,13.66,22.23,314.5,0.6001,-0.656
1532,3.0,14.0,22.52,17.58,11850.32,9015.21,2835.11,1.3145,1040.1,6.23,13.95,22.52,311.8,0.6013,-0.6572
1533,3.0,14.1,22.86,17.38,11835.08,9038.03,2797.05,1.3095,1042.0,6.54,14.28,22.86,314.3,0.5978,-0.6547
1534,3.0,12.0,22.68,17.42,11812.67,8989.44,2823.23,1.3141,1078.8,6.77,14.43,22.86,316.8,0.5977,-0.657
1535,3.0,9.0,23.42,16.66,11774.48,8990.58,2783.9,1.3096,1028.6,7.1,14.78,23.43,319.9,0.5858,-0.6548
1536,3.0,11.1,24.23,16.02,11532.11,8815.3,2716.82,1.3082,957.2,7.47,15.12,24.23,328.4,0.5779,-0.6541
1537,3.0,8.0,23.79,16.31,11475.71,8701.75,2773.96,1.3188,981.4,7.73,15.02,23.79,336.1,0.5693,-0.6594
1538,3.0,8.0,23.87,16.23,11331.04,8570.51,2760.52,1.3221,981.4,8.0,15.23,23.79,339.3,0.5674,-0.661
1539,3.0,9.1,24.08,16.15,11250.01,8544.58,2705.43,1.3166,981.8,8.26,15.47,23.87,338.6,0.5732,-0.6583
1540,3.0,7.0,24.04,16.07,11375.23,8636.27,2738.96,1.3171,1014.1,8.36,15.62,24.08,336.3,0.5766,-0.6586
1541,3.0,7.0,24.27,15.86,11350.05,8688.79,2661.25,1.3063,1003.5,8.55,15.71,24.04,330.3,0.5762,-0.6531
1542,3.0,8.2,24.2,16.02,11385.29,8683.35,2701.95,1.3112,1013.0,8.64,15.72,24.27,324.0,0.5739,-0.6556
1543,3.0,8.3,24.01,16.11,11326.83,8649.49,2677.35,1.3095,1037.7,8.58,15.76,24.2,323.2,0.5754,-0.6548
1544,3.0,9.0,23.9,16.23,11380.86,8672.7,2708.16,1.3123,1042.0,8.5,15.66,24.01,321.3,0.5918,-0.6561
1545,3.0,10.1,24.15,16.11,11623.88,8918.99,2704.9,1.3033,1045.0,8.32,15.71,23.9,323.4,0.6147,-0.6516
1546,3.0,13.0,24.26,15.88,11976.7,9264.58,2712.12,1.2927,1055.0,8.05,15.57,24.15,327.5,0.62,-0.6464
1547,3.0,18.0,23.73,16.4,12080.29,9342.32,2737.98,1.2931,1101.6,7.66,15.34,23.73,331.2,0.6175,-0.6465
1548,3.0,19.7,23.04,17.21,12070.12,9301.36,2768.76,1.2977,1174.7,7.21,15.2,23.04,341.5,0.6176,-0.6488
1549,3.0,23.0,22.98,17.16,12082.92,9300.82,2782.1,1.2991,1183.2,6.8,15.2,23.04,343.7,0.6158,-0.6496
1550,3.0,23.0,22.87,17.28,12076.22,9274.09,2802.13,1.3021,1157.6,6.41,14.94,22.98,341.7,0.6093,-0.6511
1551,3.0,24.4,22.58,17.64,11990.94,9171.9,2819.04,1.3074,1139.7,6.09,14.61,22.87,336.2,0.6035,-0.6537
1552,3.0,24.0,22.36,17.83,11919.88,9079.86,2840.02,1.3128,1109.8,5.82,14.26,22.58,332.6,0.6079,-0.6564
1553,3.0,24.0,22.3,17.89,11988.62,9141.08,2847.54,1.3115,1076.9,5.84,13.9,22.36,326.1,0.6074,-0.6558
1554,3.0,23.1,22.06,18.2,11965.75,9128.65,2837.1,1.3108,1064.2,5.81,13.57,22.3,317.6,0.613,-0.6554
1555,3.0,20.0,21.86,18.39,12032.15,9207.55,2824.6,1.3068,1068.9,5.88,13.33,22.06,314.8,0.6151,-0.6534
1556,3.0,15.0,22.45,17.74,12073.96,9235.69,2838.27,1.3073,1029.0,6.05,13.57,22.45,310.1,0.6596,-0.6537
1557,3.0,19.7,23.31,16.9,12698.9,9908.01,2790.88,1.2817,1053.2,6.38,14.01,23.31,312.5,0.6654,-0.6408
1558,3.0,14.0,22.58,17.61,12889.43,10001.52,2887.91,1.2887,1129.3,6.15,13.82,22.58,315.9,0.6102,-0.6444
1559,3.0,16.0,22.79,17.4,11966.28,9169.84,2796.44,1.305,1061.9,6.51,14.25,22.58,314.3,0.6173,-0.6525
1560,3.0,14.8,22.98,17.25,12084.98,9282.71,2802.26,1.3019,1082.4,6.78,14.49,22.79,316.8,0.6147,-0.6509
1561,3.0,17.0,23.17,17.0,12016.51,9247.2,2769.32,1.2995,1085.7,7.04,14.75,22.98,321.2,0.5998,-0.6497
1562,3.0,16.0,22.58,17.63,11835.23,9026.75,2808.48,1.3111,1148.3,6.62,14.8,22.58,324.1,0.6088,-0.6556
1563,3.0,16.2,22.82,17.43,11987.69,9161.88,2825.81,1.3084,1146.6,6.31,14.91,22.58,321.3,0.6083,-0.6542
1564,3.0,15.6,22.93,17.29,11992.13,9156.27,2835.86,1.3097,1127.1,6.07,14.9,22.82,320.4,0.6117,-0.6549
1565,3.0,15.0,23.0,17.19,12047.76,9207.24,2840.52,1.3085,1107.6,5.98,14.78,22.93,321.2,0.6656,-0.6543
1566,3.0,14.8,23.59,16.64,12865.74,10016.41,2849.33,1.2845,1101.8,6.08,14.6,23.59,321.8,0.6914,-0.6422
1567,3.0,13.0,23.57,16.62,13250.57,10402.39,2848.18,1.2738,1125.3,6.01,14.42,23.59,324.8,0.6889,-0.6369
1568,3.0,13.0,23.55,16.64,13209.62,10361.65,2847.97,1.2749,1113.2,6.02,14.35,23.57,323.6,0.6916,-0.6374
1569,3.0,14.5,23.53,16.74,13249.79,10401.23,2848.56,1.2739,1113.8,6.06,14.29,23.55,322.4,0.6938,-0.6369
1570,3.0,14.4,23.53,16.67,13274.26,10434.0,2840.26,1.2722,1117.9,5.99,14.3,23.53,323.9,0.6947,-0.6361
1571,3.0,19.0,23.53,16.67,13277.47,10447.56,2829.91,1.2709,1110.4,6.0,14.22,23.53,323.5,0.7048,-0.6354
1572,3.0,19.9,23.41,16.88,13447.96,10597.05,2850.91,1.269,1115.3,5.85,14.01,23.53,328.0,0.6997,-0.6345
1573,3.0,22.0,23.45,16.76,13352.51,10516.96,2835.55,1.2696,1084.8,5.83,13.85,23.41,337.2,0.6959,-0.6348
1574,3.0,24.0,22.9,17.32,13299.37,10457.68,2841.69,1.2717,1109.5,5.87,13.58,22.91,340.2,0.687,-0.6359
1575,3.0,23.4,22.75,17.54,13168.8,10319.03,2849.77,1.2762,1107.8,5.86,13.53,22.9,331.4,0.6815,-0.6381
1576,3.0,25.0,22.82,17.42,13064.2,10236.22,2827.98,1.2763,1094.0,5.85,13.56,22.75,332.7,0.6617,-0.6381
1577,3.0,24.0,22.39,17.88,12774.29,9939.89,2834.4,1.2852,1104.6,5.86,13.48,22.39,325.0,0.6461,-0.6426
1578,3.0,23.1,22.25,18.06,12529.41,9703.3,2826.11,1.2913,1087.9,5.85,13.42,22.39,316.6,0.6461,-0.6456
1579,3.0,19.0,22.28,18.01,12539.38,9703.42,2835.96,1.2923,1082.7,5.9,13.41,22.25,313.1,0.6564,-0.6461
1580,3.0,17.0,23.05,17.19,12687.02,9857.61,2829.41,1.287,1048.9,6.11,13.75,23.05,311.5,0.6545,-0.6435
1581,3.0,18.0,22.92,17.34,12645.2,9833.42,2811.78,1.2859,1093.0,6.22,14.02,23.05,315.5,0.6541,-0.643
1582,3.0,17.5,22.77,17.49,12638.79,9831.84,2806.95,1.2855,1116.6,6.22,14.06,22.92,314.7,0.6645,-0.6427
1583,3.0,12.0,23.05,17.2,12880.8,9989.75,2891.05,1.2894,1108.1,6.22,14.13,22.77,314.1,0.686,-0.6447
1584,3.0,13.5,24.1,16.16,13130.76,10313.14,2817.61,1.2732,1068.1,6.63,14.55,24.1,316.0,0.7052,-0.6366
1585,3.0,14.0,24.23,16.03,13418.12,10608.97,2809.16,1.2648,1075.5,6.92,14.47,24.1,319.8,0.7223,-0.6324
1586,3.0,15.0,24.08,16.18,13664.7,10864.43,2800.27,1.2577,1103.4,6.53,14.34,24.23,327.2,0.7165,-0.6289
1587,3.0,12.7,23.61,16.63,13648.75,10775.52,2873.23,1.2666,1116.6,6.26,14.06,23.61,328.2,0.7162,-0.6333
1588,3.0,15.0,24.09,16.17,13626.55,10766.34,2860.2,1.2657,1086.9,6.03,14.29,24.09,332.2,0.7232,-0.6328
1589,3.0,16.0,23.98,16.29,13745.83,10875.02,2870.81,1.264,1089.8,5.93,14.11,24.09,340.1,0.7168,-0.632
1590,3.0,14.3,23.73,16.49,13676.32,10776.14,2900.18,1.2691,1091.2,5.89,13.96,23.98,347.7,0.7452,-0.6346
1591,3.0,15.0,24.46,15.83,14071.06,11200.96,2870.1,1.2562,1056.5,6.01,13.97,24.46,349.4,0.767,-0.6281
1592,3.0,17.0,24.32,15.97,14393.98,11527.71,2866.27,1.2486,1065.6,5.93,13.61,24.46,350.1,0.7584,-0.6243
1593,3.0,18.6,23.7,16.56,14249.76,11393.43,2856.32,1.2507,1081.9,5.79,13.28,23.7,356.1,0.7487,-0.6253
1594,3.0,21.0,23.66,16.62,14089.12,11240.71,2848.41,1.2534,1058.9,5.84,13.15,23.7,356.9,0.741,-0.6267
1595,3.0,24.0,22.88,17.44,13985.24,11123.83,2861.41,1.2572,1091.7,5.89,12.79,22.87,353.9,0.7276,-0.6286
1596,3.0,24.6,22.7,17.61,13790.46,10915.57,2874.89,1.2634,1096.9,5.91,12.85,22.88,343.4,0.7246,-0.6317
1597,3.0,27.0,22.56,17.79,13765.34,10872.2,2893.14,1.2661,1115.6,5.87,12.91,22.7,339.2,0.72,-0.6331
1598,3.0,28.0,22.47,17.89,13719.52,10803.96,2915.56,1.2699,1122.2,5.72,12.94,22.56,335.0,0.7163,-0.6349
1599,3.0,27.9,22.57,17.72,13668.62,10748.78,2919.83,1.2716,1108.4,5.67,12.97,22.47,327.8,0.7001,-0.6358
1600,3.0,28.0,22.41,17.97,13421.19,10505.67,2915.52,1.2775,1108.4,5.66,13.02,22.57,319.0,0.6946,-0.6388
1601,3.0,28.0,22.29,18.1,13345.36,10424.7,2920.67,1.2802,1109.9,5.66,12.99,22.41,315.3,0.6924,-0.6401
1602,3.0,26.7,22.34,17.99,13336.75,10391.1,2945.65,1.2835,1097.7,5.65,12.97,22.29,312.7,0.6832,-0.6417
1603,3.0,23.0,22.33,18.07,13151.29,10252.94,2898.35,1.2827,1084.2,5.65,12.97,22.34,310.7,0.6949,-0.6413
1604,3.0,20.0,23.06,17.3,13280.76,10428.38,2852.38,1.2735,1059.5,5.81,13.32,23.06,309.8,0.6976,-0.6368
1605,3.0,20.6,22.99,17.34,13303.61,10474.79,2828.82,1.2701,1079.6,5.94,13.39,23.06,314.0,0.6971,-0.635
1606,3.0,21.0,23.14,17.22,13290.98,10467.39,2823.59,1.2698,1080.6,5.98,13.56,22.99,315.2,0.6952,-0.6349
1607,3.0,20.0,23.09,17.28,13267.45,10442.75,2824.7,1.2705,1091.5,5.91,13.62,23.14,316.1,0.6936,-0.6352
1608,3.0,17.3,23.18,17.15,13248.09,10420.09,2827.99,1.2714,1084.5,6.02,13.68,23.09,316.9,0.7018,-0.6357
1609,3.0,14.0,23.72,16.64,13397.07,10543.74,2853.33,1.2706,1073.4,6.27,14.01,23.72,317.9,0.6905,-0.6353
1610,3.0,15.0,23.25,17.13,13204.81,10378.39,2826.41,1.2723,1116.9,6.03,14.05,23.25,323.6,0.703,-0.6362
1611,3.0,16.0,23.55,16.76,13397.96,10568.38,2829.58,1.2677,1111.3,5.99,14.15,23.55,321.1,0.6945,-0.6339
1612,3.0,12.0,23.33,17.06,13338.65,10440.76,2897.89,1.2776,1117.2,5.85,14.08,23.55,322.8,0.6908,-0.6388
1613,3.0,13.0,23.57,16.81,13238.08,10384.49,2853.6,1.2748,1109.6,5.99,14.31,23.33,324.1,0.6883,-0.6374
1614,3.0,14.9,23.59,16.71,13184.05,10351.44,2832.61,1.2736,1111.9,6.01,14.38,23.57,322.5,0.653,-0.6368
1615,3.0,15.0,22.99,17.42,12656.21,9820.71,2835.51,1.2887,1117.5,5.97,14.3,23.0,322.4,0.6618,-0.6444
1616,3.0,17.1,23.17,17.24,12771.45,9951.81,2819.64,1.2833,1109.8,6.01,14.3,22.99,319.2,0.6709,-0.6417
1617,3.0,16.7,23.11,17.23,12923.01,10089.05,2833.96,1.2809,1122.7,5.89,14.22,23.17,318.8,0.6834,-0.6404
1618,3.0,21.0,23.33,17.08,13119.07,10275.18,2843.89,1.2768,1112.8,5.88,14.19,23.11,318.7,0.6889,-0.6384
1619,3.0,25.0,23.22,17.2,13252.49,10358.43,2894.07,1.2794,1105.0,5.75,13.95,23.33,318.8,0.6927,-0.6397
1620,3.0,26.4,22.9,17.47,13329.83,10411.22,2918.61,1.2803,1109.6,5.71,13.61,22.9,318.4,0.6865,-0.6402
1621,3.0,29.0,22.7,17.77,13258.96,10311.93,2947.03,1.2858,1103.2,5.67,13.44,22.9,316.6,0.6878,-0.6429
1622,3.0,30.0,22.52,17.97,13291.45,10329.34,2962.1,1.2868,1096.4,5.63,13.19,22.7,317.0,0.6829,-0.6434
1623,3.0,29.9,22.18,18.22,13206.37,10251.39,2954.97,1.2883,1102.7,5.62,12.98,22.18,316.3,0.6792,-0.6441
1624,3.0,30.0,22.15,18.4,13136.13,10192.15,2943.98,1.2888,1092.6,5.62,12.91,22.18,312.3,0.6774,-0.6444
1625,3.0,29.0,22.0,18.57,13102.7,10165.44,2937.26,1.2889,1099.0,5.62,12.84,22.15,311.4,0.6824,-0.6445
1626,3.0,27.9,22.14,18.26,13187.12,10239.0,2948.12,1.2879,1093.5,5.63,12.87,22.0,310.4,0.6917,-0.644
1627,3.0,26.0,22.5,18.03,13303.22,10378.07,2925.14,1.2819,1074.1,5.63,12.94,22.5,310.7,0.7143,-0.6409
1628,3.0,25.0,22.76,17.75,13635.93,10718.58,2917.35,1.2722,1095.9,5.7,13.09,22.5,312.7,0.7008,-0.6361
1629,3.0,22.4,22.91,17.5,13398.41,10519.3,2879.11,1.2737,1074.3,5.7,13.22,22.76,311.7,0.688,-0.6368
1630,3.0,22.0,22.97,17.54,13217.59,10329.22,2888.37,1.2796,1067.7,5.83,13.4,22.91,311.9,0.7057,-0.6398
1631,3.0,21.0,23.07,17.45,13486.06,10597.4,2888.67,1.2726,1077.0,5.88,13.33,22.97,312.7,0.7179,-0.6363
1632,3.0,22.7,23.42,17.03,13654.8,10779.74,2875.06,1.2667,1066.3,5.93,13.42,23.42,312.6,0.7169,-0.6334
1633,3.0,17.0,22.93,17.61,13619.09,10765.92,2853.17,1.265,1093.8,5.95,13.19,22.93,315.8,0.7195,-0.6325
1634,3.0,12.0,23.2,17.33,13716.04,10801.01,2915.03,1.2699,1098.4,5.82,13.47,22.93,315.6,0.7262,-0.6349
1635,3.0,10.9,23.97,16.63,13858.41,10906.87,2951.54,1.2706,1072.8,5.87,13.91,23.97,322.7,0.738,-0.6353
1636,3.0,10.0,24.66,15.87,14119.24,11092.04,3027.2,1.2729,1034.7,5.98,14.06,24.67,331.5,0.744,-0.6365
1637,3.0,10.0,24.48,16.04,14211.48,11183.84,3027.65,1.2707,1036.8,5.97,13.81,24.66,338.6,0.7417,-0.6354
1638,3.0,8.6,24.31,16.35,14218.0,11145.68,3072.33,1.2757,1031.8,6.02,13.63,24.48,344.0,0.737,-0.6378
1639,3.0,8.0,24.75,15.78,14238.01,11071.48,3166.53,1.286,993.9,6.18,13.73,24.75,347.1,0.7416,-0.643
1640,3.0,8.0,24.62,15.91,14270.79,11141.65,3129.15,1.2809,992.7,6.09,13.52,24.75,344.6,0.7285,-0.6404
1641,3.0,7.2,24.2,16.52,14106.83,10941.83,3165.01,1.2893,1006.5,6.17,13.45,24.21,341.6,0.7204,-0.6446
1642,3.0,8.0,24.96,15.59,13892.32,10819.74,3072.58,1.284,965.5,6.48,13.87,24.96,344.4,0.7233,-0.642
1643,3.0,8.0,24.05,16.45,13974.79,10869.61,3105.18,1.2857,1023.7,6.52,13.55,24.05,336.7,0.709,-0.6428
1644,3.0,8.8,24.78,15.97,13641.02,10649.63,2991.38,1.2809,979.3,6.86,14.03,24.78,340.1,0.7063,-0.6404
1645,3.0,9.0,24.21,16.3,13563.04,10616.24,2946.8,1.2776,1024.8,6.97,13.96,24.21,335.2,0.7071,-0.6388
1646,3.0,10.0,24.84,15.69,13499.7,10627.54,2872.15,1.2703,1007.6,7.26,14.41,24.84,331.7,0.6971,-0.6351
1647,3.0,9.0,24.12,16.58,13526.66,10484.63,3042.03,1.2901,1052.9,7.18,14.27,24.12,328.1,0.6789,-0.6451
1648,3.0,9.0,24.82,15.72,13063.16,10208.44,2854.72,1.2796,1003.1,7.39,14.75,24.82,332.6,0.678,-0.6398
1649,3.0,9.0,24.33,16.18,13112.24,10202.41,2909.82,1.2852,1042.2,7.55,14.64,24.33,330.1,0.6765,-0.6426
1650,3.0,8.7,25.12,15.63,12937.58,10178.45,2759.13,1.2711,1003.1,7.76,15.08,25.12,329.6,0.6861,-0.6355
1651,3.0,9.0,24.87,15.67,13213.22,10330.74,2882.48,1.279,1018.7,7.86,14.83,25.12,330.4,0.6782,-0.6395
1652,3.0,8.0,24.87,15.67,13046.01,10207.27,2838.74,1.2781,1018.9,7.97,14.96,24.87,328.5,0.6807,-0.6391
1653,3.0,7.1,25.46,15.34,12826.32,10247.34,2578.99,1.2517,994.1,8.15,15.26,25.46,326.9,0.693,-0.6258
1654,3.0,7.0,25.61,14.99,13096.86,10437.44,2659.42,1.2548,979.6,8.33,15.07,25.46,328.4,0.6763,-0.6274
1655,3.0,6.0,25.11,15.44,12873.57,10182.67,2690.9,1.2643,987.0,8.47,14.91,25.11,324.8,0.6754,-0.6321
1656,3.0,5.5,25.34,15.44,12544.58,10166.18,2378.4,1.234,996.2,8.76,15.25,25.11,320.2,0.6808,-0.617
1657,3.0,5.0,25.9,14.74,12448.98,10253.07,2195.9,1.2142,988.6,9.13,15.64,25.89,320.3,0.6802,-0.6071
1658,3.0,4.0,24.62,15.91,12459.79,10250.2,2209.59,1.2156,1083.3,9.57,15.26,24.62,317.3,0.6883,-0.6078
1659,3.0,4.2,25.05,15.7,12387.92,10366.4,2021.52,1.195,1101.3,9.95,15.74,25.05,311.4,0.693,-0.5975
1660,3.0,4.0,25.56,15.03,12455.86,10444.5,2011.36,1.1926,1104.1,9.98,16.21,25.56,312.4,0.6953,-0.5963
1661,3.0,5.0,26.1,14.57,12643.1,10486.92,2156.17,1.2056,1091.9,9.96,16.6,26.1,314.8,0.7025,-0.6028
1662,3.0,4.5,25.68,15.11,12951.57,10602.11,2349.46,1.2216,1126.2,9.92,16.37,25.68,312.9,0.7029,-0.6108
1663,3.0,5.0,26.25,14.44,12869.51,10604.04,2265.48,1.2136,1099.3,9.8,16.71,26.25,315.0,0.7016,-0.6068
1664,3.0,5.0,25.62,14.99,13077.72,10591.26,2486.46,1.2348,1128.6,9.74,16.34,25.62,313.2,0.6891,-0.6174
1665,3.0,5.1,25.88,14.94,12657.94,10395.56,2262.38,1.2176,1103.4,9.63,16.57,25.62,315.4,0.6781,-0.6088
1666,3.0,4.8,25.77,14.86,12497.22,10234.24,2262.99,1.2211,1093.4,9.73,16.51,25.88,316.5,0.6805,-0.6106
1667,3.0,7.0,25.86,14.78,12600.72,10268.19,2332.53,1.2272,1101.3,9.92,16.64,25.77,314.8,0.6867,-0.6136
1668,3.0,7.1,25.75,15.05,12827.42,10365.05,2462.37,1.2376,1114.2,9.85,16.55,25.86,315.0,0.6841,-0.6188
1669,3.0,6.3,25.99,14.67,12633.39,10324.25,2309.14,1.2237,1095.7,9.74,16.68,25.75,318.4,0.6689,-0.6118
1670,3.0,9.0,25.8,14.84,12695.8,10096.83,2598.97,1.2574,1086.8,9.81,16.61,25.99,317.9,0.6675,-0.6287
1671,3.0,10.2,25.33,15.38,12705.8,10074.44,2631.36,1.2612,1115.4,9.72,16.4,25.34,318.6,0.6741,-0.6306
1672,3.0,10.0,25.84,14.81,12787.44,10171.06,2616.38,1.2572,1085.8,9.49,16.58,25.84,324.0,0.666,-0.6286
1673,3.0,10.0,25.17,15.41,12686.34,10050.42,2635.92,1.2623,1109.1,9.35,16.21,25.17,322.8,0.6637,-0.6311
1674,3.0,9.5,25.31,15.39,12698.61,10011.19,2687.42,1.2684,1094.6,9.18,16.26,25.17,322.4,0.6598,-0.6342
1675,3.0,9.0,25.41,15.2,12630.13,9953.16,2676.97,1.269,1069.8,9.0,16.21,25.31,323.9,0.6469,-0.6345
1676,3.0,9.0,24.91,15.67,12442.79,9756.88,2685.91,1.2753,1079.1,8.92,15.96,24.91,322.3,0.6311,-0.6376
1677,3.0,9.0,25.09,15.61,12209.01,9514.67,2694.33,1.2832,1053.7,8.91,16.16,24.91,321.6,0.6266,-0.6416
1678,3.0,9.0,25.07,15.52,12111.93,9449.68,2662.26,1.2817,1043.8,8.97,16.12,25.09,323.0,0.6249,-0.6409
1679,3.0,9.0,25.03,15.56,12070.02,9423.62,2646.4,1.2808,1042.4,9.14,16.09,25.07,320.6,0.6308,-0.6404
1680,3.0,9.3,25.28,15.43,12135.81,9512.62,2623.19,1.2758,1043.1,9.42,16.26,25.03,319.0,0.6249,-0.6379
1681,3.0,8.0,25.18,15.42,12021.97,9425.93,2596.04,1.2754,1060.6,9.71,16.4,25.28,319.9,0.6185,-0.6377
1682,3.0,8.0,24.24,16.32,11861.57,9331.52,2530.05,1.2711,1132.3,9.86,16.09,24.24,322.8,0.6187,-0.6356
1683,3.0,7.7,24.76,15.88,11717.27,9330.37,2386.91,1.2558,1111.2,9.88,16.46,24.76,321.1,0.6216,-0.6279
1684,3.0,7.3,24.65,15.96,11856.17,9379.55,2476.62,1.264,1123.5,9.87,16.4,24.76,320.2,0.6236,-0.632
1685,3.0,7.0,24.75,15.83,11826.99,9409.08,2417.91,1.257,1128.4,9.86,16.51,24.65,319.3,0.6162,-0.6285
1686,3.0,6.9,24.64,15.97,11771.55,9298.87,2472.68,1.2659,1127.7,9.79,16.49,24.75,318.9,0.6257,-0.633
1687,3.0,7.0,24.79,15.81,11935.01,9440.86,2494.15,1.2642,1128.5,9.78,16.51,24.64,317.6,0.6141,-0.6321
1688,3.0,8.0,24.6,15.99,11861.95,9267.65,2594.3,1.2799,1126.8,9.68,16.47,24.79,318.3,0.6156,-0.64
1689,3.0,8.8,24.56,16.03,11866.74,9288.25,2578.49,1.2776,1124.0,9.62,16.39,24.6,319.1,0.5636,-0.6388
1690,3.0,12.0,24.08,16.51,11071.44,8503.77,2567.67,1.3019,1091.0,9.4,16.37,24.08,321.1,0.5594,-0.651
1691,3.0,15.0,24.05,16.54,11026.79,8439.81,2586.98,1.3065,1062.3,9.08,16.19,24.08,326.9,0.5546,-0.6533
1692,3.0,15.6,23.47,17.11,10992.4,8364.98,2627.42,1.3141,1092.4,8.69,15.89,23.47,332.9,0.5583,-0.657
1693,3.0,18.0,23.62,16.99,11036.7,8416.01,2620.7,1.3114,1092.4,8.29,16.0,23.47,340.6,0.5509,-0.6557
1694,3.0,20.0,23.54,17.08,11001.16,8306.79,2694.36,1.3244,1074.5,7.88,15.89,23.62,351.3,0.5483,-0.6622
1695,3.0,21.9,23.22,17.34,10985.16,8265.14,2720.02,1.3291,1086.8,7.55,15.69,23.22,349.2,0.5455,-0.6645
1696,3.0,23.0,23.23,17.41,10920.83,8221.54,2699.29,1.3283,1058.3,7.24,15.54,23.22,348.7,0.5443,-0.6642
1697,3.0,22.0,23.08,17.58,10965.96,8200.82,2765.13,1.3372,1033.4,7.06,15.22,23.23,347.7,0.5383,-0.6686
1698,3.0,20.5,22.54,18.08,10856.21,8106.67,2749.54,1.3392,1045.4,6.94,14.87,22.54,344.3,0.5352,-0.6696
1699,3.0,19.0,22.29,18.46,10814.9,8054.79,2760.11,1.3427,1037.9,6.77,14.61,22.54,333.7,0.5427,-0.6713
1700,3.0,17.0,22.27,18.48,10889.6,8165.05,2724.56,1.3337,1029.0,6.72,14.42,22.29,326.4,0.5715,-0.6668
1701,3.0,14.9,22.87,17.81,11310.38,8596.07,2714.31,1.3158,1037.8,6.77,14.67,22.86,318.1,0.5588,-0.6579
1702,3.0,14.0,22.75,17.98,11176.03,8408.36,2767.66,1.3292,1052.7,6.87,14.84,22.87,320.5,0.5514,-0.6646
1703,3.0,13.0,23.18,17.53,10963.5,8299.77,2663.73,1.3209,1009.1,7.02,15.04,23.17,321.7,0.5585,-0.6605
1704,3.0,11.0,23.44,17.27,11089.76,8408.82,2680.94,1.3188,1009.4,7.32,15.2,23.18,325.1,0.542,-0.6594
1705,3.0,10.0,23.94,16.75,10758.67,8161.72,2596.95,1.3182,960.1,7.6,15.53,23.94,331.6,0.5435,-0.6591
1706,3.0,10.0,23.59,17.11,10882.67,8189.66,2693.01,1.3288,996.9,7.85,15.47,23.59,335.2,0.5387,-0.6644
1707,3.0,9.5,23.76,16.98,10696.33,8115.94,2580.39,1.3179,989.1,8.05,15.65,23.59,338.0,0.5533,-0.659
1708,3.0,10.0,24.12,16.59,10955.38,8337.8,2617.58,1.3139,985.2,8.26,15.75,24.12,337.3,0.5578,-0.657
1709,3.0,9.0,23.76,16.96,11108.52,8406.53,2701.98,1.3214,1023.8,8.35,15.64,23.76,336.2,0.5537,-0.6607
1710,3.0,8.9,24.03,16.77,10950.04,8343.59,2606.45,1.3124,1003.2,8.34,15.81,23.76,334.6,0.5621,-0.6562
1711,3.0,9.0,24.2,16.53,11164.74,8472.99,2691.76,1.3177,998.1,8.26,15.8,24.03,331.3,0.5937,-0.6588
1712,3.0,8.0,24.34,16.39,11688.68,8949.02,2739.66,1.3061,1021.7,8.17,15.67,24.2,329.4,0.611,-0.6531
1713,3.0,7.5,24.54,16.33,11965.99,9208.26,2757.73,1.2995,1022.2,8.04,15.63,24.34,329.1,0.6188,-0.6497
1714,3.0,8.0,24.59,16.15,12088.88,9324.61,2764.27,1.2964,1015.7,7.84,15.51,24.54,329.1,0.6368,-0.6482
1715,3.0,7.0,24.61,16.13,12405.23,9595.06,2810.18,1.2929,1017.1,7.65,15.28,24.59,328.2,0.6429,-0.6464
1716,3.0,6.4,24.89,16.05,12565.0,9682.34,2882.66,1.2977,994.7,7.59,15.26,24.61,326.9,0.6354,-0.6489
1717,3.0,7.0,24.76,15.99,12410.02,9570.12,2839.9,1.2967,987.4,7.63,15.18,24.89,326.7,0.6315,-0.6484
1718,3.0,6.4,24.49,16.35,12393.09,9509.35,2883.74,1.3033,997.8,7.71,15.06,24.76,326.4,0.6315,-0.6516
1719,3.0,5.9,25.04,15.92,12128.07,9508.32,2619.76,1.2755,973.0,7.86,15.38,25.04,326.0,0.6309,-0.6378
1720,3.0,6.0,25.2,15.58,12134.59,9503.16,2631.42,1.2769,950.5,7.99,15.32,25.04,327.7,0.6169,-0.6384
1721,3.0,7.0,24.92,15.84,12036.87,9291.41,2745.45,1.2955,947.4,8.07,15.22,25.2,326.5,0.616,-0.6477
1722,3.0,7.1,24.72,16.26,11929.2,9277.07,2652.12,1.2859,968.3,8.18,15.24,24.92,325.7,0.6198,-0.6429
1723,3.0,7.0,25.17,15.61,11828.23,9334.04,2494.19,1.2672,962.3,8.37,15.58,25.17,327.5,0.6155,-0.6336
1724,3.0,6.0,25.08,15.7,11694.92,9274.35,2420.57,1.261,968.7,8.64,15.62,25.17,326.8,0.6239,-0.6305
1725,3.0,5.5,25.46,15.6,11509.84,9401.14,2108.7,1.2243,973.7,9.04,15.91,25.46,324.7,0.6144,-0.6122
1726,3.0,5.0,25.3,15.49,11269.4,9263.15,2006.26,1.2166,1000.5,9.5,16.15,25.46,325.0,0.5859,-0.6083
1727,3.0,4.0,25.02,15.75,10549.64,8836.24,1713.4,1.1939,1023.7,9.98,16.49,25.3,323.0,0.655,-0.597
1728,3.0,3.1,26.25,14.9,10178.87,9883.13,295.74,1.0299,1019.0,10.0,16.66,26.25,327.9,0.665,-0.515
1729,3.0,2.0,26.07,14.8,10332.69,10037.87,294.83,1.0294,1014.2,10.0,16.29,26.25,337.7,0.6681,-0.5147
1730,3.0,1.5,25.75,15.08,10357.27,10078.4,278.87,1.0277,1008.4,10.0,15.87,25.75,340.5,0.6757,-0.5138
1731,3.0,1.7,25.81,15.3,10446.75,10185.88,260.87,1.0256,992.0,10.0,15.66,25.75,341.7,0.6705,-0.5128
1732,3.0,1.5,25.31,15.48,10392.78,10104.64,288.14,1.0285,1011.2,10.0,15.43,25.32,343.3,0.6459,-0.5143
1733,3.0,0.7,25.21,15.57,9983.42,9730.68,252.74,1.026,1007.3,10.0,15.66,25.31,340.0,0.6532,-0.513
1734,3.0,0.7,25.82,15.29,10092.93,9844.41,248.52,1.0252,964.5,10.0,15.73,25.82,346.4,0.667,-0.5126
1735,3.0,1.4,25.44,15.36,10357.21,10052.89,304.32,1.0303,984.6,10.0,15.35,25.44,349.8,0.665,-0.5151
1736,3.0,1.7,25.23,15.55,10305.89,10016.77,289.12,1.0289,1011.0,10.0,15.44,25.44,341.0,0.6736,-0.5144
1737,3.0,2.8,25.6,15.51,10446.9,10147.35,299.55,1.0295,1008.8,10.0,15.65,25.59,340.3,0.6629,-0.5148
1738,3.0,2.9,25.38,15.42,11734.65,9989.33,1745.31,1.1747,1032.4,10.0,15.81,25.6,335.8,0.6615,-0.5874
1739,3.0,5.0,25.52,15.29,11753.9,9970.56,1783.34,1.1789,1063.5,10.0,16.25,25.38,329.2,0.6519,-0.5894
1740,3.0,5.5,25.68,15.42,11584.21,9833.71,1750.5,1.178,1078.0,9.99,16.66,25.52,327.7,0.6438,-0.589
1741,3.0,7.0,25.75,15.08,11592.09,9717.13,1874.96,1.193,1083.1,9.99,16.88,25.68,328.7,0.628,-0.5965
1742,3.0,8.0,25.33,15.46,11543.46,9481.99,2061.47,1.2174,1096.5,9.99,16.78,25.33,326.0,0.626,-0.6087
1743,3.0,9.1,25.41,15.63,11473.06,9450.42,2022.64,1.214,1095.8,9.98,16.88,25.33,322.5,0.6228,-0.607
1744,3.0,9.0,25.33,15.46,11526.52,9403.51,2123.01,1.2258,1103.6,9.96,16.9,25.41,321.6,0.6216,-0.6129
1745,3.0,10.0,25.29,15.5,11625.53,9385.69,2239.85,1.2386,1104.3,9.96,16.89,25.33,320.6,0.6079,-0.6193
1746,3.0,9.1,24.99,16.02,11290.01,9178.34,2111.67,1.2301,1107.6,9.91,16.79,24.99,321.0,0.593,-0.615
1747,3.0,8.0,25.08,15.69,10893.24,8951.75,1941.48,1.2169,1083.8,9.94,16.91,24.99,324.0,0.6139,-0.6084
1748,3.0,7.0,25.46,15.35,11212.9,9269.9,1943.0,1.2096,1060.8,9.97,16.82,25.46,321.2,0.636,-0.6048
1749,3.0,6.7,25.59,15.46,11641.83,9602.46,2039.37,1.2124,1074.2,9.99,16.75,25.46,320.0,0.6349,-0.6062
1750,3.0,7.0,25.65,15.17,11676.63,9583.73,2092.89,1.2184,1073.2,9.99,16.82,25.59,317.9,0.651,-0.6092
1751,3.0,5.7,25.8,15.04,12012.68,9827.79,2184.89,1.2223,1082.1,9.99,16.82,25.65,316.3,0.6739,-0.6112
1752,3.0,5.8,26.11,14.98,12387.28,10173.69,2213.59,1.2176,1078.1,9.99,16.78,26.11,314.6,0.6844,-0.6088
1753,3.0,5.0,26.34,14.57,12504.21,10331.47,2172.74,1.2103,1077.0,9.98,16.85,26.11,314.5,0.7049,-0.6052
1754,3.0,4.0,25.72,15.11,12980.79,10642.81,2337.98,1.2197,1131.3,9.95,16.42,25.72,313.4,0.7103,-0.6098
1755,3.0,4.5,26.31,14.8,12917.33,10717.25,2200.08,1.2053,1098.9,9.9,16.67,26.31,315.0,0.6973,-0.6026
1756,3.0,3.8,25.63,15.2,12892.46,10524.77,2367.69,1.225,1127.1,9.88,16.4,25.63,314.2,0.6808,-0.6125
1757,3.0,3.0,25.94,14.92,12369.4,10271.3,2098.1,1.2043,1097.4,9.89,16.69,25.94,314.4,0.7021,-0.6021
1758,3.0,3.0,26.35,14.76,12677.29,10597.52,2079.77,1.1963,1087.3,9.97,16.72,26.35,314.4,0.6967,-0.5981
1759,3.0,4.3,26.09,14.79,12870.99,10516.69,2354.29,1.2239,1100.5,9.96,16.64,26.35,313.8,0.6913,-0.6119
1760,3.0,4.1,25.75,15.1,12829.58,10433.36,2396.21,1.2297,1128.9,9.89,16.61,25.75,311.5,0.6945,-0.6148
1761,3.0,4.3,26.21,14.9,12729.01,10481.56,2247.45,1.2144,1100.0,9.82,16.78,26.2,312.7,0.6853,-0.6072
1762,3.0,5.6,25.84,15.02,12754.43,10345.02,2409.4,1.2329,1111.7,9.85,16.64,25.84,312.7,0.6737,-0.6165
1763,3.0,10.0,25.79,15.07,12739.22,10168.85,2570.36,1.2528,1107.7,9.82,16.72,25.84,314.2,0.6473,-0.6264
1764,3.0,10.5,24.86,16.13,12398.78,9771.43,2627.35,1.2689,1144.7,9.52,16.42,24.86,317.5,0.636,-0.6344
1765,3.0,13.0,24.82,15.97,12200.42,9596.67,2603.75,1.2713,1135.9,9.21,16.46,24.86,325.2,0.6325,-0.6357
1766,3.0,15.0,24.3,16.48,12194.67,9543.7,2650.98,1.2778,1149.9,8.81,16.09,24.3,328.9,0.6233,-0.6389
1767,3.0,14.8,23.99,16.95,12113.61,9399.5,2714.11,1.2888,1163.8,8.37,16.0,24.0,338.2,0.6179,-0.6444
1768,3.0,16.0,24.19,16.59,12030.44,9316.15,2714.29,1.2914,1138.0,8.01,16.09,23.99,349.1,0.6165,-0.6457
1769,3.0,16.0,23.88,16.91,12048.44,9297.42,2751.01,1.2959,1139.1,7.64,15.8,23.88,350.4,0.6101,-0.6479
1770,3.0,15.2,23.5,17.43,11988.84,9196.92,2791.92,1.3036,1140.8,7.35,15.53,23.51,351.6,0.6173,-0.6518
1771,3.0,14.0,23.77,17.03,12081.5,9300.29,2781.21,1.299,1112.1,7.27,15.49,23.5,349.6,0.5803,-0.6495
1772,3.0,12.0,23.37,17.45,11535.17,8742.78,2792.39,1.3194,1081.3,7.26,15.37,23.37,349.3,0.603,-0.6597
1773,3.0,10.8,24.31,16.63,11844.64,9083.8,2760.84,1.3039,1030.9,7.59,15.59,24.31,347.4,0.6325,-0.652
1774,3.0,10.0,24.83,15.99,12278.36,9530.43,2747.93,1.2883,1023.4,7.91,15.62,24.83,342.9,0.6632,-0.6442
1775,3.0,9.0,25.32,15.54,12732.74,9994.36,2738.38,1.274,1003.6,8.17,15.47,25.31,337.9,0.689,-0.637
1776,3.0,9.4,25.49,15.52,13101.26,10380.37,2720.89,1.2621,997.7,8.44,15.2,25.32,327.4,0.7096,-0.6311
1777,3.0,7.0,25.34,15.52,13432.61,10686.31,2746.3,1.257,1014.9,8.53,14.93,25.49,318.7,0.725,-0.6285
1778,3.0,7.0,24.47,16.35,13653.96,10913.2,2740.76,1.2511,1091.0,8.65,14.58,24.47,313.8,0.7291,-0.6256
1779,3.0,8.7,25.09,15.88,13677.0,10968.73,2708.28,1.2469,1078.5,8.68,15.04,25.09,313.2,0.7239,-0.6235
1780,3.0,7.0,25.18,15.68,13646.63,10898.34,2748.3,1.2522,1080.8,8.46,15.21,25.09,314.0,0.7256,-0.6261
1781,3.0,7.0,25.45,15.43,13689.72,10927.41,2762.31,1.2528,1050.6,8.25,15.17,25.18,315.9,0.7162,-0.6264
1782,3.0,8.0,24.95,16.03,13550.24,10784.75,2765.49,1.2564,1053.1,7.97,14.82,24.95,317.5,0.7149,-0.6282
1783,3.0,8.3,25.04,15.82,13516.69,10759.13,2757.56,1.2563,1042.6,7.71,14.84,24.95,318.1,0.7197,-0.6281
1784,3.0,8.3,24.62,16.23,13603.45,10832.67,2770.78,1.2558,1064.8,7.48,14.56,24.62,317.4,0.6899,-0.6279
1785,3.0,10.0,24.73,16.28,13160.31,10379.06,2781.25,1.268,1037.5,7.35,14.84,24.62,317.9,0.6516,-0.634
1786,3.0,11.0,23.55,17.32,12586.03,9807.0,2779.03,1.2834,1092.1,7.11,14.67,23.55,319.7,0.6535,-0.6417
1787,3.0,12.0,23.63,17.25,12613.2,9833.36,2779.83,1.2827,1115.9,7.06,14.91,23.55,319.5,0.6482,-0.6413
1788,3.0,13.0,23.32,17.74,12558.58,9757.1,2801.48,1.2871,1139.1,6.88,14.85,23.32,322.0,0.6425,-0.6436
1789,3.0,12.0,23.38,17.51,12472.74,9669.85,2802.88,1.2899,1133.8,6.74,14.95,23.32,322.8,0.6328,-0.6449
1790,3.0,11.0,23.33,17.58,12327.99,9525.19,2802.79,1.2943,1123.0,6.73,14.94,23.38,322.8,0.6301,-0.6471
1791,3.0,12.1,23.5,17.53,12267.07,9484.84,2782.23,1.2933,1104.3,6.85,15.01,23.33,321.5,0.6094,-0.6467
1792,3.0,13.0,23.19,17.73,11957.24,9174.27,2782.97,1.3033,1104.7,6.79,14.98,23.19,323.5,0.5663,-0.6517
1793,3.0,12.0,22.76,18.21,11312.48,8525.05,2787.43,1.327,1084.6,6.7,14.99,22.77,324.6,0.6037,-0.6635
1794,3.0,12.4,23.92,17.12,11822.39,9088.77,2733.61,1.3008,1028.4,6.9,15.18,23.91,322.2,0.6574,-0.6504
1795,3.0,12.0,24.06,16.86,12664.23,9900.15,2764.08,1.2792,1075.1,7.16,14.95,23.92,323.9,0.6657,-0.6396
1796,3.0,12.0,23.83,17.1,12782.61,10020.77,2761.84,1.2756,1116.2,7.2,14.95,24.06,320.9,0.6656,-0.6378
1797,3.0,11.3,23.89,17.14,12783.72,10020.04,2763.68,1.2758,1122.4,7.22,15.07,23.83,317.7,0.6803,-0.6379
1798,3.0,12.0,24.32,16.62,12986.85,10242.55,2744.3,1.2679,1111.3,7.32,15.21,24.32,319.3,0.659,-0.634
1799,3.0,11.0,23.79,17.16,12682.07,9923.63,2758.44,1.278,1117.6,7.25,15.01,23.8,320.5,0.6771,-0.639
1800,3.0,11.3,24.46,16.59,12937.88,10194.34,2743.54,1.2691,1094.3,7.45,15.25,24.46,319.0,0.675,-0.6346
1801,3.0,12.0,24.42,16.54,12890.81,10165.3,2725.51,1.2681,1088.9,7.58,15.19,24.46,320.0,0.6307,-0.6341
1802,3.0,12.0,22.95,18.09,12253.23,9497.22,2756.01,1.2902,1150.8,7.24,14.79,22.95,322.5,0.6272,-0.6451
1803,3.0,10.8,23.03,18.07,12221.47,9439.01,2782.45,1.2948,1139.8,7.08,14.84,22.95,325.9,0.6312,-0.6474
1804,3.0,12.0,23.29,17.74,12263.14,9499.7,2763.44,1.2909,1123.8,7.08,14.93,23.03,326.4,0.6589,-0.6454
1805,3.0,11.0,23.35,17.68,12702.78,9918.98,2783.8,1.2807,1139.5,6.92,14.74,23.29,326.1,0.6708,-0.6403
1806,3.0,11.2,23.45,17.6,12887.13,10093.85,2793.28,1.2767,1140.9,6.79,14.7,23.35,321.9,0.6759,-0.6384
1807,3.0,11.0,23.45,17.58,12968.86,10170.45,2798.4,1.2752,1146.3,6.64,14.68,23.45,320.7,0.6695,-0.6376
1808,3.0,12.0,23.36,17.69,12874.53,10074.15,2800.38,1.278,1141.6,6.53,14.63,23.45,319.3,0.666,-0.639
1809,3.0,11.9,23.25,17.81,12828.98,10021.29,2807.69,1.2802,1140.4,6.43,14.56,23.36,318.3,0.6678,-0.6401
1810,3.0,12.0,23.38,17.68,12846.59,10046.11,2800.49,1.2788,1130.9,6.42,14.59,23.25,317.6,0.5766,-0.6394
1811,3.0,12.0,22.06,19.18,11483.0,8674.2,2808.79,1.3238,1131.3,6.28,14.47,22.06,318.2,0.5285,-0.6619
1812,3.0,12.5,22.13,19.07,10571.43,7950.27,2621.16,1.3297,1048.5,6.62,14.63,22.06,311.5,0.5109,-0.6648
1813,3.0,12.0,22.72,18.44,10129.81,7686.59,2443.22,1.3179,982.8,6.97,14.98,22.72,311.1,0.5049,-0.6589
1814,3.0,12.0,23.11,18.02,10036.02,7601.51,2434.51,1.3203,967.8,7.22,15.34,23.11,317.2,0.4979,-0.6601
1815,3.0,12.2,23.2,17.85,9939.38,7500.41,2438.97,1.3252,977.7,7.3,15.61,23.11,321.7,0.4927,-0.6626
1816,3.0,12.0,23.34,17.78,9818.29,7424.01,2394.29,1.3225,978.9,7.31,15.85,23.2,322.0,0.4658,-0.6613
1817,3.0,12.0,23.09,18.07,9426.64,7021.76,2404.88,1.3425,970.4,7.25,15.93,23.34,321.0,0.4635,-0.6712
1818,3.0,11.6,23.37,17.67,9216.64,6988.08,2228.56,1.3189,955.7,7.3,16.14,23.09,319.3,0.4695,-0.6595
1819,3.0,12.0,23.82,17.31,9348.98,7081.39,2267.59,1.3202,933.8,7.32,16.32,23.81,317.9,0.5402,-0.6601
1820,3.0,11.0,24.07,17.05,10737.14,8149.38,2587.77,1.3175,1001.2,7.44,16.02,23.82,318.5,0.5359,-0.6588
1821,3.0,10.9,23.55,17.54,10778.25,8080.92,2697.33,1.3338,1025.6,7.46,15.76,23.55,325.3,0.5456,-0.6669
1822,3.0,11.0,24.13,17.01,10804.46,8223.76,2580.7,1.3138,991.2,7.62,15.92,24.13,328.3,0.537,-0.6569
1823,3.0,11.0,23.65,17.51,10766.99,8096.42,2670.57,1.3298,1009.1,7.8,15.72,23.66,330.4,0.5594,-0.6649
1824,3.0,10.3,24.57,16.54,11061.96,8431.12,2630.84,1.312,979.2,8.05,16.05,24.57,332.1,0.5612,-0.656
1825,3.0,10.0,24.19,16.96,11154.07,8462.92,2691.15,1.318,1000.2,8.26,15.83,24.2,331.4,0.567,-0.659
1826,3.0,11.0,23.75,17.43,11226.95,8546.38,2680.57,1.3136,1037.9,8.32,15.61,23.75,331.6,0.5914,-0.6568
1827,3.0,10.0,24.06,17.06,11608.76,8911.73,2697.03,1.3026,1049.2,8.29,15.66,24.06,332.8,0.6044,-0.6513
1828,3.0,10.0,24.01,17.17,11807.38,9108.16,2699.22,1.2964,1067.6,8.21,15.57,24.06,334.3,0.599,-0.6482
1829,3.0,10.0,23.86,17.33,11745.11,9025.51,2719.6,1.3013,1073.8,8.1,15.55,24.01,336.0,0.6007,-0.6507
1830,3.0,9.0,23.99,17.14,11794.65,9050.85,2743.8,1.3032,1071.7,8.02,15.64,23.86,337.3,0.5959,-0.6516
1831,3.0,9.0,24.19,17.0,11715.66,8979.97,2735.69,1.3046,1049.6,7.92,15.73,23.99,336.9,0.6252,-0.6523
1832,3.0,10.0,24.42,16.77,12160.36,9422.1,2738.26,1.2906,1050.7,7.79,15.55,24.19,333.6,0.6391,-0.6453
1833,3.0,9.6,24.15,17.02,12393.85,9629.75,2764.1,1.287,1078.5,7.53,15.32,24.42,330.4,0.6365,-0.6435
1834,3.0,11.0,23.95,17.25,12330.03,9586.85,2743.18,1.2861,1088.2,7.46,15.24,24.15,327.5,0.619,-0.6431
1835,3.0,13.0,23.48,17.75,12084.87,9322.4,2762.47,1.2963,1105.8,7.31,15.15,23.49,325.9,0.6209,-0.6482
1836,3.0,15.6,23.46,17.74,12100.73,9348.96,2751.77,1.2943,1122.9,7.12,15.22,23.48,327.4,0.6171,-0.6472
1837,3.0,17.0,22.97,18.32,12766.8,9292.71,3474.09,1.3739,1146.3,6.83,14.95,22.97,329.0,0.6076,-0.6869
1838,3.0,19.0,23.26,18.01,12086.97,9147.0,2939.96,1.3214,1050.8,6.36,14.65,22.97,305.2,0.5987,-0.6607
1839,3.0,21.1,22.27,19.05,11853.16,9008.58,2844.58,1.3158,1108.7,5.97,14.23,22.27,315.9,0.5808,-0.6579
1840,3.0,21.0,22.11,19.35,11585.86,8732.91,2852.95,1.3267,1050.6,5.83,13.88,22.27,310.7,0.5614,-0.6633
1841,3.0,20.0,22.01,19.47,11276.68,8436.87,2839.81,1.3366,995.5,5.88,13.62,22.11,309.3,0.54,-0.6683
1842,3.0,20.0,22.04,19.33,10842.17,8112.32,2729.85,1.3365,966.1,6.03,13.73,22.01,308.7,0.5402,-0.6683
1843,3.0,17.0,22.41,19.02,10776.65,8115.62,2661.03,1.3279,963.6,6.27,14.07,22.4,309.8,0.5505,-0.6639
1844,3.0,16.0,22.73,18.65,10976.35,8275.58,2700.77,1.3264,996.2,6.56,14.51,22.73,312.9,0.5655,-0.6632
1845,3.0,16.5,23.08,18.2,11232.53,8507.07,2725.46,1.3204,1027.9,6.84,14.9,23.08,316.9,0.5891,-0.6602
1846,3.0,15.0,23.35,17.97,11633.37,8867.25,2766.12,1.3119,1066.9,6.99,15.14,23.08,321.4,0.5607,-0.656
1847,3.0,15.0,23.2,18.14,11201.84,8443.41,2758.44,1.3267,1052.3,7.04,15.27,23.35,326.5,0.5529,-0.6633
1848,3.0,14.9,23.42,17.86,10983.59,8326.64,2656.94,1.3191,1029.1,7.24,15.42,23.2,328.7,0.5731,-0.6595
1849,3.0,14.0,23.99,17.32,11302.83,8634.17,2668.66,1.3091,1021.0,7.5,15.63,23.99,330.8,0.5678,-0.6545
1850,3.0,14.0,23.18,18.19,11289.38,8555.63,2733.75,1.3195,1078.3,7.5,15.33,23.18,333.6,0.5578,-0.6598
1851,3.0,12.0,23.16,18.17,11163.44,8401.42,2762.02,1.3288,1067.4,7.34,15.38,23.18,337.2,0.5061,-0.6644
1852,3.0,12.0,22.78,18.65,10200.49,7624.27,2576.22,1.3379,1038.3,7.36,15.52,22.78,337.0,0.5691,-0.6689
1853,3.0,11.0,24.12,17.23,11229.32,8575.26,2654.06,1.3095,1009.9,7.58,15.73,24.12,332.4,0.6087,-0.6548
1854,3.0,11.3,23.92,17.37,11913.93,9174.04,2739.89,1.2987,1056.9,7.63,15.34,24.12,332.1,0.5924,-0.6493
1855,3.0,9.0,23.25,18.17,11696.04,8923.62,2772.42,1.3107,1101.0,7.46,15.23,23.25,334.0,0.5889,-0.6553
1856,3.0,10.0,23.96,17.42,11584.21,8868.42,2715.79,1.3062,1040.7,7.46,15.54,23.96,334.2,0.5985,-0.6531
1857,3.0,13.0,23.73,17.62,11753.2,9018.39,2734.81,1.3032,1057.1,7.48,15.3,23.96,333.2,0.5557,-0.6516
1858,3.0,13.6,22.76,18.75,11130.7,8370.41,2760.29,1.3298,1093.3,7.34,15.19,22.76,338.8,0.5535,-0.6649
1859,3.0,19.0,23.5,17.94,10958.96,8335.26,2623.7,1.3148,1036.8,7.34,15.55,23.5,336.1,0.5949,-0.6574
1860,3.0,17.7,23.46,17.92,11717.9,8964.08,2753.82,1.3072,1076.9,7.2,15.22,23.5,339.1,0.5914,-0.6536
1861,3.0,17.9,22.68,18.84,11682.51,8905.67,2776.84,1.3118,1134.1,6.91,14.91,22.67,341.0,0.5769,-0.6559
1862,3.0,18.0,22.49,19.09,11475.8,8684.45,2791.34,1.3214,1112.1,6.68,14.77,22.68,331.9,0.5669,-0.6607
1863,3.0,17.2,22.4,19.09,11326.41,8531.36,2795.05,1.3276,1089.8,6.54,14.65,22.49,323.1,0.5528,-0.6638
1864,3.0,17.0,22.57,19.02,11027.91,8317.99,2709.92,1.3258,1056.8,6.54,14.78,22.4,316.7,0.54,-0.6629
1865,3.0,17.0,22.63,18.94,10806.74,8126.55,2680.19,1.3298,1025.1,6.6,14.79,22.57,315.6,0.5279,-0.6649
1866,3.0,16.4,22.62,18.86,10600.85,7944.63,2656.22,1.3343,1015.3,6.66,14.88,22.63,316.6,0.5029,-0.6672
1867,3.0,15.0,22.61,18.98,10082.54,7569.71,2512.82,1.332,1002.7,6.81,15.15,22.62,316.3,0.4493,-0.666
1868,3.0,15.0,22.47,19.15,9062.26,6765.79,2296.47,1.3394,952.1,6.96,15.44,22.61,314.4,0.4246,-0.6697
1869,3.0,14.8,22.9,18.57,8457.96,6396.81,2061.15,1.3222,891.1,7.19,15.8,22.89,311.4,0.4726,-0.6611
1870,3.0,14.0,24.12,17.38,9377.09,7123.65,2253.44,1.3163,891.7,7.44,16.22,24.12,316.5,0.4713,-0.6582
1871,3.0,13.0,23.08,18.51,9519.65,7108.3,2411.35,1.3392,980.9,7.5,15.91,23.08,321.1,0.4671,-0.6696
1872,3.0,13.2,23.84,17.6,9263.24,7041.49,2221.76,1.3155,921.8,7.65,16.28,23.84,320.9,0.5101,-0.6578
1873,3.0,13.0,24.13,17.4,10089.97,7695.01,2394.96,1.3112,975.5,7.83,16.33,23.84,323.6,0.5019,-0.6556
1874,3.0,11.0,23.36,18.24,10119.79,7572.1,2547.69,1.3365,1027.8,7.77,16.07,23.35,328.0,0.5281,-0.6682
1875,3.0,12.3,23.86,17.62,10453.49,7963.29,2490.19,1.3127,1009.2,7.88,16.06,23.86,330.0,0.5221,-0.6564
1876,3.0,11.0,23.29,18.33,10501.68,7873.47,2628.2,1.3338,1048.6,7.88,15.86,23.29,332.4,0.5276,-0.6669
1877,3.0,9.0,23.78,17.79,10482.21,7954.04,2528.17,1.3178,1010.9,7.9,16.01,23.78,334.3,0.518,-0.6589
1878,3.0,11.4,23.8,17.76,10318.88,7810.46,2508.42,1.3212,995.5,8.01,16.04,23.78,332.5,0.5347,-0.6606
1879,3.0,11.0,23.57,18.03,10738.31,8062.38,2675.92,1.3319,1038.0,7.95,15.89,23.8,330.9,0.538,-0.666
1880,3.0,11.0,23.67,17.93,10714.49,8110.44,2604.05,1.3211,1038.4,7.86,15.95,23.57,332.3,0.5267,-0.6605
1881,3.0,8.4,23.7,17.98,10566.93,7941.58,2625.35,1.3306,1028.4,7.72,16.06,23.67,334.0,0.521,-0.6653
1882,3.0,7.7,24.19,17.42,10385.26,7856.18,2529.09,1.3219,979.8,7.71,16.27,24.19,331.5,0.5328,-0.661
1883,3.0,7.0,24.22,17.36,10715.86,8036.22,2679.64,1.3334,973.7,7.67,16.06,24.19,328.5,0.5324,-0.6667
1884,3.0,7.2,24.53,17.19,10618.43,8028.36,2590.07,1.3226,944.7,7.69,16.13,24.53,328.8,0.5291,-0.6613
1885,3.0,8.0,24.28,17.3,10703.07,7978.96,2724.11,1.3414,956.8,7.74,16.04,24.53,327.7,0.523,-0.6707
1886,3.0,7.0,24.18,17.4,10436.14,7886.97,2549.17,1.3232,964.0,7.84,16.09,24.28,328.3,0.4953,-0.6616
1887,3.0,7.1,24.47,17.28,9667.0,7469.49,2197.51,1.2942,916.6,7.98,16.41,24.18,329.0,0.4896,-0.6471
1888,3.0,7.0,24.68,16.9,9569.65,7386.37,2183.28,1.2956,905.9,8.17,16.62,24.47,326.7,0.4895,-0.6478
1889,3.0,7.0,24.47,17.11,9576.87,7388.04,2188.83,1.2963,932.7,8.35,16.64,24.68,322.6,0.4871,-0.6481
1890,3.0,6.6,24.46,17.31,9317.75,7351.65,1966.1,1.2674,945.2,8.63,16.77,24.47,322.4,0.4835,-0.6337
1891,3.0,7.0,24.72,16.85,9132.82,7299.54,1833.28,1.2512,942.6,9.01,17.07,24.46,319.4,0.4925,-0.6256
1892,3.0,6.0,24.86,16.71,9182.82,7437.77,1745.05,1.2346,975.8,9.41,17.33,24.72,313.9,0.5433,-0.6173
1893,3.0,6.1,25.02,16.77,9936.45,8208.92,1727.53,1.2104,1035.1,9.87,17.19,24.86,311.7,0.5539,-0.6052
1894,3.0,6.0,24.89,16.69,10190.1,8367.64,1822.46,1.2178,1051.1,9.97,17.02,25.02,314.9,0.576,-0.6089
1895,3.0,6.0,25.04,16.54,10491.62,8698.52,1793.1,1.2061,1054.7,9.98,16.89,24.89,315.1,0.5924,-0.6031
1896,3.0,5.1,25.36,16.44,10719.2,8943.94,1775.26,1.1985,1042.9,9.98,16.88,25.35,316.6,0.6101,-0.5992
1897,3.0,5.0,25.51,16.09,11068.69,9211.16,1857.53,1.2017,1043.1,9.99,16.78,25.36,317.6,0.632,-0.6008
1898,3.0,2.5,25.45,16.15,11284.41,9540.5,1743.91,1.1828,1064.7,9.99,16.59,25.51,317.5,0.6408,-0.5914
1899,3.0,2.4,25.76,16.02,9997.17,9670.67,326.5,1.0338,1053.5,10.0,16.68,25.76,321.7,0.6434,-0.5169
1900,3.0,2.0,25.7,15.9,11381.74,9711.32,1670.41,1.172,1019.6,10.0,16.29,25.76,333.5,0.671,-0.586
1901,3.0,1.4,26.04,15.59,10437.12,10121.86,315.26,1.0311,1030.3,10.0,16.33,26.04,331.9,0.7072,-0.5156
1902,3.0,1.5,26.42,15.37,10967.27,10668.13,299.14,1.028,1008.7,10.0,15.97,26.42,339.0,0.7175,-0.514
1903,3.0,3.0,25.6,16.0,12911.58,10818.01,2093.58,1.1935,1065.8,10.0,15.57,25.6,338.5,0.7102,-0.5968
1904,3.0,3.0,25.43,16.17,12820.71,10701.43,2119.28,1.198,1119.7,9.99,15.98,25.6,322.4,0.7057,-0.599
1905,3.0,3.7,25.86,15.89,12668.79,10640.33,2028.46,1.1906,1116.4,9.96,16.44,25.86,317.2,0.7166,-0.5953
1906,3.0,4.8,26.37,15.29,12988.52,10811.61,2176.91,1.2013,1111.2,9.89,16.75,26.37,315.1,0.72,-0.6007
1907,3.0,9.0,26.2,15.45,13488.96,10868.94,2620.02,1.2411,1126.0,9.76,16.66,26.37,312.6,0.7172,-0.6205
1908,3.0,9.4,25.97,15.75,13513.78,10824.8,2688.98,1.2484,1124.1,9.38,16.44,26.2,313.7,0.7033,-0.6242
1909,3.0,12.0,25.83,15.79,13262.77,10612.47,2650.3,1.2497,1096.7,8.96,16.26,25.97,318.4,0.6969,-0.6249
1910,3.0,14.0,25.11,16.49,13181.33,10512.94,2668.39,1.2538,1125.9,8.53,15.87,25.11,316.4,0.6941,-0.6269
1911,3.0,13.6,24.59,17.03,13202.2,10463.15,2739.05,1.2618,1153.8,8.09,15.62,24.59,319.5,0.6653,-0.6309
1912,3.0,16.0,24.47,17.13,12749.04,10025.02,2724.02,1.2717,1144.9,7.65,15.81,24.59,324.7,0.6333,-0.6359
1913,3.0,16.0,23.55,18.11,12306.68,9546.47,2760.21,1.2891,1161.5,7.22,15.42,23.55,329.8,0.6273,-0.6446
1914,3.0,13.8,23.66,17.98,12254.25,9449.55,2804.7,1.2968,1132.8,6.99,15.41,23.55,332.8,0.6271,-0.6484
1915,3.0,13.0,23.94,17.7,12228.47,9447.12,2781.35,1.2944,1106.2,7.1,15.5,23.66,334.3,0.6678,-0.6472
1916,3.0,12.0,24.65,16.98,12837.01,10060.54,2776.47,1.276,1087.4,7.29,15.5,24.65,332.2,0.6777,-0.638
1917,3.0,10.2,24.52,17.07,12992.36,10209.98,2782.38,1.2725,1092.5,7.48,15.28,24.65,328.5,0.6755,-0.6363
1918,3.0,10.0,24.88,16.75,12921.0,10174.24,2746.76,1.27,1071.8,7.75,15.49,24.88,325.5,0.6886,-0.635
1919,3.0,11.0,25.32,16.32,13098.59,10374.6,2723.99,1.2626,1047.3,7.93,15.53,25.32,322.7,0.7025,-0.6313
