hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1920,3.0,10.0,25.17,16.41,13316.27,10584.73,2731.54,1.2581,1049.8,7.98,15.21,25.32,319.1,0.7133,-0.629
1921,3.0,11.0,25.3,16.34,13445.67,10741.9,2703.77,1.2517,1037.6,8.08,15.07,25.17,316.4,0.6985,-0.6259
1922,3.0,10.0,23.95,17.74,13263.64,10516.85,2746.79,1.2612,1113.9,7.74,14.61,23.95,315.8,0.7089,-0.6306
1923,3.0,9.9,24.69,16.9,13430.45,10665.04,2765.41,1.2593,1093.4,7.55,15.05,24.69,319.7,0.7024,-0.6296
1924,3.0,10.0,24.48,17.19,13341.21,10575.33,2765.88,1.2615,1099.6,7.33,14.97,24.69,320.6,0.7119,-0.6308
1925,3.0,10.0,24.55,17.12,13485.94,10716.69,2769.25,1.2584,1092.3,7.3,14.85,24.48,318.0,0.7087,-0.6292
1926,3.0,9.5,24.51,17.09,13458.95,10666.32,2792.64,1.2618,1099.1,7.17,14.91,24.55,318.3,0.7176,-0.6309
1927,3.0,9.0,24.84,16.84,13597.92,10802.38,2795.54,1.2588,1087.0,7.12,15.01,24.84,318.4,0.7274,-0.6294
1928,3.0,10.0,25.02,16.66,13730.59,10950.76,2779.83,1.2538,1067.2,7.1,14.87,24.84,317.6,0.7081,-0.6269
1929,3.0,10.7,24.35,17.33,13444.05,10658.05,2786.0,1.2614,1090.0,7.02,14.68,24.35,317.1,0.6923,-0.6307
1930,3.0,13.0,24.24,17.47,13177.11,10416.52,2760.59,1.265,1104.1,7.02,14.91,24.35,318.0,0.6877,-0.6325
1931,3.0,16.0,23.72,18.04,13117.29,10352.23,2765.06,1.2671,1133.8,6.88,14.69,23.72,317.5,0.6855,-0.6335
1932,3.0,16.4,23.52,18.26,13104.91,10314.8,2790.11,1.2705,1147.6,6.59,14.63,23.72,317.9,0.6895,-0.6352
1933,3.0,19.0,23.64,18.14,13205.88,10373.53,2832.34,1.273,1133.0,6.36,14.58,23.52,318.4,0.6773,-0.6365
1934,3.0,21.0,23.27,18.56,13065.07,10190.31,2874.76,1.2821,1122.9,6.03,14.29,23.27,319.1,0.6716,-0.6411
1935,3.0,19.9,23.28,18.55,12964.01,10098.72,2865.29,1.2837,1080.3,5.82,14.03,23.27,314.8,0.6651,-0.6419
1936,3.0,20.0,23.23,18.61,12867.23,9998.23,2869.0,1.287,1068.7,5.91,13.98,23.28,314.6,0.655,-0.6435
1937,3.0,18.0,23.14,18.73,12691.96,9845.72,2846.24,1.2891,1063.6,5.96,13.98,23.23,312.9,0.6522,-0.6445
1938,3.0,16.0,23.32,18.55,12618.01,9803.07,2814.94,1.2871,1067.2,6.07,14.24,23.14,314.1,0.6544,-0.6436
1939,3.0,16.0,23.65,18.17,12643.48,9839.55,2803.94,1.285,1068.6,6.23,14.54,23.65,317.3,0.6561,-0.6425
1940,3.0,14.0,23.46,18.38,12678.27,9869.82,2808.45,1.2845,1089.2,6.33,14.5,23.65,318.7,0.6498,-0.6423
1941,3.0,11.7,23.73,18.15,12607.5,9774.88,2832.62,1.2898,1080.8,6.61,14.79,23.46,316.9,0.6617,-0.6449
1942,3.0,11.0,24.15,17.65,12754.62,9958.77,2795.85,1.2807,1092.5,7.01,15.13,24.14,320.6,0.664,-0.6404
1943,3.0,10.0,24.51,17.27,12773.5,9997.93,2775.57,1.2776,1075.1,7.39,15.32,24.51,321.8,0.6697,-0.6388
1944,3.0,9.1,24.99,16.85,12861.4,10087.08,2774.33,1.275,1052.6,7.72,15.52,24.99,322.9,0.6795,-0.6375
1945,3.0,9.0,25.51,16.28,12976.55,10237.89,2738.66,1.2675,1020.3,8.03,15.59,25.51,323.1,0.7005,-0.6338
1946,3.0,9.0,24.67,17.12,13308.59,10555.19,2753.4,1.2609,1090.6,7.9,15.1,24.67,319.0,0.6955,-0.6304
1947,3.0,8.2,24.88,17.0,13259.92,10472.37,2787.55,1.2662,1080.1,7.75,15.3,24.67,321.5,0.6884,-0.6331
1948,3.0,8.0,24.85,16.94,13153.05,10367.78,2785.27,1.2686,1077.0,7.6,15.33,24.88,324.7,0.6276,-0.6343
1949,3.0,9.0,24.03,17.8,12228.31,9453.65,2774.66,1.2935,1058.6,7.59,15.2,24.03,325.2,0.6312,-0.6468
1950,3.0,7.8,24.46,17.39,12297.75,9504.92,2792.82,1.2938,1056.0,7.68,15.56,24.46,326.4,0.6548,-0.6469
1951,3.0,8.4,25.06,16.77,12628.41,9865.7,2762.71,1.28,1039.3,7.76,15.67,25.05,327.8,0.6536,-0.64
1952,3.0,9.0,24.56,17.25,12612.23,9850.22,2762.0,1.2804,1052.1,7.64,15.31,24.56,325.5,0.6447,-0.6402
1953,3.0,8.5,24.51,17.37,12496.1,9710.34,2785.76,1.2869,1060.2,7.58,15.45,24.56,323.9,0.6388,-0.6434
1954,3.0,11.0,24.63,17.19,12370.12,9623.86,2746.27,1.2854,1055.5,7.59,15.62,24.51,324.4,0.6423,-0.6427
1955,3.0,11.0,24.07,17.78,12436.81,9678.32,2758.49,1.285,1096.6,7.43,15.35,24.08,325.4,0.6461,-0.6425
1956,3.0,10.5,24.22,17.68,12508.18,9732.16,2776.03,1.2852,1097.1,7.38,15.45,24.07,323.5,0.6361,-0.6426
1957,3.0,11.0,24.13,17.72,12349.44,9583.21,2766.23,1.2887,1099.5,7.31,15.51,24.22,325.3,0.5806,-0.6443
1958,3.0,12.0,23.49,18.43,11515.56,8747.64,2767.93,1.3164,1078.4,7.23,15.47,23.49,327.6,0.5495,-0.6582
1959,3.0,11.1,23.69,18.19,10956.91,8279.2,2677.7,1.3234,1022.8,7.25,15.69,23.49,328.2,0.5474,-0.6617
1960,3.0,12.0,23.99,17.89,10900.58,8250.28,2650.3,1.3212,1012.2,7.44,15.93,23.99,328.3,0.5433,-0.6606
1961,3.0,12.0,23.7,18.21,10925.74,8190.37,2735.37,1.334,1039.8,7.55,15.91,23.99,328.3,0.5383,-0.667
1962,3.0,11.3,23.87,17.99,10725.18,8115.94,2609.24,1.3215,1025.1,7.59,16.05,23.7,331.4,0.6061,-0.6607
1963,3.0,11.0,25.07,16.8,11816.71,9139.78,2676.93,1.2929,1017.7,7.78,16.2,25.07,328.6,0.6284,-0.6464
1964,3.0,11.0,24.48,17.4,12190.29,9477.33,2712.96,1.2863,1073.0,7.95,15.75,24.48,325.7,0.6712,-0.6431
1965,3.0,10.5,25.06,16.8,12843.02,10116.5,2726.52,1.2695,1073.8,7.94,15.74,25.05,324.8,0.6828,-0.6348
1966,3.0,11.0,25.06,16.82,12996.9,10290.63,2706.27,1.263,1069.9,8.01,15.55,25.06,322.8,0.6856,-0.6315
1967,3.0,10.0,25.05,16.83,13043.59,10330.03,2713.56,1.2627,1059.9,8.01,15.41,25.06,320.2,0.6949,-0.6313
1968,3.0,9.9,25.39,16.49,13182.59,10467.6,2714.99,1.2594,1034.0,8.09,15.39,25.39,319.1,0.7123,-0.6297
1969,3.0,10.0,25.28,16.61,13432.5,10729.98,2702.52,1.2519,1036.9,8.12,15.05,25.39,316.3,0.7303,-0.6259
1970,3.0,10.0,24.57,17.34,13717.61,10995.29,2722.32,1.2476,1090.8,7.95,14.61,24.57,313.4,0.7284,-0.6238
1971,3.0,10.3,25.27,16.64,13699.07,10958.89,2740.19,1.25,1049.7,7.72,14.96,25.28,316.5,0.7174,-0.625
1972,3.0,11.0,24.16,17.79,13552.83,10798.73,2754.1,1.255,1109.3,7.45,14.54,24.17,314.7,0.7205,-0.6275
1973,3.0,11.0,24.77,17.15,13604.71,10839.41,2765.3,1.2551,1090.0,7.28,14.94,24.78,317.5,0.7068,-0.6276
1974,3.0,10.0,24.25,17.71,13435.12,10639.59,2795.53,1.2627,1114.7,7.11,14.81,24.25,317.5,0.7194,-0.6314
1975,3.0,10.0,24.93,17.01,13609.03,10826.69,2782.34,1.257,1093.3,7.07,15.14,24.93,318.4,0.7155,-0.6285
1976,3.0,10.0,24.52,17.43,13562.58,10773.91,2788.67,1.2588,1098.0,7.03,14.82,24.53,316.9,0.7063,-0.6294
1977,3.0,10.1,24.65,17.35,13436.08,10630.4,2805.68,1.2639,1088.8,7.06,15.0,24.52,317.8,0.6987,-0.632
1978,3.0,10.0,24.69,17.26,13325.07,10518.22,2806.84,1.2669,1092.6,7.08,15.17,24.65,320.1,0.7099,-0.6334
1979,3.0,10.0,24.95,17.0,13500.03,10689.7,2810.33,1.2629,1085.8,7.14,15.21,24.69,320.2,0.7058,-0.6315
1980,3.0,10.7,24.96,17.08,13457.81,10628.96,2828.86,1.2661,1082.9,7.11,15.25,24.95,322.1,0.6983,-0.6331
1981,3.0,11.0,24.85,17.1,13324.12,10516.2,2807.92,1.267,1085.6,7.1,15.27,24.96,321.3,0.6975,-0.6335
1982,3.0,10.0,24.74,17.22,13322.05,10504.99,2817.06,1.2682,1090.3,7.17,15.21,24.85,319.7,0.6942,-0.6341
1983,3.0,9.4,25.12,16.92,13275.2,10453.77,2821.43,1.2699,1066.7,7.37,15.42,25.11,320.6,0.6893,-0.6349
1984,3.0,9.0,25.22,16.73,13179.39,10384.56,2794.84,1.2691,1051.4,7.53,15.46,25.12,321.3,0.6814,-0.6346
1985,3.0,9.0,25.16,16.8,13051.57,10265.54,2786.03,1.2714,1039.7,7.67,15.4,25.22,321.9,0.6801,-0.6357
1986,3.0,7.9,25.11,16.95,13085.13,10245.43,2839.7,1.2772,1035.5,7.8,15.33,25.16,321.4,0.6911,-0.6386
1987,3.0,7.0,25.36,16.6,13251.24,10409.5,2841.74,1.273,1035.4,7.99,15.42,25.11,320.4,0.7012,-0.6365
1988,3.0,7.0,25.79,16.18,13392.68,10563.18,2829.5,1.2679,1015.0,8.14,15.51,25.79,320.5,0.6925,-0.6339
1989,3.0,6.0,25.02,17.08,13302.99,10433.49,2869.49,1.275,1041.3,8.11,15.12,25.02,314.9,0.7028,-0.6375
1990,3.0,6.0,25.88,16.1,13324.69,10582.29,2742.4,1.2591,1007.3,8.3,15.5,25.88,319.1,0.7015,-0.6296
1991,3.0,5.0,25.41,16.55,13419.31,10568.7,2850.61,1.2697,1016.2,8.29,15.13,25.41,314.8,0.6975,-0.6349
1992,3.0,4.3,25.78,16.35,13078.81,10503.2,2575.61,1.2452,991.0,8.45,15.3,25.77,317.4,0.7144,-0.6226
1993,3.0,4.0,25.87,16.11,13366.1,10760.67,2605.42,1.2421,993.8,8.62,15.17,25.78,316.6,0.7108,-0.6211
1994,3.0,3.0,24.7,17.28,13284.45,10703.42,2581.03,1.2411,1070.8,8.93,14.82,24.7,314.2,0.7066,-0.6206
1995,3.0,2.8,24.68,17.44,12921.0,10634.81,2286.19,1.215,1119.7,9.3,15.3,24.7,313.1,0.7098,-0.6075
1996,3.0,2.0,25.27,16.7,12749.14,10690.38,2058.76,1.1926,1113.7,9.67,15.78,25.26,312.5,0.7187,-0.5963
1997,3.0,2.0,25.8,16.18,12858.51,10832.31,2026.21,1.1871,1117.5,9.93,16.22,25.8,312.5,0.7172,-0.5935
1998,3.0,2.0,26.24,15.92,12779.8,10818.0,1961.8,1.1813,1106.3,9.94,16.57,26.23,314.4,0.7189,-0.5907
1999,3.0,3.3,26.41,15.61,13024.73,10848.89,2175.84,1.2006,1101.7,9.93,16.68,26.24,317.4,0.7302,-0.6003
2000,3.0,3.6,26.24,15.77,13498.87,11021.36,2477.51,1.2248,1123.3,9.81,16.55,26.41,311.3,0.7344,-0.6124
2001,3.0,4.1,26.13,16.04,13574.34,11082.71,2491.63,1.2248,1130.4,9.59,16.44,26.24,310.7,0.7386,-0.6124
2002,3.0,5.2,26.56,15.47,13574.08,11143.72,2430.36,1.2181,1096.6,9.35,16.51,26.56,314.4,0.7355,-0.609
2003,3.0,8.0,26.21,15.79,13879.18,11098.7,2780.47,1.2505,1098.9,9.03,16.23,26.21,313.0,0.7297,-0.6253
2004,3.0,8.3,25.96,16.22,13858.54,11005.67,2852.88,1.2592,1086.9,8.58,15.95,26.21,316.0,0.7255,-0.6296
2005,3.0,10.0,25.6,16.37,13741.91,10937.92,2803.99,1.2564,1080.0,8.14,15.59,25.61,315.9,0.7207,-0.6282
2006,3.0,11.0,25.33,16.65,13660.7,10860.39,2800.31,1.2578,1080.5,7.72,15.39,25.6,318.1,0.7128,-0.6289
2007,3.0,10.6,24.95,17.16,13628.44,10736.66,2891.79,1.2693,1097.9,7.38,15.28,24.95,317.4,0.7129,-0.6347
2008,3.0,12.0,25.7,16.28,13548.14,10736.66,2811.48,1.2619,1053.5,7.25,15.63,25.71,323.3,0.7111,-0.6309
2009,3.0,12.0,24.6,17.39,13545.58,10715.24,2830.34,1.2641,1123.9,7.08,15.17,24.6,317.1,0.7059,-0.6321
2010,3.0,10.3,25.26,16.83,13499.79,10629.3,2870.5,1.2701,1073.6,7.21,15.47,25.26,323.3,0.6966,-0.635
2011,3.0,10.0,25.33,16.65,13332.49,10494.59,2837.91,1.2704,1055.1,7.44,15.49,25.26,322.6,0.679,-0.6352
2012,3.0,9.0,24.97,17.01,13082.1,10229.94,2852.17,1.2788,1063.3,7.65,15.46,24.97,321.3,0.6616,-0.6394
2013,3.0,7.8,25.22,16.9,12642.5,9966.48,2676.02,1.2685,1038.8,7.9,15.73,24.97,323.2,0.6708,-0.6343
2014,3.0,7.0,25.84,16.15,12699.46,10109.91,2589.56,1.2561,1014.3,8.23,15.99,25.84,325.5,0.6873,-0.6281
2015,3.0,7.0,25.71,16.27,13155.41,10363.46,2791.95,1.2694,1014.7,8.38,15.62,25.84,320.3,0.6781,-0.6347
2016,3.0,6.6,25.16,16.96,12921.95,10218.36,2703.59,1.2646,1027.8,8.42,15.34,25.17,316.4,0.6724,-0.6323
2017,3.0,7.0,25.45,16.52,12572.21,10128.78,2443.43,1.2412,1026.0,8.68,15.7,25.16,320.1,0.6726,-0.6206
2018,3.0,7.0,25.03,16.95,12683.03,10136.75,2546.28,1.2512,1069.2,8.96,15.66,25.03,320.8,0.683,-0.6256
2019,3.0,5.8,25.26,16.84,12628.38,10293.33,2335.05,1.2269,1099.3,9.14,16.01,25.03,318.4,0.678,-0.6134
2020,3.0,6.0,25.66,16.32,12546.77,10222.63,2324.15,1.2274,1084.6,9.21,16.35,25.66,319.2,0.6546,-0.6137
2021,3.0,6.0,25.3,16.67,12206.47,9875.23,2331.24,1.2361,1094.9,9.38,16.39,25.31,318.8,0.6365,-0.618
2022,3.0,5.7,25.22,16.87,11712.51,9603.12,2109.39,1.2197,1101.2,9.58,16.6,25.3,318.4,0.6188,-0.6098
2023,3.0,6.0,25.13,16.85,11355.6,9338.33,2017.27,1.216,1107.5,9.8,16.79,25.22,318.3,0.5985,-0.608
2024,3.0,7.0,24.88,17.1,11105.61,9036.1,2069.51,1.229,1109.8,9.84,16.83,25.13,317.4,0.6134,-0.6145
2025,3.0,6.3,24.93,17.18,11255.84,9260.96,1994.88,1.2154,1119.4,9.84,16.75,24.88,317.3,0.6052,-0.6077
2026,3.0,7.0,25.05,16.93,11173.14,9135.82,2037.32,1.223,1108.9,9.83,16.91,24.93,318.7,0.6433,-0.6115
2027,3.0,8.0,25.28,16.7,11968.51,9713.31,2255.2,1.2322,1124.3,9.81,16.74,25.05,317.3,0.6435,-0.6161
2028,3.0,7.3,25.18,16.93,12066.0,9714.64,2351.36,1.242,1138.4,9.73,16.74,25.28,320.1,0.6399,-0.621
2029,3.0,9.0,25.29,16.69,12126.23,9659.58,2466.65,1.2554,1127.7,9.71,16.83,25.18,320.1,0.6264,-0.6277
2030,3.0,9.0,24.87,17.11,12060.38,9457.45,2602.93,1.2752,1145.1,9.54,16.71,24.87,322.4,0.5988,-0.6376
2031,3.0,8.5,24.84,17.24,11470.02,9038.07,2431.95,1.2691,1117.9,9.33,16.84,24.87,329.2,0.5863,-0.6345
2032,3.0,9.0,24.97,17.02,11264.28,8852.39,2411.89,1.2725,1082.7,9.31,16.89,24.84,331.5,0.5812,-0.6362
2033,3.0,9.0,24.93,17.06,11298.56,8775.07,2523.49,1.2876,1073.2,9.33,16.85,24.97,329.9,0.5711,-0.6438
2034,3.0,8.6,24.71,17.38,11050.15,8622.26,2427.89,1.2816,1079.3,9.36,16.81,24.93,327.9,0.5512,-0.6408
2035,3.0,8.0,24.64,17.36,10611.16,8321.06,2290.1,1.2752,1066.0,9.49,16.93,24.71,329.1,0.5418,-0.6376
2036,3.0,8.0,24.84,17.16,10321.16,8180.57,2140.6,1.2617,1046.3,9.71,17.11,24.64,325.4,0.5257,-0.6308
2037,3.0,7.5,24.86,17.24,9943.34,7939.93,2003.42,1.2523,1035.8,9.83,17.28,24.84,320.3,0.5491,-0.6262
2038,3.0,8.0,24.99,17.0,10398.55,8295.84,2102.7,1.2535,1059.2,9.93,17.25,24.86,315.9,0.5462,-0.6267
2039,3.0,8.0,24.77,17.23,10525.88,8251.61,2274.26,1.2756,1071.3,9.89,17.16,24.99,317.1,0.5518,-0.6378
2040,3.0,7.0,24.79,17.31,10473.02,8334.92,2138.1,1.2565,1074.5,9.87,17.13,24.77,316.6,0.5649,-0.6283
2041,3.0,7.0,25.14,16.86,10691.82,8532.19,2159.63,1.2531,1058.3,9.88,17.18,25.14,316.7,0.5961,-0.6266
2042,3.0,7.0,24.78,17.23,11375.8,9004.16,2371.64,1.2634,1118.2,9.95,16.82,24.78,315.9,0.5866,-0.6317
2043,3.0,7.1,24.45,17.67,11159.74,8855.72,2304.02,1.2602,1136.7,9.89,16.75,24.45,320.9,0.5831,-0.6301
2044,3.0,7.0,24.72,17.29,11012.5,8801.96,2210.54,1.2511,1112.1,9.84,16.9,24.45,323.5,0.586,-0.6256
2045,3.0,6.0,24.68,17.33,11111.31,8847.53,2263.78,1.2559,1115.3,9.81,16.84,24.72,321.3,0.5874,-0.6279
2046,3.0,4.8,24.69,17.41,10881.51,8868.22,2013.29,1.227,1113.0,9.83,16.82,24.68,319.3,0.5721,-0.6135
2047,3.0,5.0,24.85,17.17,10564.86,8636.98,1927.88,1.2232,1084.3,9.87,16.97,24.69,318.2,0.5713,-0.6116
2048,3.0,7.0,24.73,17.29,10906.15,8626.79,2279.36,1.2642,1084.7,9.87,16.87,24.85,316.0,0.6088,-0.6321
2049,3.0,7.6,24.7,17.42,11674.14,9191.85,2482.29,1.2701,1133.2,9.75,16.68,24.73,314.8,0.6176,-0.635
2050,3.0,10.0,24.92,17.1,11902.86,9321.97,2580.89,1.2769,1125.8,9.53,16.74,24.7,320.4,0.619,-0.6384
2051,3.0,11.0,24.75,17.28,11958.11,9343.52,2614.6,1.2798,1135.2,9.21,16.62,24.92,326.7,0.6122,-0.6399
2052,3.0,12.2,24.65,17.47,11895.35,9240.08,2655.27,1.2874,1121.4,8.87,16.51,24.75,330.1,0.621,-0.6437
2053,3.0,13.1,24.63,17.45,12042.27,9371.3,2670.97,1.285,1131.3,8.53,16.44,24.65,334.2,0.6195,-0.6425
2054,3.0,14.0,24.51,17.54,12037.73,9346.7,2691.03,1.2879,1123.5,8.18,16.28,24.63,337.3,0.6116,-0.644
2055,3.0,15.1,24.2,17.91,11950.47,9226.08,2724.39,1.2953,1120.7,7.88,16.06,24.2,341.2,0.6092,-0.6476
2056,3.0,17.0,24.12,17.96,11908.61,9186.32,2722.29,1.2963,1126.3,7.64,16.05,24.2,344.1,0.623,-0.6482
2057,3.0,17.0,24.09,17.99,12134.93,9393.85,2741.08,1.2918,1116.5,7.4,15.77,24.12,345.7,0.6372,-0.6459
2058,3.0,15.9,23.99,18.11,12375.19,9604.93,2770.26,1.2884,1122.3,7.23,15.53,24.09,342.8,0.6454,-0.6442
2059,3.0,12.0,23.98,18.12,12519.98,9723.99,2795.99,1.2875,1132.1,7.26,15.49,23.99,339.0,0.637,-0.6438
2060,3.0,11.2,24.34,17.73,12371.53,9597.48,2774.05,1.289,1098.1,7.48,15.7,24.34,338.9,0.6199,-0.6445
2061,3.0,13.1,24.5,17.59,12068.44,9341.98,2726.46,1.2919,1067.7,7.76,15.85,24.34,339.4,0.6138,-0.6459
2062,3.0,12.0,24.35,17.73,11973.66,9252.32,2721.35,1.2941,1082.9,7.92,15.9,24.5,336.9,0.6356,-0.6471
2063,3.0,11.0,24.67,17.4,12296.26,9581.77,2714.49,1.2833,1083.7,8.06,15.93,24.67,335.2,0.6319,-0.6416
2064,3.0,10.8,24.65,17.45,12235.63,9527.03,2708.6,1.2843,1081.8,8.15,15.95,24.67,332.6,0.6349,-0.6422
2065,3.0,10.0,24.79,17.29,12273.34,9572.43,2700.91,1.2822,1077.0,8.26,16.0,24.65,330.4,0.6341,-0.6411
2066,3.0,9.0,24.19,17.92,12288.64,9560.94,2727.71,1.2853,1106.0,8.08,15.64,24.19,330.9,0.6426,-0.6426
2067,3.0,8.7,24.66,17.46,12423.84,9684.33,2739.5,1.2829,1084.7,8.07,15.83,24.66,329.0,0.6379,-0.6414
2068,3.0,7.0,24.47,17.63,12389.7,9616.58,2773.12,1.2884,1086.6,8.0,15.72,24.66,328.6,0.6441,-0.6442
2069,3.0,7.0,25.14,16.94,12461.24,9708.16,2753.08,1.2836,1036.8,8.15,15.89,25.14,328.7,0.6539,-0.6418
2070,3.0,7.4,25.25,16.87,12598.25,9857.6,2740.65,1.278,1019.6,8.24,15.69,25.14,327.6,0.6614,-0.639
2071,3.0,8.4,25.03,17.07,12679.48,9968.6,2710.87,1.2719,1038.1,8.24,15.54,25.25,323.5,0.6747,-0.636
2072,3.0,9.4,25.05,17.05,12872.18,10165.98,2706.2,1.2662,1041.6,8.12,15.4,25.03,320.2,0.6848,-0.6331
2073,3.0,10.9,24.88,17.28,13034.15,10315.69,2718.46,1.2635,1060.7,7.91,15.27,25.05,318.4,0.6835,-0.6318
2074,3.0,14.0,24.55,17.57,13005.1,10293.54,2711.56,1.2634,1090.8,7.68,15.22,24.55,317.9,0.021,-0.6317
2075,3.0,17.0,15.94,31.22,722.23,316.99,405.24,2.2784,1135.2,7.31,15.65,15.94,301.1,0.0902,-2.1676
2076,3.0,18.5,17.45,27.89,1840.12,1359.46,480.66,1.3536,1035.2,7.78,16.14,17.45,300.1,0.0902,-0.9515
2077,3.0,20.0,18.08,26.76,1882.98,1360.5,522.48,1.384,935.3,8.18,16.63,18.08,300.1,0.0902,-0.692
2078,3.0,21.0,18.74,25.68,1884.71,1361.54,523.17,1.3843,835.3,8.5,17.13,18.75,300.1,0.0902,-0.6921
2079,3.0,21.4,19.46,24.6,1883.6,1362.59,521.02,1.3824,735.4,8.77,17.62,19.46,300.2,0.0902,-0.6912
2080,3.0,21.0,20.24,23.41,1887.21,1363.64,523.57,1.384,635.5,8.92,18.12,20.25,300.4,0.0902,-0.692
2081,3.0,21.0,21.14,22.19,1895.37,1364.69,530.68,1.3889,535.6,9.09,18.62,21.14,301.0,0.0902,-0.6944
2082,3.0,20.3,21.81,21.34,1902.13,1365.75,536.38,1.3927,500.2,9.14,19.11,21.81,301.9,0.0902,-0.6964
2083,3.0,18.0,22.28,20.72,1901.85,1366.79,535.05,1.3915,500.6,9.24,19.58,22.27,302.9,0.0902,-0.6957
2084,3.0,17.0,22.73,20.17,1892.96,1367.79,525.17,1.384,500.6,9.56,20.03,22.73,303.5,0.0902,-0.692
2085,3.0,15.6,23.11,19.8,1896.2,1368.75,527.44,1.3853,501.7,9.85,20.41,23.1,303.6,0.0902,-0.6927
2086,3.0,14.0,23.41,19.39,1904.36,1369.56,534.8,1.3905,502.7,9.96,20.72,23.4,304.4,0.0902,-0.6952
2087,3.0,12.0,23.53,19.25,1912.49,1370.21,542.28,1.3958,503.9,9.98,20.85,23.41,304.9,0.0902,-0.6979
2088,3.0,10.5,23.72,19.17,1904.65,1370.49,534.16,1.3898,502.3,9.99,21.03,23.53,305.5,0.0902,-0.6949
2089,3.0,10.0,23.87,18.87,1908.6,1370.86,537.73,1.3923,501.8,10.0,21.18,23.72,307.6,0.0902,-0.6961
2090,3.0,11.0,23.38,19.46,1968.5,1371.19,597.32,1.4356,510.7,10.0,20.73,23.38,309.3,0.0902,-0.7178
2091,3.0,9.9,23.02,20.03,1959.52,1370.24,589.28,1.4301,508.3,9.99,20.36,23.02,308.5,0.0902,-0.715
2092,3.0,10.0,23.04,19.88,1927.18,1369.46,557.72,1.4073,503.5,9.99,20.36,23.02,309.0,0.0902,-0.7036
2093,3.0,10.0,23.04,19.88,1929.99,1369.45,560.55,1.4093,503.6,9.99,20.36,23.04,308.5,0.0902,-0.7047
2094,3.0,8.8,23.09,19.98,1923.39,1369.44,553.95,1.4045,503.6,9.99,20.41,23.04,308.2,0.0902,-0.7023
2095,3.0,10.0,23.24,19.66,1908.12,1369.55,538.57,1.3932,502.7,9.99,20.56,23.09,309.0,0.0902,-0.6966
2096,3.0,9.0,23.22,19.68,1932.28,1369.87,562.41,1.4106,503.9,9.99,20.55,23.24,307.5,0.0902,-0.7053
2097,3.0,9.2,23.26,19.82,1925.37,1369.84,555.53,1.4055,503.8,9.99,20.58,23.22,308.1,0.0902,-0.7028
2098,3.0,10.0,23.36,19.53,1915.64,1369.92,545.72,1.3984,503.4,9.99,20.68,23.26,308.6,0.0902,-0.6992
2099,3.0,10.0,23.35,19.56,1933.26,1370.13,563.13,1.411,504.4,9.98,20.67,23.36,307.1,0.0902,-0.7055
2100,3.0,10.5,23.34,19.74,1931.36,1370.1,561.26,1.4097,504.6,9.98,20.66,23.35,307.1,0.0902,-0.7048
2101,3.0,11.0,23.41,19.5,1922.2,1370.09,552.1,1.403,503.6,9.99,20.72,23.34,307.6,0.0902,-0.7015
2102,3.0,12.0,23.39,19.52,1932.55,1370.21,562.34,1.4104,504.2,9.98,20.71,23.41,306.5,0.0902,-0.7052
2103,3.0,11.6,23.37,19.71,1934.57,1370.19,564.38,1.4119,504.6,9.98,20.69,23.39,306.2,0.0902,-0.7059
2104,3.0,13.0,23.47,19.45,1917.75,1370.15,547.6,1.3997,503.1,9.99,20.78,23.37,307.1,0.0902,-0.6998
2105,3.0,13.0,23.45,19.48,1933.74,1370.33,563.41,1.4111,504.5,9.98,20.76,23.47,305.8,0.0902,-0.7056
2106,3.0,13.1,23.45,19.59,1930.57,1370.3,560.27,1.4089,504.7,9.98,20.77,23.45,305.9,0.0902,-0.7044
2107,3.0,12.0,23.53,19.4,1920.01,1370.32,549.69,1.4011,503.1,9.99,20.84,23.45,306.4,0.0902,-0.7006
2108,3.0,11.0,23.61,19.31,1920.01,1370.47,549.54,1.401,502.8,9.99,20.92,23.53,306.5,0.0902,-0.7005
2109,3.0,10.5,23.69,19.36,1918.8,1370.63,548.16,1.3999,502.6,10.0,21.01,23.61,307.2,0.0902,-0.7
2110,3.0,11.0,23.79,19.1,1916.62,1370.82,545.8,1.3982,502.3,10.0,21.11,23.69,308.8,0.0902,-0.6991
2111,3.0,10.8,23.75,19.16,1937.78,1371.03,566.75,1.4134,502.5,10.0,21.06,23.79,307.8,0.0902,-0.7067
2112,3.0,8.7,23.8,19.26,1927.51,1370.94,556.57,1.406,502.1,10.0,21.11,23.75,309.7,0.0902,-0.703
2113,3.0,9.0,24.05,18.83,1896.06,1371.03,525.03,1.3829,502.0,10.0,21.36,23.8,310.2,0.0902,-0.6915
2114,3.0,8.0,23.54,19.43,1971.97,1371.57,600.39,1.4377,511.4,10.0,20.89,23.54,311.8,0.0902,-0.7189
2115,3.0,7.2,23.19,19.96,1896.82,1370.58,526.24,1.384,505.5,10.0,20.52,23.2,313.3,0.0902,-0.692
2116,3.0,8.0,23.3,19.72,1915.94,1369.79,546.14,1.3987,502.5,10.0,20.61,23.19,313.2,0.0902,-0.6994
2117,3.0,7.0,23.21,19.83,1944.63,1369.99,574.64,1.4194,502.8,10.0,20.52,23.3,312.2,0.0902,-0.7097
2118,3.0,6.3,23.3,19.83,1751.01,1369.79,381.22,1.2783,502.6,10.0,20.62,23.21,312.2,0.0902,-0.6392
2119,3.0,7.0,23.54,19.44,1868.47,1370.0,498.47,1.3638,502.4,10.0,20.86,23.3,311.2,0.0902,-0.6819
2120,3.0,8.0,23.51,19.48,1934.1,1370.51,563.59,1.4112,503.4,10.0,20.83,23.54,310.1,0.0902,-0.7056
2121,3.0,7.8,23.34,19.79,1958.25,1370.45,587.8,1.4289,504.1,10.0,20.66,23.51,311.1,0.0902,-0.7145
2122,3.0,12.0,23.45,19.57,1914.92,1370.07,544.85,1.3977,503.1,10.0,20.76,23.34,311.9,0.0902,-0.6988
2123,3.0,14.0,23.3,19.75,1952.13,1370.3,581.82,1.4246,505.0,9.98,20.62,23.45,307.1,0.0902,-0.7123
2124,3.0,13.7,23.17,20.01,1949.87,1369.99,579.87,1.4233,508.3,9.97,20.51,23.3,306.3,0.0902,-0.7116
2125,3.0,17.0,23.32,19.74,1909.55,1369.77,539.78,1.3941,504.5,9.97,20.64,23.17,306.3,0.0902,-0.697
2126,3.0,17.0,23.15,19.95,1956.3,1370.04,586.27,1.4279,508.1,9.93,20.48,23.32,304.2,0.0902,-0.714
2127,3.0,17.7,23.09,20.08,1940.86,1369.71,571.15,1.417,508.7,9.92,20.43,23.15,304.6,0.1107,-0.7085
2128,3.0,18.0,23.81,19.21,2289.23,1681.03,608.2,1.3618,506.7,9.94,20.53,23.81,304.8,0.1126,-0.6809
2129,3.0,18.0,23.34,19.77,2399.05,1709.6,689.45,1.4033,529.9,9.92,20.15,23.34,305.5,0.1126,-0.7016
2130,3.0,17.9,23.45,19.69,2346.47,1708.61,637.86,1.3733,514.9,9.9,20.17,23.34,305.3,0.1127,-0.6867
2131,3.0,17.0,23.55,19.53,2346.11,1710.07,636.03,1.3719,510.6,9.94,20.25,23.45,305.9,0.1223,-0.686
2132,3.0,15.0,23.81,19.23,2509.59,1856.03,653.55,1.3521,514.6,9.95,20.26,23.55,305.7,0.1238,-0.6761
2133,3.0,14.9,23.94,19.2,2556.66,1878.71,677.95,1.3609,518.6,9.97,20.36,23.81,306.6,0.1238,-0.6804
2134,3.0,14.0,23.96,19.08,2571.64,1879.02,692.62,1.3686,514.5,9.99,20.35,23.94,308.7,0.1238,-0.6843
2135,3.0,12.0,23.94,19.1,2578.06,1878.99,699.07,1.372,513.0,9.99,20.33,23.96,309.3,0.1238,-0.686
2136,3.0,10.3,24.07,19.12,2557.26,1877.78,679.48,1.3619,507.3,10.0,20.42,23.94,310.2,0.1359,-0.6809
2137,3.0,10.0,24.54,18.45,2773.73,2061.98,711.75,1.3452,505.5,10.0,20.52,24.53,312.8,0.1462,-0.6726
2138,3.0,10.0,23.98,19.09,3053.64,2217.91,835.73,1.3768,554.6,10.0,20.03,23.98,315.8,0.1462,-0.6884
2139,3.0,9.4,23.69,19.61,3052.13,2216.25,835.88,1.3772,536.9,10.0,19.62,23.98,315.1,0.1462,-0.6886
2140,3.0,9.0,23.52,19.63,3031.7,2214.82,816.88,1.3688,523.1,10.0,19.34,23.69,318.6,0.1462,-0.6844
2141,3.0,9.0,23.55,19.6,3000.31,2213.87,786.43,1.3552,513.3,10.0,19.29,23.52,319.7,0.1462,-0.6776
2142,3.0,7.8,23.66,19.66,2990.46,2213.71,776.75,1.3509,510.7,10.0,19.39,23.55,318.8,0.1462,-0.6754
2143,3.0,8.1,23.85,19.26,2975.93,2214.03,761.9,1.3441,508.7,10.0,19.56,23.66,320.5,0.1516,-0.6721
2144,3.0,8.0,23.93,19.16,3096.28,2296.56,799.72,1.3482,512.6,10.0,19.52,23.85,318.6,0.1573,-0.6741
2145,3.0,8.8,23.99,19.32,3213.33,2384.0,829.33,1.3479,518.4,10.0,19.46,23.93,318.2,0.1573,-0.6739
2146,3.0,11.0,23.93,19.17,3227.13,2383.78,843.35,1.3538,522.4,10.0,19.43,23.99,320.0,0.1573,-0.6769
2147,3.0,13.0,23.77,19.36,3242.27,2383.68,858.59,1.3602,528.2,9.99,19.31,23.93,318.6,0.1607,-0.6801
2148,3.0,13.8,23.83,19.52,3277.44,2434.8,842.64,1.3461,530.7,9.98,19.3,23.77,317.3,0.1892,-0.673
2149,3.0,15.0,24.71,18.32,3784.0,2866.18,917.82,1.3202,529.4,9.99,19.36,24.71,317.2,0.1982,-0.6601
2150,3.0,17.0,23.76,19.41,4049.23,3002.06,1047.16,1.3488,610.7,9.93,18.9,23.76,315.7,0.2049,-0.6744
2151,3.0,16.6,24.33,18.92,4083.22,3101.53,981.69,1.3165,580.0,9.95,19.04,24.33,315.4,0.2144,-0.6583
2152,3.0,18.0,23.87,19.29,4357.85,3246.22,1111.62,1.3424,630.3,9.94,18.78,23.87,316.8,0.2236,-0.6712
2153,3.0,18.0,24.42,18.67,4442.98,3384.57,1058.4,1.3127,609.6,9.95,18.93,24.41,316.6,0.2546,-0.6564
2154,3.0,16.7,24.4,18.82,5097.94,3853.97,1243.97,1.3228,666.8,9.93,18.69,24.42,318.7,0.3001,-0.6614
2155,3.0,13.8,25.07,18.0,5920.55,4541.09,1379.46,1.3038,727.8,9.95,18.9,25.07,319.6,0.3072,-0.6519
2156,3.0,13.3,24.49,18.63,6175.94,4649.85,1526.09,1.3282,817.7,9.94,18.87,24.49,315.0,0.3238,-0.6641
2157,3.0,12.8,24.86,18.26,6380.67,4900.85,1479.82,1.302,855.1,9.96,19.2,24.86,313.2,0.3526,-0.651
2158,3.0,12.0,24.98,18.1,6959.64,5339.68,1619.96,1.3034,927.8,9.94,19.3,24.86,312.6,0.3877,-0.6517
2159,3.0,11.0,25.19,17.88,7622.49,5872.88,1749.61,1.2979,991.3,9.86,19.34,24.98,312.1,0.3888,-0.649
2160,3.0,9.6,24.94,18.2,7803.63,5893.12,1910.52,1.3242,1028.8,9.69,19.28,25.19,311.1,0.3909,-0.6621
2161,4.0,8.6,24.87,18.24,7793.84,5924.37,1869.47,1.3156,1036.8,9.64,19.23,24.94,309.8,0.4046,-0.6578
2162,4.0,7.7,24.85,18.27,8058.15,6131.95,1926.19,1.3141,994.0,9.62,18.75,24.87,309.8,0.4225,-0.6571
2163,4.0,7.0,24.79,18.39,8308.65,6397.44,1911.21,1.2987,973.1,9.64,18.3,24.85,309.2,0.4196,-0.6494
2164,4.0,6.8,24.36,18.82,8214.32,6349.14,1865.17,1.2938,966.2,9.76,17.87,24.36,309.0,0.4196,-0.6469
2165,4.0,6.8,24.26,18.93,8155.75,6344.95,1810.81,1.2854,937.2,9.83,17.58,24.36,309.5,0.4198,-0.6427
2166,4.0,7.9,23.98,19.31,8292.54,6344.86,1947.68,1.307,936.4,9.9,17.29,24.26,309.6,0.4196,-0.6535
2167,4.0,7.0,23.75,19.48,8209.2,6339.21,1869.99,1.295,944.4,9.87,17.12,23.98,310.1,0.4196,-0.6475
2168,4.0,8.0,23.91,19.3,8211.85,6337.58,1874.27,1.2957,921.3,9.91,17.11,23.75,309.3,0.416,-0.6479
2169,4.0,10.5,23.94,19.47,8188.93,6283.97,1904.96,1.3031,914.0,9.88,17.15,23.91,310.0,0.4144,-0.6516
2170,4.0,13.0,23.73,19.51,8233.63,6258.95,1974.69,1.3155,939.4,9.73,17.15,23.94,310.4,0.4121,-0.6577
2171,4.0,14.0,23.59,19.68,8218.73,6225.14,1993.59,1.3202,959.9,9.47,17.18,23.73,310.4,0.4095,-0.6601
2172,4.0,15.5,23.92,19.49,8099.82,6186.02,1913.8,1.3094,920.6,9.19,17.28,23.92,313.1,0.4119,-0.6547
2173,4.0,17.0,23.72,19.53,8251.98,6223.57,2028.41,1.3259,937.4,8.9,17.16,23.92,315.9,0.4072,-0.663
2174,4.0,17.0,23.44,19.87,8233.62,6150.42,2083.2,1.3387,925.6,8.5,16.87,23.72,319.3,0.4102,-0.6694
2175,4.0,17.6,23.36,20.12,8262.37,6193.94,2068.43,1.3339,910.8,8.2,16.63,23.44,325.2,0.4097,-0.667
2176,4.0,18.0,23.4,19.92,8204.58,6182.85,2021.73,1.327,885.8,8.04,16.5,23.36,328.7,0.3936,-0.6635
2177,4.0,18.0,23.2,20.16,7964.86,5939.73,2025.14,1.3409,856.5,7.88,16.34,23.4,329.1,0.3945,-0.6705
2178,4.0,18.1,23.22,20.27,7916.09,5950.77,1965.32,1.3303,833.4,7.83,16.16,23.2,330.9,0.4395,-0.6651
2179,4.0,15.0,23.84,19.4,8757.06,6628.16,2128.9,1.3212,830.2,7.86,15.95,23.84,335.8,0.4376,-0.6606
2180,4.0,13.0,23.06,20.34,8859.9,6597.49,2262.41,1.3429,887.3,7.72,15.71,23.05,337.1,0.437,-0.6715
2181,4.0,14.6,23.86,19.55,8659.12,6585.68,2073.44,1.3148,837.3,7.89,16.09,23.86,334.2,0.4289,-0.6574
2182,4.0,10.0,23.15,20.24,8724.38,6468.29,2256.09,1.3488,874.3,7.73,15.84,23.14,335.5,0.4398,-0.6744
2183,4.0,9.0,24.33,18.86,8717.16,6629.69,2087.46,1.3149,813.6,8.08,16.28,24.33,330.6,0.4298,-0.6574
2184,4.0,9.8,23.4,20.12,8662.26,6480.07,2182.19,1.3368,863.8,8.23,15.99,23.4,322.8,0.4243,-0.6684
2185,4.0,9.0,24.24,18.97,8387.1,6393.8,1993.3,1.3118,809.6,8.46,16.44,24.24,316.8,0.4241,-0.6559
2186,4.0,8.0,23.29,20.1,8506.61,6395.2,2111.42,1.3302,884.8,8.79,16.15,23.3,316.5,0.4318,-0.6651
2187,4.0,9.5,23.87,19.56,8484.57,6508.95,1975.62,1.3035,868.5,9.17,16.47,23.87,311.9,0.4345,-0.6518
2188,4.0,8.0,23.66,19.66,8646.51,6552.92,2093.58,1.3195,920.9,9.45,16.63,23.87,312.1,0.4315,-0.6597
2189,4.0,7.0,23.68,19.64,8465.97,6508.17,1957.8,1.3008,927.9,9.73,16.75,23.66,310.2,0.4315,-0.6504
2190,4.0,7.9,24.05,19.37,8315.04,6509.38,1805.66,1.2774,908.6,9.9,16.98,24.05,309.6,0.4316,-0.6387
2191,4.0,10.7,23.82,19.49,8539.44,6513.12,2026.32,1.3111,935.6,9.91,16.94,24.05,310.9,0.4315,-0.6556
2192,4.0,11.6,23.55,19.81,8576.02,6511.31,2064.71,1.3171,971.2,9.71,16.92,23.82,309.6,0.4316,-0.6585
2193,4.0,13.0,23.71,19.83,8493.49,6512.55,1980.94,1.3042,958.5,9.45,17.0,23.55,310.1,0.4281,-0.6521
2194,4.0,16.0,23.92,19.38,8414.4,6461.23,1953.17,1.3023,932.7,9.18,17.08,23.71,313.8,0.4261,-0.6511
2195,4.0,18.0,23.59,19.77,8528.66,6431.06,2097.6,1.3262,943.9,8.8,16.86,23.59,316.4,0.4213,-0.6631
2196,4.0,19.1,23.34,20.29,8482.71,6356.76,2125.95,1.3344,925.7,8.45,16.55,23.59,324.7,0.411,-0.6672
2197,4.0,21.0,22.91,20.62,8276.56,6199.39,2077.17,1.3351,914.5,8.14,16.21,22.91,333.7,0.397,-0.6675
2198,4.0,21.0,22.98,20.53,7933.43,5984.21,1949.22,1.3257,838.0,8.04,15.92,22.91,328.6,0.3959,-0.6629
2199,4.0,22.2,22.99,20.69,7925.72,5964.51,1961.21,1.3288,813.3,7.87,15.74,22.98,333.9,0.3969,-0.6644
2200,4.0,23.0,22.72,20.86,8033.51,5977.75,2055.75,1.3439,808.4,7.67,15.41,22.99,337.6,0.3915,-0.672
2201,4.0,22.0,22.09,21.68,7928.67,5893.56,2035.12,1.3453,832.8,7.52,15.09,22.08,339.0,0.3961,-0.6727
2202,4.0,21.3,23.02,20.65,7861.01,5960.42,1900.59,1.3189,764.4,7.8,15.31,23.02,329.7,0.3926,-0.6594
2203,4.0,20.0,21.99,21.85,7935.37,5910.05,2025.32,1.3427,832.4,7.64,14.97,21.99,338.3,0.4145,-0.6713
2204,4.0,18.0,23.58,19.86,8202.71,6235.99,1966.72,1.3154,745.5,7.92,15.32,23.58,329.4,0.4293,-0.6577
2205,4.0,17.0,22.48,21.4,8664.92,6461.69,2203.23,1.341,838.9,7.72,14.87,22.48,337.1,0.4131,-0.6705
2206,4.0,14.0,22.99,20.59,8191.27,6214.53,1976.74,1.3181,798.9,7.93,15.3,22.99,336.3,0.4093,-0.659
2207,4.0,12.0,23.55,19.91,8098.98,6161.34,1937.64,1.3145,778.8,8.18,15.73,23.55,333.8,0.4006,-0.6572
2208,4.0,13.5,23.74,19.86,7946.52,6034.56,1911.96,1.3168,766.7,8.38,15.97,23.55,328.7,0.3945,-0.6584
2209,4.0,12.0,23.66,19.79,7875.45,5943.84,1931.62,1.325,779.6,8.55,16.13,23.74,327.3,0.4314,-0.6625
2210,4.0,12.0,23.74,19.69,8543.97,6502.37,2041.6,1.314,829.1,8.9,15.99,23.66,327.4,0.44,-0.657
2211,4.0,12.2,23.5,20.14,8773.75,6630.81,2142.94,1.3232,887.7,9.19,16.12,23.74,325.0,0.4355,-0.6616
2212,4.0,13.0,23.4,20.11,8632.44,6563.79,2068.65,1.3152,927.0,9.37,16.4,23.5,322.4,0.4345,-0.6576
2213,4.0,11.0,23.65,19.81,8524.46,6551.4,1973.07,1.3012,927.3,9.47,16.67,23.4,318.1,0.4342,-0.6506
2214,4.0,10.2,23.98,19.58,8540.94,6550.44,1990.5,1.3039,920.2,9.54,16.95,23.98,312.9,0.4315,-0.6519
2215,4.0,11.0,23.71,19.75,8603.62,6511.92,2091.7,1.3212,953.5,9.58,16.96,23.98,311.6,0.4315,-0.6606
2216,4.0,13.0,23.7,19.76,8526.54,6511.87,2014.68,1.3094,961.3,9.51,17.0,23.71,311.0,0.4315,-0.6547
2217,4.0,14.5,23.84,19.79,8496.36,6512.5,1983.86,1.3046,948.7,9.28,17.06,23.7,312.8,0.4293,-0.6523
2218,4.0,19.0,23.73,19.73,8541.67,6479.44,2062.23,1.3183,944.0,8.94,16.95,23.84,315.4,0.4235,-0.6591
2219,4.0,22.0,23.24,20.33,8513.03,6391.77,2121.27,1.3319,940.8,8.54,16.52,23.24,321.4,0.4147,-0.6659
2220,4.0,21.8,22.89,20.98,8337.09,6253.81,2083.27,1.3331,913.0,8.17,16.11,22.89,328.8,0.419,-0.6666
2221,4.0,25.0,23.04,20.59,8336.17,6315.33,2020.84,1.32,855.9,7.98,15.74,22.89,330.6,0.3947,-0.66
2222,4.0,24.0,22.3,21.54,7991.94,5944.59,2047.36,1.3444,847.6,7.72,15.36,22.29,335.9,0.3978,-0.6722
2223,4.0,24.0,22.91,20.89,7910.28,5988.23,1922.06,1.321,785.6,7.81,15.37,22.91,333.8,0.407,-0.6605
2224,4.0,25.0,22.17,21.7,8231.98,6126.78,2105.2,1.3436,843.7,7.61,14.99,22.17,339.0,0.4033,-0.6718
2225,4.0,24.0,22.56,21.2,8025.73,6067.37,1958.36,1.3228,801.5,7.7,15.07,22.56,333.8,0.394,-0.6614
2226,4.0,22.4,22.03,22.02,7969.91,5928.71,2041.19,1.3443,827.9,7.62,14.95,22.03,335.8,0.3923,-0.6721
2227,4.0,22.0,23.01,20.63,7781.45,5901.45,1880.0,1.3186,756.2,7.88,15.29,23.01,328.1,0.4011,-0.6593
2228,4.0,21.0,22.16,21.73,8116.37,6037.23,2079.14,1.3444,829.5,7.78,14.96,22.16,337.9,0.4042,-0.6722
2229,4.0,18.2,23.34,20.36,7990.28,6080.94,1909.34,1.314,757.2,8.1,15.4,23.34,330.0,0.3851,-0.657
2230,4.0,19.0,22.3,21.55,7772.67,5797.36,1975.31,1.3407,822.9,8.1,15.33,22.3,336.1,0.3941,-0.6704
2231,4.0,18.0,23.78,19.71,7774.26,5932.16,1842.1,1.3105,735.6,8.49,15.81,23.78,324.8,0.4004,-0.6553
2232,4.0,16.8,22.84,21.0,8049.49,6032.48,2017.02,1.3344,815.4,8.48,15.53,22.84,332.9,0.4238,-0.6672
2233,4.0,17.0,24.31,19.09,8334.38,6380.85,1953.53,1.3062,759.6,8.77,16.01,24.31,329.5,0.4082,-0.6531
2234,4.0,16.0,22.7,21.05,8203.28,6151.35,2051.93,1.3336,855.7,8.7,15.6,22.7,334.0,0.404,-0.6668
2235,4.0,15.6,23.37,20.33,7949.23,6084.15,1865.08,1.3065,814.4,8.99,15.99,23.37,328.5,0.4085,-0.6533
2236,4.0,16.0,23.26,20.35,8116.57,6155.33,1961.24,1.3186,846.8,9.12,16.08,23.37,328.4,0.4042,-0.6593
2237,4.0,16.0,23.28,20.33,8000.71,6091.58,1909.13,1.3134,856.3,9.18,16.26,23.26,328.4,0.4042,-0.6567
2238,4.0,15.0,23.56,20.09,7936.83,6093.23,1843.6,1.3026,847.0,9.23,16.45,23.28,326.0,0.4,-0.6513
2239,4.0,14.0,23.7,19.84,7885.29,6031.85,1853.43,1.3073,849.9,9.25,16.69,23.56,321.2,0.3986,-0.6536
2240,4.0,14.0,23.69,19.84,7899.18,6012.93,1886.26,1.3137,867.1,9.21,16.84,23.7,316.5,0.3986,-0.6569
2241,4.0,15.0,23.58,20.08,7943.1,6014.41,1928.69,1.3207,888.5,9.05,16.89,23.69,315.1,0.3986,-0.6603
2242,4.0,16.0,23.49,20.1,7957.79,6014.88,1942.91,1.323,888.7,8.8,16.8,23.58,316.3,0.3835,-0.6615
2243,4.0,18.0,23.26,20.38,7712.47,5786.1,1926.37,1.3329,862.3,8.53,16.63,23.49,318.3,0.379,-0.6665
2244,4.0,18.0,23.09,20.67,7620.91,5717.04,1903.86,1.333,836.8,8.34,16.34,23.26,323.0,0.3826,-0.6665
2245,4.0,22.0,23.23,20.42,7609.91,5767.88,1842.03,1.3194,804.2,8.2,16.15,23.09,326.4,0.3819,-0.6597
2246,4.0,22.0,22.91,20.84,7691.38,5756.84,1934.54,1.336,800.2,7.96,15.79,22.91,330.7,0.3746,-0.668
2247,4.0,21.5,22.49,21.39,7565.51,5643.6,1921.91,1.3405,796.1,7.78,15.49,22.5,332.8,0.3646,-0.6703
2248,4.0,23.0,22.62,21.23,7279.14,5489.62,1789.52,1.326,752.0,7.78,15.4,22.49,329.0,0.3629,-0.663
2249,4.0,22.0,22.15,21.85,7335.95,5462.73,1873.22,1.3429,766.1,7.73,15.1,22.15,331.4,0.3798,-0.6715
2250,4.0,19.3,22.9,20.88,7539.62,5715.52,1824.1,1.3191,733.0,7.86,15.19,22.9,328.6,0.376,-0.6596
2251,4.0,20.0,21.91,22.2,7603.26,5658.62,1944.64,1.3437,805.2,7.66,14.97,21.91,333.6,0.3724,-0.6718
2252,4.0,19.0,23.07,20.71,7367.37,5601.93,1765.45,1.3151,719.8,7.93,15.38,23.07,322.0,0.3783,-0.6576
2253,4.0,18.1,22.12,21.95,7654.02,5694.54,1959.48,1.3441,796.5,7.64,15.06,22.12,327.6,0.3825,-0.672
2254,4.0,18.0,23.35,20.41,7573.68,5755.63,1818.05,1.3159,724.3,7.92,15.5,23.35,322.8,0.4012,-0.6579
2255,4.0,17.0,22.47,21.53,8116.0,6040.45,2075.55,1.3436,809.8,7.63,15.1,22.47,327.3,0.4048,-0.6718
2256,4.0,16.4,23.31,20.5,8007.67,6092.09,1915.58,1.3144,773.4,7.86,15.52,23.31,327.5,0.4019,-0.6572
2257,4.0,15.0,22.46,21.59,8125.02,6052.42,2072.6,1.3424,840.4,7.69,15.34,22.46,330.1,0.4092,-0.6712
2258,4.0,15.0,23.44,20.37,8093.52,6159.82,1933.7,1.3139,783.8,7.98,15.68,23.44,329.0,0.4099,-0.657
2259,4.0,14.7,22.53,21.52,8246.44,6173.06,2073.38,1.3359,858.8,7.97,15.43,22.53,330.0,0.4063,-0.6679
2260,4.0,15.0,23.35,20.51,8018.74,6116.96,1901.79,1.3109,798.2,8.18,15.78,23.35,326.0,0.4017,-0.6555
2261,4.0,15.0,22.68,21.38,8079.44,6051.49,2027.95,1.3351,847.4,8.05,15.63,22.68,327.6,0.4007,-0.6676
2262,4.0,14.3,23.42,20.43,7928.1,6034.6,1893.5,1.3138,790.5,8.13,15.88,23.42,324.6,0.4007,-0.6569
2263,4.0,15.0,22.8,21.26,8058.68,6036.96,2021.72,1.3349,842.6,7.99,15.72,22.8,326.3,0.4003,-0.6674
2264,4.0,15.0,23.39,20.53,7920.8,6029.89,1890.92,1.3136,795.0,7.96,15.9,23.39,324.4,0.3939,-0.6568
2265,4.0,14.7,22.58,21.58,7965.54,5934.24,2031.31,1.3423,851.9,7.72,15.7,22.58,325.8,0.3996,-0.6712
2266,4.0,16.0,23.51,20.43,7929.68,6018.4,1911.28,1.3176,783.1,7.77,15.92,23.51,322.6,0.3986,-0.6588
2267,4.0,17.0,22.47,21.8,8080.17,6006.12,2074.05,1.3453,865.1,7.46,15.6,22.47,325.0,0.3942,-0.6727
2268,4.0,17.0,23.02,21.08,7835.42,5936.27,1899.15,1.3199,784.1,7.53,15.54,23.02,320.6,0.3937,-0.66
2269,4.0,19.0,22.2,22.18,7992.07,5928.47,2063.59,1.3481,850.0,7.33,15.31,22.2,323.9,0.3951,-0.674
2270,4.0,19.0,22.8,21.4,7858.11,5947.39,1910.72,1.3213,769.4,7.45,15.16,22.8,319.4,0.3953,-0.6606
2271,4.0,19.0,21.82,22.73,8012.44,5949.35,2063.09,1.3468,849.0,7.33,14.89,21.82,324.5,0.4007,-0.6734
2272,4.0,19.0,22.81,21.46,7960.36,6027.65,1932.71,1.3206,762.3,7.58,14.99,22.8,318.1,0.4007,-0.6603
2273,4.0,19.0,21.72,22.95,8123.32,6028.63,2094.69,1.3475,849.9,7.38,14.71,21.72,324.0,0.4023,-0.6737
2274,4.0,19.0,22.83,21.44,7976.58,6050.69,1925.89,1.3183,761.4,7.62,14.98,22.83,316.8,0.4062,-0.6591
2275,4.0,18.0,21.82,22.88,8221.88,6111.78,2110.1,1.3453,849.5,7.4,14.71,21.82,323.3,0.4032,-0.6726
2276,4.0,18.0,22.94,21.4,7988.56,6063.63,1924.94,1.3175,761.0,7.65,15.07,22.94,316.4,0.4106,-0.6587
2277,4.0,18.1,22.03,22.62,8301.64,6178.23,2123.41,1.3437,849.1,7.38,14.84,22.03,321.6,0.4237,-0.6718
2278,4.0,17.0,23.36,20.92,8393.15,6373.03,2020.12,1.317,768.5,7.63,15.17,23.36,318.5,0.4241,-0.6585
2279,4.0,17.0,22.09,22.64,8579.19,6382.85,2196.34,1.3441,864.0,7.39,14.79,22.09,323.0,0.4264,-0.6721
2280,4.0,17.0,23.26,21.09,8435.06,6412.71,2022.35,1.3154,782.4,7.65,15.17,23.26,318.0,0.4255,-0.6577
2281,4.0,16.0,22.18,22.57,8594.29,6403.51,2190.78,1.3421,873.1,7.5,14.93,22.18,324.2,0.4212,-0.6711
2282,4.0,16.0,22.92,21.59,8344.17,6336.27,2007.89,1.3169,807.0,7.69,15.16,22.92,320.4,0.4202,-0.6584
2283,4.0,15.7,22.14,22.62,8480.4,6324.2,2156.19,1.3409,880.7,7.58,15.05,22.14,325.1,0.4157,-0.6705
2284,4.0,16.0,22.96,21.58,8223.7,6255.34,1968.36,1.3147,806.6,7.78,15.3,22.96,320.0,0.3878,-0.6573
2285,4.0,16.0,21.9,23.04,7846.19,5837.82,2008.37,1.344,863.5,7.59,15.22,21.9,324.6,0.3794,-0.672
2286,4.0,15.1,22.74,21.86,7513.1,5709.6,1803.5,1.3159,772.0,7.83,15.43,22.74,315.2,0.3727,-0.6579
2287,4.0,15.0,22.44,22.32,7538.26,5610.92,1927.34,1.3435,801.6,7.71,15.53,22.74,318.5,0.3652,-0.6717
2288,4.0,15.0,22.88,21.76,7274.64,5499.42,1775.22,1.3228,758.0,7.62,15.71,22.87,320.0,0.3593,-0.6614
2289,4.0,15.0,22.37,22.44,7287.63,5412.53,1875.1,1.3464,792.5,7.47,15.63,22.37,320.9,0.3506,-0.6732
2290,4.0,15.0,23.07,21.55,6991.65,5280.53,1711.12,1.324,725.9,7.49,15.88,23.07,317.0,0.3513,-0.662
2291,4.0,16.0,22.2,22.74,7154.36,5292.47,1861.89,1.3518,797.9,7.29,15.64,22.19,318.6,0.3519,-0.6759
2292,4.0,15.9,23.08,21.56,7014.13,5300.15,1713.98,1.3234,717.2,7.32,15.78,23.08,313.6,0.356,-0.6617
2293,4.0,16.0,22.09,22.96,7246.46,5362.74,1883.73,1.3513,803.0,7.15,15.49,22.09,316.9,0.382,-0.6756
2294,4.0,16.0,23.45,21.17,7605.86,5751.45,1854.41,1.3224,724.9,7.3,15.62,23.45,313.0,0.3838,-0.6612
2295,4.0,16.6,22.17,22.88,7800.01,5779.83,2020.18,1.3495,822.0,7.11,15.22,22.17,317.6,0.3956,-0.6748
2296,4.0,17.0,23.1,21.68,7877.08,5953.39,1923.69,1.3231,757.7,7.32,15.34,23.1,315.0,0.4002,-0.6616
2297,4.0,16.0,22.05,23.14,8119.66,6024.17,2095.49,1.3478,850.7,7.16,15.05,22.05,318.9,0.3977,-0.6739
2298,4.0,16.2,23.05,21.76,7902.31,5983.56,1918.76,1.3207,766.0,7.39,15.34,23.05,314.2,0.3942,-0.6603
2299,4.0,16.0,22.0,23.27,8000.6,5933.95,2066.65,1.3483,853.2,7.16,15.13,22.0,318.5,0.4101,-0.6741
2300,4.0,16.0,23.46,21.33,8131.49,6170.71,1960.79,1.3178,763.0,7.43,15.47,23.46,313.5,0.4084,-0.6589
2301,4.0,15.7,22.18,23.05,8277.82,6149.63,2128.18,1.3461,858.5,7.19,15.1,22.18,319.0,0.3861,-0.673
2302,4.0,16.0,22.9,22.1,7674.73,5809.53,1865.2,1.3211,771.5,7.41,15.46,22.9,313.4,0.3774,-0.6605
2303,4.0,16.0,22.41,22.78,7643.15,5681.71,1961.44,1.3452,817.1,7.33,15.54,22.41,316.7,0.384,-0.6726
2304,4.0,15.4,23.56,21.26,7628.37,5782.83,1845.55,1.3191,741.6,7.47,15.86,23.56,314.0,0.3807,-0.6596
2305,4.0,16.0,22.29,23.02,7726.47,5735.15,1991.31,1.3472,832.2,7.29,15.48,22.29,318.9,0.3738,-0.6736
2306,4.0,16.0,22.95,22.13,7442.75,5628.91,1813.84,1.3222,752.3,7.52,15.56,22.95,316.5,0.3776,-0.6611
2307,4.0,15.2,22.12,23.26,7655.43,5685.76,1969.67,1.3464,827.1,7.45,15.33,22.12,321.1,0.4084,-0.6732
2308,4.0,15.0,23.68,21.23,8092.91,6148.46,1944.45,1.3162,754.3,7.71,15.63,23.68,319.1,0.4186,-0.6581
2309,4.0,15.0,22.55,22.74,8464.06,6304.81,2159.26,1.3425,850.2,7.51,15.23,22.55,321.8,0.4182,-0.6712
2310,4.0,14.8,23.14,21.94,8288.04,6293.96,1994.08,1.3168,817.4,7.55,15.53,23.14,323.0,0.4133,-0.6584
2311,4.0,14.0,22.46,22.9,8351.42,6223.95,2127.48,1.3418,879.1,7.4,15.47,22.46,327.1,0.4126,-0.6709
2312,4.0,14.0,23.33,21.73,8176.35,6212.08,1964.27,1.3162,808.0,7.59,15.74,23.34,323.3,0.4128,-0.6581
2313,4.0,13.7,22.64,22.7,8346.52,6217.55,2128.96,1.3424,873.8,7.42,15.61,22.64,326.1,0.408,-0.6712
2314,4.0,14.0,23.41,21.66,8103.85,6144.71,1959.14,1.3188,807.9,7.54,15.9,23.42,323.8,0.3975,-0.6594
2315,4.0,14.0,22.64,22.71,8057.16,5989.6,2067.56,1.3452,861.2,7.35,15.77,22.64,327.0,0.4081,-0.6726
2316,4.0,15.1,23.61,21.45,8112.14,6146.9,1965.24,1.3197,794.2,7.46,15.97,23.61,322.2,0.4045,-0.6599
2317,4.0,15.0,22.5,22.95,8208.25,6094.4,2113.86,1.3469,880.6,7.26,15.66,22.5,324.1,0.3666,-0.6734
2318,4.0,16.0,22.55,22.89,7356.36,5522.04,1834.33,1.3322,797.4,7.32,15.71,22.5,316.1,0.3547,-0.6661
2319,4.0,17.0,22.83,22.52,7080.12,5342.17,1737.95,1.3253,743.9,7.24,15.74,22.55,314.2,0.3675,-0.6627
2320,4.0,18.0,22.64,22.8,7442.76,5534.94,1907.82,1.3447,781.4,7.23,15.64,22.83,315.5,0.3785,-0.6723
2321,4.0,18.0,22.51,22.99,7651.75,5700.52,1951.23,1.3423,800.0,7.22,15.47,22.64,317.7,0.3713,-0.6711
2322,4.0,18.7,22.26,23.32,7536.41,5590.54,1945.87,1.3481,791.8,7.24,15.28,22.51,317.5,0.3675,-0.674
2323,4.0,18.0,22.32,23.28,7375.0,5531.19,1843.81,1.3333,767.7,7.31,15.2,22.26,317.7,0.3808,-0.6667
2324,4.0,18.0,23.0,22.36,7585.24,5731.68,1853.56,1.3234,744.9,7.45,15.41,23.01,317.2,0.3987,-0.6617
2325,4.0,17.7,22.25,23.42,8083.57,6002.16,2081.41,1.3468,832.9,7.25,15.13,22.24,320.1,0.4092,-0.6734
2326,4.0,17.0,23.34,21.96,8123.82,6157.92,1965.89,1.3192,764.3,7.46,15.39,23.34,317.3,0.4052,-0.6596
2327,4.0,17.0,22.05,23.78,8213.09,6100.06,2113.03,1.3464,859.1,7.26,15.04,22.05,320.6,0.405,-0.6732
2328,4.0,15.9,23.26,22.14,8032.66,6093.75,1938.91,1.3182,768.3,7.57,15.42,23.26,315.0,0.3928,-0.6591
2329,4.0,17.0,22.2,23.62,7953.77,5913.0,2040.77,1.3451,853.5,7.4,15.35,22.2,319.8,0.3624,-0.6726
2330,4.0,16.0,22.35,23.42,7237.06,5456.2,1780.86,1.3264,767.0,7.53,15.32,22.2,315.4,0.3795,-0.6632
2331,4.0,16.0,23.02,22.52,7542.12,5712.79,1829.32,1.3202,746.7,7.69,15.46,23.02,317.9,0.3874,-0.6601
2332,4.0,16.0,22.14,23.77,7850.6,5833.02,2017.58,1.3459,831.7,7.51,15.21,22.14,322.7,0.3842,-0.6729
2333,4.0,15.0,22.98,22.6,7622.13,5782.33,1839.81,1.3182,755.3,7.64,15.42,22.99,318.1,0.3856,-0.6591
2334,4.0,15.6,22.11,23.85,7817.06,5805.45,2011.62,1.3465,837.7,7.45,15.26,22.1,321.9,0.3883,-0.6733
2335,4.0,15.0,23.1,22.5,7710.57,5845.19,1865.38,1.3191,757.2,7.61,15.48,23.1,316.8,0.3881,-0.6596
2336,4.0,15.0,22.11,23.91,7862.81,5843.65,2019.17,1.3455,843.9,7.36,15.27,22.11,321.0,0.3876,-0.6728
2337,4.0,15.7,23.12,22.53,7698.33,5833.38,1864.96,1.3197,760.6,7.53,15.54,23.11,315.8,0.3828,-0.6599
2338,4.0,17.0,22.05,24.06,7775.16,5764.93,2010.23,1.3487,845.8,7.28,15.31,22.05,319.8,0.3824,-0.6743
2339,4.0,17.0,22.78,23.03,7615.39,5755.69,1859.7,1.3231,759.6,7.42,15.29,22.78,313.9,0.3766,-0.6616
2340,4.0,17.1,21.82,24.45,7637.27,5668.49,1968.78,1.3473,835.8,7.3,15.12,21.83,318.3,0.3807,-0.6737
2341,4.0,19.0,22.98,22.81,7563.02,5729.59,1833.43,1.32,744.6,7.53,15.38,22.98,312.4,0.3959,-0.66
2342,4.0,20.0,22.08,24.13,8035.01,5959.44,2075.57,1.3483,835.2,7.28,15.03,22.08,319.7,0.3747,-0.6741
2343,4.0,19.6,22.06,24.09,7544.26,5637.74,1906.52,1.3382,776.0,7.31,14.89,22.08,316.2,0.3746,-0.6691
2344,4.0,21.0,22.2,23.98,7498.5,5635.6,1862.9,1.3306,770.1,7.48,14.97,22.06,317.6,0.3829,-0.6653
2345,4.0,21.0,22.4,23.7,7657.41,5760.12,1897.3,1.3294,764.1,7.45,14.95,22.2,319.6,0.3853,-0.6647
2346,4.0,20.7,21.95,24.28,7811.18,5796.4,2014.78,1.3476,806.8,7.4,14.85,21.95,322.0,0.3904,-0.6738
2347,4.0,21.0,22.77,23.23,7777.3,5872.85,1904.46,1.3243,751.7,7.51,15.05,22.77,320.0,0.3907,-0.6621
2348,4.0,20.0,21.69,24.83,7938.46,5878.53,2059.93,1.3504,839.9,7.32,14.78,21.69,326.6,0.3928,-0.6752
2349,4.0,18.6,22.92,23.01,7800.26,5908.27,1891.99,1.3202,749.8,7.59,15.14,22.92,318.1,0.3779,-0.6601
2350,4.0,18.0,21.75,24.81,7671.66,5686.21,1985.45,1.3492,834.6,7.39,15.02,21.75,322.5,0.3918,-0.6746
2351,4.0,17.0,23.34,22.57,7762.5,5895.39,1867.11,1.3167,738.9,7.71,15.46,23.34,313.5,0.3677,-0.6584
2352,4.0,14.1,21.8,24.79,7468.95,5535.88,1933.08,1.3492,830.4,7.41,15.22,21.8,319.3,0.3724,-0.6746
2353,4.0,13.0,23.26,22.72,7374.74,5604.85,1769.89,1.3158,732.8,7.79,15.71,23.26,309.6,0.4022,-0.6579
2354,4.0,13.0,22.82,23.33,8096.6,6057.5,2039.1,1.3366,811.7,7.9,15.45,22.82,319.3,0.4068,-0.6683
2355,4.0,12.5,23.25,22.7,8067.71,6124.38,1943.32,1.3173,806.2,7.98,15.75,23.25,321.7,0.4137,-0.6587
2356,4.0,12.0,23.35,22.61,8237.84,6231.87,2005.97,1.3219,814.3,8.04,15.79,23.25,324.1,0.412,-0.6609
2357,4.0,12.0,23.48,22.44,8193.78,6206.65,1987.13,1.3202,811.6,8.08,15.93,23.35,325.1,0.4061,-0.6601
2358,4.0,11.6,23.47,22.45,8121.16,6118.92,2002.23,1.3272,809.0,8.04,16.01,23.48,325.5,0.3981,-0.6636
2359,4.0,12.0,23.44,22.5,7970.37,5998.82,1971.54,1.3287,803.1,7.99,16.07,23.47,326.5,0.3955,-0.6643
2360,4.0,12.0,23.52,22.4,7904.36,5960.06,1944.3,1.3262,789.4,7.91,16.07,23.44,327.2,0.3924,-0.6631
2361,4.0,11.7,23.45,22.53,7883.75,5913.68,1970.07,1.3331,788.3,7.86,16.04,23.52,328.1,0.3927,-0.6666
2362,4.0,12.0,23.55,22.37,7848.7,5917.68,1931.02,1.3263,778.0,7.81,16.04,23.45,329.3,0.3857,-0.6632
2363,4.0,12.0,23.36,22.63,7787.21,5813.15,1974.06,1.3396,776.8,7.74,15.97,23.55,329.8,0.3834,-0.6698
2364,4.0,11.8,23.39,22.67,7702.9,5777.24,1925.66,1.3333,768.6,7.67,15.97,23.36,331.7,0.3723,-0.6667
2365,4.0,12.0,23.57,22.35,7440.81,5609.99,1830.82,1.3263,741.1,7.67,16.1,23.39,330.7,0.3885,-0.6632
2366,4.0,12.0,24.01,21.77,7748.08,5854.99,1893.09,1.3233,725.9,7.74,16.05,24.01,329.6,0.3866,-0.6617
2367,4.0,10.7,22.94,23.27,7836.35,5825.74,2010.61,1.3451,789.3,7.71,15.66,22.94,330.8,0.3886,-0.6726
2368,4.0,12.0,24.24,21.51,7712.52,5852.66,1859.86,1.3178,712.9,7.95,16.14,24.24,324.0,0.4138,-0.6589
2369,4.0,12.0,23.47,22.53,8358.05,6236.32,2121.73,1.3402,793.3,7.97,15.71,23.47,325.7,0.4204,-0.6701
2370,4.0,11.9,24.08,21.73,8342.2,6332.24,2009.96,1.3174,786.0,8.08,16.13,24.08,326.8,0.4325,-0.6587
2371,4.0,12.0,23.79,22.11,8742.77,6518.86,2223.91,1.3412,827.7,8.04,16.01,24.08,327.7,0.4339,-0.6706
2372,4.0,12.0,23.85,22.02,8666.12,6538.07,2128.05,1.3255,850.0,8.08,16.26,23.79,330.6,0.4377,-0.6627
2373,4.0,11.6,24.3,21.46,8689.54,6598.97,2090.56,1.3168,846.6,8.21,16.61,24.3,329.3,0.4444,-0.6584
2374,4.0,11.0,24.09,21.71,8940.26,6703.46,2236.81,1.3337,886.8,8.28,16.63,24.3,327.6,0.4446,-0.6668
2375,4.0,11.0,24.34,21.4,8806.96,6705.61,2101.35,1.3134,880.2,8.34,16.82,24.09,325.3,0.443,-0.6567
2376,4.0,9.3,24.39,21.37,8845.44,6683.48,2161.97,1.3235,885.4,8.34,16.94,24.34,321.0,0.4375,-0.6617
2377,4.0,9.0,24.48,21.22,8710.15,6602.09,2108.06,1.3193,878.5,8.48,17.06,24.39,317.7,0.441,-0.6597
2378,4.0,8.0,23.81,22.1,8873.77,6656.63,2217.14,1.3331,935.3,8.61,16.78,23.81,318.3,0.4416,-0.6665
2379,4.0,7.5,23.93,21.97,8770.09,6661.83,2108.26,1.3165,909.2,8.76,16.7,23.81,316.0,0.4293,-0.6582
2380,4.0,8.0,23.96,21.9,8524.25,6475.63,2048.62,1.3164,896.0,8.98,16.83,23.93,313.8,0.4266,-0.6582
2381,4.0,8.0,24.06,21.78,8438.74,6437.0,2001.74,1.311,900.8,9.21,17.01,23.96,312.6,0.4211,-0.6555
2382,4.0,7.4,24.07,21.75,8255.96,6355.78,1900.18,1.299,912.6,9.4,17.19,24.06,310.9,0.3791,-0.6495
2383,4.0,8.0,23.81,22.11,7458.61,5722.78,1735.83,1.3033,888.4,9.68,17.45,24.07,308.7,0.3764,-0.6517
2384,4.0,9.0,24.19,21.62,7336.58,5684.23,1652.36,1.2907,865.3,9.91,17.7,24.19,308.1,0.3724,-0.6453
2385,4.0,8.7,24.12,21.7,7380.89,5625.92,1754.97,1.3119,882.2,9.92,17.83,24.19,309.5,0.3672,-0.656
2386,4.0,10.0,24.18,21.63,7247.9,5548.44,1699.46,1.3063,879.1,9.91,17.95,24.12,308.8,0.3613,-0.6531
2387,4.0,10.0,24.08,21.77,7186.7,5460.89,1725.82,1.316,884.1,9.86,17.98,24.18,309.2,0.347,-0.658
2388,4.0,10.7,24.02,21.83,6888.42,5244.99,1643.44,1.3133,867.6,9.88,18.05,24.08,309.3,0.3652,-0.6567
2389,4.0,11.0,24.41,21.34,7178.69,5520.43,1658.26,1.3004,860.4,9.88,18.08,24.41,309.6,0.3658,-0.6502
2390,4.0,11.0,24.01,21.86,7298.0,5530.68,1767.33,1.3195,903.8,9.84,17.97,24.01,309.8,0.431,-0.6598
2391,4.0,8.5,25.13,20.41,8438.47,6515.29,1923.17,1.2952,911.3,9.81,18.07,25.13,309.6,0.4409,-0.6476
2392,4.0,9.0,24.31,21.48,8786.63,6665.0,2121.63,1.3183,990.0,9.78,17.67,24.31,308.6,0.4405,-0.6592
2393,4.0,8.0,24.57,21.15,8643.35,6655.0,1988.35,1.2988,962.6,9.6,17.75,24.31,309.3,0.4359,-0.6494
2394,4.0,8.3,24.51,21.19,8644.81,6586.31,2058.5,1.3125,956.6,9.57,17.71,24.57,309.0,0.4355,-0.6563
2395,4.0,8.0,24.41,21.37,8650.38,6579.91,2070.46,1.3147,962.2,9.6,17.66,24.51,308.6,0.4264,-0.6573
2396,4.0,8.0,24.54,21.2,8383.42,6441.3,1942.12,1.3015,942.4,9.72,17.8,24.41,308.4,0.4268,-0.6508
2397,4.0,8.1,24.72,20.95,8380.02,6450.11,1929.91,1.2992,931.8,9.82,17.89,24.54,308.4,0.4237,-0.6496
