hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2398,4.0,9.0,24.67,21.05,8371.32,6402.97,1968.35,1.3074,937.9,9.88,17.93,24.72,308.7,0.4229,-0.6537
2399,4.0,8.0,24.64,21.08,8359.47,6392.23,1967.24,1.3078,939.7,9.86,17.93,24.67,308.7,0.4241,-0.6539
2400,4.0,7.7,24.81,20.88,8329.99,6410.21,1919.78,1.2995,929.3,9.91,18.01,24.64,308.3,0.4234,-0.6497
2401,4.0,8.0,24.9,20.77,8318.68,6399.72,1918.96,1.2999,927.8,9.95,18.09,24.81,308.5,0.4191,-0.6499
2402,4.0,8.0,24.07,21.83,8347.54,6336.06,2011.48,1.3175,982.8,9.9,17.71,24.07,310.7,0.4185,-0.6587
2403,4.0,7.7,24.3,21.53,8211.14,6323.85,1887.29,1.2984,936.9,9.84,17.64,24.07,310.4,0.4081,-0.6492
2404,4.0,8.0,24.16,21.72,8102.67,6164.87,1937.81,1.3143,926.4,9.86,17.59,24.3,310.3,0.4121,-0.6572
2405,4.0,8.0,24.17,21.71,8136.55,6224.94,1911.61,1.3071,930.8,9.88,17.57,24.16,310.0,0.4119,-0.6535
2406,4.0,7.6,24.3,21.56,8097.34,6221.94,1875.4,1.3014,925.3,9.87,17.67,24.17,309.8,0.4119,-0.6507
2407,4.0,8.0,24.34,21.5,8128.3,6222.68,1905.62,1.3062,928.0,9.85,17.72,24.3,309.5,0.4119,-0.6531
2408,4.0,8.0,24.25,21.62,8171.73,6224.1,1947.62,1.3129,940.3,9.8,17.71,24.34,309.3,0.4121,-0.6565
2409,4.0,8.7,24.29,21.62,8134.19,6226.14,1908.06,1.3065,938.0,9.75,17.74,24.25,308.9,0.4124,-0.6532
2410,4.0,9.0,24.29,21.57,8160.52,6230.77,1929.74,1.3097,939.8,9.63,17.74,24.29,308.9,0.4119,-0.6549
2411,4.0,11.0,24.19,21.7,8185.84,6223.6,1962.24,1.3153,946.0,9.46,17.69,24.29,308.8,0.4119,-0.6576
2412,4.0,11.8,23.97,22.08,8249.62,6223.1,2026.51,1.3256,959.4,9.14,17.56,24.19,309.8,0.4064,-0.6628
2413,4.0,13.0,23.93,22.05,8116.79,6139.27,1977.53,1.3221,927.8,8.75,17.39,23.97,312.3,0.4044,-0.6611
2414,4.0,14.0,23.79,22.23,8130.48,6107.22,2023.26,1.3313,904.1,8.33,17.12,23.93,315.0,0.401,-0.6656
2415,4.0,14.5,23.53,22.64,8123.12,6052.93,2070.2,1.342,889.8,7.92,16.81,23.79,317.5,0.3979,-0.671
2416,4.0,15.0,23.35,22.85,8052.87,6003.35,2049.52,1.3414,870.6,7.56,16.54,23.53,319.1,0.3978,-0.6707
2417,4.0,14.0,23.31,22.9,8025.24,5999.94,2025.3,1.3376,855.1,7.33,16.38,23.35,319.8,0.4078,-0.6688
2418,4.0,15.1,23.84,22.24,8128.13,6149.05,1979.08,1.3219,827.7,7.37,16.51,23.84,319.2,0.4081,-0.6609
2419,4.0,13.0,23.06,23.26,8294.16,6153.8,2140.36,1.3478,892.9,7.25,16.26,23.06,322.0,0.4358,-0.6739
2420,4.0,12.0,24.59,21.24,8664.48,6569.39,2095.09,1.3189,816.2,7.52,16.65,24.59,319.0,0.4404,-0.6595
2421,4.0,13.5,23.47,22.82,8918.1,6643.52,2274.57,1.3424,905.9,7.49,16.23,23.47,320.6,0.4343,-0.6712
2422,4.0,12.0,23.94,22.09,8649.22,6547.37,2101.86,1.321,870.4,7.47,16.51,23.94,321.8,0.4346,-0.6605
2423,4.0,11.0,23.75,22.35,8768.33,6554.28,2214.05,1.3378,888.6,7.59,16.47,23.94,322.8,0.4335,-0.6689
2424,4.0,12.7,24.16,21.94,8618.45,6536.76,2081.69,1.3185,858.2,7.76,16.64,24.16,322.8,0.4259,-0.6592
2425,4.0,11.0,23.68,22.46,8606.67,6424.11,2182.56,1.3397,885.4,7.75,16.52,23.68,324.0,0.4084,-0.6699
2426,4.0,11.0,23.48,22.73,8237.38,6158.84,2078.55,1.3375,863.9,7.83,16.45,23.68,324.5,0.38,-0.6687
2427,4.0,12.0,23.35,23.05,7647.33,5730.2,1917.13,1.3346,812.2,7.97,16.39,23.48,324.8,0.3762,-0.6673
2428,4.0,11.0,23.61,22.57,7472.25,5672.7,1799.54,1.3172,769.0,8.11,16.34,23.35,325.5,0.3639,-0.6586
2429,4.0,11.0,23.69,22.47,7264.56,5486.7,1777.86,1.324,730.1,8.26,16.27,23.61,323.4,0.3538,-0.662
2430,4.0,11.3,23.2,23.28,7130.47,5333.28,1797.19,1.337,737.6,8.37,16.07,23.21,323.6,0.3535,-0.6685
2431,4.0,11.0,24.01,22.07,6998.97,5327.74,1671.23,1.3137,687.3,8.52,16.36,24.01,320.8,0.3531,-0.6568
2432,4.0,11.0,22.89,23.63,7117.13,5324.56,1792.57,1.3367,764.0,8.6,16.01,22.89,320.8,0.3533,-0.6683
2433,4.0,12.7,24.2,22.03,6970.05,5324.41,1645.64,1.3091,680.3,8.78,16.48,24.2,314.5,0.3496,-0.6545
2434,4.0,15.0,22.8,23.8,7049.56,5272.09,1777.47,1.3371,772.0,8.64,16.06,22.8,316.8,0.3499,-0.6686
2435,4.0,17.0,23.97,22.17,6917.23,5272.84,1644.39,1.3119,696.8,8.66,16.5,23.97,315.5,0.3476,-0.6559
2436,4.0,17.6,22.69,24.15,7036.94,5241.31,1795.62,1.3426,783.4,8.42,16.08,22.69,322.9,0.3475,-0.6713
2437,4.0,19.0,23.92,22.24,6878.43,5237.23,1641.2,1.3134,700.7,8.55,16.54,23.92,319.9,0.3601,-0.6567
2438,4.0,20.0,22.93,23.61,7286.66,5431.5,1855.16,1.3416,787.4,8.3,16.11,22.93,325.8,0.3753,-0.6708
2439,4.0,19.6,23.89,22.43,7450.81,5656.59,1794.23,1.3172,748.0,8.28,16.42,23.88,325.5,0.3938,-0.6586
2440,4.0,20.0,23.07,23.41,7964.88,5938.36,2026.52,1.3413,831.9,8.03,16.02,23.07,332.9,0.3909,-0.6706
2441,4.0,20.0,23.5,22.8,7786.65,5890.78,1895.87,1.3218,802.6,7.93,16.26,23.5,330.2,0.391,-0.6609
2442,4.0,19.0,22.91,23.77,7934.31,5894.87,2039.44,1.346,857.4,7.83,16.12,22.91,332.9,0.392,-0.673
2443,4.0,18.0,23.9,22.28,7765.7,5908.69,1857.01,1.3143,787.0,8.03,16.49,23.9,327.4,0.3818,-0.6571
2444,4.0,16.0,22.7,23.95,7780.74,5757.31,2023.44,1.3515,863.8,7.69,16.12,22.71,328.2,0.3676,-0.6757
2445,4.0,14.7,23.66,22.75,7308.21,5540.4,1767.81,1.3191,772.5,8.05,16.58,23.66,319.7,0.3674,-0.6595
2446,4.0,14.0,24.25,21.81,7294.59,5542.08,1752.5,1.3162,742.1,8.21,16.88,24.25,323.0,0.3653,-0.6581
2447,4.0,12.0,23.69,22.57,7402.29,5512.85,1889.44,1.3427,779.0,8.31,16.7,23.69,325.3,0.3669,-0.6714
2448,4.0,12.0,24.73,21.36,7264.15,5535.58,1728.57,1.3123,720.4,8.65,17.15,24.73,320.6,0.361,-0.6561
2449,4.0,9.0,23.76,22.47,7283.87,5449.54,1834.34,1.3366,788.2,8.89,16.94,23.76,316.9,0.3574,-0.6683
2450,4.0,9.0,24.1,22.02,7062.66,5393.73,1668.93,1.3094,766.3,9.32,17.16,24.1,314.4,0.3559,-0.6547
2451,4.0,10.6,23.83,22.55,7101.41,5371.97,1729.44,1.3219,797.2,9.76,17.18,24.1,312.7,0.3364,-0.661
2452,4.0,8.0,23.73,22.52,6680.08,5078.32,1601.76,1.3154,803.2,9.93,17.49,23.83,313.0,0.3357,-0.6577
2453,4.0,8.0,24.44,21.59,6592.99,5070.61,1522.38,1.3002,755.4,9.98,17.83,24.45,311.2,0.3378,-0.6501
2454,4.0,9.0,24.14,22.12,6731.62,5104.22,1627.39,1.3188,796.8,9.96,17.82,24.14,310.8,0.3379,-0.6594
2455,4.0,11.4,24.24,21.86,6664.06,5105.62,1558.44,1.3052,811.7,9.95,18.03,24.14,311.1,0.3378,-0.6526
2456,4.0,10.0,23.97,22.22,6774.55,5105.87,1668.67,1.3268,847.5,9.9,18.02,24.24,312.0,0.3452,-0.6634
2457,4.0,14.1,24.3,21.95,6786.62,5218.55,1568.06,1.3005,842.1,9.94,18.18,24.3,310.7,0.3474,-0.6502
2458,4.0,18.0,23.68,22.62,6928.97,5252.29,1676.68,1.3192,902.6,9.8,17.93,23.68,311.7,0.3434,-0.6596
2459,4.0,20.0,23.15,23.35,6892.17,5189.62,1702.55,1.3281,916.2,9.54,17.56,23.16,309.7,0.3347,-0.664
2460,4.0,19.8,23.15,23.52,6653.36,5055.65,1597.71,1.316,845.8,9.48,17.24,23.15,309.9,0.3169,-0.658
2461,4.0,23.0,23.32,23.13,6255.71,4784.43,1471.28,1.3075,779.0,9.48,17.25,23.15,311.1,0.3258,-0.6538
2462,4.0,24.0,23.34,23.1,6460.81,4918.41,1542.41,1.3136,769.4,9.49,17.02,23.32,314.4,0.3522,-0.6568
2463,4.0,23.0,23.46,23.02,6954.39,5316.15,1638.24,1.3082,789.4,9.45,16.8,23.34,318.3,0.3682,-0.6541
2464,4.0,24.0,23.61,22.73,7253.92,5554.73,1699.19,1.3059,802.5,9.36,16.77,23.46,319.7,0.3614,-0.653
2465,4.0,24.0,22.99,23.61,7229.92,5453.17,1776.75,1.3258,834.9,9.15,16.54,22.99,321.2,0.3629,-0.6629
2466,4.0,23.3,23.5,22.92,7144.01,5473.3,1670.71,1.3052,778.6,9.12,16.55,23.49,321.4,0.3771,-0.6526
2467,4.0,22.0,23.38,23.07,7519.65,5687.55,1832.1,1.3221,814.4,8.91,16.48,23.5,324.3,0.3765,-0.6611
2468,4.0,19.0,23.22,23.3,7548.64,5677.25,1871.39,1.3296,819.7,8.65,16.38,23.38,326.0,0.3743,-0.6648
2469,4.0,17.5,23.74,22.61,7411.66,5643.99,1767.67,1.3132,781.3,8.5,16.61,23.74,327.4,0.3814,-0.6566
2470,4.0,16.0,23.67,22.69,7644.14,5753.25,1890.89,1.3287,810.9,8.35,16.66,23.74,329.0,0.3794,-0.6643
2471,4.0,14.0,24.06,22.17,7552.48,5722.45,1830.03,1.3198,786.3,8.29,16.87,24.05,328.4,0.3667,-0.6599
2472,4.0,14.6,24.04,22.23,7335.03,5534.05,1800.98,1.3254,779.9,8.4,17.04,24.06,328.7,0.3667,-0.6627
2473,4.0,14.0,24.32,21.83,7268.71,5535.28,1733.43,1.3132,763.9,8.41,17.17,24.04,325.9,0.3695,-0.6566
2474,4.0,13.0,23.47,22.99,7454.5,5578.14,1876.36,1.3364,828.3,8.51,16.82,23.46,327.4,0.3675,-0.6682
2475,4.0,13.6,23.72,22.66,7280.04,5545.36,1734.68,1.3128,779.4,8.62,16.7,23.47,323.1,0.3675,-0.6564
2476,4.0,17.0,23.63,22.78,7339.37,5543.99,1795.38,1.3238,779.4,8.66,16.61,23.72,323.0,0.3608,-0.6619
2477,4.0,16.0,22.82,23.94,7283.31,5441.91,1841.4,1.3384,836.8,8.45,16.4,22.82,324.3,0.3682,-0.6692
2478,4.0,13.4,23.73,22.67,7300.95,5551.24,1749.71,1.3152,758.7,8.46,16.51,23.73,319.4,0.3725,-0.6576
2479,4.0,15.0,23.31,23.26,7489.89,5618.26,1871.63,1.3331,793.3,8.39,16.32,23.31,322.1,0.3662,-0.6666
2480,4.0,17.0,23.4,23.13,7299.53,5521.69,1777.84,1.322,778.4,8.21,16.4,23.31,321.3,0.3609,-0.661
2481,4.0,19.0,22.75,24.09,7296.85,5442.3,1854.55,1.3408,818.3,7.92,16.18,22.75,321.9,0.3566,-0.6704
2482,4.0,21.0,23.02,23.71,7094.88,5375.76,1719.12,1.3198,757.6,7.83,16.01,22.75,319.2,0.3441,-0.6599
2483,4.0,22.0,22.04,25.2,6985.92,5184.66,1801.26,1.3474,805.9,7.69,15.68,22.04,319.2,0.3097,-0.6737
2484,4.0,24.1,22.01,25.21,6245.75,4664.31,1581.44,1.3391,722.7,7.72,15.64,22.04,313.8,0.2862,-0.6695
2485,4.0,26.0,21.88,25.46,5821.87,4311.0,1510.87,1.3505,673.7,7.72,15.56,22.01,315.3,0.3003,-0.6752
2486,4.0,26.0,22.04,25.23,6046.11,4522.46,1523.65,1.3369,670.8,7.63,15.37,21.88,316.2,0.3379,-0.6685
2487,4.0,27.2,22.41,24.6,6772.35,5086.33,1686.02,1.3315,714.8,7.54,15.38,22.41,317.2,0.375,-0.6657
2488,4.0,27.0,22.23,24.96,7615.54,5645.55,1969.99,1.3489,795.1,7.27,15.21,22.41,322.6,0.3588,-0.6745
2489,4.0,27.0,21.23,26.55,7326.56,5400.77,1925.78,1.3566,854.9,7.04,14.99,21.23,323.3,0.3668,-0.6783
2490,4.0,26.7,22.22,24.9,7332.24,5517.95,1814.28,1.3288,768.2,7.06,15.13,22.22,310.9,0.3837,-0.6644
2491,4.0,25.0,22.08,25.24,7810.51,5774.17,2036.34,1.3527,817.7,6.98,15.1,22.22,316.7,0.3964,-0.6763
2492,4.0,22.0,22.02,25.34,8022.69,5964.77,2057.91,1.345,839.6,6.88,15.0,22.08,315.1,0.4054,-0.6725
2493,4.0,21.5,22.76,24.17,8073.94,6099.39,1974.55,1.3237,795.0,7.15,15.18,22.76,313.2,0.4065,-0.6619
2494,4.0,20.0,22.34,24.89,8209.53,6118.13,2091.4,1.3418,856.6,7.29,15.28,22.34,318.1,0.4216,-0.6709
2495,4.0,18.0,23.59,23.1,8358.68,6346.28,2012.4,1.3171,784.8,7.58,15.61,23.59,315.8,0.4266,-0.6585
2496,4.0,18.7,22.67,24.38,8606.29,6424.83,2181.46,1.3395,878.2,7.48,15.45,22.67,319.2,0.4171,-0.6698
2497,4.0,16.0,23.42,23.36,8266.47,6279.81,1986.66,1.3164,807.8,7.68,15.75,23.42,317.1,0.4149,-0.6582
2498,4.0,16.0,22.36,24.94,8395.69,6249.95,2145.74,1.3433,891.3,7.45,15.44,22.36,321.9,0.4129,-0.6717
2499,4.0,16.0,23.09,23.81,8192.38,6216.54,1975.84,1.3178,812.7,7.62,15.54,23.09,317.9,0.4063,-0.6589
2500,4.0,13.0,22.3,25.05,8234.2,6118.06,2116.14,1.3459,882.8,7.41,15.46,22.3,321.7,0.4014,-0.6729
2501,4.0,14.0,23.4,23.47,7949.18,6043.55,1905.63,1.3153,796.2,7.71,15.91,23.39,316.1,0.4002,-0.6577
2502,4.0,14.4,22.67,24.47,8099.99,6030.21,2069.78,1.3432,868.9,7.47,15.82,22.67,320.7,0.396,-0.6716
2503,4.0,13.0,23.44,23.43,7872.17,5965.52,1906.66,1.3196,801.1,7.55,16.09,23.44,317.9,0.3958,-0.6598
2504,4.0,17.0,22.92,24.19,8014.9,5965.2,2049.7,1.3436,860.0,7.39,16.07,22.92,320.4,0.3958,-0.6718
2505,4.0,20.0,22.96,24.12,7942.5,5965.03,1977.46,1.3315,827.2,7.39,15.85,22.92,316.5,0.3827,-0.6658
2506,4.0,24.0,22.13,25.42,7784.87,5764.86,2020.01,1.3504,860.8,7.38,15.51,22.13,317.3,0.3786,-0.6752
2507,4.0,26.0,22.19,25.34,7646.09,5700.8,1945.29,1.3412,806.4,7.19,15.2,22.13,313.9,0.3956,-0.6706
2508,4.0,26.5,21.87,25.83,8040.29,5953.97,2086.32,1.3504,858.3,6.94,15.02,21.88,317.0,0.4121,-0.6752
2509,4.0,28.0,22.29,25.22,8278.32,6199.86,2078.45,1.3352,830.2,6.88,14.91,22.28,316.3,0.4217,-0.6676
2510,4.0,29.0,21.83,25.95,8620.43,6343.77,2276.66,1.3589,887.7,6.69,14.77,21.83,319.9,0.4318,-0.6794
2511,4.0,29.1,22.18,25.34,8704.94,6494.7,2210.24,1.3403,850.0,6.48,14.63,22.18,317.2,0.4343,-0.6702
2512,4.0,30.0,21.77,26.06,8869.07,6531.02,2338.05,1.358,886.5,6.43,14.5,21.78,320.3,0.4328,-0.679
2513,4.0,30.0,21.99,25.73,8732.73,6505.97,2226.76,1.3423,848.2,6.27,14.41,21.77,316.8,0.4305,-0.6711
2514,4.0,28.7,21.8,25.95,8779.98,6471.81,2308.16,1.3566,860.0,6.15,14.37,21.99,316.8,0.4323,-0.6783
2515,4.0,28.0,22.02,25.69,8701.84,6497.1,2204.74,1.3393,843.9,6.35,14.42,21.8,318.2,0.4344,-0.6697
2516,4.0,24.0,22.16,25.49,8798.86,6530.41,2268.45,1.3474,843.0,6.31,14.51,22.02,318.0,0.4208,-0.6737
2517,4.0,24.0,21.92,25.83,8616.54,6326.17,2290.37,1.362,853.7,6.44,14.61,22.16,315.0,0.4275,-0.681
2518,4.0,23.0,22.33,25.27,8590.47,6428.22,2162.25,1.3364,835.5,6.63,14.73,22.32,314.6,0.4355,-0.6682
2519,4.0,22.0,22.54,24.95,8715.93,6549.34,2166.58,1.3308,848.9,6.85,14.93,22.33,315.7,0.4315,-0.6654
2520,4.0,22.7,22.72,24.67,8620.97,6491.06,2129.9,1.3281,841.8,7.07,15.11,22.54,314.7,0.4275,-0.6641
2521,4.0,21.0,22.68,24.76,8593.84,6432.38,2161.46,1.336,855.9,7.26,15.26,22.72,317.1,0.4212,-0.668
2522,4.0,20.0,22.1,25.67,8548.81,6339.58,2209.23,1.3485,891.3,7.3,15.08,22.1,319.1,0.4245,-0.6742
2523,4.0,20.5,22.58,24.91,8452.59,6388.09,2064.5,1.3232,826.2,7.37,14.95,22.58,315.5,0.428,-0.6616
2524,4.0,18.0,22.09,25.73,8646.98,6439.22,2207.76,1.3429,882.9,7.41,14.89,22.09,320.6,0.414,-0.6714
2525,4.0,19.0,22.7,24.81,8228.96,6227.5,2001.47,1.3214,812.9,7.57,15.14,22.7,314.2,0.4075,-0.6607
2526,4.0,19.4,22.11,25.67,8242.89,6131.74,2111.15,1.3443,866.9,7.53,15.13,22.12,319.6,0.4003,-0.6721
2527,4.0,19.0,22.8,24.69,7948.03,6023.61,1924.42,1.3195,797.1,7.7,15.34,22.8,315.6,0.3992,-0.6597
2528,4.0,20.0,22.26,25.52,8083.2,6008.76,2074.44,1.3452,850.5,7.6,15.29,22.27,320.9,0.3977,-0.6726
2529,4.0,21.7,22.76,24.76,7910.06,5986.52,1923.54,1.3213,795.4,7.64,15.33,22.75,316.0,0.3923,-0.6607
2530,4.0,24.0,22.02,25.95,7952.39,5904.75,2047.64,1.3468,857.8,7.52,15.22,22.01,321.3,0.3877,-0.6734
2531,4.0,27.0,22.37,25.41,7772.43,5835.68,1936.75,1.3319,804.8,7.4,15.21,22.37,315.6,0.3829,-0.6659
2532,4.0,26.3,21.65,26.52,7821.77,5763.32,2058.45,1.3572,866.7,7.07,15.08,21.65,319.8,0.3934,-0.6786
2533,4.0,30.0,22.22,25.68,7938.41,5919.33,2019.08,1.3411,807.6,6.92,14.98,22.22,312.7,0.4086,-0.6705
2534,4.0,30.0,21.67,26.57,8432.55,6147.74,2284.82,1.3717,886.1,6.54,14.82,21.67,316.7,0.4102,-0.6858
2535,4.0,29.5,21.65,26.5,8382.62,6169.34,2213.28,1.3588,860.5,6.24,14.57,21.67,311.8,0.4149,-0.6794
2536,4.0,30.0,21.7,26.54,8486.16,6238.23,2247.93,1.3603,845.9,6.08,14.42,21.65,312.1,0.4226,-0.6802
2537,4.0,29.0,21.71,26.56,8763.65,6352.75,2410.9,1.3795,848.4,5.92,14.31,21.7,312.0,0.4105,-0.6898
2538,4.0,28.8,21.26,27.16,8499.21,6169.33,2329.88,1.3777,848.8,5.86,14.08,21.26,309.6,0.4078,-0.6888
2539,4.0,27.0,21.68,26.66,8288.95,6126.81,2162.14,1.3529,813.7,5.97,14.24,21.67,308.7,0.3986,-0.6764
2540,4.0,26.0,21.45,27.04,8224.16,5989.63,2234.53,1.3731,831.8,6.15,14.34,21.68,311.4,0.3989,-0.6865
2541,4.0,22.5,21.8,26.39,8116.75,5995.52,2121.23,1.3538,811.2,6.28,14.5,21.79,310.6,0.3979,-0.6769
2542,4.0,22.0,21.98,26.23,8048.02,5981.39,2066.63,1.3455,815.1,6.5,14.74,21.8,311.3,0.3919,-0.6728
2543,4.0,22.0,22.17,25.94,7910.51,5893.69,2016.82,1.3422,810.7,6.7,15.0,21.98,309.9,0.3957,-0.6711
2544,4.0,20.7,22.35,25.52,7978.87,5954.12,2024.75,1.3401,824.7,6.84,15.22,22.17,309.7,0.3926,-0.67
2545,4.0,21.0,22.52,25.43,7923.13,5909.42,2013.71,1.3408,819.5,7.02,15.4,22.35,308.9,0.3861,-0.6704
2546,4.0,22.0,21.68,26.81,7956.46,5812.82,2143.63,1.3688,885.2,6.87,15.2,21.68,312.3,0.3818,-0.6844
2547,4.0,21.6,21.58,26.79,7818.49,5746.41,2072.08,1.3606,839.4,6.74,14.82,21.68,308.0,0.3798,-0.6803
2548,4.0,20.0,21.31,27.47,7775.69,5712.18,2063.51,1.3612,839.2,6.72,14.59,21.58,309.4,0.3795,-0.6806
2549,4.0,19.0,21.97,26.42,7596.85,5705.85,1891.0,1.3314,787.6,6.98,14.82,21.97,308.5,0.3432,-0.6657
2550,4.0,17.8,21.24,27.45,6979.52,5161.66,1817.86,1.3522,813.9,7.22,14.98,21.23,310.2,0.3427,-0.6761
2551,4.0,17.0,22.44,25.73,6823.35,5155.23,1668.12,1.3236,720.2,7.51,15.38,22.44,306.5,0.3358,-0.6618
2552,4.0,17.0,22.07,26.32,6786.96,5054.61,1732.34,1.3427,765.4,7.67,15.56,22.08,314.8,0.3391,-0.6714
2553,4.0,17.7,23.25,24.41,6736.41,5106.56,1629.84,1.3192,687.6,7.82,15.92,23.25,313.0,0.3285,-0.6596
2554,4.0,19.0,21.82,26.81,6697.06,4949.83,1747.23,1.353,782.2,7.6,15.57,21.82,319.8,0.3267,-0.6765
2555,4.0,20.0,22.94,25.05,6498.59,4919.2,1579.39,1.3211,691.3,7.78,15.92,22.94,312.2,0.3252,-0.6605
2556,4.0,20.8,21.9,26.57,6615.03,4900.12,1714.91,1.35,777.1,7.71,15.67,21.9,318.2,0.335,-0.675
2557,4.0,22.0,23.21,24.69,6665.05,5045.0,1620.05,1.3211,690.3,7.84,16.0,23.21,312.8,0.354,-0.6606
2558,4.0,23.0,22.34,26.05,7197.43,5333.66,1863.77,1.3494,785.5,7.66,15.63,22.34,320.1,0.3797,-0.6747
2559,4.0,23.7,23.29,24.44,7559.94,5717.67,1842.27,1.3222,755.9,7.69,15.82,23.29,318.6,0.3622,-0.6611
2560,4.0,24.0,21.82,26.95,7386.71,5456.68,1930.03,1.3537,850.2,7.5,15.48,21.82,323.2,0.3654,-0.6768
2561,4.0,24.0,22.7,25.56,7287.17,5501.68,1785.49,1.3245,765.8,7.45,15.6,22.7,312.2,0.3764,-0.6623
2562,4.0,24.4,22.35,25.89,7622.61,5669.11,1953.5,1.3446,831.0,7.36,15.61,22.35,317.8,0.4127,-0.6723
2563,4.0,22.0,23.49,24.39,8201.52,6215.78,1985.73,1.3195,789.1,7.46,15.72,23.49,318.6,0.4292,-0.6597
2564,4.0,19.0,22.68,25.62,8674.02,6465.0,2209.02,1.3417,882.3,7.46,15.45,22.68,321.3,0.4266,-0.6708
2565,4.0,21.0,23.48,24.25,8454.49,6422.11,2032.38,1.3165,820.4,7.62,15.75,23.48,318.6,0.4383,-0.6582
2566,4.0,19.0,22.86,25.37,8831.41,6602.68,2228.74,1.3376,903.2,7.55,15.65,22.86,322.0,0.4349,-0.6688
2567,4.0,19.0,23.64,24.23,8625.7,6550.36,2075.34,1.3168,828.8,7.65,15.84,23.64,318.7,0.4301,-0.6584
2568,4.0,19.4,22.76,25.39,8696.68,6479.95,2216.73,1.3421,912.3,7.6,15.75,22.76,320.4,0.4272,-0.671
2569,4.0,18.0,23.54,24.41,8467.16,6434.99,2032.17,1.3158,827.1,7.73,15.86,23.54,316.7,0.4232,-0.6579
2570,4.0,18.0,22.38,26.2,8571.0,6375.36,2195.64,1.3444,912.3,7.47,15.49,22.38,321.9,0.4113,-0.6722
2571,4.0,18.5,22.72,25.45,8188.4,6193.13,1995.26,1.3222,834.8,7.58,15.4,22.72,316.1,0.389,-0.6611
2572,4.0,18.0,22.35,26.27,7841.64,5855.55,1986.09,1.3392,837.2,7.56,15.45,22.36,319.3,0.3917,-0.6696
2573,4.0,18.0,23.21,24.95,7763.19,5898.18,1865.01,1.3162,775.2,7.72,15.71,23.22,317.2,0.3857,-0.6581
2574,4.0,17.6,22.16,26.34,7816.67,5809.26,2007.41,1.3456,860.2,7.5,15.5,22.17,321.8,0.3738,-0.6728
2575,4.0,18.0,22.99,25.31,7409.4,5629.07,1780.33,1.3163,775.9,7.74,15.84,23.0,314.3,0.3697,-0.6581
2576,4.0,19.0,22.49,26.1,7482.39,5568.82,1913.57,1.3436,827.4,7.63,15.85,22.49,319.8,0.3671,-0.6718
2577,4.0,20.7,23.11,24.95,7309.71,5531.02,1778.69,1.3216,760.7,7.74,15.93,23.11,315.7,0.3625,-0.6608
2578,4.0,23.0,22.08,26.82,7360.92,5461.48,1899.45,1.3478,842.0,7.61,15.67,22.08,320.7,0.3572,-0.6739
2579,4.0,24.0,22.6,25.98,7124.75,5380.63,1744.12,1.3241,764.9,7.57,15.65,22.6,313.4,0.3611,-0.6621
2580,4.0,24.4,22.15,26.5,7324.89,5438.03,1886.86,1.347,814.1,7.45,15.56,22.16,318.1,0.3643,-0.6735
2581,4.0,26.0,22.53,26.12,7289.07,5486.39,1802.68,1.3286,783.7,7.46,15.61,22.52,315.7,0.3688,-0.6643
2582,4.0,26.0,22.15,26.73,7495.27,5553.52,1941.75,1.3496,829.4,7.24,15.54,22.15,318.7,0.3892,-0.6748
2583,4.0,27.0,22.71,25.64,7763.74,5861.07,1902.67,1.3246,806.0,7.15,15.53,22.71,315.8,0.386,-0.6623
2584,4.0,27.0,21.98,27.02,7830.55,5812.57,2017.99,1.3472,872.6,7.2,15.4,21.98,321.7,0.3935,-0.6736
2585,4.0,26.0,22.91,25.55,7842.56,5923.87,1918.69,1.3239,795.1,7.26,15.55,22.91,316.3,0.3782,-0.6619
2586,4.0,26.1,21.91,26.97,7678.27,5694.84,1983.43,1.3483,872.9,7.24,15.47,21.91,321.6,0.3754,-0.6741
2587,4.0,24.0,22.82,25.72,7478.1,5651.77,1826.33,1.3231,788.2,7.44,15.74,22.82,314.3,0.3799,-0.6616
2588,4.0,22.0,22.55,26.15,7702.54,5722.68,1979.86,1.346,834.8,7.48,15.78,22.82,318.2,0.3871,-0.673
2589,4.0,21.1,23.09,25.22,7685.13,5831.89,1853.24,1.3178,804.1,7.69,15.93,23.09,319.6,0.3873,-0.6589
2590,4.0,18.0,22.94,25.55,7807.13,5834.99,1972.14,1.338,844.3,7.74,16.12,23.09,323.0,0.3874,-0.669
2591,4.0,16.0,23.86,24.18,7692.0,5838.3,1853.7,1.3175,785.7,7.97,16.53,23.86,322.6,0.384,-0.6588
2592,4.0,16.7,23.71,24.35,7723.33,5791.4,1931.92,1.3336,828.9,8.01,16.82,23.86,323.8,0.3888,-0.6668
2593,4.0,15.0,23.96,24.05,7712.75,5865.73,1847.02,1.3149,839.8,8.03,17.07,23.71,322.4,0.3901,-0.6574
2594,4.0,14.0,23.28,25.08,7900.19,5887.95,2012.23,1.3418,886.8,7.73,16.73,23.27,322.1,0.3892,-0.6709
2595,4.0,15.0,23.28,24.99,7828.12,5872.11,1956.01,1.3331,848.3,7.61,16.45,23.28,318.9,0.3958,-0.6666
2596,4.0,14.0,23.36,24.95,7923.03,5968.57,1954.46,1.3275,852.0,7.55,16.45,23.28,320.7,0.3907,-0.6637
2597,4.0,13.0,23.26,25.12,7879.3,5891.96,1987.35,1.3373,848.0,7.5,16.4,23.36,319.1,0.374,-0.6686
2598,4.0,14.4,23.24,25.06,7526.6,5638.76,1887.84,1.3348,825.5,7.5,16.51,23.26,317.8,0.3755,-0.6674
2599,4.0,13.0,23.54,24.7,7487.12,5663.22,1823.9,1.3221,809.1,7.51,16.64,23.24,318.0,0.3759,-0.661
2600,4.0,17.0,24.06,23.95,7484.14,5670.73,1813.42,1.3198,785.1,7.52,16.94,24.06,316.8,0.3699,-0.6599
2601,4.0,18.0,22.81,25.79,7527.92,5581.9,1946.02,1.3486,874.8,7.32,16.51,22.81,317.9,0.3683,-0.6743
2602,4.0,22.0,23.08,25.45,7334.86,5553.58,1781.28,1.3207,805.0,7.47,16.27,22.81,312.3,0.3692,-0.6604
2603,4.0,24.0,22.5,26.36,7498.17,5565.22,1932.95,1.3473,838.2,7.51,15.95,22.5,316.0,0.3646,-0.6737
2604,4.0,24.9,22.56,26.17,7310.62,5493.57,1817.05,1.3308,800.7,7.54,15.79,22.5,315.3,0.3673,-0.6654
2605,4.0,27.0,22.58,26.24,7363.62,5532.61,1831.01,1.3309,809.4,7.64,15.83,22.56,318.9,0.3727,-0.6655
2606,4.0,28.0,22.49,26.4,7515.62,5614.11,1901.52,1.3387,823.4,7.57,15.75,22.58,320.6,0.3719,-0.6694
2607,4.0,25.7,22.27,26.57,7537.66,5602.33,1935.33,1.3455,836.2,7.41,15.66,22.49,322.1,0.3474,-0.6727
2608,4.0,26.0,21.95,27.29,7026.16,5232.0,1794.16,1.3429,818.7,7.55,15.64,21.95,320.6,0.3417,-0.6715
2609,4.0,26.0,22.65,26.17,6821.72,5146.16,1675.56,1.3256,747.8,7.59,15.85,22.65,314.0,0.3376,-0.6628
2610,4.0,23.5,22.02,27.0,6861.59,5085.58,1776.01,1.3492,807.9,7.46,15.81,22.02,317.0,0.3619,-0.6746
2611,4.0,24.0,23.4,25.04,7195.21,5452.17,1743.04,1.3197,735.6,7.64,16.09,23.4,312.4,0.3694,-0.6598
2612,4.0,23.0,22.47,26.5,7486.32,5566.62,1919.71,1.3449,829.6,7.55,15.85,22.47,318.7,0.37,-0.6724
2613,4.0,21.0,23.22,25.17,7348.58,5574.87,1773.71,1.3182,772.8,7.77,16.1,23.22,316.6,0.3771,-0.6591
2614,4.0,21.0,23.0,25.68,7611.06,5683.91,1927.15,1.3391,833.2,7.79,16.27,23.22,320.5,0.329,-0.6695
2615,4.0,20.0,22.23,26.93,6671.5,4959.01,1712.49,1.3453,826.4,7.93,16.31,22.23,317.3,0.3282,-0.6727
2616,4.0,20.3,23.28,25.2,6535.55,4947.41,1588.14,1.321,732.8,8.08,16.62,23.27,307.9,0.3619,-0.6605
2617,4.0,18.0,23.34,25.24,7254.06,5458.87,1795.19,1.3289,798.1,7.93,16.59,23.28,313.7,0.3682,-0.6644
2618,4.0,18.0,22.68,26.29,7469.22,5553.92,1915.29,1.3449,852.3,7.67,16.25,22.68,320.5,0.3634,-0.6724
2619,4.0,18.5,22.76,26.03,7285.53,5478.23,1807.3,1.3299,792.8,7.61,15.94,22.68,314.6,0.3625,-0.665
2620,4.0,18.0,22.69,26.3,7303.48,5462.07,1841.41,1.3371,796.4,7.61,15.92,22.76,317.9,0.3595,-0.6686
2621,4.0,18.0,22.59,26.46,7255.18,5417.29,1837.89,1.3393,792.2,7.62,15.84,22.69,316.8,0.36,-0.6696
2622,4.0,18.5,22.72,26.12,7205.06,5424.2,1780.86,1.3283,782.6,7.64,15.88,22.59,316.6,0.3546,-0.6642
2623,4.0,19.0,22.65,26.39,7143.78,5342.33,1801.45,1.3372,783.0,7.65,15.92,22.72,316.8,0.3588,-0.6686
2624,4.0,18.0,22.74,26.26,7183.67,5405.89,1777.78,1.3289,785.2,7.67,15.95,22.65,317.5,0.3534,-0.6644
2625,4.0,19.1,22.96,25.83,7036.2,5324.97,1711.24,1.3214,773.4,7.75,16.17,22.74,317.2,0.3525,-0.6607
2626,4.0,20.0,22.87,26.06,7101.96,5313.83,1788.13,1.3365,787.4,7.77,16.21,22.96,317.6,0.3529,-0.6683
2627,4.0,20.0,22.57,26.56,7129.32,5319.8,1809.52,1.3401,807.3,7.79,16.07,22.57,317.8,0.354,-0.6701
2628,4.0,21.1,23.09,25.68,7038.13,5334.41,1703.72,1.3194,761.7,7.89,16.18,23.09,314.7,0.3705,-0.6597
2629,4.0,21.0,22.77,26.26,7475.18,5585.17,1890.02,1.3384,826.2,7.82,16.1,22.77,319.9,0.3733,-0.6692
2630,4.0,21.0,23.16,25.66,7425.15,5625.57,1799.58,1.3199,793.9,7.93,16.17,23.16,317.7,0.4039,-0.6599
2631,4.0,21.5,23.42,25.2,8010.99,6087.33,1923.66,1.316,836.3,7.92,16.23,23.16,322.3,0.405,-0.658
2632,4.0,22.0,23.1,25.78,8144.44,6105.67,2038.77,1.3339,874.8,7.86,16.21,23.1,324.3,0.4103,-0.667
2633,4.0,21.0,23.49,25.18,8151.48,6184.86,1966.62,1.318,832.0,7.9,16.15,23.49,323.6,0.4122,-0.659
2634,4.0,20.9,22.96,25.93,8316.2,6213.13,2103.07,1.3385,896.4,7.84,16.12,22.96,326.7,0.4219,-0.6692
2635,4.0,21.0,23.89,24.6,8358.58,6358.45,2000.13,1.3146,825.6,7.94,16.3,23.89,324.1,0.4302,-0.6573
2636,4.0,20.0,23.03,25.93,8688.08,6485.62,2202.45,1.3396,915.3,7.78,16.03,23.02,326.2,0.4349,-0.6698
2637,4.0,19.0,23.86,24.62,8614.52,6554.47,2060.06,1.3143,843.5,7.78,16.2,23.87,323.7,0.4298,-0.6571
2638,4.0,18.0,23.05,25.91,8670.91,6478.48,2192.43,1.3384,928.4,7.72,16.17,23.05,323.7,0.4195,-0.6692
2639,4.0,18.0,23.7,24.93,8324.0,6322.37,2001.63,1.3166,846.2,7.81,16.33,23.7,318.6,0.4055,-0.6583
2640,4.0,17.9,23.13,25.79,8196.93,6114.35,2082.58,1.3406,906.8,7.77,16.48,23.13,318.6,0.4015,-0.6703
2641,4.0,17.0,23.89,24.67,7956.8,6054.59,1902.21,1.3142,832.3,7.9,16.71,23.89,314.9,0.3977,-0.6571
2642,4.0,17.0,22.85,26.29,8067.04,5999.3,2067.74,1.3447,906.2,7.55,16.32,22.85,322.5,0.397,-0.6723
2643,4.0,17.7,23.16,25.79,7924.44,5985.57,1938.87,1.3239,832.9,7.56,16.07,23.16,317.0,0.3979,-0.662
2644,4.0,16.0,22.93,26.17,8039.54,5995.9,2043.64,1.3408,857.5,7.52,16.03,23.16,320.3,0.3985,-0.6704
2645,4.0,16.0,23.3,25.6,7936.37,6005.39,1930.98,1.3215,831.3,7.58,16.17,23.3,319.5,0.4084,-0.6608
2646,4.0,16.6,23.32,25.54,8181.24,6155.69,2025.55,1.3291,860.3,7.52,16.26,23.3,319.9,0.4042,-0.6645
2647,4.0,16.0,23.06,25.99,8180.66,6093.3,2087.36,1.3426,880.2,7.47,16.23,23.32,319.2,0.4042,-0.6713
2648,4.0,17.0,23.26,25.67,8043.13,6092.96,1950.17,1.3201,856.4,7.55,16.25,23.06,318.0,0.4047,-0.66
2649,4.0,18.5,23.34,25.55,8091.94,6100.19,1991.75,1.3265,845.1,7.53,16.22,23.26,317.2,0.4031,-0.6633
2650,4.0,21.0,22.85,26.35,8164.58,6076.77,2087.81,1.3436,885.4,7.53,16.08,22.86,318.8,0.4019,-0.6718
2651,4.0,21.0,23.06,26.02,8016.07,6057.16,1958.91,1.3234,826.6,7.49,15.83,22.85,315.5,0.396,-0.6617
2652,4.0,21.8,22.78,26.45,8009.69,5966.47,2043.22,1.3425,865.2,7.55,15.98,23.06,320.0,0.3993,-0.6712
2653,4.0,22.0,23.11,25.96,7952.46,6017.52,1934.94,1.3216,833.1,7.73,15.99,23.11,323.0,0.3933,-0.6608
2654,4.0,23.0,22.66,26.69,7940.27,5925.76,2014.51,1.34,863.5,7.79,15.89,22.66,322.8,0.3705,-0.67
2655,4.0,22.5,22.82,26.4,7380.76,5581.55,1799.2,1.3223,808.5,7.9,16.0,22.66,318.7,0.3855,-0.6612
2656,4.0,22.0,23.38,25.57,7634.55,5809.66,1824.89,1.3141,803.7,8.01,16.25,23.38,318.6,0.406,-0.6571
2657,4.0,21.0,23.27,25.74,8140.13,6120.92,2019.21,1.3299,867.3,7.99,16.31,23.38,324.3,0.417,-0.6649
2658,4.0,20.9,23.57,25.26,8253.95,6286.81,1967.13,1.3129,858.6,8.01,16.34,23.27,326.3,0.441,-0.6564
2659,4.0,20.0,23.83,24.9,8739.61,6648.83,2090.78,1.3145,890.8,7.88,16.46,23.57,325.5,0.4475,-0.6572
2660,4.0,19.0,23.57,25.29,9033.26,6748.13,2285.13,1.3386,932.0,7.66,16.42,23.83,325.0,0.4473,-0.6693
2661,4.0,19.2,23.53,25.4,8975.42,6745.45,2229.97,1.3306,936.1,7.61,16.42,23.57,326.3,0.4499,-0.6653
2662,4.0,18.0,23.92,24.77,8945.18,6784.59,2160.58,1.3185,912.5,7.65,16.59,23.92,328.6,0.4557,-0.6592
2663,4.0,17.0,23.78,24.99,9162.33,6872.88,2289.45,1.3331,952.9,7.72,16.66,23.92,326.9,0.4539,-0.6666
2664,4.0,15.2,24.11,24.57,9028.12,6846.39,2181.73,1.3187,932.7,7.77,16.87,24.11,327.9,0.429,-0.6593
2665,4.0,15.0,23.92,24.79,8643.94,6474.05,2169.89,1.3352,934.1,7.82,17.08,24.11,325.2,0.425,-0.6676
2666,4.0,14.0,23.16,25.96,8631.01,6414.93,2216.08,1.3455,973.3,7.47,16.66,23.16,326.8,0.4321,-0.6727
2667,4.0,13.2,23.75,25.13,8589.42,6517.6,2071.83,1.3179,898.5,7.46,16.6,23.75,322.4,0.4305,-0.6589
2668,4.0,13.0,23.35,25.67,8700.25,6493.08,2207.17,1.3399,937.1,7.45,16.52,23.35,322.0,0.4294,-0.67
2669,4.0,12.0,23.83,24.95,8553.76,6475.37,2078.39,1.321,899.7,7.45,16.73,23.83,320.4,0.428,-0.6605
2670,4.0,11.8,23.66,25.29,8650.35,6456.97,2193.38,1.3397,930.7,7.46,16.82,23.83,320.1,0.4232,-0.6698
2671,4.0,11.0,23.86,24.91,8448.18,6385.05,2063.14,1.3231,921.1,7.44,17.02,23.66,319.1,0.4239,-0.6616
2672,4.0,13.0,24.2,24.41,8464.86,6397.62,2067.23,1.3231,897.4,7.39,17.17,24.2,317.0,0.4262,-0.6616
2673,4.0,15.5,23.38,25.77,8665.14,6433.79,2231.35,1.3468,965.8,7.22,16.81,23.38,316.3,0.4287,-0.6734
2674,4.0,17.0,23.67,25.22,8546.6,6467.81,2078.8,1.3214,915.9,7.17,16.7,23.38,316.0,0.4212,-0.6607
2675,4.0,19.0,23.34,25.72,8518.87,6354.34,2164.53,1.3406,933.7,7.16,16.63,23.34,318.0,0.4058,-0.6703
2676,4.0,19.6,23.07,26.29,8248.01,6121.03,2126.99,1.3475,897.3,7.18,16.34,23.34,316.4,0.4349,-0.6737
2677,4.0,21.0,23.72,25.15,8662.53,6556.35,2106.18,1.3212,878.5,7.34,16.36,23.72,319.7,0.4524,-0.6606
2678,4.0,20.0,23.14,26.05,9164.56,6820.84,2343.72,1.3436,956.8,7.36,16.11,23.14,322.5,0.4503,-0.6718
2679,4.0,20.5,23.71,25.25,8947.55,6786.01,2161.54,1.3185,897.2,7.39,16.25,23.71,324.1,0.4678,-0.6593
2680,4.0,22.0,23.5,25.48,9430.27,7051.74,2378.53,1.3373,957.8,7.42,16.24,23.71,327.1,0.4632,-0.6686
2681,4.0,21.0,23.34,25.75,9340.25,6982.96,2357.29,1.3376,961.4,7.42,16.17,23.5,331.7,0.4723,-0.6688
2682,4.0,21.1,23.92,24.89,9371.69,7119.04,2252.64,1.3164,924.0,7.48,16.32,23.92,334.9,0.4535,-0.6582
2683,4.0,20.0,23.04,26.22,9172.78,6836.62,2336.16,1.3417,987.3,7.44,16.21,23.04,332.9,0.458,-0.6709
2684,4.0,18.0,23.78,25.08,9103.21,6904.31,2198.9,1.3185,900.3,7.53,16.22,23.78,325.7,0.4658,-0.6592
2685,4.0,18.0,23.82,25.1,9311.33,7022.08,2289.25,1.326,945.3,7.59,16.49,23.78,326.3,0.4579,-0.663
2686,4.0,14.0,23.97,24.79,9121.7,6905.38,2216.32,1.321,941.0,7.61,16.74,23.82,327.4,0.4666,-0.6605
2687,4.0,13.0,24.64,23.83,9272.42,7039.22,2233.2,1.3173,920.3,7.71,17.1,24.65,324.1,0.4592,-0.6586
2688,4.0,14.4,24.22,24.54,9245.53,6932.21,2313.32,1.3337,976.1,7.88,17.21,24.22,321.4,0.4578,-0.6669
2689,4.0,12.0,24.62,23.87,9105.77,6911.23,2194.54,1.3175,953.5,7.81,17.47,24.62,321.8,0.4524,-0.6588
2690,4.0,12.0,23.72,25.21,9189.78,6833.21,2356.57,1.3449,1009.9,7.49,17.04,23.72,322.0,0.4523,-0.6724
2691,4.0,13.7,23.82,25.11,9070.71,6827.27,2243.44,1.3286,956.5,7.32,16.79,23.72,322.3,0.4426,-0.6643
2692,4.0,11.0,23.54,25.49,8995.07,6677.15,2317.92,1.3471,970.0,7.21,16.75,23.82,322.1,0.4382,-0.6736
2693,4.0,12.0,24.03,24.75,8723.97,6610.82,2113.15,1.3197,919.4,7.39,16.94,24.03,318.8,0.4266,-0.6598
2694,4.0,12.3,23.45,25.7,8670.7,6438.13,2232.57,1.3468,958.1,7.35,16.83,23.45,318.6,0.4269,-0.6734
2695,4.0,13.0,24.14,24.6,8512.69,6441.75,2070.94,1.3215,903.3,7.36,17.11,24.14,316.7,0.4268,-0.6607
2696,4.0,14.0,23.47,25.62,8652.33,6442.31,2210.02,1.343,965.8,7.27,16.89,23.47,316.7,0.4263,-0.6715
2697,4.0,16.0,23.79,25.24,8529.31,6432.59,2096.72,1.326,915.9,7.22,16.86,23.79,315.3,0.4238,-0.663
2698,4.0,20.0,23.22,26.01,8609.09,6395.15,2213.94,1.3462,960.1,7.17,16.65,23.23,316.9,0.4149,-0.6731
2699,4.0,22.0,23.17,26.1,8360.4,6258.77,2101.64,1.3358,897.6,7.16,16.29,23.22,315.4,0.4224,-0.6679
2700,4.0,21.5,23.18,26.18,8486.21,6368.38,2117.83,1.3326,884.7,7.3,16.08,23.17,318.9,0.4369,-0.6663
2701,4.0,23.0,23.5,25.59,8710.21,6585.12,2125.09,1.3227,890.1,7.4,16.2,23.5,324.9,0.4376,-0.6614
2702,4.0,24.0,22.92,26.51,8853.06,6596.39,2256.67,1.3421,944.8,7.48,16.03,22.92,328.7,0.4391,-0.6711
2703,4.0,24.0,23.66,25.39,8720.11,6617.63,2102.48,1.3177,869.3,7.58,16.15,23.66,330.2,0.4424,-0.6589
2704,4.0,24.0,22.97,26.44,8923.41,6668.59,2254.82,1.3381,951.8,7.66,16.05,22.96,335.4,0.4579,-0.6691
2705,4.0,24.0,23.99,24.86,9075.45,6900.3,2175.15,1.3152,878.7,7.77,16.24,23.99,335.1,0.4646,-0.6576
2706,4.0,23.3,23.22,26.03,9366.02,7003.87,2362.15,1.3373,969.3,7.75,16.09,23.22,336.7,0.4602,-0.6686
2707,4.0,22.0,23.8,25.15,9107.93,6936.4,2171.52,1.3131,906.9,7.73,16.25,23.8,335.1,0.4618,-0.6565
2708,4.0,20.0,23.22,26.04,9312.75,6961.52,2351.23,1.3377,957.2,7.84,16.05,23.23,334.1,0.4786,-0.6689
2709,4.0,18.7,24.17,24.65,9489.43,7213.29,2276.14,1.3155,903.5,7.8,16.29,24.16,334.1,0.521,-0.6578
2710,4.0,18.0,24.39,24.29,10315.48,7854.35,2461.12,1.3133,974.3,7.85,16.44,24.17,334.3,0.5264,-0.6567
2711,4.0,17.0,24.35,24.34,10518.45,7938.38,2580.07,1.325,999.1,7.76,16.52,24.39,331.5,0.5297,-0.6625
2712,4.0,16.0,24.41,24.3,10556.1,7988.8,2567.3,1.3214,1010.3,7.72,16.61,24.35,332.1,0.5142,-0.6607
2713,4.0,16.0,24.35,24.36,10281.88,7756.0,2525.88,1.3257,1009.3,7.71,16.77,24.41,332.3,0.505,-0.6628
2714,4.0,15.0,23.5,25.64,10195.27,7619.69,2575.59,1.338,1047.5,7.4,16.32,23.5,331.5,0.4937,-0.669
2715,4.0,14.7,23.72,25.34,9837.46,7443.58,2393.88,1.3216,971.8,7.33,16.16,23.5,329.2,0.5009,-0.6608
2716,4.0,14.0,24.14,24.69,9965.5,7550.46,2415.04,1.3199,963.8,7.37,16.41,24.14,326.4,0.5014,-0.6599
2717,4.0,13.0,23.68,25.38,10128.17,7560.41,2567.75,1.3396,1014.9,7.32,16.34,23.68,324.2,0.5009,-0.6698
2718,4.0,13.2,24.29,24.5,9977.64,7552.12,2425.52,1.3212,972.9,7.27,16.63,24.29,323.4,0.5014,-0.6606
2719,4.0,13.0,23.74,25.3,10144.35,7563.03,2581.32,1.3413,1024.8,7.27,16.46,23.74,320.9,0.5006,-0.6707
2720,4.0,16.0,24.34,24.41,9964.88,7548.68,2416.21,1.3201,975.2,7.2,16.71,24.34,321.8,0.4948,-0.66
2721,4.0,17.2,23.38,25.94,9990.18,7464.75,2525.44,1.3383,1039.6,7.17,16.3,23.38,321.6,0.4851,-0.6692
2722,4.0,21.0,23.58,25.57,9653.02,7313.76,2339.27,1.3198,962.3,7.24,16.09,23.38,321.4,0.4833,-0.6599
2723,4.0,23.0,23.59,25.56,9669.65,7283.45,2386.2,1.3276,942.2,7.33,15.96,23.58,322.5,0.4776,-0.6638
2724,4.0,23.2,23.27,26.11,9595.04,7196.3,2398.74,1.3333,949.3,7.47,15.79,23.27,324.1,0.4631,-0.6667
2725,4.0,26.0,23.54,25.65,9178.32,6975.46,2202.87,1.3158,898.3,7.58,15.88,23.27,326.1,0.442,-0.6579
2726,4.0,27.0,22.84,26.76,8914.06,6659.29,2254.77,1.3386,931.9,7.57,15.79,22.84,327.8,0.4427,-0.6693
2727,4.0,26.6,23.64,25.51,8775.03,6668.19,2106.83,1.316,857.5,7.66,15.96,23.64,327.7,0.4399,-0.658
2728,4.0,28.0,22.77,26.89,8884.61,6628.54,2256.08,1.3404,943.8,7.77,15.84,22.77,333.6,0.4374,-0.6702
2729,4.0,27.0,23.55,25.66,8679.54,6590.25,2089.28,1.317,860.5,7.71,16.0,23.56,327.4,0.4428,-0.6585
2730,4.0,26.5,22.98,26.54,8936.58,6672.98,2263.6,1.3392,940.7,7.82,15.98,22.98,334.1,0.4482,-0.6696
2731,4.0,26.0,23.82,25.29,8923.5,6753.79,2169.7,1.3213,862.1,7.79,16.09,23.82,329.4,0.4514,-0.6606
2732,4.0,24.0,22.88,26.78,9113.36,6802.54,2310.82,1.3397,946.4,7.69,15.79,22.88,327.5,0.4456,-0.6698
2733,4.0,21.5,23.65,25.57,8822.43,6712.39,2110.03,1.3143,864.6,7.82,15.99,23.65,324.9,0.4428,-0.6572
2734,4.0,22.0,23.16,26.33,8904.03,6672.37,2231.66,1.3345,936.7,7.9,16.14,23.17,327.8,0.4443,-0.6672
2735,4.0,21.0,23.92,25.18,8793.58,6695.89,2097.7,1.3133,865.3,7.95,16.29,23.92,325.3,0.4516,-0.6566
2736,4.0,20.0,23.34,26.09,9483.44,6807.61,2675.83,1.3931,947.6,7.99,16.26,23.34,326.9,0.4565,-0.6965
2737,4.0,20.0,23.97,25.11,10134.94,6881.44,3253.5,1.4728,875.8,7.54,16.22,23.97,306.0,0.4476,-0.7364
2738,4.0,19.0,22.94,26.74,9541.87,6747.54,2794.33,1.4141,930.0,7.05,15.78,22.94,306.8,0.4468,-0.7071
2739,4.0,19.2,23.06,26.55,8943.96,6730.25,2213.71,1.3289,920.8,6.94,15.85,22.94,315.3,0.4387,-0.6645
2740,4.0,18.0,23.08,26.52,8793.6,6609.81,2183.79,1.3304,888.7,7.13,15.75,23.06,315.9,0.4521,-0.6652
2741,4.0,17.0,23.51,25.86,8983.13,6810.28,2172.84,1.3191,882.8,7.36,15.9,23.51,317.8,0.4619,-0.6595
2742,4.0,18.1,23.3,26.19,9292.87,6958.76,2334.11,1.3354,939.5,7.46,16.0,23.51,319.7,0.4528,-0.6677
2743,4.0,18.0,23.28,26.24,9067.75,6823.15,2244.6,1.329,915.8,7.48,15.93,23.3,320.8,0.4521,-0.6645
2744,4.0,19.0,23.55,25.81,8971.56,6812.6,2158.96,1.3169,889.6,7.54,16.0,23.28,320.6,0.4519,-0.6585
2745,4.0,19.0,23.33,26.19,9105.43,6809.67,2295.76,1.3371,909.4,7.55,15.94,23.55,320.5,0.4515,-0.6686
2746,4.0,22.0,23.35,26.16,9042.3,6803.44,2238.86,1.3291,912.6,7.61,15.99,23.33,321.2,0.4497,-0.6645
2747,4.0,23.0,23.36,26.14,9028.3,6775.68,2252.61,1.3325,885.4,7.57,15.81,23.35,319.9,0.4434,-0.6662
2748,4.0,21.8,22.95,26.84,8950.11,6679.29,2270.83,1.34,914.5,7.56,15.74,22.95,319.7,0.4445,-0.67
2749,4.0,25.0,23.76,25.56,8844.31,6696.15,2148.15,1.3208,848.7,7.7,15.98,23.76,317.6,0.4462,-0.6604
2750,4.0,25.0,22.75,27.2,9042.47,6723.17,2319.3,1.345,937.7,7.56,15.67,22.75,320.4,0.4535,-0.6725
2751,4.0,23.0,23.75,25.6,9016.69,6829.67,2187.02,1.3202,855.0,7.57,15.87,23.75,316.9,0.4713,-0.6601
2752,4.0,23.0,23.29,26.35,9500.8,7100.5,2400.3,1.338,939.7,7.76,15.83,23.29,321.1,0.4766,-0.669
2753,4.0,23.0,24.07,25.16,9456.36,7179.42,2276.94,1.3171,875.5,7.74,15.98,24.07,321.2,0.4705,-0.6586
2754,4.0,21.7,23.07,26.71,9459.72,7089.37,2370.35,1.3344,965.0,7.86,15.82,23.07,323.0,0.4683,-0.6672
2755,4.0,21.0,23.94,25.37,9254.04,7054.81,2199.23,1.3117,883.3,7.92,16.07,23.95,323.9,0.4652,-0.6559
2756,4.0,20.0,23.32,26.35,9333.55,7010.6,2322.95,1.3313,955.5,7.95,16.09,23.32,323.9,0.4528,-0.6657
2757,4.0,18.0,23.82,25.62,8967.18,6824.08,2143.1,1.314,888.1,7.86,16.24,23.82,322.9,0.4411,-0.657
2758,4.0,17.0,23.29,26.42,8889.33,6649.87,2239.46,1.3368,942.7,7.78,16.33,23.29,321.3,0.4372,-0.6684
2759,4.0,17.0,23.91,25.47,8685.98,6591.96,2094.01,1.3177,873.8,7.72,16.47,23.91,317.0,0.4356,-0.6588
2760,4.0,17.2,23.47,26.23,8771.89,6568.27,2203.62,1.3355,935.3,7.74,16.54,23.47,316.4,0.4438,-0.6677
2761,4.0,17.0,24.09,25.22,8813.49,6693.61,2119.88,1.3167,892.5,7.7,16.69,24.09,317.7,0.4356,-0.6584
2762,4.0,16.0,22.93,27.06,8834.04,6571.06,2262.97,1.3444,971.1,7.41,16.26,22.93,321.3,0.4316,-0.6722
2763,4.0,16.2,23.38,26.41,8582.18,6505.62,2076.55,1.3192,885.8,7.47,16.13,23.38,316.0,0.4173,-0.6596
2764,4.0,16.0,23.1,26.8,8438.19,6289.7,2148.49,1.3416,889.4,7.47,16.13,23.38,316.5,0.4235,-0.6708
2765,4.0,16.0,23.52,26.14,8421.99,6383.45,2038.54,1.3193,865.5,7.53,16.25,23.52,316.3,0.4119,-0.6597
2766,4.0,15.6,23.01,27.05,8331.22,6208.98,2122.24,1.3418,910.6,7.47,16.29,23.01,316.8,0.4095,-0.6709
2767,4.0,16.0,23.72,25.86,8139.76,6173.64,1966.12,1.3185,837.4,7.55,16.46,23.73,314.2,0.4057,-0.6592
2768,4.0,16.0,23.02,27.0,8205.95,6117.64,2088.32,1.3414,912.1,7.5,16.4,23.02,316.1,0.4107,-0.6707
2769,4.0,16.5,23.82,25.88,8157.19,6192.35,1964.85,1.3173,837.4,7.56,16.52,23.82,313.2,0.4044,-0.6587
2770,4.0,17.0,23.0,27.06,8192.49,6099.31,2093.17,1.3432,917.8,7.51,16.44,22.99,315.8,0.4007,-0.6716
2771,4.0,18.0,23.65,26.03,7969.96,6042.27,1927.69,1.319,837.2,7.62,16.53,23.65,312.9,0.4092,-0.6595
2772,4.0,17.2,23.24,26.85,8255.47,6171.06,2084.4,1.3378,899.7,7.63,16.48,23.25,316.8,0.4041,-0.6689
2773,4.0,18.0,23.77,25.85,8025.52,6094.66,1930.87,1.3168,843.4,7.66,16.64,23.77,315.4,0.4118,-0.6584
2774,4.0,20.0,23.29,26.63,8321.65,6211.89,2109.75,1.3396,910.1,7.65,16.55,23.29,317.0,0.3919,-0.6698
2775,4.0,18.7,23.32,26.74,7848.79,5910.44,1938.35,1.328,847.9,7.69,16.44,23.29,314.8,0.3842,-0.664
2776,4.0,19.0,23.42,26.43,7666.77,5793.58,1873.19,1.3233,842.9,7.8,16.64,23.32,315.7,0.3926,-0.6617
2777,4.0,19.0,23.79,25.86,7812.52,5921.62,1890.9,1.3193,834.6,7.83,16.79,23.79,315.5,0.3995,-0.6597
2778,4.0,18.5,23.41,26.6,8056.64,6028.14,2028.5,1.3365,895.5,7.81,16.78,23.42,317.5,0.3993,-0.6683
2779,4.0,18.0,23.84,25.79,7945.71,6023.98,1921.74,1.319,861.7,7.77,16.94,23.84,314.8,0.4118,-0.6595
2780,4.0,18.0,23.87,25.75,8252.93,6214.82,2038.11,1.3279,905.0,7.69,17.09,23.84,315.4,0.4043,-0.664
2781,4.0,16.7,23.82,26.01,8130.99,6102.61,2028.38,1.3324,916.3,7.64,17.26,23.87,314.9,0.4093,-0.6662
2782,4.0,16.0,24.23,25.2,8157.24,6180.0,1977.23,1.3199,904.1,7.64,17.49,24.23,314.2,0.416,-0.66
2783,4.0,16.0,24.12,25.37,8387.85,6283.84,2104.02,1.3348,947.5,7.62,17.58,24.23,313.1,0.4126,-0.6674
2784,4.0,14.9,24.16,25.52,8284.43,6232.63,2051.8,1.3292,956.4,7.57,17.74,24.12,313.1,0.4074,-0.6646
2785,4.0,14.0,24.48,24.83,8136.86,6155.22,1981.63,1.3219,935.1,7.63,18.0,24.48,312.1,0.4173,-0.661
2786,4.0,14.0,23.8,25.88,8487.58,6307.28,2180.3,1.3457,995.0,7.32,17.55,23.8,315.6,0.4244,-0.6728
2787,4.0,13.2,23.64,26.31,8614.19,6411.21,2202.98,1.3436,977.7,7.15,17.18,23.8,314.7,0.424,-0.6718
2788,4.0,12.0,23.88,25.76,8466.87,6400.96,2065.91,1.3227,937.8,7.21,17.16,23.64,314.5,0.3958,-0.6614
2789,4.0,12.0,23.78,25.93,8007.51,5974.95,2032.57,1.3402,907.8,7.34,17.29,23.88,313.2,0.4035,-0.6701
2790,4.0,13.4,24.17,25.5,8064.91,6092.15,1972.76,1.3238,900.1,7.44,17.5,24.16,313.7,0.422,-0.6619
2791,4.0,12.0,23.98,25.62,8567.83,6374.01,2193.82,1.3442,955.1,7.35,17.4,24.17,314.6,0.4148,-0.6721
2792,4.0,14.0,24.13,25.39,8310.12,6264.26,2045.86,1.3266,947.1,7.28,17.61,23.98,313.7,0.4149,-0.6633
2793,4.0,16.2,23.93,25.9,8425.78,6268.09,2157.68,1.3442,961.5,7.14,17.51,24.13,312.6,0.4138,-0.6721
2794,4.0,18.0,23.53,26.32,8421.52,6249.65,2171.87,1.3475,974.2,7.01,17.21,23.54,312.0,0.4143,-0.6738
2795,4.0,20.0,23.73,26.01,8302.49,6254.32,2048.17,1.3275,930.2,7.05,17.1,23.53,312.6,0.4081,-0.6637
2796,4.0,20.8,23.62,26.39,8263.22,6160.38,2102.84,1.3413,923.3,7.09,17.03,23.73,314.5,0.4088,-0.6707
2797,4.0,22.0,23.49,26.39,8267.7,6170.12,2097.58,1.34,921.3,7.18,16.88,23.62,314.8,0.4146,-0.67
2798,4.0,22.0,23.52,26.34,8340.44,6256.61,2083.82,1.3331,907.7,7.26,16.72,23.49,316.0,0.4144,-0.6665
2799,4.0,22.0,23.59,26.36,8316.18,6252.05,2064.13,1.3302,907.6,7.32,16.79,23.52,318.6,0.4275,-0.6651
2800,4.0,22.0,23.83,25.85,8520.32,6449.32,2071.0,1.3211,910.0,7.39,16.84,23.59,319.1,0.4134,-0.6606
2801,4.0,23.0,23.42,26.5,8373.05,6238.21,2134.83,1.3422,933.6,7.35,16.83,23.42,319.1,0.4184,-0.6711
2802,4.0,21.3,23.88,25.85,8351.57,6313.4,2038.16,1.3228,887.4,7.36,16.87,23.88,318.4,0.4177,-0.6614
2803,4.0,20.0,23.49,26.39,8433.23,6302.86,2130.36,1.338,941.6,7.47,16.89,23.49,318.8,0.4011,-0.669
2804,4.0,18.0,23.71,26.05,8004.35,6052.45,1951.9,1.3225,874.9,7.52,16.89,23.49,312.4,0.4101,-0.6612
2805,4.0,17.1,24.17,25.44,8165.52,6187.71,1977.81,1.3196,878.1,7.61,17.22,24.17,315.4,0.401,-0.6598
2806,4.0,14.0,23.86,25.82,8097.94,6054.2,2043.73,1.3376,935.3,7.69,17.48,23.86,313.6,0.3926,-0.6688
2807,4.0,12.0,24.44,24.94,7804.8,5929.35,1875.46,1.3163,887.6,7.76,17.85,24.43,311.6,0.4107,-0.6582
2808,4.0,13.2,24.77,24.57,8194.98,6205.99,1988.99,1.3205,920.0,7.9,18.12,24.76,311.8,0.4176,-0.6602
2809,4.0,11.0,24.62,24.68,8418.05,6313.93,2104.12,1.3332,982.3,7.99,18.28,24.77,313.0,0.4237,-0.6666
2810,4.0,11.0,24.14,25.4,8612.77,6407.9,2204.87,1.3441,1007.0,7.65,17.87,24.14,316.6,0.4307,-0.672
2811,4.0,12.0,24.13,25.5,8690.25,6509.82,2180.43,1.3349,977.4,7.46,17.57,24.14,316.1,0.4382,-0.6675
2812,4.0,11.0,24.23,25.27,8799.28,6618.93,2180.36,1.3294,969.6,7.32,17.5,24.13,317.4,0.4397,-0.6647
2813,4.0,10.0,24.33,25.12,8831.38,6642.0,2189.38,1.3296,957.1,7.32,17.49,24.23,315.9,0.4368,-0.6648
2814,4.0,11.0,24.39,25.09,8777.32,6596.78,2180.54,1.3305,952.7,7.35,17.57,24.33,314.8,0.4362,-0.6653
2815,4.0,14.8,24.25,25.25,8807.57,6589.16,2218.41,1.3367,977.5,7.28,17.6,24.39,314.5,0.4289,-0.6683
2816,4.0,15.0,23.45,26.5,8747.57,6478.62,2268.95,1.3502,1017.9,6.99,17.17,23.44,313.6,0.4246,-0.6751
2817,4.0,17.6,23.71,26.16,8472.86,6410.2,2062.66,1.3218,965.1,7.05,17.17,23.45,311.6,0.4283,-0.6609
2818,4.0,21.0,23.82,25.92,8586.99,6465.39,2121.6,1.3281,935.6,7.06,17.0,23.71,312.7,0.4297,-0.6641
2819,4.0,23.0,23.35,26.66,9144.83,6485.21,2659.62,1.4101,949.6,7.07,16.62,23.35,314.9,0.4288,-0.7051
2820,4.0,23.2,23.33,26.75,8654.32,6467.77,2186.54,1.3381,946.5,6.96,16.59,23.35,319.2,0.4268,-0.669
2821,4.0,24.0,23.41,26.57,8552.03,6437.25,2114.78,1.3285,921.7,7.1,16.52,23.33,322.0,0.436,-0.6643
2822,4.0,25.0,23.75,26.04,8699.64,6575.63,2124.0,1.323,890.0,7.3,16.46,23.74,319.8,0.4231,-0.6615
2823,4.0,25.2,22.88,27.42,8574.29,6380.74,2193.55,1.3438,958.8,7.47,16.31,22.87,323.3,0.4224,-0.6719
2824,4.0,26.0,23.65,26.19,8384.25,6368.37,2015.88,1.3165,873.5,7.58,16.46,23.66,321.7,0.4256,-0.6583
2825,4.0,26.0,23.19,26.94,8575.7,6417.71,2158.0,1.3363,934.6,7.77,16.42,23.19,324.9,0.4343,-0.6681
2826,4.0,25.4,23.92,25.7,8611.83,6548.35,2063.48,1.3151,875.4,7.82,16.55,23.93,325.8,0.4606,-0.6576
2827,4.0,23.0,23.65,26.21,9273.72,6947.12,2326.6,1.3349,956.8,7.88,16.49,23.92,331.4,0.4578,-0.6675
2828,4.0,21.0,23.65,26.2,9147.46,6904.28,2243.18,1.3249,956.0,7.84,16.53,23.65,335.3,0.4649,-0.6624
2829,4.0,21.2,24.08,25.49,9226.22,7011.47,2214.74,1.3159,931.8,7.8,16.66,24.08,333.7,0.4623,-0.6579
2830,4.0,17.0,23.65,26.21,9309.64,6973.53,2336.11,1.335,979.7,7.82,16.64,23.66,332.4,0.466,-0.6675
2831,4.0,16.0,24.43,25.02,9243.1,7029.85,2213.26,1.3148,923.0,7.82,16.92,24.43,329.0,0.4469,-0.6574
2832,4.0,19.1,23.92,25.78,9002.86,6744.19,2258.67,1.3349,984.0,7.93,17.16,23.92,325.2,0.4241,-0.6675
2833,4.0,16.0,23.98,25.71,8489.85,6402.37,2087.48,1.326,936.8,7.81,17.24,23.92,320.2,0.4151,-0.663
2834,4.0,16.0,23.4,26.63,8447.35,6266.98,2180.37,1.3479,967.0,7.46,17.01,23.4,320.8,0.4194,-0.674
2835,4.0,17.7,23.89,25.82,8363.37,6329.79,2033.58,1.3213,907.2,7.34,17.01,23.89,317.3,0.416,-0.6606
2836,4.0,15.0,23.16,27.03,8460.36,6278.97,2181.39,1.3474,959.8,7.22,16.71,23.16,316.8,0.4129,-0.6737
2837,4.0,15.0,23.93,25.81,8223.51,6228.87,1994.64,1.3202,884.5,7.37,16.98,23.93,313.5,0.4121,-0.6601
2838,4.0,16.2,23.64,26.23,8368.4,6218.72,2149.68,1.3457,936.4,7.35,17.09,23.93,315.1,0.4123,-0.6728
2839,4.0,15.0,23.63,26.27,8305.86,6223.84,2082.02,1.3345,933.1,7.26,17.06,23.64,314.9,0.4087,-0.6673
2840,4.0,18.0,23.94,25.8,8170.15,6168.24,2001.91,1.3246,909.3,7.29,17.25,23.94,313.1,0.4044,-0.6623
2841,4.0,20.2,23.22,26.94,8217.59,6105.35,2112.25,1.346,954.0,7.19,16.91,23.22,313.1,0.3967,-0.673
2842,4.0,23.0,23.31,26.8,7950.78,5987.07,1963.7,1.328,885.0,7.31,16.64,23.22,310.8,0.3907,-0.664
2843,4.0,25.0,23.21,26.97,7876.15,5893.86,1982.29,1.3363,857.4,7.46,16.43,23.31,313.0,0.4032,-0.6682
2844,4.0,25.7,23.16,27.05,8099.08,6080.33,2018.74,1.332,885.5,7.57,16.39,23.21,316.6,0.3995,-0.666
2845,4.0,28.0,23.36,26.75,7958.96,6024.2,1934.76,1.3212,861.8,7.67,16.46,23.16,317.8,0.401,-0.6606
2846,4.0,29.0,23.08,27.2,8132.62,6047.37,2085.25,1.3448,884.6,7.53,16.33,23.36,317.4,0.4231,-0.6724
2847,4.0,28.5,23.43,26.57,8431.48,6378.3,2053.18,1.3219,887.7,7.55,16.34,23.43,319.3,0.428,-0.661
2848,4.0,30.0,23.28,26.87,8627.79,6453.07,2174.72,1.337,915.6,7.61,16.33,23.43,322.4,0.4566,-0.6685
2849,4.0,29.0,23.78,26.08,9094.86,6883.79,2211.07,1.3212,896.4,7.42,16.21,23.78,319.6,0.4724,-0.6606
2850,4.0,27.8,23.42,26.56,9500.6,7120.2,2380.41,1.3343,954.2,7.57,16.06,23.43,322.7,0.4717,-0.6672
2851,4.0,26.0,24.0,25.76,9350.15,7108.58,2241.57,1.3153,899.2,7.65,16.2,24.0,324.3,0.4674,-0.6577
2852,4.0,22.0,23.34,26.81,10245.96,7044.73,3201.23,1.4544,966.9,7.87,16.15,23.34,325.5,0.4542,-0.7272
2853,4.0,23.7,23.87,25.89,9034.66,6846.21,2188.45,1.3197,917.8,7.62,16.51,23.87,315.5,0.4492,-0.6598
2854,4.0,18.0,23.39,26.74,9065.76,6774.17,2291.6,1.3383,970.4,7.68,16.51,23.39,321.1,0.4495,-0.6691
2855,4.0,18.0,24.1,25.62,8928.92,6778.3,2150.62,1.3173,902.3,7.68,16.7,24.1,320.5,0.4452,-0.6586
2856,4.0,21.6,23.87,25.91,8966.73,6728.49,2238.23,1.3326,959.0,7.8,16.96,24.1,319.8,0.4535,-0.6663
2857,4.0,19.0,24.02,25.75,9057.71,6856.86,2200.85,1.321,933.8,7.71,16.79,23.87,317.8,0.4642,-0.6605
2858,4.0,17.0,23.43,26.68,9432.79,7016.23,2416.57,1.3444,992.2,7.37,16.46,23.43,325.0,0.47,-0.6722
2859,4.0,16.5,24.09,25.57,9376.47,7100.19,2276.28,1.3206,930.9,7.32,16.57,24.09,322.7,0.4542,-0.6603
2860,4.0,17.0,23.28,26.94,9215.59,6863.1,2352.49,1.3428,995.5,7.29,16.48,23.28,321.4,0.4434,-0.6714
2861,4.0,17.0,23.71,26.26,8849.86,6698.43,2151.43,1.3212,921.4,7.3,16.54,23.71,317.6,0.4454,-0.6606
2862,4.0,14.6,23.64,26.29,8975.45,6730.22,2245.23,1.3336,948.5,7.34,16.65,23.71,317.8,0.4389,-0.6668
2863,4.0,15.0,23.99,25.82,8788.25,6632.9,2155.36,1.3249,936.4,7.35,17.01,23.99,317.4,0.4278,-0.6625
2864,4.0,18.0,23.89,25.99,8641.07,6468.84,2172.23,1.3358,972.9,7.29,17.33,23.99,316.9,0.426,-0.6679
2865,4.0,21.5,23.57,26.45,8639.76,6445.29,2194.47,1.3405,969.4,7.11,17.02,23.57,314.6,0.4233,-0.6702
2866,4.0,25.0,23.45,26.7,8587.81,6401.06,2186.76,1.3416,930.0,7.11,16.66,23.57,313.8,0.4234,-0.6708
2867,4.0,26.0,23.29,26.96,8591.03,6398.37,2192.65,1.3427,904.4,7.06,16.31,23.45,312.6,0.4265,-0.6713
2868,4.0,27.0,23.21,27.05,8601.3,6442.47,2158.83,1.3351,914.4,7.26,16.26,23.29,314.2,0.4269,-0.6675
2869,4.0,28.0,23.49,26.65,8508.71,6447.91,2060.8,1.3196,884.7,7.39,16.3,23.21,316.1,0.4544,-0.6598
2870,4.0,29.0,23.76,26.22,9067.46,6863.57,2203.89,1.3211,900.8,7.32,16.24,23.49,316.8,0.4495,-0.6606
2871,4.0,28.6,23.17,27.08,9132.28,6787.78,2344.5,1.3454,943.0,7.3,16.07,23.17,317.1,0.4301,-0.6727
2872,4.0,30.0,23.38,26.83,8593.07,6493.49,2099.58,1.3233,885.5,7.31,16.15,23.17,315.1,0.4505,-0.6617
2873,4.0,30.0,23.75,26.25,9000.42,6802.29,2198.13,1.3231,900.6,7.35,16.3,23.75,317.8,0.4523,-0.6616
2874,4.0,28.1,23.18,27.05,9161.55,6830.81,2330.74,1.3412,953.4,7.45,16.12,23.19,318.1,0.4285,-0.6706
2875,4.0,24.0,23.49,26.66,8571.5,6469.89,2101.61,1.3248,881.9,7.51,16.26,23.49,317.3,0.4215,-0.6624
2876,4.0,22.0,23.28,27.01,8523.24,6365.5,2157.75,1.339,906.5,7.64,16.36,23.49,315.4,0.4248,-0.6695
2877,4.0,20.9,23.75,26.26,8452.62,6416.84,2035.78,1.3173,873.4,7.75,16.51,23.75,315.4,0.4063,-0.6586
