hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2878,4.0,19.4,23.13,27.3,8203.73,6138.54,2065.19,1.3364,923.8,7.84,16.57,23.13,315.7,0.4119,-0.6682
2879,4.0,18.6,23.9,26.07,8182.99,6224.08,1958.91,1.3147,852.1,7.87,16.7,23.9,311.7,0.4078,-0.6574
2880,4.0,18.5,23.38,26.87,8249.66,6163.27,2086.39,1.3385,919.1,7.84,16.77,23.38,313.9,0.4027,-0.6693
2881,5.0,17.9,23.84,26.16,8012.58,6086.06,1926.53,1.3165,863.1,7.84,16.88,23.83,310.5,0.3957,-0.6583
2882,5.0,17.6,23.6,26.53,8036.89,5982.15,2054.74,1.3435,819.0,7.47,16.4,23.84,328.3,0.4038,-0.6717
2883,5.0,17.4,23.26,27.05,8184.1,6100.05,2084.04,1.3416,821.8,7.33,15.95,23.27,340.2,0.3947,-0.6708
2884,5.0,17.2,22.9,27.71,7994.66,5957.59,2037.07,1.3419,800.7,7.35,15.57,22.9,344.5,0.369,-0.671
2885,5.0,17.0,22.43,28.52,7486.95,5567.41,1919.54,1.3448,764.8,7.46,15.26,22.44,343.5,0.3678,-0.6724
2886,5.0,17.0,22.89,27.72,7337.0,5546.09,1790.91,1.3229,692.4,7.71,14.99,22.89,343.9,0.3693,-0.6615
2887,5.0,17.0,22.23,28.97,7451.43,5566.13,1885.3,1.3387,714.2,7.91,14.54,22.23,342.9,0.3585,-0.6694
2888,5.0,17.0,23.04,27.6,7099.12,5400.01,1699.11,1.3147,642.6,8.29,14.76,23.04,342.7,0.3527,-0.6573
2889,5.0,16.9,22.48,28.41,7079.79,5314.18,1765.61,1.3322,640.9,8.64,14.31,22.48,337.1,0.3476,-0.6661
2890,5.0,18.0,23.06,27.59,6836.91,5233.41,1603.51,1.3064,593.1,9.08,14.36,23.06,332.4,0.3465,-0.6532
2891,5.0,18.0,22.61,28.37,6878.58,5217.53,1661.05,1.3184,603.1,9.53,14.08,22.62,325.3,0.3448,-0.6592
2892,5.0,16.7,22.7,28.08,6754.45,5189.31,1565.14,1.3016,607.6,9.97,14.28,22.61,317.9,0.3388,-0.6508
2893,5.0,19.0,22.67,28.29,6665.44,5101.08,1564.36,1.3067,624.5,9.99,14.62,22.7,311.8,0.3501,-0.6533
2894,5.0,19.0,23.17,27.46,6836.22,5274.06,1562.17,1.2962,630.1,9.98,14.92,23.17,311.5,0.3639,-0.6481
2895,5.0,19.1,22.96,27.66,7193.06,5483.84,1709.22,1.3117,679.8,9.96,15.0,23.17,310.2,0.3493,-0.6558
2896,5.0,20.0,22.7,28.27,6924.28,5265.28,1658.99,1.3151,700.5,9.93,15.29,22.96,311.0,0.3649,-0.6575
2897,5.0,20.0,23.97,26.24,7130.44,5503.34,1627.1,1.2957,652.1,9.9,15.65,23.97,312.7,0.3743,-0.6478
2898,5.0,19.1,22.96,27.69,7426.76,5646.93,1779.83,1.3152,733.4,9.81,15.37,22.96,309.1,0.3828,-0.6576
2899,5.0,20.0,23.91,26.37,7486.6,5773.33,1713.27,1.2968,698.7,9.74,15.77,23.91,312.0,0.3947,-0.6484
2900,5.0,19.0,23.25,27.45,7832.37,5956.44,1875.92,1.3149,768.6,9.61,15.61,23.24,310.9,0.3972,-0.6575
2901,5.0,17.9,23.95,26.14,7791.49,5992.77,1798.73,1.3001,737.7,9.42,15.95,23.96,312.4,0.391,-0.6501
2902,5.0,18.0,23.22,27.53,7802.61,5901.65,1900.96,1.3221,786.6,9.19,15.82,23.22,312.1,0.378,-0.6611
2903,5.0,18.0,24.02,26.25,7454.12,5704.54,1749.58,1.3067,715.7,8.88,16.16,24.02,314.8,0.3761,-0.6533
2904,5.0,17.1,23.05,27.67,7561.89,5679.79,1882.11,1.3314,770.9,8.59,15.79,23.05,316.1,0.3755,-0.6657
2905,5.0,17.0,24.29,25.89,7446.81,5667.68,1779.13,1.3139,684.5,8.36,16.13,24.29,318.3,0.3677,-0.657
2906,5.0,17.0,22.73,28.46,7433.98,5552.56,1881.42,1.3388,771.4,8.14,15.63,22.73,321.2,0.3712,-0.6694
2907,5.0,16.4,23.26,27.32,7378.9,5601.42,1777.48,1.3173,701.0,8.09,15.38,23.26,327.8,0.3892,-0.6587
2908,5.0,17.0,22.72,28.49,7842.85,5869.38,1973.47,1.3362,741.6,8.11,14.92,22.73,332.1,0.3891,-0.6681
2909,5.0,17.0,22.72,28.5,7768.56,5863.93,1904.63,1.3248,728.0,8.19,14.78,22.72,338.0,0.3893,-0.6624
2910,5.0,16.1,22.85,28.05,7723.12,5866.14,1856.98,1.3166,706.6,8.43,14.67,22.72,338.3,0.3893,-0.6583
2911,5.0,17.0,23.06,27.94,7678.72,5864.24,1814.48,1.3094,686.1,8.78,14.63,22.85,334.3,0.3787,-0.6547
2912,5.0,16.0,22.66,28.64,7531.34,5705.21,1826.13,1.3201,692.7,9.15,14.54,22.66,331.0,0.3686,-0.66
2913,5.0,16.4,23.07,27.77,7216.71,5551.82,1664.88,1.2999,665.6,9.58,14.85,23.07,324.4,0.3361,-0.6499
2914,5.0,17.0,22.45,29.04,6653.05,5065.19,1587.86,1.3135,672.9,9.93,15.03,22.45,317.0,0.3275,-0.6567
2915,5.0,17.0,23.63,27.07,6398.73,4937.34,1461.39,1.296,596.6,9.98,15.48,23.63,312.2,0.3154,-0.648
2916,5.0,17.2,22.48,28.91,6281.0,4757.02,1523.97,1.3204,651.1,9.95,15.27,22.48,308.8,0.3213,-0.6602
2917,5.0,17.0,23.98,26.59,6291.6,4845.68,1445.92,1.2984,575.2,9.97,15.68,23.98,309.9,0.3464,-0.6492
2918,5.0,18.0,23.12,28.0,6879.56,5226.49,1653.07,1.3163,658.3,9.94,15.29,23.12,306.9,0.3535,-0.6581
2919,5.0,17.6,23.35,27.49,6915.09,5331.3,1583.79,1.2971,671.1,9.91,15.52,23.12,310.4,0.3654,-0.6485
2920,5.0,18.0,23.7,27.06,7157.88,5512.36,1645.52,1.2985,684.3,9.87,15.76,23.7,310.3,0.3613,-0.6493
2921,5.0,18.0,23.09,28.09,7169.75,5452.7,1717.05,1.3149,735.8,9.75,15.79,23.09,309.9,0.3743,-0.6575
2922,5.0,17.3,24.38,25.91,7329.62,5648.68,1680.95,1.2976,678.6,9.64,16.18,24.38,311.2,0.3719,-0.6488
2923,5.0,17.0,23.04,28.24,7426.95,5616.55,1810.4,1.3223,762.2,9.42,15.77,23.04,308.5,0.3691,-0.6612
2924,5.0,17.0,24.2,26.35,7255.37,5570.63,1684.74,1.3024,685.5,9.21,16.19,24.2,311.6,0.3734,-0.6512
2925,5.0,16.9,23.19,27.91,7475.33,5638.65,1836.68,1.3257,753.7,9.02,15.82,23.2,311.0,0.3648,-0.6629
2926,5.0,16.0,24.14,26.47,7215.02,5506.29,1708.73,1.3103,678.9,8.78,16.15,24.14,314.6,0.3628,-0.6552
2927,5.0,16.0,23.06,28.28,7305.89,5478.87,1827.03,1.3335,738.6,8.6,15.74,23.06,314.7,0.3583,-0.6667
2928,5.0,16.1,24.22,26.3,7093.0,5407.5,1685.51,1.3117,653.6,8.46,16.07,24.22,315.6,0.354,-0.6558
2929,5.0,15.0,22.81,28.75,7162.68,5345.33,1817.35,1.34,731.1,8.24,15.6,22.81,316.8,0.3692,-0.67
2930,5.0,15.0,23.67,27.31,7317.9,5569.83,1748.07,1.3138,662.5,8.39,15.38,23.67,322.4,0.3966,-0.6569
2931,5.0,15.3,22.92,28.48,7944.77,5981.72,1963.06,1.3282,735.9,8.58,14.9,22.91,322.7,0.3826,-0.6641
2932,5.0,14.0,23.01,28.44,7579.34,5765.95,1813.39,1.3145,711.7,8.83,15.02,22.92,323.2,0.3796,-0.6573
2933,5.0,14.0,23.57,27.5,7455.17,5722.03,1733.14,1.3029,673.4,9.19,15.19,23.56,320.2,0.3726,-0.6514
2934,5.0,15.1,22.69,28.9,7408.86,5617.26,1791.6,1.3189,722.5,9.54,15.03,22.69,314.6,0.3706,-0.6595
2935,5.0,14.0,23.64,27.42,7241.56,5586.82,1654.74,1.2962,672.7,9.89,15.46,23.64,313.1,0.3606,-0.6481
2936,5.0,16.0,22.86,28.77,7148.17,5438.66,1709.51,1.3143,728.2,9.91,15.5,22.85,309.3,0.3534,-0.6572
2937,5.0,18.3,23.78,27.16,6910.14,5330.68,1579.47,1.2963,668.4,9.9,15.92,23.78,310.4,0.3598,-0.6481
2938,5.0,20.0,23.07,28.43,7143.45,5431.53,1711.92,1.3152,733.2,9.85,15.77,23.07,308.9,0.3713,-0.6576
2939,5.0,22.0,24.03,26.86,7263.2,5602.78,1660.43,1.2964,697.8,9.82,16.11,24.03,311.9,0.3749,-0.6482
2940,5.0,24.0,22.96,28.59,7470.13,5661.04,1809.09,1.3196,776.6,9.64,15.77,22.96,310.6,0.3751,-0.6598
2941,5.0,24.0,23.72,27.4,7375.0,5660.68,1714.31,1.3028,731.6,9.45,16.09,23.72,314.8,0.3832,-0.6514
2942,5.0,25.0,22.99,28.64,7671.18,5785.6,1885.57,1.3259,792.3,9.14,15.78,22.98,314.8,0.3906,-0.663
2943,5.0,25.9,23.57,27.55,7714.79,5894.35,1820.43,1.3088,760.8,8.76,15.93,23.57,320.7,0.3922,-0.6544
2944,5.0,26.0,22.71,29.15,7925.31,5920.86,2004.45,1.3385,813.3,8.31,15.52,22.7,327.8,0.3895,-0.6693
2945,5.0,25.0,23.26,28.2,7751.49,5875.26,1876.23,1.3193,758.4,7.92,15.62,23.26,335.3,0.3809,-0.6597
2946,5.0,26.1,22.17,30.0,7754.68,5747.24,2007.44,1.3493,815.0,7.57,15.22,22.18,344.6,0.3776,-0.6746
2947,5.0,24.0,23.0,28.69,7588.33,5693.91,1894.42,1.3327,734.5,7.5,15.36,23.01,338.2,0.3783,-0.6664
2948,5.0,22.0,21.95,30.61,7720.9,5705.72,2015.18,1.3532,811.9,7.27,15.02,21.95,340.3,0.3927,-0.6766
2949,5.0,21.0,23.42,27.92,7812.3,5919.1,1893.19,1.3198,725.5,7.51,15.37,23.42,329.8,0.3767,-0.6599
2950,5.0,19.0,21.85,30.85,7655.51,5681.23,1974.29,1.3475,812.2,7.44,14.96,21.85,335.6,0.379,-0.6738
2951,5.0,18.0,23.27,28.33,7520.9,5712.49,1808.4,1.3166,715.1,7.79,15.39,23.27,326.1,0.3759,-0.6583
2952,5.0,18.4,22.77,29.1,7594.12,5668.73,1925.38,1.3396,741.8,7.82,15.24,22.77,331.5,0.3819,-0.6698
2953,5.0,17.0,23.75,27.55,7588.26,5758.04,1830.22,1.3179,684.9,7.97,15.47,23.75,339.0,0.3728,-0.6589
2954,5.0,17.0,22.21,30.28,7530.31,5623.0,1907.31,1.3392,766.3,8.04,14.97,22.21,333.8,0.3758,-0.6696
2955,5.0,17.3,23.42,28.05,7441.07,5663.64,1777.43,1.3138,681.0,8.34,15.22,23.42,337.2,0.3752,-0.6569
2956,5.0,16.0,22.28,30.19,7548.74,5656.86,1891.88,1.3344,740.3,8.46,14.75,22.28,334.6,0.3614,-0.6672
2957,5.0,16.0,23.32,28.37,7120.38,5445.27,1675.11,1.3076,657.7,8.85,15.16,23.31,330.0,0.3566,-0.6538
2958,5.0,16.6,22.82,29.15,7110.28,5375.66,1734.61,1.3227,660.9,9.21,14.8,22.82,328.6,0.3455,-0.6613
2959,5.0,16.0,23.11,28.74,6761.63,5206.9,1554.73,1.2986,625.0,9.65,14.91,22.82,324.0,0.3196,-0.6493
2960,5.0,18.0,22.71,29.46,6329.38,4817.08,1512.3,1.3139,616.3,9.96,15.01,22.71,315.0,0.3147,-0.657
2961,5.0,22.4,23.34,28.34,6178.07,4743.38,1434.69,1.3025,576.7,9.98,15.23,23.34,311.3,0.3148,-0.6512
2962,5.0,23.0,22.34,30.21,6274.5,4746.43,1528.07,1.3219,635.2,9.97,14.97,22.34,309.4,0.3093,-0.661
2963,5.0,24.0,23.18,28.72,6070.83,4661.92,1408.91,1.3022,572.6,9.97,15.15,23.18,312.0,0.3054,-0.6511
2964,5.0,26.2,22.15,30.51,6090.5,4603.87,1486.63,1.3229,621.7,9.97,14.84,22.15,311.0,0.3099,-0.6615
2965,5.0,26.0,23.23,28.68,6082.04,4670.31,1411.73,1.3023,561.8,9.96,15.03,23.23,314.4,0.3223,-0.6511
2966,5.0,27.0,22.35,30.27,6420.27,4857.75,1562.53,1.3217,624.8,9.96,14.68,22.34,312.2,0.3232,-0.6608
2967,5.0,28.1,22.89,29.16,6336.15,4868.57,1467.58,1.3014,595.3,9.94,14.82,22.89,316.2,0.3115,-0.6507
2968,5.0,27.0,22.12,30.71,6207.13,4694.22,1512.91,1.3223,613.0,9.94,14.57,22.12,316.4,0.3102,-0.6611
2969,5.0,27.0,22.99,29.17,6100.69,4672.68,1428.0,1.3056,558.2,9.95,14.73,22.99,317.1,0.31,-0.6528
2970,5.0,26.3,22.06,30.73,6198.91,4670.05,1528.87,1.3274,603.3,9.95,14.43,22.06,312.2,0.3052,-0.6637
2971,5.0,26.0,22.74,29.69,6045.85,4596.03,1449.82,1.3154,554.8,9.93,14.57,22.74,313.8,0.3068,-0.6577
2972,5.0,25.0,22.1,30.91,6153.94,4621.83,1532.11,1.3315,591.0,9.93,14.39,22.09,311.5,0.3002,-0.6657
2973,5.0,23.6,22.59,29.87,5910.24,4520.09,1390.15,1.3076,550.3,9.92,14.49,22.59,312.4,0.2988,-0.6538
2974,5.0,23.0,22.41,30.35,5943.47,4500.12,1443.35,1.3207,545.2,9.94,14.27,22.59,313.4,0.2982,-0.6604
2975,5.0,22.0,22.44,30.3,5895.85,4489.79,1406.06,1.3132,535.8,9.96,14.19,22.41,312.9,0.2854,-0.6566
2976,5.0,22.0,22.19,30.65,5690.1,4297.06,1393.03,1.3242,530.3,9.96,14.2,22.44,311.3,0.2939,-0.6621
2977,5.0,20.0,22.6,30.05,5785.01,4424.58,1360.43,1.3075,522.5,9.97,14.26,22.6,311.6,0.2925,-0.6537
2978,5.0,20.0,21.76,31.66,5830.11,4403.35,1426.77,1.324,567.7,10.0,14.12,21.76,308.8,0.2985,-0.662
2979,5.0,20.5,22.77,29.7,5855.64,4493.26,1362.38,1.3032,533.4,10.0,14.47,22.77,310.2,0.3085,-0.6516
2980,5.0,19.0,22.1,31.07,6128.37,4645.99,1482.39,1.3191,585.6,10.0,14.28,22.1,308.8,0.3159,-0.6595
2981,5.0,19.0,22.94,29.55,6180.54,4755.56,1424.99,1.2996,561.1,10.0,14.59,22.95,310.4,0.3142,-0.6498
2982,5.0,19.8,22.09,31.01,6247.46,4732.58,1514.88,1.3201,612.4,9.99,14.48,22.09,308.8,0.314,-0.66
2983,5.0,20.0,23.2,29.15,6146.91,4728.9,1418.01,1.2999,557.1,9.99,14.84,23.2,311.5,0.314,-0.6499
2984,5.0,21.0,22.12,31.17,6251.19,4731.57,1519.62,1.3212,620.7,9.99,14.6,22.12,308.7,0.3188,-0.6606
2985,5.0,24.9,23.4,28.83,6290.2,4802.86,1487.34,1.3097,558.1,9.99,14.92,23.4,311.4,0.3141,-0.6548
2986,5.0,26.0,21.88,31.79,6326.89,4733.57,1593.31,1.3366,639.9,9.94,14.59,21.88,307.7,0.3004,-0.6683
2987,5.0,27.0,22.25,31.05,5936.45,4524.65,1411.8,1.312,607.0,9.84,14.9,22.25,314.9,0.2843,-0.656
2988,5.0,28.6,22.39,30.73,5634.17,4285.18,1348.99,1.3148,563.8,9.9,14.89,22.25,316.4,0.2879,-0.6574
2989,5.0,29.0,22.59,30.43,5697.64,4338.16,1359.48,1.3134,546.7,9.91,14.77,22.39,315.8,0.3195,-0.6567
2990,5.0,29.0,22.84,29.98,6282.89,4813.78,1469.1,1.3052,574.4,9.92,14.58,22.59,314.9,0.3122,-0.6526
2991,5.0,29.8,21.85,31.74,6221.89,4703.51,1518.39,1.3228,616.6,9.91,14.33,21.85,316.4,0.3054,-0.6614
2992,5.0,30.0,22.43,30.77,6001.02,4598.63,1402.39,1.305,576.4,9.89,14.56,22.43,320.0,0.303,-0.6525
2993,5.0,29.0,22.28,31.06,6021.95,4563.82,1458.13,1.3195,570.8,9.91,14.39,22.43,320.4,0.3133,-0.6597
2994,5.0,29.4,22.46,30.59,6162.25,4717.73,1444.52,1.3062,562.8,9.95,14.19,22.28,323.5,0.3246,-0.6531
2995,5.0,25.0,22.49,30.69,6412.41,4886.47,1525.94,1.3123,569.8,9.96,14.03,22.46,320.9,0.3193,-0.6561
2996,5.0,24.0,22.21,31.22,6344.62,4805.42,1539.2,1.3203,578.6,9.96,14.02,22.49,315.0,0.3236,-0.6602
2997,5.0,25.6,22.47,30.63,6365.73,4870.77,1494.96,1.3069,577.2,9.95,14.15,22.21,316.3,0.3319,-0.6535
2998,5.0,21.0,22.69,30.33,6507.49,4995.47,1512.02,1.3027,581.6,9.93,14.23,22.47,312.0,0.3299,-0.6513
2999,5.0,21.0,22.62,30.49,6509.86,4966.07,1543.79,1.3109,592.5,9.94,14.36,22.69,312.4,0.3326,-0.6554
3000,5.0,21.1,22.97,29.78,6509.33,4998.53,1510.8,1.3022,579.4,9.94,14.47,22.96,312.1,0.331,-0.6511
3001,5.0,19.0,22.73,30.3,6550.17,4976.44,1573.73,1.3162,585.7,9.93,14.36,22.97,311.6,0.3267,-0.6581
3002,5.0,19.0,21.98,31.74,6465.32,4909.91,1555.4,1.3168,630.2,9.99,14.31,21.98,310.4,0.3249,-0.6584
3003,5.0,19.0,23.0,29.77,6339.11,4882.35,1456.76,1.2984,582.0,9.99,14.73,23.0,311.4,0.3357,-0.6492
3004,5.0,18.0,22.53,30.74,6637.89,5048.64,1589.25,1.3148,633.2,9.99,14.67,22.53,310.1,0.331,-0.6574
3005,5.0,18.0,22.98,29.92,6462.94,4976.82,1486.12,1.2986,615.5,9.99,15.01,22.97,311.7,0.3238,-0.6493
3006,5.0,18.1,22.77,30.21,6404.25,4872.15,1532.1,1.3145,626.5,9.98,15.11,22.98,310.8,0.3198,-0.6572
3007,5.0,17.0,23.08,29.76,6270.22,4812.58,1457.64,1.3029,607.3,9.98,15.27,23.08,310.2,0.3178,-0.6514
3008,5.0,18.0,23.0,29.92,6269.6,4782.91,1486.68,1.3108,613.4,9.97,15.32,23.08,310.4,0.3175,-0.6554
3009,5.0,23.4,23.2,29.52,6222.34,4779.03,1443.3,1.302,603.8,9.97,15.4,23.0,310.3,0.3174,-0.651
3010,5.0,25.0,22.86,30.21,6313.75,4778.25,1535.51,1.3214,620.6,9.96,15.27,22.86,310.8,0.3177,-0.6607
3011,5.0,28.0,22.81,30.32,6301.61,4781.67,1519.94,1.3179,627.8,9.9,15.3,22.86,311.1,0.331,-0.6589
3012,5.0,29.3,22.81,30.27,6569.93,4982.59,1587.35,1.3186,655.7,9.78,15.32,22.81,313.0,0.3413,-0.6593
3013,5.0,30.0,22.78,30.4,6812.11,5137.46,1674.66,1.326,688.6,9.48,15.42,22.81,314.4,0.351,-0.663
3014,5.0,29.0,22.76,30.44,6999.05,5284.8,1714.25,1.3244,722.7,9.06,15.55,22.78,317.6,0.3526,-0.6622
3015,5.0,30.9,22.69,30.45,7079.28,5309.37,1769.91,1.3334,750.4,8.62,15.72,22.76,324.2,0.3532,-0.6667
3016,5.0,29.0,22.54,30.85,7125.63,5320.06,1805.57,1.3394,760.0,8.15,15.64,22.69,332.6,0.3496,-0.6697
3017,5.0,29.0,22.65,30.66,7024.46,5264.84,1759.63,1.3342,752.4,7.81,15.75,22.54,335.8,0.3637,-0.6671
3018,5.0,29.8,22.94,29.98,7312.38,5478.86,1833.51,1.3347,741.6,7.47,15.66,22.65,338.9,0.39,-0.6673
3019,5.0,27.0,22.49,30.99,8010.48,5873.37,2137.11,1.3639,821.2,7.14,15.44,22.49,342.1,0.4009,-0.6819
3020,5.0,25.0,22.39,31.19,8151.8,6036.17,2115.63,1.3505,858.2,7.07,15.45,22.49,332.0,0.4039,-0.6752
3021,5.0,26.1,22.79,30.34,8118.14,6081.23,2036.91,1.3349,829.3,7.23,15.56,22.78,325.5,0.4093,-0.6675
3022,5.0,21.0,22.66,30.71,8273.49,6162.95,2110.54,1.3425,861.6,7.17,15.61,22.79,323.4,0.402,-0.6712
3023,5.0,20.0,23.26,29.63,7982.05,6054.1,1927.96,1.3185,800.5,7.45,15.81,23.25,322.1,0.3953,-0.6592
3024,5.0,21.2,23.12,29.79,7975.33,5966.15,2009.18,1.3368,811.0,7.57,15.87,23.26,325.5,0.3995,-0.6684
3025,5.0,19.0,23.49,29.23,7971.94,6030.59,1941.35,1.3219,791.9,7.65,15.99,23.49,328.9,0.3942,-0.661
3026,5.0,18.0,22.63,30.81,8001.96,5950.81,2051.15,1.3447,834.6,7.58,15.61,22.63,338.0,0.395,-0.6723
3027,5.0,19.5,23.42,29.27,7865.66,5960.09,1905.57,1.3197,749.5,7.67,15.59,23.42,340.8,0.3874,-0.6599
3028,5.0,17.0,22.16,31.75,7853.27,5844.01,2009.26,1.3438,821.7,7.63,15.15,22.16,341.9,0.3652,-0.6719
3029,5.0,16.0,23.0,30.18,7248.62,5506.15,1742.47,1.3165,725.4,7.92,15.52,23.0,332.7,0.3592,-0.6582
3030,5.0,18.2,23.19,29.74,7155.31,5418.99,1736.32,1.3204,684.2,8.07,15.39,23.0,335.9,0.3547,-0.6602
3031,5.0,17.0,22.63,30.88,7158.69,5349.12,1809.57,1.3383,694.8,8.21,15.05,22.63,338.4,0.3503,-0.6691
3032,5.0,19.0,23.37,29.56,6937.17,5280.22,1656.95,1.3138,632.7,8.54,15.15,23.37,336.9,0.3432,-0.6569
3033,5.0,24.2,22.4,31.3,6890.16,5173.87,1716.3,1.3317,661.6,8.84,14.69,22.4,332.4,0.3258,-0.6659
3034,5.0,26.0,22.36,31.46,6539.32,4908.74,1630.58,1.3322,629.9,8.99,14.68,22.4,331.4,0.3306,-0.6661
3035,5.0,28.0,22.41,31.38,6601.86,4981.33,1620.53,1.3253,632.1,8.94,14.64,22.36,329.8,0.3273,-0.6627
3036,5.0,29.9,22.0,32.11,6629.25,4931.16,1698.1,1.3444,650.9,8.78,14.53,22.0,333.4,0.325,-0.6722
3037,5.0,30.0,22.38,31.48,6547.09,4895.89,1651.2,1.3373,628.8,8.39,14.7,22.38,339.1,0.3554,-0.6686
3038,5.0,31.0,22.52,31.23,7177.82,5353.95,1823.88,1.3407,666.8,7.99,14.6,22.38,344.4,0.3507,-0.6703
3039,5.0,31.5,21.63,32.83,7182.4,5282.16,1900.24,1.3597,728.7,7.61,14.48,21.63,346.5,0.3825,-0.6799
3040,5.0,31.0,23.04,30.32,7705.83,5761.45,1944.37,1.3375,694.9,7.36,14.87,23.04,340.2,0.3984,-0.6687
3041,5.0,31.0,22.03,32.24,8148.8,6003.3,2145.51,1.3574,790.3,7.13,14.54,22.03,342.5,0.4476,-0.6787
3042,5.0,31.1,23.19,29.89,9022.01,6742.62,2279.38,1.3381,809.0,7.06,14.98,23.19,336.8,0.461,-0.669
3043,5.0,29.0,22.5,31.4,9523.67,6948.72,2574.95,1.3706,902.0,6.93,14.9,22.5,334.7,0.4624,-0.6853
3044,5.0,26.0,22.71,31.01,9308.42,6969.15,2339.27,1.3357,905.7,6.75,15.13,22.5,321.6,0.4579,-0.6678
3045,5.0,27.5,23.33,29.74,9282.42,6902.91,2379.51,1.3447,855.9,6.88,15.39,23.34,320.2,0.4569,-0.6724
3046,5.0,22.0,22.54,31.39,9328.43,6890.58,2437.85,1.3538,932.7,6.84,15.26,22.53,317.4,0.4402,-0.6769
3047,5.0,21.0,23.3,29.98,8790.27,6638.02,2152.25,1.3242,847.5,7.06,15.59,23.31,315.6,0.432,-0.6621
3048,5.0,22.5,23.07,30.27,8751.06,6518.2,2232.86,1.3426,882.4,7.33,15.79,23.3,317.0,0.4288,-0.6713
3049,5.0,21.0,23.34,29.94,8546.35,6471.38,2074.96,1.3206,856.2,7.48,15.89,23.07,318.5,0.4307,-0.6603
3050,5.0,20.0,23.24,30.12,8692.81,6500.86,2191.94,1.3372,851.1,7.38,15.71,23.34,324.4,0.4296,-0.6686
3051,5.0,21.4,22.78,30.83,8707.82,6483.05,2224.77,1.3432,882.3,7.43,15.54,22.78,329.3,0.423,-0.6716
3052,5.0,19.0,22.9,30.78,8468.0,6381.26,2086.74,1.327,843.9,7.44,15.45,22.78,328.7,0.4148,-0.6635
3053,5.0,19.0,23.09,30.43,8283.93,6257.46,2026.47,1.3238,810.7,7.48,15.49,22.9,332.6,0.4099,-0.6619
3054,5.0,20.3,22.77,30.87,8284.14,6183.13,2101.01,1.3398,823.0,7.53,15.37,22.77,336.8,0.3932,-0.6699
3055,5.0,18.0,22.65,31.27,7932.27,5930.79,2001.48,1.3375,803.8,7.55,15.38,22.77,337.5,0.3867,-0.6687
3056,5.0,22.0,23.27,30.15,7725.34,5831.76,1893.58,1.3247,747.5,7.74,15.59,23.28,339.7,0.3872,-0.6624
3057,5.0,24.1,22.26,31.94,7897.85,5842.1,2055.75,1.3519,818.1,7.58,15.22,22.26,341.7,0.3901,-0.6759
3058,5.0,28.0,23.06,30.58,7831.42,5882.33,1949.08,1.3313,763.5,7.53,15.47,23.07,335.5,0.3912,-0.6657
3059,5.0,30.0,22.02,32.6,8005.39,5900.28,2105.11,1.3568,854.3,7.25,15.21,22.02,341.2,0.3848,-0.6784
3060,5.0,30.6,22.2,32.07,7763.25,5801.73,1961.52,1.3381,833.6,7.13,15.34,22.02,330.2,0.3824,-0.669
3061,5.0,31.0,22.07,32.51,7797.77,5767.21,2030.56,1.3521,836.2,6.92,15.27,22.2,325.6,0.4047,-0.676
3062,5.0,32.0,22.59,31.5,8167.84,6101.91,2065.93,1.3386,837.7,6.87,15.41,22.59,326.1,0.3908,-0.6693
3063,5.0,31.3,21.59,33.26,8068.23,5894.82,2173.41,1.3687,907.9,6.69,15.19,21.59,322.9,0.3915,-0.6843
3064,5.0,30.0,22.18,32.34,7898.42,5902.91,1995.51,1.3381,838.5,6.44,15.24,22.17,312.4,0.3893,-0.669
3065,5.0,29.0,22.01,32.67,7981.58,5870.7,2110.88,1.3596,861.0,6.46,15.29,22.18,314.7,0.4203,-0.6798
3066,5.0,28.0,23.02,30.51,8501.4,6338.35,2163.05,1.3413,826.1,6.5,15.46,23.02,314.3,0.4198,-0.6706
3067,5.0,24.0,22.28,32.19,8617.53,6332.09,2285.44,1.3609,908.7,6.59,15.42,22.28,315.8,0.4381,-0.6805
3068,5.0,23.0,23.4,30.12,8801.63,6607.35,2194.28,1.3321,832.2,6.75,15.58,23.4,311.9,0.4494,-0.666
3069,5.0,23.4,23.01,30.61,9181.32,6780.61,2400.71,1.3541,908.6,7.01,15.66,23.01,314.8,0.4549,-0.677
3070,5.0,22.0,23.3,30.31,9132.1,6863.57,2268.53,1.3305,881.1,7.02,15.63,23.01,314.4,0.4691,-0.6653
3071,5.0,21.0,23.74,29.55,9394.56,7077.83,2316.73,1.3273,879.8,7.16,15.81,23.73,315.1,0.5002,-0.6637
3072,5.0,20.6,23.89,29.02,10005.86,7548.97,2456.89,1.3255,928.1,7.42,15.88,23.74,318.3,0.4457,-0.6627
3073,5.0,21.0,22.89,31.15,9056.38,6727.32,2329.07,1.3462,930.0,7.4,15.76,22.89,319.2,0.4304,-0.6731
3074,5.0,21.0,22.84,31.25,8691.55,6494.63,2196.91,1.3383,876.6,7.38,15.55,22.89,318.0,0.4317,-0.6691
3075,5.0,20.8,22.87,30.89,8714.69,6512.66,2202.03,1.3381,873.5,7.29,15.52,22.84,319.7,0.435,-0.6691
3076,5.0,21.0,22.86,31.24,8794.71,6562.53,2232.18,1.3401,881.7,7.22,15.53,22.87,318.9,0.4384,-0.6701
3077,5.0,21.0,22.87,31.24,8856.71,6613.05,2243.67,1.3393,892.2,7.2,15.56,22.86,317.9,0.4256,-0.6696
3078,5.0,20.9,22.57,31.45,8694.49,6420.72,2273.78,1.3541,895.7,7.2,15.51,22.87,316.4,0.4097,-0.6771
3079,5.0,21.0,22.25,32.46,8339.05,6180.55,2158.5,1.3492,888.0,7.2,15.4,22.26,314.7,0.4084,-0.6746
3080,5.0,21.0,22.8,31.42,8190.32,6160.12,2030.2,1.3296,830.5,7.2,15.49,22.8,312.2,0.3955,-0.6648
3081,5.0,21.3,22.28,32.13,8097.09,5966.56,2130.53,1.3571,877.3,7.11,15.58,22.28,315.6,0.3933,-0.6785
3082,5.0,21.0,22.6,31.83,7934.92,5932.94,2001.98,1.3374,824.5,7.06,15.51,22.6,311.4,0.4013,-0.6687
3083,5.0,21.0,22.76,31.54,8089.53,6053.1,2036.44,1.3364,847.6,7.06,15.72,22.6,313.9,0.4002,-0.6682
3084,5.0,21.3,22.65,31.5,8141.96,6038.55,2103.41,1.3483,856.6,7.09,15.71,22.76,312.8,0.3933,-0.6742
3085,5.0,22.0,22.45,32.17,8027.26,5935.34,2091.92,1.3525,861.7,7.11,15.66,22.65,312.6,0.4066,-0.6762
3086,5.0,22.0,23.05,31.04,8169.84,6135.02,2034.82,1.3317,831.3,7.17,15.78,23.05,313.0,0.41,-0.6658
3087,5.0,24.8,22.75,31.37,8364.65,6188.27,2176.37,1.3517,884.9,7.15,15.86,22.75,315.5,0.4047,-0.6758
3088,5.0,24.0,22.56,32.0,8274.8,6109.01,2165.8,1.3545,876.1,7.06,15.69,22.75,313.7,0.4052,-0.6773
3089,5.0,24.0,22.71,31.71,8163.08,6113.51,2049.58,1.3353,864.7,7.1,15.75,22.56,312.8,0.4119,-0.6676
3090,5.0,24.9,23.15,30.66,8293.06,6215.2,2077.86,1.3343,840.4,7.12,15.87,23.15,312.6,0.4368,-0.6672
3091,5.0,24.0,23.01,31.19,8880.35,6592.49,2287.86,1.347,904.2,7.12,15.82,23.15,314.1,0.4347,-0.6735
3092,5.0,23.0,23.11,30.99,8745.52,6560.52,2185.01,1.3331,887.9,7.2,15.84,23.01,314.3,0.442,-0.6665
3093,5.0,22.3,23.59,29.95,8854.45,6670.78,2183.68,1.3273,862.9,7.28,15.98,23.59,314.9,0.4367,-0.6637
3094,5.0,21.0,22.89,31.46,8868.92,6593.26,2275.67,1.3452,927.8,7.37,15.89,22.88,315.3,0.4363,-0.6726
3095,5.0,21.0,23.76,29.86,8699.75,6584.9,2114.84,1.3212,842.1,7.49,16.06,23.77,314.0,0.4314,-0.6606
3096,5.0,20.5,23.09,31.01,8741.83,6514.04,2227.8,1.342,912.7,7.53,16.06,23.08,316.1,0.4071,-0.671
3097,5.0,19.0,23.49,30.37,8120.38,6146.2,1974.18,1.3212,833.7,7.64,16.23,23.49,313.1,0.3779,-0.6606
3098,5.0,19.0,22.5,32.29,7689.44,5707.15,1982.29,1.3473,856.5,7.49,15.93,22.5,322.0,0.0392,-0.6737
3099,5.0,17.9,16.33,47.89,1070.14,591.14,479.0,1.8103,820.1,7.22,15.61,16.33,308.6,0.1345,-1.7396
3100,5.0,18.0,18.86,40.81,2744.52,2029.96,714.55,1.352,720.1,7.68,16.08,18.86,300.4,0.2022,-0.676
3101,5.0,17.0,21.4,34.93,4066.12,3053.5,1012.62,1.3316,620.1,8.03,16.55,21.4,301.2,0.0443,-0.6658
3102,5.0,16.7,18.31,42.41,1099.62,669.19,430.43,1.6432,520.2,8.37,17.03,18.31,305.3,0.4963,-0.8216
3103,5.0,17.0,32.26,18.77,9759.38,7504.68,2254.69,1.3004,500.0,8.56,17.53,32.26,302.7,0.4963,-3.2783
3104,5.0,17.0,14.48,54.77,11153.65,7510.47,3643.18,1.4851,2000.0,5.6,10.0,14.48,3259.0,0.4963,-2.5016
3105,5.0,17.3,14.9,53.33,10544.72,7422.59,3122.13,1.4206,1933.2,6.1,10.5,14.48,3259.0,0.4963,-2.2618
3106,5.0,19.0,15.41,51.61,10620.99,7428.41,3192.58,1.4298,1921.5,6.57,11.0,15.41,3259.0,0.4963,-2.0099
3107,5.0,22.0,15.91,49.99,10587.44,7434.26,3153.18,1.4241,1866.3,7.04,11.5,15.91,3259.0,0.4963,-1.7559
3108,5.0,21.9,16.41,48.42,10558.76,7440.1,3118.66,1.4192,1804.9,7.49,12.0,16.41,3259.0,0.4963,-1.5028
3109,5.0,24.0,16.91,46.91,10531.53,7445.92,3085.61,1.4144,1743.9,7.9,12.5,16.91,3259.0,0.4963,-1.2501
3110,5.0,23.0,17.41,45.48,10506.12,7451.73,3054.39,1.4099,1670.5,8.25,12.99,17.41,3259.0,0.1586,-1.0011
3111,5.0,23.1,14.93,53.34,4112.2,2383.11,1729.09,1.7256,1576.6,8.69,13.43,14.93,3259.0,0.4963,-2.3994
3112,5.0,23.0,18.9,41.51,10445.85,7462.64,2983.21,1.3998,1479.1,8.95,13.93,18.9,3259.0,0.4963,-0.6999
3113,5.0,23.0,19.57,39.79,10460.72,7468.47,2992.26,1.4007,1421.5,9.06,14.4,19.58,3259.0,0.4963,-0.7003
3114,5.0,22.8,20.15,38.37,10427.69,7473.95,2953.74,1.3952,1370.5,9.23,14.78,20.15,3259.0,0.4963,-0.6976
3115,5.0,22.0,20.52,37.53,10454.16,7478.34,2975.82,1.3979,1339.4,9.49,15.02,20.52,3259.0,0.4963,-0.699
3116,5.0,21.0,20.83,36.84,10455.61,7481.24,2974.37,1.3976,1307.2,9.71,15.19,20.82,3259.0,0.4963,-0.6988
3117,5.0,20.1,21.05,36.37,10416.51,7483.16,2933.36,1.392,1289.8,9.74,15.33,20.83,3259.0,0.2007,-0.696
3118,5.0,20.0,18.17,43.52,4856.95,3026.75,1830.2,1.6047,1235.9,9.97,15.76,18.17,3259.0,0.2997,-0.8023
3119,5.0,20.0,20.05,38.74,6570.85,4522.19,2048.66,1.453,1138.4,9.98,16.13,20.05,3259.0,0.221,-0.7265
3120,5.0,19.4,19.68,39.66,5187.93,3337.81,1850.12,1.5543,1043.7,9.98,16.53,19.68,3259.0,0.2924,-0.7771
3121,5.0,19.0,21.38,35.71,6442.16,4417.92,2024.24,1.4582,946.8,9.98,16.79,21.38,3259.0,0.358,-0.7291
3122,5.0,18.0,22.86,32.66,7719.06,5411.89,2307.16,1.4263,895.0,9.99,16.91,22.86,3259.0,0.2373,-0.7132
3123,5.0,18.8,20.92,36.81,5523.02,3587.98,1935.04,1.5393,872.3,9.99,16.87,20.92,3259.0,0.2566,-0.7697
3124,5.0,17.0,21.8,34.87,5762.98,3878.29,1884.69,1.486,785.9,9.99,16.94,21.8,3259.0,0.2808,-0.743
3125,5.0,17.0,22.76,32.91,6251.65,4244.91,2006.75,1.4727,713.6,9.99,16.91,22.76,3259.0,0.2795,-0.7364
3126,5.0,17.7,22.87,32.71,6242.43,4224.79,2017.64,1.4776,662.9,9.99,16.6,22.76,3259.0,0.2757,-0.7388
3127,5.0,18.0,22.9,32.65,6189.07,4165.52,2023.55,1.4858,618.9,9.99,16.28,22.87,3259.0,0.2755,-0.7429
3128,5.0,19.0,22.96,32.55,6177.58,4161.32,2016.26,1.4845,583.4,9.99,15.94,22.9,3259.0,0.2595,-0.7423
3129,5.0,20.1,22.35,33.86,5905.82,3917.01,1988.81,1.5077,570.9,9.98,15.59,22.34,3259.0,0.2545,-0.7539
3130,5.0,22.0,21.99,34.58,5811.67,3838.94,1972.73,1.5139,562.8,9.98,15.28,22.0,3259.0,0.2792,-0.7569
3131,5.0,24.0,22.12,34.32,6242.13,4210.88,2031.25,1.4824,577.7,9.98,14.94,21.99,3259.0,0.3015,-0.7412
3132,5.0,24.3,21.96,34.71,6714.58,4544.54,2170.04,1.4775,604.4,9.93,14.55,22.12,3259.0,0.329,-0.7388
3133,5.0,26.0,21.91,34.78,7255.65,4956.28,2299.36,1.4639,629.7,9.92,14.16,21.96,3259.0,0.3428,-0.732
3134,5.0,26.0,21.28,36.18,7548.02,5159.91,2388.11,1.4628,675.0,9.94,13.74,21.27,3259.0,0.3661,-0.7314
3135,5.0,26.5,21.37,35.95,7920.79,5507.05,2413.74,1.4383,691.1,9.87,13.52,21.28,3259.0,0.3861,-0.7192
3136,5.0,27.0,21.23,36.3,8373.67,5806.25,2567.42,1.4422,728.7,9.9,13.38,21.37,3259.0,0.3946,-0.7211
3137,5.0,27.0,20.93,36.98,8585.71,5932.54,2653.17,1.4472,764.9,9.93,13.29,21.23,3259.0,0.396,-0.7236
3138,5.0,26.4,20.88,37.05,8544.85,5953.8,2591.05,1.4352,773.9,9.93,13.3,20.93,3259.0,0.4002,-0.7176
3139,5.0,25.0,21.08,36.67,8576.86,6016.06,2560.8,1.4257,777.7,9.86,13.46,20.88,3259.0,0.394,-0.7128
3140,5.0,23.0,20.66,37.66,8544.72,5924.69,2620.02,1.4422,815.3,9.95,13.5,20.66,3259.0,0.3643,-0.7211
3141,5.0,22.2,20.42,38.2,7954.01,5477.77,2476.24,1.4521,812.0,9.95,13.78,20.66,3259.0,0.352,-0.726
3142,5.0,21.0,20.47,38.12,7650.45,5296.21,2354.23,1.4445,812.1,9.95,14.04,20.42,3259.0,0.3581,-0.7223
3143,5.0,20.0,20.88,37.18,7736.45,5390.35,2346.1,1.4352,809.4,9.92,14.32,20.87,3259.0,0.3743,-0.7176
3144,5.0,19.7,21.29,36.24,8040.95,5635.54,2405.41,1.4268,816.2,9.9,14.49,21.29,3259.0,0.3927,-0.7134
3145,5.0,18.0,21.39,36.03,8451.07,5914.62,2536.45,1.4288,844.1,9.91,14.5,21.29,3259.0,0.3973,-0.7144
3146,5.0,17.0,21.01,36.9,8620.72,5983.62,2637.1,1.4407,908.1,9.94,14.52,21.01,3259.0,0.3869,-0.7204
3147,5.0,17.8,20.8,37.35,8395.2,5828.17,2567.04,1.4405,948.9,9.96,14.75,21.01,3259.0,0.3679,-0.7202
3148,5.0,16.0,20.56,37.96,8078.88,5543.84,2535.04,1.4573,981.8,9.97,15.0,20.8,3259.0,0.3733,-0.7286
3149,5.0,16.0,20.98,36.99,8041.16,5627.31,2413.85,1.429,966.1,9.97,15.25,20.98,3259.0,0.3719,-0.7145
3150,5.0,16.8,21.21,36.42,7986.91,5607.7,2379.22,1.4243,960.7,9.97,15.47,20.98,3259.0,0.3651,-0.7121
3151,5.0,16.0,21.36,36.14,7908.62,5507.47,2401.15,1.436,956.0,9.98,15.69,21.21,3259.0,0.3608,-0.718
3152,5.0,17.0,21.63,35.57,7782.71,5444.87,2337.84,1.4294,936.4,9.97,15.9,21.36,3259.0,0.3564,-0.7147
3153,5.0,18.5,21.85,35.09,7692.84,5379.09,2313.75,1.4301,920.6,9.98,16.09,21.63,3259.0,0.3489,-0.7151
3154,5.0,22.0,21.87,35.05,7603.32,5267.37,2335.95,1.4435,918.6,9.98,16.23,21.85,3259.0,0.3442,-0.7217
3155,5.0,23.0,21.63,35.58,7599.11,5197.53,2401.57,1.4621,936.8,9.98,16.17,21.87,3259.0,0.3525,-0.731
3156,5.0,23.5,21.55,35.7,7708.69,5322.37,2386.33,1.4484,934.8,9.96,15.94,21.63,3259.0,0.354,-0.7242
3157,5.0,26.0,21.46,35.98,7746.49,5343.37,2403.12,1.4497,941.7,9.96,15.87,21.55,3259.0,0.3896,-0.7249
3158,5.0,27.0,21.65,35.57,8368.36,5880.33,2488.03,1.4231,959.3,9.94,15.61,21.46,3259.0,0.3978,-0.7116
3159,5.0,26.8,21.33,36.14,8633.94,6001.78,2632.16,1.4386,987.2,9.93,15.34,21.33,3259.0,0.4182,-0.7193
3160,5.0,27.0,21.27,36.43,8992.28,6306.68,2685.61,1.4258,1009.3,9.93,15.11,21.33,3259.0,0.1132,-0.7129
3161,5.0,26.0,17.23,47.01,3132.19,1706.84,1425.35,1.8351,933.6,9.99,15.42,17.23,3259.0,0.4963,-1.3017
3162,5.0,26.2,24.47,30.05,10408.98,7485.9,2923.08,1.3905,837.8,9.87,15.69,24.47,3259.0,0.3062,-0.6952
3163,5.0,25.0,20.25,39.16,6899.03,4619.68,2279.35,1.4934,924.4,9.8,15.32,20.25,3259.0,0.4107,-0.7467
3164,5.0,23.0,22.33,34.42,8748.55,6193.3,2555.25,1.4126,886.4,9.91,15.45,22.33,3259.0,0.4192,-0.7063
3165,5.0,22.1,21.63,35.77,9058.73,6323.44,2735.29,1.4326,942.6,9.85,15.03,21.63,3259.0,0.429,-0.7163
3166,5.0,21.0,21.48,36.26,9218.7,6466.48,2752.22,1.4256,968.7,9.91,14.91,21.63,3259.0,0.4372,-0.7128
3167,5.0,21.0,21.47,36.3,9327.45,6588.41,2739.04,1.4157,986.9,9.92,14.9,21.48,3259.0,0.4449,-0.7079
3168,5.0,20.6,21.45,36.22,9480.1,6704.71,2775.39,1.4139,1014.2,9.92,14.94,21.47,3259.0,0.4448,-0.707
3169,5.0,20.0,21.34,36.6,9515.49,6703.58,2811.9,1.4195,1046.7,9.93,15.03,21.45,3259.0,0.4414,-0.7097
3170,5.0,19.0,21.12,37.12,9488.36,6653.44,2834.92,1.4261,1085.6,9.93,15.08,21.34,3259.0,0.4139,-0.713
3171,5.0,18.9,20.79,37.69,8922.59,6239.12,2683.48,1.4301,1105.6,9.95,15.24,20.8,3259.0,0.4015,-0.7151
3172,5.0,18.0,20.82,37.82,8631.98,6053.66,2578.32,1.4259,1111.1,9.96,15.45,20.79,3259.0,0.4005,-0.713
3173,5.0,18.0,21.02,37.36,8552.17,6040.56,2511.61,1.4158,1104.8,9.95,15.64,20.82,3259.0,0.3889,-0.7079
3174,5.0,18.2,21.14,36.88,8346.03,5867.84,2478.2,1.4223,1089.8,9.96,15.84,21.02,3259.0,0.3797,-0.7112
3175,5.0,18.0,21.31,36.71,8159.35,5731.13,2428.22,1.4237,1068.8,9.98,16.03,21.14,3259.0,0.3745,-0.7118
3176,5.0,20.0,21.56,36.15,8030.07,5653.99,2376.08,1.4202,1042.3,9.98,16.22,21.31,3259.0,0.3744,-0.7101
3177,5.0,21.0,21.8,35.48,8039.06,5654.27,2384.79,1.4218,1022.4,9.97,16.36,21.56,3259.0,0.3818,-0.7109
3178,5.0,23.0,21.95,35.33,8215.35,5766.69,2448.66,1.4246,1022.0,9.97,16.39,21.8,3259.0,0.3807,-0.7123
3179,5.0,25.0,21.7,35.87,8324.07,5751.51,2572.56,1.4473,1040.2,9.97,16.26,21.95,3259.0,0.3633,-0.7236
3180,5.0,25.2,21.18,36.87,7998.39,5487.16,2511.23,1.4577,1057.0,9.97,16.06,21.18,3259.0,0.3856,-0.7288
3181,5.0,27.0,21.54,36.26,8296.72,5822.13,2474.59,1.425,1033.4,9.96,15.99,21.54,3259.0,0.4163,-0.7125
3182,5.0,27.0,21.58,36.18,8942.52,6284.89,2657.63,1.4229,1055.0,9.94,15.71,21.54,3259.0,0.4118,-0.7114
3183,5.0,27.4,21.18,36.83,8933.83,6213.96,2719.87,1.4377,1074.3,9.94,15.48,21.18,3259.0,0.4102,-0.7189
3184,5.0,27.0,21.04,37.43,8875.5,6188.31,2687.19,1.4342,1081.0,9.95,15.4,21.18,3259.0,0.4059,-0.7171
3185,5.0,27.0,20.94,37.65,8769.31,6122.14,2647.17,1.4324,1084.0,9.95,15.38,21.04,3259.0,0.4236,-0.7162
3186,5.0,26.7,21.16,36.86,9016.22,6389.49,2626.73,1.4111,1081.3,9.94,15.34,20.94,3259.0,0.4495,-0.7056
3187,5.0,25.0,21.42,36.58,9507.28,6778.66,2728.62,1.4025,1085.9,9.93,15.27,21.16,3259.0,0.4316,-0.7013
3188,5.0,25.0,21.11,37.29,9287.69,6508.63,2779.06,1.427,1093.6,9.93,15.25,21.11,3259.0,0.4304,-0.7135
3189,5.0,23.2,21.14,36.98,9204.92,6489.99,2714.94,1.4183,1088.0,9.93,15.27,21.11,3259.0,0.4297,-0.7092
3190,5.0,23.0,21.14,37.24,9194.04,6480.13,2713.91,1.4188,1101.0,9.95,15.35,21.14,3259.0,0.4414,-0.7094
3191,5.0,22.0,21.32,36.85,9363.6,6656.71,2706.89,1.4066,1106.4,9.93,15.39,21.14,3259.0,0.4345,-0.7033
3192,5.0,20.7,21.25,36.78,9304.57,6552.93,2751.64,1.4199,1115.2,9.93,15.47,21.32,3259.0,0.4275,-0.71
3193,5.0,21.0,21.17,37.19,9172.5,6447.87,2724.63,1.4226,1131.7,9.95,15.56,21.25,3259.0,0.4455,-0.7113
3194,5.0,21.0,21.22,37.09,9483.33,6720.3,2763.02,1.4111,1157.0,9.95,15.5,21.17,3259.0,0.4358,-0.7056
3195,5.0,20.6,21.0,37.33,9386.46,6573.55,2812.91,1.4279,1184.6,9.96,15.54,21.22,3259.0,0.4176,-0.714
3196,5.0,21.0,20.81,38.05,9023.29,6299.12,2724.17,1.4325,1203.7,9.97,15.66,21.0,3259.0,0.3787,-0.7162
3197,5.0,20.0,20.55,38.67,8287.62,5714.51,2573.11,1.4503,1201.0,9.97,15.87,20.81,3259.0,0.3641,-0.7251
3198,5.0,19.8,20.66,38.13,7876.84,5495.61,2381.23,1.4333,1180.3,9.97,16.08,20.55,3259.0,0.3608,-0.7166
3199,5.0,20.0,20.98,37.69,7799.95,5448.15,2351.8,1.4317,1155.9,9.97,16.33,20.97,3259.0,0.3618,-0.7158
3200,5.0,19.7,21.36,36.72,7808.96,5465.29,2343.67,1.4288,1110.3,9.98,16.51,21.35,3259.0,0.3695,-0.7144
3201,5.0,19.4,21.76,35.73,7956.72,5582.12,2374.6,1.4254,1076.9,9.98,16.66,21.76,3259.0,0.3598,-0.7127
3202,5.0,20.0,21.85,35.75,7805.05,5437.91,2367.14,1.4353,1057.3,9.98,16.79,21.76,3259.0,0.3641,-0.7177
3203,5.0,19.0,22.11,35.2,7842.32,5503.18,2339.14,1.4251,1030.6,9.98,16.85,21.85,3259.0,0.3775,-0.7125
3204,5.0,18.9,22.44,34.32,8125.41,5706.86,2418.55,1.4238,1011.0,9.98,16.89,22.44,3259.0,0.4156,-0.7119
3205,5.0,20.0,22.67,34.04,8850.25,6282.42,2567.83,1.4087,1048.7,9.99,16.78,22.44,3259.0,0.4668,-0.7044
3206,5.0,20.0,22.66,34.07,9930.54,7055.43,2875.11,1.4075,1115.0,9.97,16.43,22.67,3259.0,0.4543,-0.7038
3207,5.0,20.8,21.8,35.69,9783.01,6862.39,2920.62,1.4256,1184.8,9.97,16.1,21.8,3259.0,0.4608,-0.7128
3208,5.0,21.0,21.4,36.82,9886.23,6957.56,2928.68,1.4209,1244.4,9.96,15.9,21.4,3259.0,0.4649,-0.7105
3209,5.0,21.0,21.14,37.42,9991.85,7017.63,2974.22,1.4238,1296.2,9.94,15.81,21.4,3259.0,0.4636,-0.7119
3210,5.0,21.3,20.97,37.56,9937.13,6996.43,2940.7,1.4203,1334.9,9.92,15.81,21.14,3259.0,0.465,-0.7102
3211,5.0,21.0,20.88,38.03,9931.27,7017.33,2913.94,1.4152,1376.9,9.92,15.87,20.97,3259.0,0.4895,-0.7076
3212,5.0,21.0,21.06,37.63,10307.54,7387.58,2919.95,1.3953,1410.3,9.86,15.9,20.88,3259.0,0.4872,-0.6976
3213,5.0,21.1,20.97,37.62,10381.57,7353.33,3028.24,1.4118,1445.9,9.82,15.97,21.06,3259.0,0.4853,-0.7059
3214,5.0,21.0,20.91,37.99,10338.15,7325.57,3012.58,1.4112,1476.9,9.83,16.03,20.97,3259.0,0.4737,-0.7056
3215,5.0,21.0,20.84,38.15,10118.19,7151.55,2966.65,1.4148,1489.3,9.77,16.12,20.91,3259.0,0.4698,-0.7074
3216,5.0,20.8,20.86,37.91,10004.22,7093.04,2911.18,1.4104,1496.9,9.77,16.2,20.84,3259.0,0.4691,-0.7052
3217,5.0,21.0,20.91,38.0,9977.48,7083.58,2893.9,1.4085,1507.0,9.81,16.28,20.86,3259.0,0.4793,-0.7043
3218,5.0,20.0,20.97,37.88,10170.97,7238.72,2932.25,1.4051,1531.6,9.83,16.31,20.91,3259.0,0.4748,-0.7025
3219,5.0,20.4,20.92,37.77,10134.52,7171.45,2963.07,1.4132,1549.3,9.82,16.36,20.97,3259.0,0.4744,-0.7066
3220,5.0,20.0,20.9,38.05,10115.25,7166.32,2948.94,1.4115,1565.9,9.83,16.39,20.92,3259.0,0.4472,-0.7057
3221,5.0,20.0,20.71,38.5,9660.1,6755.95,2904.15,1.4299,1571.1,9.84,16.47,20.9,3259.0,0.4402,-0.7149
3222,5.0,19.9,20.72,38.28,9428.85,6649.93,2778.92,1.4179,1565.6,9.85,16.54,20.71,3259.0,0.4202,-0.7089
3223,5.0,20.0,20.64,38.67,9080.66,6348.9,2731.76,1.4303,1558.3,9.86,16.63,20.72,3259.0,0.4087,-0.7151
3224,5.0,20.0,20.62,38.74,8831.36,6176.71,2654.65,1.4298,1535.9,9.86,16.66,20.64,3259.0,0.4033,-0.7149
3225,5.0,19.4,20.64,38.52,8701.49,6094.7,2606.79,1.4277,1508.9,9.84,16.67,20.62,3259.0,0.4021,-0.7139
3226,5.0,20.0,20.74,38.47,8645.32,6076.12,2569.21,1.4228,1484.3,9.85,16.71,20.64,3259.0,0.4142,-0.7114
3227,5.0,20.0,20.95,37.96,8827.74,6259.87,2567.87,1.4102,1458.0,9.86,16.73,20.74,3259.0,0.4112,-0.7051
3228,5.0,20.0,21.0,37.72,8839.39,6214.63,2624.76,1.4224,1441.8,9.89,16.76,20.95,3259.0,0.4171,-0.7112
3229,5.0,20.0,21.11,37.62,8929.8,6304.25,2625.55,1.4165,1436.1,9.92,16.79,21.0,3259.0,0.4285,-0.7082
3230,5.0,20.0,21.2,37.42,9158.23,6476.98,2681.25,1.414,1432.3,9.91,16.74,21.11,3259.0,0.4397,-0.707
3231,5.0,19.5,21.25,37.15,9392.61,6644.98,2747.64,1.4135,1439.4,9.91,16.7,21.2,3259.0,0.4597,-0.7067
3232,5.0,19.0,21.34,37.11,9777.06,6947.69,2829.37,1.4072,1457.9,9.9,16.64,21.25,3259.0,0.4771,-0.7036
3233,5.0,19.0,21.38,37.02,10136.17,7210.02,2926.15,1.4058,1485.5,9.86,16.6,21.34,3259.0,0.4799,-0.7029
3234,5.0,19.3,21.26,37.16,10264.27,7251.96,3012.31,1.4154,1518.1,9.84,16.56,21.38,3259.0,0.4746,-0.7077
3235,5.0,18.0,21.11,37.63,10198.88,7170.49,3028.39,1.4223,1538.2,9.81,16.53,21.26,3259.0,0.4825,-0.7112
3236,5.0,17.0,21.16,37.53,10287.72,7289.86,2997.86,1.4112,1538.8,9.73,16.49,21.11,3259.0,0.4782,-0.7056
3237,5.0,16.9,21.13,37.53,10214.12,7225.41,2988.71,1.4136,1535.1,9.67,16.5,21.16,3259.0,0.4733,-0.7068
3238,5.0,16.0,21.08,37.71,10157.17,7150.27,3006.9,1.4205,1537.8,9.73,16.51,21.13,3259.0,0.4978,-0.7103
3239,5.0,16.0,21.32,37.18,10507.14,7520.32,2986.81,1.3972,1535.3,9.65,16.5,21.08,3259.0,0.4774,-0.6986
3240,5.0,16.5,21.14,37.53,10276.09,7212.04,3064.05,1.4249,1537.3,9.64,16.52,21.32,3259.0,0.4748,-0.7124
3241,5.0,16.0,21.12,37.63,10173.48,7174.34,2999.14,1.418,1536.6,9.72,16.52,21.14,3259.0,0.4814,-0.709
3242,5.0,15.0,21.11,37.66,10303.34,7273.47,3029.86,1.4166,1551.2,9.74,16.49,21.12,3259.0,0.4996,-0.7083
3243,5.0,15.8,21.19,37.38,10590.56,7548.51,3042.05,1.403,1570.6,9.72,16.46,21.11,3259.0,0.4855,-0.7015
3244,5.0,15.0,21.02,37.87,10472.73,7334.04,3138.69,1.428,1583.9,9.7,16.46,21.19,3259.0,0.4833,-0.714
3245,5.0,15.0,20.98,37.96,10380.62,7301.65,3078.97,1.4217,1585.1,9.69,16.45,21.02,3259.0,0.4828,-0.7108
3246,5.0,14.9,21.01,37.81,10314.32,7293.74,3020.57,1.4141,1575.0,9.63,16.45,20.98,3259.0,0.4818,-0.7071
3247,5.0,15.0,21.02,37.89,10328.76,7278.45,3050.31,1.4191,1574.9,9.66,16.47,21.01,3259.0,0.4811,-0.7095
3248,5.0,16.0,21.04,37.84,10257.73,7267.89,2989.84,1.4114,1566.6,9.62,16.47,21.02,3259.0,0.4783,-0.7057
3249,5.0,18.6,21.01,37.87,10200.16,7226.39,2973.77,1.4115,1569.1,9.69,16.48,21.04,3259.0,0.4752,-0.7058
3250,5.0,21.0,20.98,38.0,10144.29,7178.57,2965.72,1.4131,1568.7,9.75,16.47,21.01,3259.0,0.4766,-0.7066
3251,5.0,23.0,20.96,38.03,10159.38,7200.32,2959.06,1.411,1573.2,9.75,16.45,20.98,3259.0,0.4808,-0.7055
3252,5.0,23.5,20.97,37.96,10235.78,7263.7,2972.08,1.4092,1577.1,9.73,16.43,20.96,3259.0,0.4832,-0.7046
3253,5.0,25.0,20.96,38.05,10295.09,7299.71,2995.39,1.4103,1579.1,9.71,16.41,20.97,3259.0,0.4808,-0.7052
3254,5.0,25.0,20.91,38.16,10275.24,7263.15,3012.09,1.4147,1576.4,9.66,16.37,20.96,3259.0,0.4715,-0.7074
3255,5.0,26.4,20.85,38.16,10090.82,7122.46,2968.36,1.4168,1564.0,9.63,16.36,20.91,3259.0,0.4604,-0.7084
3256,5.0,24.0,20.77,38.49,9890.74,6954.77,2935.97,1.4222,1550.3,9.7,16.36,20.85,3259.0,0.4665,-0.7111
3257,5.0,24.0,20.86,38.28,9914.16,7046.05,2868.11,1.4071,1533.3,9.69,16.34,20.77,3259.0,0.4674,-0.7035
3258,5.0,24.9,20.91,38.0,9954.28,7059.93,2894.35,1.41,1526.5,9.72,16.35,20.86,3259.0,0.4621,-0.705
3259,5.0,23.0,20.87,38.28,9885.47,6980.7,2904.77,1.4161,1518.7,9.72,16.34,20.91,3259.0,0.447,-0.7081
3260,5.0,22.0,20.78,38.49,9609.83,6752.22,2857.61,1.4232,1517.9,9.8,16.4,20.87,3259.0,0.4467,-0.7116
3261,5.0,22.4,20.83,38.23,9534.03,6747.76,2786.27,1.4129,1504.8,9.81,16.42,20.78,3259.0,0.452,-0.7065
3262,5.0,20.0,20.95,38.09,9617.71,6828.21,2789.5,1.4085,1504.7,9.83,16.48,20.83,3259.0,0.4632,-0.7043
3263,5.0,19.0,21.08,37.81,9834.14,6998.15,2835.99,1.4052,1498.9,9.79,16.48,20.95,3259.0,0.456,-0.7026
3264,5.0,19.8,21.04,37.78,9760.77,6889.98,2870.79,1.4167,1497.8,9.8,16.51,21.08,3259.0,0.4287,-0.7083
3265,5.0,19.0,20.82,38.41,9300.86,6477.7,2823.16,1.4358,1487.6,9.86,16.54,21.04,3259.0,0.4491,-0.7179
3266,5.0,18.0,20.99,38.01,9532.4,6785.8,2746.6,1.4048,1490.0,9.87,16.51,20.82,3259.0,0.4457,-0.7024
3267,5.0,18.3,21.0,37.83,9533.64,6733.6,2800.04,1.4158,1490.8,9.85,16.56,20.99,3259.0,0.4271,-0.7079
3268,5.0,18.0,20.85,38.36,9254.4,6453.0,2801.4,1.4341,1495.9,9.89,16.6,21.0,3259.0,0.4205,-0.7171
3269,5.0,17.0,20.81,38.46,9076.25,6353.77,2722.47,1.4285,1484.7,9.89,16.6,20.85,3259.0,0.4159,-0.7142
3270,5.0,17.0,20.81,38.26,8952.01,6283.8,2668.21,1.4246,1469.0,9.89,16.6,20.81,3259.0,0.3987,-0.7123
3271,5.0,17.0,20.7,38.72,8677.86,6024.61,2653.25,1.4404,1460.6,9.91,16.64,20.81,3259.0,0.3916,-0.7202
3272,5.0,20.0,20.72,38.69,8456.98,5917.91,2539.08,1.429,1437.2,9.92,16.66,20.7,3259.0,0.3914,-0.7145
3273,5.0,22.1,20.86,38.18,8409.81,5915.29,2494.52,1.4217,1416.3,9.9,16.75,20.72,3259.0,0.3865,-0.7109
3274,5.0,24.0,20.95,38.14,8355.96,5841.39,2514.57,1.4305,1390.5,9.91,16.82,20.86,3259.0,0.3813,-0.7152
3275,5.0,26.0,21.04,37.95,8246.98,5763.09,2483.89,1.431,1364.0,9.94,16.88,20.95,3259.0,0.3734,-0.7155
3276,5.0,27.2,20.95,37.92,8154.78,5645.23,2509.55,1.4445,1323.8,9.94,16.75,21.04,3259.0,0.3644,-0.7223
3277,5.0,28.0,20.92,38.24,7962.4,5507.08,2455.32,1.4458,1268.1,9.95,16.64,20.95,3259.0,0.3645,-0.7229
3278,5.0,29.0,21.11,37.8,7879.32,5507.72,2371.59,1.4306,1206.2,9.96,16.61,20.92,3259.0,0.3966,-0.7153
3279,5.0,29.9,21.38,36.87,8472.28,5992.84,2479.44,1.4137,1164.9,9.94,16.31,21.11,3259.0,0.4041,-0.7069
3280,5.0,29.0,21.38,37.18,8707.44,6103.57,2603.87,1.4266,1140.5,9.95,16.11,21.38,3259.0,0.3979,-0.7133
3281,5.0,30.0,21.12,37.78,8680.15,6008.39,2671.75,1.4447,1127.1,9.94,15.87,21.38,3259.0,0.3948,-0.7223
3282,5.0,28.9,20.97,37.76,8581.78,5958.66,2623.13,1.4402,1115.3,9.95,15.71,21.12,3259.0,0.3944,-0.7201
3283,5.0,25.0,20.97,38.14,8510.77,5951.32,2559.45,1.4301,1099.4,9.95,15.64,20.97,3259.0,0.4071,-0.715
3284,5.0,24.0,21.24,37.52,8664.04,6142.93,2521.11,1.4104,1077.1,9.94,15.63,20.97,3259.0,0.4057,-0.7052
3285,5.0,26.3,21.35,36.97,8694.59,6121.7,2572.89,1.4203,1060.1,9.94,15.67,21.24,3259.0,0.4,-0.7101
3286,5.0,22.0,21.24,37.54,8693.4,6035.53,2657.87,1.4404,1060.3,9.95,15.63,21.35,3259.0,0.4039,-0.7202
3287,5.0,22.0,21.47,37.01,8619.66,6093.79,2525.87,1.4145,1017.3,9.89,15.58,21.24,3259.0,0.4149,-0.7072
3288,5.0,24.0,21.76,36.14,8807.11,6259.4,2547.71,1.407,996.6,9.91,15.58,21.47,3259.0,0.4309,-0.7035
3289,5.0,21.0,21.78,36.33,9215.13,6500.69,2714.44,1.4176,1004.9,9.9,15.41,21.76,3259.0,0.4401,-0.7088
3290,5.0,20.0,21.3,37.41,9477.11,6638.54,2838.57,1.4276,1060.7,9.92,15.14,21.31,3259.0,0.4395,-0.7138
3291,5.0,21.8,21.11,37.65,9432.93,6625.62,2807.32,1.4237,1098.6,9.93,15.17,21.3,3259.0,0.4325,-0.7119
3292,5.0,18.0,20.88,38.4,9347.31,6520.83,2826.48,1.4335,1132.7,9.96,15.22,21.11,3259.0,0.4348,-0.7167
3293,5.0,18.0,20.97,38.19,9276.33,6556.42,2719.91,1.4148,1146.0,9.92,15.34,20.88,3259.0,0.4441,-0.7074
3294,5.0,17.5,21.13,37.66,9460.34,6696.91,2763.43,1.4126,1161.3,9.91,15.45,20.97,3259.0,0.4547,-0.7063
3295,5.0,17.0,21.25,37.55,9647.93,6857.85,2790.07,1.4068,1177.2,9.87,15.52,21.13,3259.0,0.4403,-0.7034
3296,5.0,19.0,21.03,38.07,9481.2,6641.79,2839.41,1.4275,1206.0,9.91,15.61,21.25,3259.0,0.4291,-0.7138
3297,5.0,22.8,20.91,38.24,9214.07,6473.91,2740.16,1.4233,1220.0,9.94,15.69,21.03,3259.0,0.4407,-0.7116
3298,5.0,25.0,20.99,38.18,9379.8,6649.17,2730.62,1.4107,1236.2,9.94,15.7,20.91,3259.0,0.4383,-0.7053
3299,5.0,27.0,20.88,38.44,9468.47,6614.43,2854.05,1.4315,1259.6,9.94,15.71,20.99,3259.0,0.4184,-0.7157
3300,5.0,28.7,20.8,38.51,9014.01,6314.0,2700.01,1.4276,1217.6,9.79,15.69,20.88,3259.0,0.4387,-0.7138
3301,5.0,29.0,21.02,38.11,9295.72,6619.67,2676.04,1.4043,1199.9,9.87,15.59,20.8,3259.0,0.4776,-0.7021
3302,5.0,30.0,21.3,37.47,10057.9,7204.81,2853.09,1.396,1202.5,9.79,15.4,21.02,3259.0,0.4739,-0.698
3303,5.0,30.9,21.27,37.37,10107.08,7147.49,2959.58,1.4141,1182.1,9.53,15.32,21.3,3259.0,0.4803,-0.707
3304,5.0,31.0,21.41,37.21,10187.61,7243.28,2944.34,1.4065,1158.7,9.36,15.25,21.27,3259.0,0.4787,-0.7032
3305,5.0,30.0,21.51,36.97,10195.13,7219.02,2976.1,1.4123,1130.9,9.2,15.23,21.41,3259.0,0.4742,-0.7061
3306,5.0,30.1,21.63,36.52,10131.07,7150.71,2980.36,1.4168,1108.6,8.99,15.28,21.51,3259.0,0.4597,-0.7084
3307,5.0,29.0,21.71,36.54,9901.39,6931.98,2969.41,1.4284,1081.7,8.81,15.4,21.63,3259.0,0.4729,-0.7142
3308,5.0,25.0,21.6,36.79,10147.5,7132.04,3015.46,1.4228,1067.8,9.25,15.02,21.71,3259.0,0.4813,-0.7114
3309,5.0,24.5,21.54,36.81,10277.14,7254.37,3022.78,1.4167,1067.7,9.44,14.85,21.6,3259.0,0.4848,-0.7083
3310,5.0,20.0,21.69,36.59,10296.36,7305.09,2991.27,1.4095,1062.3,9.35,14.92,21.54,3259.0,0.4887,-0.7047
3311,5.0,20.0,21.66,36.67,10430.28,7365.63,3064.65,1.4161,1086.9,9.43,14.98,21.69,3259.0,0.4992,-0.708
3312,5.0,21.3,21.7,36.48,10583.11,7524.99,3058.12,1.4064,1110.7,9.45,15.03,21.66,3259.0,0.5057,-0.7032
3313,5.0,19.0,21.65,36.69,10758.57,7623.08,3135.49,1.4113,1132.0,9.49,15.02,21.7,3259.0,0.5088,-0.7057
3314,5.0,18.0,21.31,37.47,10831.36,7668.81,3162.54,1.4124,1176.1,9.75,14.89,21.31,3259.0,0.506,-0.7062
3315,5.0,20.7,21.07,37.9,10780.57,7626.12,3154.45,1.4136,1213.6,9.76,14.89,21.31,3259.0,0.5036,-0.7068
3316,5.0,18.0,20.94,38.34,10768.54,7589.9,3178.64,1.4188,1225.1,9.76,14.84,21.07,3259.0,0.4863,-0.7094
3317,5.0,17.0,20.86,38.54,10393.63,7328.89,3064.74,1.4182,1219.6,9.67,14.94,20.94,3259.0,0.4689,-0.7091
3318,5.0,19.2,20.79,38.61,9986.22,7067.06,2919.16,1.4131,1226.9,9.72,15.12,20.86,3259.0,0.4561,-0.7065
3319,5.0,18.0,20.72,38.87,9844.49,6875.92,2968.58,1.4317,1239.9,9.85,15.26,20.79,3259.0,0.4488,-0.7159
3320,5.0,21.0,20.9,38.43,9503.37,6768.29,2735.08,1.4041,1210.4,9.71,15.4,20.72,3259.0,0.4423,-0.7021
3321,5.0,24.1,20.88,38.43,9453.31,6671.5,2781.81,1.417,1221.2,9.9,15.5,20.9,3259.0,0.4385,-0.7085
3322,5.0,27.0,20.86,38.55,9372.47,6614.19,2758.28,1.417,1218.8,9.88,15.52,20.88,3259.0,0.4387,-0.7085
3323,5.0,29.0,20.83,38.62,9414.17,6618.2,2795.97,1.4225,1227.2,9.93,15.52,20.86,3259.0,0.4552,-0.7112
3324,5.0,29.8,21.06,38.03,9624.12,6866.32,2757.8,1.4016,1202.8,9.73,15.43,20.83,3259.0,0.4658,-0.7008
3325,5.0,31.0,21.15,37.88,9879.32,7026.26,2853.06,1.4061,1185.7,9.76,15.31,21.06,3259.0,0.4881,-0.703
3326,5.0,31.0,21.32,37.48,10304.1,7360.62,2943.48,1.3999,1168.9,9.65,15.12,21.15,3259.0,0.4835,-0.6999
3327,5.0,30.9,21.3,37.39,10297.01,7289.0,3008.01,1.4127,1142.8,9.44,15.01,21.32,3259.0,0.484,-0.7063
3328,5.0,32.0,21.4,37.31,10272.49,7295.55,2976.95,1.408,1108.6,9.35,14.92,21.3,3259.0,0.4971,-0.704
3329,5.0,31.0,21.62,36.81,10510.11,7491.33,3018.78,1.403,1070.4,9.35,14.73,21.4,3259.0,0.5122,-0.7015
3330,5.0,29.0,21.71,36.43,10823.12,7716.52,3106.59,1.4026,1047.6,9.49,14.46,21.62,3259.0,0.5193,-0.7013
3331,5.0,28.0,21.64,36.76,11022.55,7821.43,3201.12,1.4093,1051.3,9.48,14.32,21.71,3259.0,0.519,-0.7046
3332,5.0,27.0,21.45,37.2,11036.48,7815.16,3221.32,1.4122,1049.3,9.61,14.12,21.64,3259.0,0.5002,-0.7061
3333,5.0,26.2,21.36,37.28,10631.63,7528.86,3102.77,1.4121,1024.0,9.52,14.12,21.45,3259.0,0.4908,-0.7061
3334,5.0,26.0,21.54,37.02,10364.37,7388.21,2976.16,1.4028,998.7,9.43,14.25,21.36,3259.0,0.4999,-0.7014
3335,5.0,25.0,21.81,36.42,10511.67,7526.05,2985.63,1.3967,993.4,9.38,14.35,21.54,3259.0,0.512,-0.6984
3336,5.0,24.5,21.87,36.21,10815.41,7709.37,3106.04,1.4029,1011.6,9.4,14.36,21.81,3259.0,0.5219,-0.7014
3337,5.0,21.0,21.76,36.54,11084.6,7858.17,3226.43,1.4106,1033.4,9.48,14.27,21.87,3259.0,0.5147,-0.7053
3338,5.0,20.0,21.31,37.56,10944.59,7749.48,3195.11,1.4123,1067.8,9.59,14.17,21.31,3259.0,0.5201,-0.7062
3339,5.0,18.9,21.16,37.81,11024.46,7828.93,3195.53,1.4082,1103.4,9.67,14.18,21.31,3259.0,0.5125,-0.7041
3340,5.0,19.0,20.9,38.53,10914.42,7714.98,3199.44,1.4147,1138.3,9.67,14.23,21.16,3259.0,0.5019,-0.7074
3341,5.0,19.0,20.77,38.85,10663.39,7555.81,3107.58,1.4113,1162.1,9.66,14.37,20.9,3259.0,0.4931,-0.7056
3342,5.0,18.6,20.73,38.83,10454.79,7425.64,3029.14,1.4079,1180.6,9.68,14.54,20.77,3259.0,0.4905,-0.704
3343,5.0,19.0,20.75,38.9,10377.17,7388.64,2988.53,1.4045,1204.4,9.74,14.72,20.73,3259.0,0.4672,-0.7022
3344,5.0,19.0,20.58,39.32,9996.39,7039.64,2956.75,1.42,1221.4,9.78,14.91,20.75,3259.0,0.4622,-0.71
3345,5.0,18.5,20.67,39.03,9798.94,6966.25,2832.69,1.4066,1229.1,9.82,15.09,20.58,3259.0,0.4571,-0.7033
3346,5.0,18.0,20.7,39.06,9728.76,6891.05,2837.72,1.4118,1250.0,9.85,15.27,20.67,3259.0,0.4511,-0.7059
3347,5.0,19.0,20.74,38.96,9605.04,6801.78,2803.26,1.4121,1263.5,9.86,15.44,20.7,3259.0,0.4694,-0.7061
3348,5.0,18.6,20.96,38.34,9892.19,7080.31,2811.88,1.3971,1282.6,9.85,15.53,20.74,3259.0,0.4674,-0.6986
3349,5.0,18.0,20.89,38.6,9995.06,7050.36,2944.7,1.4177,1317.7,9.85,15.63,20.96,3259.0,0.4942,-0.7088
3350,5.0,18.0,21.13,38.05,10398.44,7456.4,2942.05,1.3946,1343.8,9.8,15.67,20.89,3259.0,0.4929,-0.6973
3351,5.0,17.6,21.04,38.15,10505.74,7437.85,3067.89,1.4125,1381.5,9.77,15.74,21.13,3259.0,0.4898,-0.7062
