hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3352,5.0,17.0,20.97,38.42,10473.18,7390.65,3082.53,1.4171,1413.4,9.77,15.83,21.04,3259.0,0.5036,-0.7085
3353,5.0,17.0,21.13,38.07,10670.05,7600.3,3069.75,1.4039,1429.5,9.66,15.89,20.97,3259.0,0.5065,-0.7019
3354,5.0,17.2,21.14,37.91,10755.6,7644.9,3110.7,1.4069,1451.5,9.58,15.96,21.13,3259.0,0.5143,-0.7034
3355,5.0,17.0,21.15,38.02,10919.81,7763.01,3156.79,1.4066,1487.0,9.64,16.01,21.14,3259.0,0.501,-0.7033
3356,5.0,17.0,21.02,38.33,10714.43,7563.43,3151.0,1.4166,1510.0,9.61,16.09,21.15,3259.0,0.5008,-0.7083
3357,5.0,15.5,21.02,38.23,10684.47,7561.54,3122.94,1.413,1528.9,9.62,16.15,21.02,3259.0,0.5042,-0.7065
3358,5.0,16.0,21.1,38.15,10733.67,7613.18,3120.49,1.4099,1538.5,9.53,16.23,21.02,3259.0,0.5105,-0.7049
3359,5.0,16.0,21.17,37.97,10862.42,7709.42,3153.0,1.409,1543.5,9.46,16.26,21.1,3259.0,0.516,-0.7045
3360,5.0,15.7,21.21,37.87,10986.28,7793.58,3192.7,1.4097,1552.3,9.42,16.27,21.17,3259.0,0.5068,-0.7048
3361,5.0,16.0,21.12,38.1,10895.39,7654.12,3241.27,1.4235,1561.1,9.43,16.3,21.21,3259.0,0.5003,-0.7117
3362,5.0,15.0,20.94,38.52,10809.39,7556.24,3253.15,1.4305,1585.2,9.56,16.25,21.12,3259.0,0.4879,-0.7153
3363,5.0,14.9,20.82,38.78,10505.03,7368.39,3136.64,1.4257,1587.7,9.55,16.25,20.94,3259.0,0.4804,-0.7128
3364,5.0,15.0,20.78,38.91,10343.77,7254.84,3088.92,1.4258,1589.7,9.55,16.29,20.82,3259.0,0.4604,-0.7129
3365,5.0,16.0,20.71,39.09,9931.26,6953.6,2977.66,1.4282,1576.3,9.54,16.37,20.78,3259.0,0.448,-0.7141
3366,5.0,15.2,20.71,39.05,9629.67,6767.11,2862.55,1.423,1560.2,9.67,16.45,20.71,3259.0,0.445,-0.7115
3367,5.0,15.0,20.78,38.91,9557.18,6721.99,2835.19,1.4218,1546.7,9.76,16.51,20.71,3259.0,0.4406,-0.7109
3368,5.0,15.0,20.83,38.81,9479.23,6656.95,2822.28,1.424,1528.2,9.78,16.54,20.78,3259.0,0.4363,-0.712
3369,5.0,16.3,20.86,38.76,9353.11,6592.83,2760.28,1.4187,1512.9,9.82,16.57,20.83,3259.0,0.408,-0.7093
3370,5.0,17.0,20.69,39.15,8899.27,6165.57,2733.7,1.4434,1498.8,9.88,16.64,20.86,3259.0,0.4076,-0.7217
3371,5.0,18.0,20.75,38.99,8774.78,6159.89,2614.88,1.4245,1469.4,9.89,16.63,20.69,3259.0,0.41,-0.7123
3372,5.0,18.0,20.87,38.8,8791.69,6195.0,2596.69,1.4192,1438.5,9.87,16.63,20.75,3259.0,0.4073,-0.7096
3373,5.0,18.0,20.93,38.58,8762.55,6154.3,2608.25,1.4238,1417.6,9.89,16.66,20.87,3259.0,0.4695,-0.7119
3374,5.0,20.0,21.51,37.25,9888.44,7094.45,2793.99,1.3938,1404.9,9.84,16.53,21.5,3259.0,0.5121,-0.6969
3375,5.0,20.8,21.58,37.1,10806.26,7737.26,3069.01,1.3967,1458.9,9.84,16.36,21.51,3259.0,0.5154,-0.6983
3376,5.0,22.0,21.29,37.76,11049.11,7785.86,3263.25,1.4191,1503.8,9.78,16.19,21.58,3259.0,0.5129,-0.7096
3377,5.0,21.0,21.04,38.33,11013.43,7745.96,3267.47,1.4218,1512.7,9.66,16.0,21.29,3259.0,0.5153,-0.7109
3378,5.0,21.7,20.99,38.46,10952.16,7779.21,3172.95,1.4079,1503.8,9.54,15.9,21.04,3259.0,0.5208,-0.7039
3379,5.0,21.0,20.96,38.53,11037.35,7861.18,3176.17,1.404,1502.7,9.54,15.81,20.99,3259.0,0.5104,-0.702
3380,5.0,19.0,20.82,38.86,10921.08,7702.86,3218.22,1.4178,1520.5,9.61,15.84,20.96,3259.0,0.502,-0.7089
3381,5.0,18.6,20.83,38.89,10666.86,7576.87,3089.98,1.4078,1504.8,9.52,15.87,20.82,3259.0,0.5054,-0.7039
3382,5.0,17.0,20.92,38.64,10747.86,7628.65,3119.21,1.4089,1516.1,9.52,15.97,20.83,3259.0,0.503,-0.7044
3383,5.0,16.0,20.99,38.47,10717.81,7593.7,3124.1,1.4114,1513.0,9.42,16.05,20.92,3259.0,0.4911,-0.7057
3384,5.0,16.5,20.98,38.58,10487.9,7415.25,3072.65,1.4144,1513.9,9.4,16.16,20.99,3259.0,0.4647,-0.7072
3385,5.0,15.0,20.85,38.82,10068.01,7017.48,3050.52,1.4347,1510.0,9.5,16.27,20.98,3259.0,0.4582,-0.7174
3386,5.0,15.0,20.81,38.9,9863.15,6919.81,2943.34,1.4254,1518.7,9.69,16.33,20.85,3259.0,0.4955,-0.7127
3387,5.0,15.1,21.14,38.2,10499.24,7484.97,3014.27,1.4027,1534.7,9.66,16.34,21.14,3259.0,0.508,-0.7014
3388,5.0,14.0,21.13,38.17,10894.33,7673.82,3220.51,1.4197,1572.2,9.64,16.32,21.14,3259.0,0.5066,-0.7098
3389,5.0,14.0,21.04,38.37,10901.35,7652.14,3249.21,1.4246,1590.5,9.55,16.3,21.13,3259.0,0.4978,-0.7123
3390,5.0,14.8,20.93,38.71,10701.82,7519.37,3182.45,1.4232,1601.1,9.51,16.31,21.04,3259.0,0.4913,-0.7116
3391,5.0,14.0,20.87,38.79,10596.51,7420.45,3176.06,1.428,1607.3,9.51,16.32,20.93,3259.0,0.4832,-0.714
3392,5.0,15.0,20.84,38.85,10379.16,7297.93,3081.23,1.4222,1599.4,9.46,16.35,20.87,3259.0,0.477,-0.7111
3393,5.0,17.7,20.84,38.98,10192.58,7205.29,2987.29,1.4146,1591.8,9.47,16.39,20.84,3259.0,0.4633,-0.7073
3394,5.0,19.0,20.79,38.99,9942.81,6998.66,2944.15,1.4207,1590.3,9.64,16.45,20.84,3259.0,0.4485,-0.7103
3395,5.0,21.0,20.72,39.15,9647.27,6775.95,2871.32,1.4238,1578.8,9.74,16.49,20.79,3259.0,0.4352,-0.7119
3396,5.0,21.9,20.65,39.43,9374.67,6575.81,2798.86,1.4256,1559.5,9.8,16.49,20.72,3259.0,0.4556,-0.7128
3397,5.0,24.0,20.85,38.85,9639.84,6883.45,2756.38,1.4004,1549.8,9.79,16.48,20.65,3259.0,0.4652,-0.7002
3398,5.0,25.0,20.93,38.65,9892.96,7027.46,2865.5,1.4078,1558.4,9.77,16.49,20.85,3259.0,0.4752,-0.7039
3399,5.0,24.6,20.94,38.65,10134.66,7179.79,2954.87,1.4116,1565.3,9.74,16.42,20.93,3259.0,0.4739,-0.7058
3400,5.0,26.0,20.88,38.77,10129.71,7159.08,2970.63,1.4149,1563.4,9.69,16.38,20.94,3259.0,0.4864,-0.7075
3401,5.0,26.0,20.91,38.71,10344.03,7347.84,2996.19,1.4078,1569.6,9.67,16.3,20.88,3259.0,0.499,-0.7039
3402,5.0,24.7,20.96,38.57,10615.71,7536.09,3079.63,1.4087,1567.6,9.56,16.23,20.91,3259.0,0.4998,-0.7043
3403,5.0,24.0,20.98,38.56,10631.64,7548.61,3083.03,1.4084,1545.4,9.37,16.17,20.96,3259.0,0.4914,-0.7042
3404,5.0,22.0,20.87,38.82,10553.71,7421.01,3132.71,1.4221,1555.2,9.5,16.17,20.98,3259.0,0.478,-0.7111
3405,5.0,21.4,20.81,39.01,10232.69,7218.24,3014.45,1.4176,1535.3,9.47,16.18,20.87,3259.0,0.4835,-0.7088
3406,5.0,20.0,20.9,38.75,10293.12,7301.05,2992.07,1.4098,1530.3,9.56,16.21,20.81,3259.0,0.4956,-0.7049
3407,5.0,19.0,21.05,38.39,10497.56,7483.71,3013.84,1.4027,1513.9,9.5,16.19,20.9,3259.0,0.4959,-0.7014
3408,5.0,18.9,21.1,38.35,10534.96,7487.9,3047.06,1.4069,1509.4,9.5,16.22,21.05,3259.0,0.4861,-0.7035
3409,5.0,19.0,21.04,38.42,10420.76,7340.96,3079.8,1.4195,1510.7,9.58,16.26,21.1,3259.0,0.4696,-0.7098
3410,5.0,18.0,20.81,38.98,10149.55,7091.62,3057.94,1.4312,1527.6,9.74,16.24,21.04,3259.0,0.4623,-0.7156
3411,5.0,17.1,20.74,39.19,9920.4,6981.39,2939.02,1.421,1540.8,9.75,16.28,20.81,3259.0,0.477,-0.7105
3412,5.0,16.0,20.93,38.7,10134.37,7203.86,2930.52,1.4068,1548.2,9.69,16.35,20.74,3259.0,0.4868,-0.7034
3413,5.0,15.0,21.04,38.44,10400.53,7353.17,3047.36,1.4144,1553.7,9.58,16.38,20.93,3259.0,0.4861,-0.7072
3414,5.0,15.8,20.99,38.61,10419.27,7343.13,3076.14,1.4189,1565.7,9.52,16.37,21.04,3259.0,0.4841,-0.7095
3415,5.0,16.0,20.93,38.69,10379.66,7313.3,3066.36,1.4193,1579.0,9.58,16.38,20.99,3259.0,0.4808,-0.7096
3416,5.0,17.0,20.9,38.77,10280.5,7262.63,3017.87,1.4155,1584.7,9.58,16.39,20.93,3259.0,0.4719,-0.7078
3417,5.0,18.5,20.86,38.94,10094.07,7128.3,2965.76,1.4161,1587.9,9.65,16.44,20.9,3259.0,0.4714,-0.708
3418,5.0,21.0,20.88,38.82,10059.51,7121.76,2937.75,1.4125,1592.5,9.71,16.48,20.86,3259.0,0.4715,-0.7063
3419,5.0,22.0,20.88,38.82,10077.34,7123.67,2953.66,1.4146,1584.7,9.69,16.46,20.88,3259.0,0.4718,-0.7073
3420,5.0,22.9,20.88,38.86,10076.84,7127.64,2949.2,1.4138,1572.6,9.69,16.41,20.88,3259.0,0.471,-0.7069
3421,5.0,25.0,20.87,38.87,10045.46,7115.87,2929.59,1.4117,1562.4,9.7,16.38,20.88,3259.0,0.4807,-0.7058
3422,5.0,26.0,20.91,38.78,10220.23,7261.29,2958.94,1.4075,1573.8,9.72,16.36,20.87,3259.0,0.4823,-0.7037
3423,5.0,25.1,20.86,38.87,10303.47,7284.85,3018.62,1.4144,1577.5,9.67,16.31,20.91,3259.0,0.4761,-0.7072
3424,5.0,25.0,20.8,39.05,10194.93,7190.77,3004.15,1.4178,1571.7,9.63,16.29,20.86,3259.0,0.4575,-0.7089
3425,5.0,25.0,20.69,39.3,9840.19,6910.14,2930.06,1.424,1550.5,9.65,16.3,20.8,3259.0,0.4599,-0.712
3426,5.0,24.1,20.75,39.09,9805.4,6946.72,2858.68,1.4115,1532.6,9.7,16.29,20.69,3259.0,0.4583,-0.7058
3427,5.0,24.0,20.79,39.08,9772.2,6922.42,2849.78,1.4117,1517.2,9.73,16.29,20.75,3259.0,0.4487,-0.7058
3428,5.0,23.0,20.76,39.14,9611.56,6776.56,2834.99,1.4184,1522.7,9.79,16.38,20.79,3259.0,0.4531,-0.7092
3429,5.0,22.2,20.85,38.88,9658.31,6844.58,2813.72,1.4111,1525.1,9.8,16.43,20.76,3259.0,0.4608,-0.7055
3430,5.0,22.0,20.93,38.74,9815.3,6961.1,2854.2,1.41,1515.9,9.76,16.41,20.85,3259.0,0.4665,-0.705
3431,5.0,21.0,20.98,38.63,9940.25,7047.39,2892.85,1.4105,1505.3,9.73,16.37,20.93,3259.0,0.4783,-0.7052
3432,5.0,21.1,21.08,38.36,10135.04,7224.58,2910.46,1.4029,1504.8,9.7,16.36,20.98,3259.0,0.4783,-0.7014
3433,5.0,21.0,21.08,38.4,10195.06,7224.58,2970.48,1.4112,1516.6,9.7,16.39,21.08,3259.0,0.4796,-0.7056
3434,5.0,20.0,20.95,38.71,10265.81,7245.39,3020.41,1.4169,1554.1,9.81,16.36,21.08,3259.0,0.4814,-0.7084
3435,5.0,19.3,20.88,38.81,10273.86,7272.34,3001.52,1.4127,1584.3,9.79,16.37,20.95,3259.0,0.4625,-0.7064
3436,5.0,19.0,20.74,39.24,9949.31,6985.6,2963.71,1.4243,1601.6,9.78,16.44,20.88,3259.0,0.4603,-0.7121
3437,5.0,19.0,20.78,39.14,9814.24,6953.67,2860.57,1.4114,1607.8,9.78,16.52,20.74,3259.0,0.4542,-0.7057
3438,5.0,19.0,20.82,38.96,9696.58,6862.42,2834.16,1.413,1601.8,9.76,16.6,20.78,3259.0,0.4542,-0.7065
3439,5.0,19.0,20.88,38.91,9694.11,6862.93,2831.18,1.4125,1598.1,9.78,16.65,20.82,3259.0,0.4541,-0.7063
3440,5.0,19.0,20.89,38.87,9704.79,6862.07,2842.73,1.4143,1593.4,9.78,16.66,20.88,3259.0,0.4454,-0.7071
3441,5.0,20.1,20.85,38.93,9559.95,6731.42,2828.54,1.4202,1589.1,9.8,16.68,20.89,3259.0,0.4385,-0.7101
3442,5.0,21.0,20.82,39.05,9420.21,6626.71,2793.5,1.4216,1584.7,9.83,16.71,20.85,3259.0,0.4254,-0.7108
3443,5.0,22.0,20.71,39.33,9197.0,6428.63,2768.37,1.4306,1576.9,9.86,16.7,20.82,3259.0,0.4217,-0.7153
3444,5.0,23.4,20.7,39.3,9074.93,6372.88,2702.04,1.424,1563.4,9.87,16.69,20.71,3259.0,0.4203,-0.712
3445,5.0,23.0,20.74,39.27,9034.37,6351.84,2682.53,1.4223,1548.8,9.87,16.7,20.7,3259.0,0.4202,-0.7112
3446,5.0,23.0,20.77,39.2,9027.17,6350.35,2676.82,1.4215,1529.0,9.87,16.68,20.74,3259.0,0.4313,-0.7108
3447,5.0,23.3,20.89,38.81,9202.9,6518.02,2684.88,1.4119,1513.7,9.87,16.65,20.77,3259.0,0.4146,-0.706
3448,5.0,24.0,20.78,39.18,8977.73,6264.96,2712.77,1.433,1505.5,9.89,16.68,20.89,3259.0,0.408,-0.7165
3449,5.0,24.0,20.75,39.25,8810.69,6166.46,2644.23,1.4288,1487.7,9.91,16.67,20.78,3259.0,0.4165,-0.7144
3450,5.0,23.3,20.87,38.85,8911.43,6294.05,2617.38,1.4158,1467.7,9.9,16.65,20.75,3259.0,0.4128,-0.7079
3451,5.0,23.0,20.88,38.94,8886.22,6238.53,2647.69,1.4244,1457.5,9.91,16.67,20.87,3259.0,0.4126,-0.7122
3452,5.0,22.0,20.91,38.89,8875.73,6235.93,2639.8,1.4233,1445.4,9.91,16.66,20.88,3259.0,0.4202,-0.7117
3453,5.0,21.6,21.0,38.56,8994.52,6350.66,2643.87,1.4163,1439.3,9.91,16.66,20.91,3259.0,0.4212,-0.7082
3454,5.0,20.0,21.02,38.63,9044.93,6365.76,2679.17,1.4209,1437.5,9.91,16.66,21.0,3259.0,0.4224,-0.7104
3455,5.0,20.0,21.04,38.58,9063.84,6383.1,2680.75,1.42,1435.9,9.92,16.67,21.02,3259.0,0.4352,-0.71
3456,5.0,20.2,21.16,38.23,9275.01,6577.61,2697.39,1.4101,1437.5,9.9,16.66,21.04,3259.0,0.4462,-0.705
3457,5.0,19.0,21.25,38.1,9512.27,6743.58,2768.69,1.4106,1449.4,9.89,16.67,21.16,3259.0,0.4445,-0.7053
3458,5.0,19.0,21.1,38.46,9580.16,6717.35,2862.81,1.4262,1474.8,9.89,16.62,21.25,3259.0,0.4434,-0.7131
3459,5.0,19.7,20.99,38.61,9535.97,6700.91,2835.06,1.4231,1502.9,9.89,16.6,21.1,3259.0,0.4395,-0.7115
3460,5.0,19.0,20.91,38.91,9457.1,6641.75,2815.35,1.4239,1522.8,9.89,16.62,20.99,3259.0,0.419,-0.7119
3461,5.0,19.0,20.75,39.32,9091.49,6331.61,2759.88,1.4359,1525.9,9.89,16.66,20.91,3259.0,0.4147,-0.7179
3462,5.0,19.5,20.74,39.23,8932.44,6266.86,2665.58,1.4253,1516.8,9.9,16.67,20.75,3259.0,0.4138,-0.7127
3463,5.0,19.0,20.77,39.27,8898.05,6254.06,2643.99,1.4228,1503.2,9.88,16.68,20.74,3259.0,0.415,-0.7114
3464,5.0,19.0,20.83,39.14,8912.54,6271.94,2640.61,1.421,1489.7,9.88,16.69,20.77,3259.0,0.407,-0.7105
3465,5.0,20.9,20.8,39.11,8789.36,6150.82,2638.55,1.429,1477.7,9.89,16.7,20.83,3259.0,0.3974,-0.7145
3466,5.0,20.0,20.74,39.37,8615.74,6005.82,2609.92,1.4346,1465.6,9.91,16.7,20.8,3259.0,0.3818,-0.7173
3467,5.0,21.0,20.65,39.6,8325.31,5770.35,2554.97,1.4428,1446.0,9.91,16.72,20.74,3259.0,0.3762,-0.7214
3468,5.0,23.4,20.71,39.32,8145.37,5686.08,2459.28,1.4325,1413.5,9.92,16.75,20.65,3259.0,0.3891,-0.7163
3469,5.0,22.0,20.99,38.77,8314.12,5880.68,2433.44,1.4138,1376.0,9.91,16.78,20.71,3259.0,0.417,-0.7069
3470,5.0,22.0,21.3,38.06,8906.73,6302.92,2603.81,1.4131,1353.2,9.91,16.71,21.3,3259.0,0.4355,-0.7066
3471,5.0,21.4,21.28,37.97,9331.53,6581.91,2749.62,1.4178,1365.2,9.94,16.53,21.3,3259.0,0.4475,-0.7089
3472,5.0,22.0,21.21,38.27,9596.69,6761.29,2835.4,1.4194,1400.4,9.94,16.46,21.28,3259.0,0.4599,-0.7097
3473,5.0,23.0,21.12,38.5,9848.19,6947.52,2900.67,1.4175,1430.6,9.89,16.33,21.21,3259.0,0.4693,-0.7088
3474,5.0,22.1,21.03,38.56,10033.8,7089.11,2944.69,1.4154,1461.8,9.84,16.25,21.12,3259.0,0.4646,-0.7077
3475,5.0,21.0,20.93,38.94,9947.59,7016.22,2931.37,1.4178,1490.4,9.82,16.3,21.03,3259.0,0.4602,-0.7089
3476,5.0,21.0,20.9,39.03,9839.31,6951.25,2888.06,1.4155,1511.4,9.8,16.37,20.93,3259.0,0.46,-0.7077
3477,5.0,20.5,20.92,38.88,9810.47,6948.33,2862.14,1.4119,1522.5,9.79,16.43,20.9,3259.0,0.4582,-0.706
3478,5.0,20.0,20.95,38.92,9775.65,6922.01,2853.64,1.4123,1530.4,9.79,16.5,20.92,3259.0,0.4415,-0.7061
3479,5.0,19.0,20.87,39.11,9500.92,6670.6,2830.31,1.4243,1526.8,9.81,16.57,20.95,3259.0,0.4538,-0.7121
3480,5.0,19.8,21.03,38.68,9625.71,6856.43,2769.27,1.4039,1519.6,9.81,16.59,20.87,3259.0,0.4864,-0.7019
3481,5.0,19.0,21.32,38.06,10219.02,7349.54,2869.48,1.3904,1531.3,9.75,16.59,21.03,3259.0,0.5052,-0.6952
3482,5.0,19.0,21.28,38.15,10736.3,7633.71,3102.59,1.4064,1576.4,9.74,16.52,21.32,3259.0,0.5061,-0.7032
3483,5.0,18.9,21.08,38.54,10830.6,7645.99,3184.6,1.4165,1618.4,9.75,16.43,21.28,3259.0,0.5081,-0.7083
3484,5.0,18.0,20.97,38.89,10851.15,7675.97,3175.17,1.4137,1644.5,9.73,16.38,21.08,3259.0,0.4928,-0.7068
3485,5.0,18.0,20.78,39.36,10593.92,7444.18,3149.73,1.4231,1652.5,9.65,16.35,20.97,3259.0,0.49,-0.7116
3486,5.0,18.2,20.76,39.31,10436.21,7401.19,3035.02,1.4101,1655.2,9.62,16.36,20.78,3259.0,0.4627,-0.705
3487,5.0,18.0,20.65,39.7,9956.84,6989.09,2967.76,1.4246,1651.2,9.66,16.48,20.76,3259.0,0.4572,-0.7123
3488,5.0,19.0,20.72,39.51,9737.37,6906.71,2830.66,1.4098,1639.0,9.71,16.58,20.65,3259.0,0.4434,-0.7049
3489,5.0,20.5,20.72,39.47,9508.71,6700.11,2808.59,1.4192,1624.4,9.75,16.66,20.72,3259.0,0.4298,-0.7096
3490,5.0,21.0,20.68,39.62,9257.82,6494.59,2763.24,1.4255,1612.7,9.82,16.72,20.72,3259.0,0.4145,-0.7127
3491,5.0,22.0,20.61,39.81,8975.01,6264.58,2710.43,1.4327,1599.1,9.86,16.75,20.68,3259.0,0.4024,-0.7163
3492,5.0,23.3,20.56,39.91,8725.81,6081.32,2644.5,1.4349,1578.0,9.88,16.76,20.61,3259.0,0.3965,-0.7174
3493,5.0,26.0,20.57,39.92,8605.32,5993.53,2611.79,1.4358,1549.4,9.88,16.76,20.56,3259.0,0.4282,-0.7179
3494,5.0,26.0,20.9,39.11,9139.67,6471.97,2667.7,1.4122,1523.5,9.87,16.72,20.9,3259.0,0.4592,-0.7061
3495,5.0,26.0,21.03,38.71,9754.1,6939.96,2814.14,1.4055,1531.5,9.84,16.57,20.9,3259.0,0.4705,-0.7027
3496,5.0,27.0,20.99,38.91,10063.44,7109.1,2954.34,1.4156,1555.2,9.79,16.49,21.03,3259.0,0.4547,-0.7078
3497,5.0,26.0,20.75,39.49,9850.13,6869.11,2981.02,1.434,1573.8,9.8,16.46,20.99,3259.0,0.4631,-0.717
3498,5.0,24.6,20.77,39.33,9889.42,6995.55,2893.87,1.4137,1587.5,9.79,16.44,20.75,3259.0,0.44,-0.7068
3499,5.0,24.0,20.64,39.77,9509.37,6646.54,2862.84,1.4307,1566.8,9.77,16.47,20.77,3259.0,0.4685,-0.7154
3500,5.0,23.0,20.93,39.06,9869.34,7078.42,2790.93,1.3943,1574.1,9.79,16.51,20.64,3259.0,0.4811,-0.6971
3501,5.0,22.6,21.04,38.74,10200.48,7268.89,2931.6,1.4033,1566.6,9.66,16.48,20.93,3259.0,0.4817,-0.7017
3502,5.0,22.0,21.04,38.82,10270.24,7276.82,2993.43,1.4114,1574.0,9.66,16.49,21.04,3259.0,0.4977,-0.7057
3503,5.0,21.0,21.13,38.61,10543.55,7519.73,3023.82,1.4021,1580.8,9.61,16.44,21.04,3259.0,0.5098,-0.7011
3504,5.0,21.5,21.19,38.42,10793.61,7702.02,3091.59,1.4014,1587.9,9.53,16.42,21.13,3259.0,0.501,-0.7007
3505,5.0,21.0,21.08,38.74,10713.99,7568.63,3145.36,1.4156,1595.0,9.53,16.41,21.19,3259.0,0.5149,-0.7078
3506,5.0,20.0,20.99,38.95,10958.3,7778.87,3179.43,1.4087,1631.4,9.7,16.3,21.08,3259.0,0.5028,-0.7044
3507,5.0,20.4,20.79,39.37,10779.29,7594.28,3185.0,1.4194,1652.3,9.67,16.26,20.99,3259.0,0.4772,-0.7097
3508,5.0,20.0,20.58,39.95,10280.88,7206.46,3074.42,1.4266,1663.7,9.69,16.31,20.79,3259.0,0.4812,-0.7133
3509,5.0,20.0,20.7,39.67,10198.45,7267.92,2930.53,1.4032,1669.3,9.68,16.39,20.58,3259.0,0.4622,-0.7016
3510,5.0,19.5,20.66,39.7,9906.48,6982.37,2924.11,1.4188,1668.1,9.66,16.52,20.7,3259.0,0.4465,-0.7094
3511,5.0,20.0,20.64,39.83,9581.11,6746.01,2835.1,1.4203,1655.6,9.74,16.63,20.66,3259.0,0.4475,-0.7101
3512,5.0,21.0,20.73,39.61,9547.89,6762.48,2785.41,1.4119,1640.0,9.76,16.67,20.64,3259.0,0.4158,-0.7059
3513,5.0,22.3,20.52,40.09,9065.08,6284.17,2780.91,1.4425,1622.5,9.81,16.7,20.73,3259.0,0.4286,-0.7213
3514,5.0,23.0,20.67,39.75,9138.86,6477.91,2660.94,1.4108,1604.6,9.85,16.7,20.52,3259.0,0.4256,-0.7054
3515,5.0,25.0,20.71,39.67,9140.58,6432.44,2708.14,1.421,1588.1,9.83,16.72,20.67,3259.0,0.4259,-0.7105
3516,5.0,25.6,20.74,39.53,9141.9,6436.86,2705.04,1.4202,1571.5,9.86,16.71,20.71,3259.0,0.4566,-0.7101
3517,5.0,27.0,20.98,39.03,9671.54,6900.02,2771.51,1.4017,1569.4,9.84,16.65,20.74,3259.0,0.4706,-0.7008
3518,5.0,27.0,21.03,38.9,10026.01,7111.81,2914.2,1.4098,1589.3,9.81,16.63,20.98,3259.0,0.4938,-0.7049
3519,5.0,27.7,21.05,38.73,10504.02,7461.32,3042.7,1.4078,1598.7,9.7,16.45,21.03,3259.0,0.4719,-0.7039
3520,5.0,28.0,20.77,39.54,10219.55,7129.48,3090.07,1.4334,1589.7,9.65,16.36,21.05,3259.0,0.4387,-0.7167
3521,5.0,27.0,20.49,40.23,9554.49,6626.17,2928.32,1.4419,1570.6,9.77,16.34,20.77,3259.0,0.4384,-0.721
3522,5.0,26.9,20.53,39.97,9381.53,6621.55,2759.97,1.4168,1541.5,9.78,16.3,20.49,3259.0,0.4372,-0.7084
3523,5.0,26.0,20.64,39.87,9343.25,6602.71,2740.54,1.4151,1523.5,9.81,16.37,20.53,3259.0,0.4168,-0.7075
3524,5.0,24.0,20.59,39.99,9014.05,6296.41,2717.63,1.4316,1518.6,9.87,16.51,20.64,3259.0,0.4124,-0.7158
3525,5.0,24.3,20.64,39.73,8857.75,6231.02,2626.73,1.4216,1483.2,9.87,16.51,20.59,3259.0,0.4148,-0.7108
3526,5.0,22.0,20.81,39.48,8865.83,6267.27,2598.55,1.4146,1458.1,9.89,16.57,20.64,3259.0,0.396,-0.7073
3527,5.0,22.0,20.74,39.63,8585.97,5982.98,2602.98,1.4351,1430.4,9.9,16.63,20.81,3259.0,0.3784,-0.7175
3528,5.0,21.1,20.73,39.59,8214.39,5717.69,2496.69,1.4367,1390.6,9.93,16.68,20.74,3259.0,0.4007,-0.7183
3529,5.0,20.0,21.21,38.53,8566.71,6056.36,2510.34,1.4145,1346.1,9.92,16.78,21.2,3259.0,0.4062,-0.7072
3530,5.0,20.0,21.1,38.78,8803.86,6139.71,2664.15,1.4339,1340.0,9.94,16.59,21.21,3259.0,0.4219,-0.717
3531,5.0,19.2,21.08,38.72,9063.36,6375.52,2687.83,1.4216,1346.6,9.94,16.43,21.1,3259.0,0.4227,-0.7108
3532,5.0,18.0,20.97,39.11,9146.11,6384.97,2761.14,1.4324,1368.6,9.94,16.38,21.08,3259.0,0.4126,-0.7162
3533,5.0,18.0,20.83,39.44,8947.35,6232.36,2714.99,1.4356,1376.2,9.93,16.38,20.97,3259.0,0.4097,-0.7178
3534,5.0,18.1,20.84,39.36,8821.63,6188.69,2632.93,1.4254,1370.8,9.93,16.39,20.83,3259.0,0.4147,-0.7127
3535,5.0,18.0,20.92,39.24,8905.32,6264.4,2640.92,1.4216,1368.7,9.92,16.41,20.84,3259.0,0.4082,-0.7108
3536,5.0,20.0,20.9,39.3,8803.01,6166.68,2636.33,1.4275,1359.8,9.92,16.43,20.92,3259.0,0.3996,-0.7138
3537,5.0,21.9,20.81,39.47,8649.21,6037.12,2612.09,1.4327,1355.4,9.94,16.43,20.9,3259.0,0.3973,-0.7163
3538,5.0,25.0,20.78,39.58,8588.4,6002.58,2585.82,1.4308,1352.8,9.95,16.42,20.81,3259.0,0.402,-0.7154
3539,5.0,26.0,20.81,39.52,8670.76,6073.22,2597.53,1.4277,1351.5,9.96,16.38,20.78,3259.0,0.4101,-0.7139
3540,5.0,27.8,20.78,39.58,8842.65,6194.22,2648.42,1.4276,1348.7,9.94,16.25,20.81,3259.0,0.4174,-0.7138
3541,5.0,29.0,20.73,39.72,8989.08,6303.86,2685.22,1.426,1348.7,9.93,16.13,20.78,3259.0,0.4194,-0.713
3542,5.0,29.0,20.68,39.85,9032.24,6332.71,2699.52,1.4263,1357.7,9.94,16.09,20.73,3259.0,0.422,-0.7131
3543,5.0,29.0,20.62,39.9,9083.94,6371.73,2712.21,1.4257,1359.4,9.92,16.01,20.68,3259.0,0.4326,-0.7128
3544,5.0,31.0,20.64,39.95,9271.6,6531.24,2740.36,1.4196,1365.7,9.92,15.93,20.62,3259.0,0.4492,-0.7098
3545,5.0,30.0,20.69,39.82,9585.35,6781.34,2804.02,1.4135,1372.5,9.9,15.83,20.64,3259.0,0.4633,-0.7067
3546,5.0,27.9,20.69,39.72,9883.94,6993.13,2890.81,1.4134,1386.5,9.86,15.72,20.69,3259.0,0.4633,-0.7067
3547,5.0,27.0,20.61,40.04,9918.18,6990.92,2927.26,1.4187,1399.2,9.82,15.69,20.69,3259.0,0.4624,-0.7094
3548,5.0,26.0,20.58,40.12,9875.41,6977.88,2897.54,1.4152,1416.6,9.81,15.73,20.61,3259.0,0.4677,-0.7076
3549,5.0,25.1,20.63,39.95,9943.15,7057.29,2885.86,1.4089,1431.3,9.78,15.78,20.58,3259.0,0.4775,-0.7045
3550,5.0,25.0,20.74,39.73,10115.16,7206.8,2908.36,1.4036,1448.1,9.72,15.84,20.63,3259.0,0.4785,-0.7018
3551,5.0,23.0,20.76,39.69,10212.54,7222.63,2989.91,1.414,1465.2,9.68,15.91,20.74,3259.0,0.4913,-0.707
3552,5.0,22.9,20.92,39.27,10386.55,7415.47,2971.08,1.4007,1454.1,9.52,15.9,20.76,3259.0,0.4844,-0.7003
3553,5.0,22.0,20.87,39.41,10323.92,7311.41,3012.51,1.412,1457.0,9.53,15.93,20.92,3259.0,0.4922,-0.706
3554,5.0,21.0,20.77,39.67,10491.4,7429.35,3062.05,1.4122,1506.9,9.79,15.91,20.87,3259.0,0.4895,-0.7061
3555,5.0,20.7,20.67,39.86,10447.16,7389.01,3058.15,1.4139,1546.7,9.75,15.97,20.77,3259.0,0.4847,-0.7069
3556,5.0,18.0,20.65,39.96,10427.5,7317.19,3110.31,1.4251,1572.3,9.71,16.07,20.67,3259.0,0.4748,-0.7125
3557,5.0,17.0,20.66,39.93,10212.97,7168.06,3044.91,1.4248,1555.5,9.54,16.13,20.65,3259.0,0.4793,-0.7124
3558,5.0,19.0,20.74,39.75,10170.96,7237.15,2933.82,1.4054,1553.5,9.51,16.16,20.66,3259.0,0.4807,-0.7027
3559,5.0,17.0,20.81,39.57,10278.33,7259.11,3019.22,1.4159,1577.5,9.65,16.29,20.74,3259.0,0.4666,-0.708
3560,5.0,20.0,20.72,39.79,10048.96,7047.73,3001.23,1.4258,1576.8,9.58,16.32,20.81,3259.0,0.4538,-0.7129
3561,5.0,22.2,20.65,40.02,9756.46,6853.8,2902.66,1.4235,1565.7,9.7,16.34,20.72,3259.0,0.433,-0.7118
3562,5.0,25.0,20.54,40.25,9337.2,6539.94,2797.25,1.4277,1547.4,9.78,16.38,20.65,3259.0,0.4123,-0.7139
3563,5.0,27.0,20.48,40.4,8922.61,6228.16,2694.45,1.4326,1544.2,9.89,16.51,20.54,3259.0,0.4034,-0.7163
3564,5.0,26.9,20.48,40.48,8713.32,6095.25,2618.07,1.4295,1512.9,9.88,16.51,20.48,3259.0,0.382,-0.7148
3565,5.0,29.0,20.42,40.55,8311.22,5771.58,2539.64,1.44,1477.1,9.92,16.58,20.48,3259.0,0.381,-0.72
3566,5.0,30.0,20.57,40.19,8212.17,5756.51,2455.66,1.4266,1434.7,9.93,16.62,20.42,3259.0,0.3807,-0.7133
3567,5.0,29.6,20.67,39.95,8228.64,5753.56,2475.08,1.4302,1389.1,9.93,16.59,20.57,3259.0,0.3813,-0.7151
3568,5.0,31.0,20.71,39.85,8252.26,5761.22,2491.04,1.4324,1342.1,9.93,16.48,20.67,3259.0,0.3902,-0.7162
3569,5.0,29.0,20.83,39.56,8398.54,5894.6,2503.94,1.4248,1299.3,9.95,16.36,20.71,3259.0,0.3867,-0.7124
3570,5.0,28.2,20.78,39.66,8397.2,5841.36,2555.84,1.4375,1269.3,9.95,16.24,20.83,3259.0,0.3897,-0.7188
3571,5.0,27.0,20.8,39.64,8408.3,5884.85,2523.45,1.4288,1240.7,9.95,16.13,20.78,3259.0,0.3926,-0.7144
3572,5.0,26.0,20.9,39.38,8439.93,5927.79,2512.15,1.4238,1219.9,9.96,16.12,20.8,3259.0,0.3986,-0.7119
3573,5.0,24.7,20.97,39.24,8575.31,6019.41,2555.9,1.4246,1205.5,9.96,16.06,20.9,3259.0,0.4455,-0.7123
3574,5.0,24.0,21.3,38.44,9465.76,6725.88,2739.88,1.4074,1217.4,9.93,15.86,21.3,3259.0,0.4417,-0.7037
3575,5.0,24.0,21.03,39.09,9539.08,6667.19,2871.89,1.4308,1230.5,9.87,15.69,21.3,3259.0,0.4445,-0.7154
3576,5.0,23.1,20.95,39.35,9514.82,6707.63,2807.19,1.4185,1234.3,9.86,15.6,21.03,3259.0,0.4752,-0.7093
3577,5.0,22.0,21.17,38.77,10016.41,7168.96,2847.45,1.3972,1260.2,9.83,15.57,20.95,3259.0,0.4733,-0.6986
3578,5.0,22.0,20.8,39.65,10126.8,7139.92,2986.88,1.4183,1318.3,9.88,15.47,20.81,3259.0,0.4701,-0.7092
3579,5.0,21.4,20.6,40.22,10073.72,7090.87,2982.84,1.4207,1363.1,9.87,15.48,20.8,3259.0,0.4688,-0.7103
3580,5.0,20.0,20.55,40.29,10005.8,7071.92,2933.89,1.4149,1403.0,9.87,15.59,20.6,3259.0,0.4555,-0.7074
3581,5.0,20.0,20.48,40.46,9744.03,6872.33,2871.69,1.4179,1430.2,9.81,15.75,20.55,3259.0,0.4497,-0.7089
3582,5.0,20.0,20.52,40.39,9582.03,6786.52,2795.52,1.4119,1462.1,9.84,15.95,20.48,3259.0,0.4463,-0.706
3583,5.0,20.0,20.59,40.21,9517.08,6736.9,2780.18,1.4127,1497.2,9.84,16.16,20.52,3259.0,0.433,-0.7063
3584,5.0,22.0,20.55,40.3,9299.68,6538.05,2761.63,1.4224,1516.9,9.85,16.31,20.59,3259.0,0.4191,-0.7112
3585,5.0,23.7,20.52,40.42,9025.68,6330.84,2694.84,1.4257,1518.4,9.87,16.42,20.55,3259.0,0.4155,-0.7128
3586,5.0,26.0,20.59,40.21,8918.89,6276.08,2642.81,1.4211,1519.1,9.9,16.52,20.52,3259.0,0.3878,-0.7105
3587,5.0,28.0,20.47,40.51,8472.49,5859.6,2612.89,1.4459,1504.3,9.92,16.64,20.59,3259.0,0.3631,-0.723
3588,5.0,29.3,20.33,40.84,7975.06,5486.34,2488.72,1.4536,1459.2,9.93,16.63,20.47,3259.0,0.3603,-0.7268
3589,5.0,30.0,20.44,40.59,7828.19,5444.89,2383.31,1.4377,1401.7,9.93,16.62,20.33,3259.0,0.3587,-0.7189
3590,5.0,30.0,20.7,39.96,7752.52,5420.48,2332.03,1.4302,1338.4,9.93,16.71,20.44,3259.0,0.3604,-0.7151
3591,5.0,27.7,20.97,39.21,7768.54,5446.83,2321.72,1.4263,1272.1,9.94,16.75,20.7,3259.0,0.357,-0.7131
3592,5.0,28.0,21.03,39.17,7781.33,5396.1,2385.22,1.442,1206.4,9.95,16.62,20.97,3259.0,0.3448,-0.721
3593,5.0,27.0,21.1,39.01,7557.45,5210.08,2347.37,1.4505,1138.7,9.97,16.59,21.03,3259.0,0.3443,-0.7253
3594,5.0,25.4,21.28,38.5,7491.59,5202.79,2288.8,1.4399,1085.3,9.97,16.56,21.1,3259.0,0.3348,-0.72
3595,5.0,23.0,21.31,38.52,7341.62,5058.99,2282.63,1.4512,1018.3,9.96,16.42,21.28,3259.0,0.333,-0.7256
3596,5.0,22.0,21.6,37.85,7229.41,5029.88,2199.54,1.4373,954.9,9.97,16.42,21.31,3259.0,0.3432,-0.7186
3597,5.0,21.8,22.07,36.74,7451.5,5184.27,2267.23,1.4373,898.1,9.98,16.39,22.07,3259.0,0.3466,-0.7187
3598,5.0,21.0,22.02,36.91,7594.19,5236.03,2358.16,1.4504,873.4,9.98,16.12,22.07,3259.0,0.3238,-0.7252
3599,5.0,21.0,21.46,38.21,7203.16,4889.77,2313.38,1.4731,856.7,9.98,15.85,21.47,3259.0,0.3259,-0.7366
3600,5.0,20.6,21.58,37.89,7138.71,4916.46,2222.25,1.452,826.3,9.98,15.73,21.46,3259.0,0.331,-0.726
3601,5.0,20.0,21.74,37.59,7226.82,4992.35,2234.46,1.4476,799.3,9.97,15.59,21.58,3259.0,0.3562,-0.7238
3602,5.0,19.0,21.63,37.85,7786.72,5370.7,2416.02,1.4499,829.5,9.94,15.26,21.74,3259.0,0.3796,-0.7249
3603,5.0,19.3,21.32,38.51,8242.96,5720.74,2522.23,1.4409,881.6,9.91,14.93,21.32,3259.0,0.3683,-0.7204
3604,5.0,19.0,20.62,40.3,8045.73,5547.39,2498.34,1.4504,942.9,9.95,14.83,20.62,3259.0,0.3646,-0.7252
3605,5.0,18.0,20.52,40.57,7942.18,5490.35,2451.82,1.4466,983.6,9.95,15.03,20.62,3259.0,0.3614,-0.7233
3606,5.0,19.1,20.59,40.33,7818.08,5444.42,2373.67,1.436,998.5,9.95,15.23,20.52,3259.0,0.3516,-0.718
3607,5.0,19.0,20.66,40.24,7638.45,5298.06,2340.39,1.4417,996.5,9.96,15.43,20.59,3259.0,0.35,-0.7209
3608,5.0,19.0,20.86,39.74,7565.35,5276.35,2289.01,1.4338,979.1,9.96,15.56,20.66,3259.0,0.3428,-0.7169
3609,5.0,18.9,21.03,39.32,7435.15,5168.32,2266.83,1.4386,956.3,9.96,15.72,20.86,3259.0,0.3392,-0.7193
3610,5.0,19.0,21.26,38.79,7356.58,5115.45,2241.13,1.4381,929.3,9.97,15.85,21.03,3259.0,0.3269,-0.7191
3611,5.0,19.0,21.33,38.64,7161.27,4931.55,2229.72,1.4521,897.2,9.97,15.92,21.26,3259.0,0.3258,-0.7261
3612,5.0,20.5,21.54,38.14,7101.84,4915.25,2186.6,1.4449,863.1,9.97,15.94,21.33,3259.0,0.3325,-0.7224
3613,5.0,21.0,21.72,37.73,7246.46,5016.68,2229.77,1.4445,837.7,9.97,15.83,21.54,3259.0,0.3309,-0.7222
3614,5.0,21.0,21.5,38.25,7312.67,4991.22,2321.45,1.4651,830.2,9.97,15.59,21.72,3259.0,0.3261,-0.7326
3615,5.0,20.4,21.11,39.22,7213.06,4916.91,2296.15,1.467,836.2,9.96,15.32,21.11,3259.0,0.3219,-0.7335
3616,5.0,20.0,21.04,39.39,7096.12,4851.28,2244.85,1.4627,831.5,9.96,15.3,21.11,3259.0,0.3168,-0.7314
3617,5.0,20.0,21.05,39.37,6975.64,4774.15,2201.49,1.4611,818.0,9.96,15.31,21.04,3259.0,0.3107,-0.7306
3618,5.0,19.5,21.15,39.17,6835.3,4682.19,2153.11,1.4599,793.5,9.96,15.35,21.05,3259.0,0.3019,-0.7299
3619,5.0,19.7,21.31,38.79,6655.63,4550.4,2105.23,1.4626,758.6,9.96,15.41,21.15,3259.0,0.3002,-0.7313
3620,5.0,19.5,21.61,38.1,6624.86,4525.16,2099.7,1.464,716.2,9.96,15.39,21.61,3259.0,0.3113,-0.732
3621,5.0,19.2,22.02,37.2,6832.35,4692.48,2139.86,1.456,677.3,9.96,15.2,22.01,3259.0,0.3012,-0.728
3622,5.0,18.8,21.67,38.01,6710.63,4539.0,2171.63,1.4784,660.5,9.96,14.91,21.67,3259.0,0.3144,-0.7392
3623,5.0,18.5,21.95,37.37,6879.66,4735.61,2144.05,1.4528,642.0,9.95,14.69,21.67,3259.0,0.3201,-0.7264
3624,5.0,18.4,21.96,37.36,7036.7,4819.13,2217.57,1.4602,631.1,9.94,14.45,21.95,3259.0,0.3297,-0.7301
3625,6.0,18.0,21.95,37.36,7230.64,4961.67,2268.97,1.4573,625.7,9.93,14.15,21.96,3259.0,0.3252,-0.7286
3626,6.0,18.0,20.95,39.76,7188.06,4892.22,2295.84,1.4693,683.2,9.98,13.91,20.95,3259.0,0.3189,-0.7346
3627,6.0,18.3,20.76,40.28,7045.66,4795.87,2249.79,1.4691,705.6,9.97,14.07,20.95,3259.0,0.3175,-0.7346
3628,6.0,18.5,20.79,40.19,6973.59,4776.24,2197.35,1.4601,722.5,9.97,14.28,20.76,3259.0,0.3162,-0.73
3629,6.0,18.8,20.95,39.79,6918.09,4758.19,2159.9,1.4539,730.0,9.97,14.54,20.79,3259.0,0.3178,-0.727
3630,6.0,19.2,21.2,39.26,6933.71,4783.98,2149.73,1.4494,736.1,9.98,14.8,20.95,3259.0,0.3196,-0.7247
3631,6.0,19.0,21.39,38.73,6984.02,4812.6,2171.41,1.4512,743.8,9.98,15.02,21.2,3259.0,0.3196,-0.7256
3632,6.0,19.0,21.51,38.46,6997.77,4814.27,2183.5,1.4535,751.5,9.97,15.2,21.39,3259.0,0.3195,-0.7268
3633,6.0,19.9,21.57,38.49,7011.62,4815.09,2196.53,1.4562,762.0,9.98,15.35,21.51,3259.0,0.3189,-0.7281
3634,6.0,20.0,21.57,38.32,7017.83,4806.2,2211.64,1.4602,769.9,9.97,15.43,21.57,3259.0,0.3205,-0.7301
3635,6.0,22.0,21.66,38.12,7027.47,4831.19,2196.27,1.4546,771.0,9.96,15.49,21.57,3259.0,0.326,-0.7273
3636,6.0,23.2,21.67,38.27,7156.72,4914.96,2241.76,1.4561,777.6,9.95,15.45,21.66,3259.0,0.3228,-0.7281
3637,6.0,25.0,21.35,38.87,7138.21,4865.43,2272.78,1.4671,791.7,9.94,15.3,21.35,3259.0,0.3327,-0.7336
3638,6.0,25.0,21.41,38.74,7285.85,5014.32,2271.52,1.453,787.0,9.91,15.14,21.35,3259.0,0.3432,-0.7265
3639,6.0,25.5,21.33,39.01,7513.34,5170.71,2342.63,1.4531,794.0,9.87,14.91,21.41,3259.0,0.3491,-0.7265
3640,6.0,26.0,21.04,39.64,7687.71,5257.39,2430.32,1.4623,817.9,9.91,14.71,21.33,3259.0,0.3514,-0.7311
3641,6.0,26.0,20.71,40.46,7713.02,5291.7,2421.32,1.4576,845.8,9.94,14.56,20.72,3259.0,0.3492,-0.7288
3642,6.0,25.0,20.75,40.42,7603.63,5256.03,2347.59,1.4466,843.2,9.95,14.62,20.71,3259.0,0.3714,-0.7233
3643,6.0,24.0,21.28,39.1,7981.23,5590.78,2390.45,1.4276,824.1,9.89,14.61,21.28,3259.0,0.3804,-0.7138
3644,6.0,23.0,21.0,39.79,8296.37,5726.68,2569.69,1.4487,867.8,9.93,14.5,21.28,3259.0,0.4082,-0.7244
3645,6.0,22.8,21.26,39.23,8684.95,6143.98,2540.97,1.4136,886.1,9.88,14.44,21.0,3259.0,0.4148,-0.7068
3646,6.0,22.0,21.32,39.02,8868.2,6243.02,2625.18,1.4205,909.1,9.91,14.57,21.26,3259.0,0.3855,-0.7102
3647,6.0,22.0,21.06,39.66,8381.02,5803.52,2577.5,1.4441,901.2,9.92,14.72,21.32,3259.0,0.3903,-0.7221
3648,6.0,21.5,21.26,39.29,8347.62,5876.35,2471.27,1.4205,894.4,9.92,14.79,21.06,3259.0,0.3819,-0.7103
3649,6.0,20.0,21.26,39.18,8243.61,5750.99,2492.62,1.4334,892.5,9.93,14.92,21.26,3259.0,0.384,-0.7167
3650,6.0,20.0,21.04,39.72,8344.94,5783.58,2561.36,1.4429,936.8,9.93,14.97,21.26,3259.0,0.3715,-0.7214
3651,6.0,20.3,20.85,40.25,8091.43,5595.97,2495.46,1.4459,958.0,9.95,15.1,21.04,3259.0,0.3788,-0.723
3652,6.0,20.0,21.12,39.55,8107.95,5707.08,2400.87,1.4207,960.3,9.95,15.27,20.85,3259.0,0.3823,-0.7103
3653,6.0,20.0,21.37,38.95,8179.9,5761.08,2418.82,1.4199,956.8,9.95,15.45,21.12,3259.0,0.3718,-0.7099
3654,6.0,19.4,21.34,39.08,8056.57,5605.24,2451.33,1.4373,958.9,9.95,15.59,21.37,3259.0,0.3683,-0.7187
3655,6.0,19.0,21.33,39.05,7986.1,5553.03,2433.06,1.4382,968.4,9.96,15.69,21.34,3259.0,0.3668,-0.7191
3656,6.0,20.0,21.51,38.64,7902.59,5531.46,2371.13,1.4287,958.4,9.97,15.83,21.33,3259.0,0.3446,-0.7143
3657,6.0,20.6,21.44,38.87,7537.94,5197.93,2340.01,1.4502,941.3,9.97,16.0,21.51,3259.0,0.3357,-0.7251
3658,6.0,22.0,21.54,38.59,7324.22,5064.3,2259.92,1.4462,927.2,9.97,16.16,21.44,3259.0,0.3334,-0.7231
3659,6.0,23.0,21.71,38.19,7264.23,5031.76,2232.46,1.4437,907.0,9.96,16.25,21.54,3259.0,0.3454,-0.7218
3660,6.0,23.7,21.9,37.78,7493.46,5213.45,2280.01,1.4373,901.7,9.95,16.21,21.71,3259.0,0.366,-0.7187
3661,6.0,24.0,21.89,37.78,7957.4,5524.12,2433.28,1.4405,927.8,9.93,16.03,21.9,3259.0,0.361,-0.7202
3662,6.0,24.0,21.37,39.02,7928.28,5447.16,2481.12,1.4555,954.0,9.91,15.75,21.37,3259.0,0.3639,-0.7277
3663,6.0,24.1,21.41,38.88,7885.91,5487.46,2398.45,1.4371,934.4,9.91,15.63,21.37,3259.0,0.3783,-0.7185
3664,6.0,24.0,21.53,38.65,8152.08,5704.58,2447.51,1.429,935.1,9.92,15.52,21.41,3259.0,0.399,-0.7145
3665,6.0,24.0,21.55,38.59,8588.03,6014.61,2573.42,1.4279,952.3,9.89,15.34,21.53,3259.0,0.4064,-0.7139
3666,6.0,23.2,21.22,39.38,8786.37,6124.42,2661.95,1.4346,996.5,9.93,15.17,21.22,3259.0,0.417,-0.7173
3667,6.0,22.0,21.38,39.02,8890.83,6283.87,2606.96,1.4149,990.7,9.9,15.14,21.22,3259.0,0.4291,-0.7074
3668,6.0,21.0,21.61,38.48,9098.64,6465.48,2633.16,1.4073,987.1,9.89,15.17,21.38,3259.0,0.4307,-0.7036
3669,6.0,21.1,21.64,38.39,9183.23,6489.46,2693.77,1.4151,994.6,9.92,15.22,21.61,3259.0,0.4083,-0.7075
3670,6.0,20.0,21.29,39.25,8817.62,6152.49,2665.14,1.4332,1006.2,9.94,15.28,21.3,3259.0,0.3973,-0.7166
3671,6.0,20.0,21.45,38.89,8500.46,5987.56,2512.9,1.4197,973.6,9.94,15.4,21.29,3259.0,0.3999,-0.7098
3672,6.0,20.5,21.76,38.18,8554.95,6030.91,2524.04,1.4185,946.0,9.92,15.48,21.75,3259.0,0.4039,-0.7093
3673,6.0,20.0,21.66,38.41,8711.46,6092.9,2618.56,1.4298,958.9,9.92,15.41,21.76,3259.0,0.3776,-0.7149
3674,6.0,20.0,20.87,40.32,8248.27,5695.57,2552.7,1.4482,1016.6,9.94,15.36,20.87,3259.0,0.3809,-0.7241
3675,6.0,19.9,21.15,39.61,8146.54,5744.75,2401.79,1.4181,1006.1,9.96,15.54,20.87,3259.0,0.3849,-0.709
3676,6.0,20.0,21.37,39.14,8255.85,5806.97,2448.88,1.4217,1007.2,9.96,15.69,21.15,3259.0,0.3766,-0.7109
3677,6.0,19.0,21.4,39.05,8146.22,5682.66,2463.57,1.4335,995.4,9.95,15.79,21.37,3259.0,0.3705,-0.7168
3678,6.0,18.6,21.47,38.86,8005.58,5590.77,2414.81,1.4319,985.4,9.96,15.89,21.4,3259.0,0.3531,-0.716
3679,6.0,19.0,21.42,39.01,7706.52,5329.23,2377.29,1.4461,982.2,9.98,16.09,21.47,3259.0,0.3541,-0.723
3680,6.0,20.0,21.71,38.34,7636.89,5347.04,2289.85,1.4282,966.2,9.97,16.27,21.42,3259.0,0.3436,-0.7141
3681,6.0,21.6,21.86,37.99,7464.28,5189.58,2274.7,1.4383,941.4,9.97,16.44,21.71,3259.0,0.3289,-0.7192
3682,6.0,23.0,21.75,38.25,7260.52,4968.06,2292.45,1.4614,934.1,9.97,16.52,21.86,3259.0,0.314,-0.7307
3683,6.0,24.0,21.57,38.69,7001.85,4743.65,2258.21,1.476,926.0,9.97,16.53,21.75,3259.0,0.3198,-0.738
3684,6.0,25.0,21.61,38.6,7042.59,4832.63,2209.96,1.4573,900.5,9.96,16.33,21.57,3259.0,0.3325,-0.7287
3685,6.0,27.0,21.77,38.23,7270.62,5022.13,2248.5,1.4477,887.2,9.95,16.2,21.61,3259.0,0.3304,-0.7239
3686,6.0,27.0,21.54,38.78,7331.17,4988.92,2342.25,1.4695,893.5,9.96,16.04,21.77,3259.0,0.3302,-0.7347
3687,6.0,27.3,21.12,39.7,7310.96,4984.52,2326.45,1.4667,900.7,9.92,15.67,21.12,3259.0,0.3493,-0.7334
3688,6.0,27.0,21.35,39.25,7571.39,5270.62,2300.77,1.4365,886.1,9.92,15.49,21.12,3259.0,0.3729,-0.7183
3689,6.0,27.0,21.5,38.89,8047.81,5624.97,2422.85,1.4307,882.0,9.83,15.22,21.35,3259.0,0.3745,-0.7154
3690,6.0,27.1,21.14,39.63,8165.99,5647.35,2518.64,1.446,900.8,9.83,14.97,21.14,3259.0,0.3734,-0.723
3691,6.0,26.0,20.97,40.18,8145.26,5628.09,2517.17,1.4473,901.2,9.84,14.83,21.14,3259.0,0.3838,-0.7236
3692,6.0,24.0,20.9,40.35,8322.05,5783.35,2538.7,1.439,926.8,9.92,14.76,20.97,3259.0,0.4002,-0.7195
3693,6.0,23.7,21.34,39.2,8545.51,6029.85,2515.66,1.4172,907.4,9.86,14.8,21.34,3259.0,0.4027,-0.7086
3694,6.0,22.0,21.18,39.68,8707.62,6068.33,2639.28,1.4349,930.3,9.89,14.77,21.34,3259.0,0.4216,-0.7175
3695,6.0,22.0,21.54,38.84,8978.45,6353.01,2625.45,1.4133,932.4,9.87,14.83,21.53,3259.0,0.4182,-0.7066
3696,6.0,21.5,21.46,38.97,8968.89,6298.09,2670.8,1.4241,942.2,9.88,14.88,21.54,3259.0,0.4006,-0.712
3697,6.0,20.0,21.2,39.66,8688.25,6033.16,2655.09,1.4401,953.6,9.93,14.98,21.46,3259.0,0.4151,-0.72
3698,6.0,20.0,21.12,39.86,8922.12,6253.17,2668.95,1.4268,995.4,9.91,14.94,21.2,3259.0,0.4113,-0.7134
3699,6.0,20.1,21.09,39.86,8821.73,6195.78,2625.95,1.4238,1012.2,9.93,15.06,21.12,3259.0,0.4142,-0.7119
3700,6.0,19.0,21.12,39.89,8868.83,6240.5,2628.32,1.4212,1036.0,9.96,15.19,21.09,3259.0,0.4267,-0.7106
3701,6.0,19.0,21.34,39.35,9057.18,6430.17,2627.01,1.4085,1048.2,9.95,15.3,21.12,3259.0,0.4036,-0.7043
3702,6.0,18.8,21.18,39.64,8711.71,6082.48,2629.23,1.4323,1046.6,9.95,15.46,21.34,3259.0,0.3929,-0.7161
3703,6.0,19.0,21.13,39.87,8479.62,5923.54,2556.08,1.4315,1057.7,9.97,15.62,21.18,3259.0,0.3759,-0.7158
3704,6.0,20.0,21.16,39.79,8118.43,5667.22,2451.21,1.4325,1038.0,9.96,15.79,21.13,3259.0,0.3717,-0.7163
3705,6.0,21.9,21.38,39.19,7983.99,5606.33,2377.66,1.4241,1014.1,9.96,15.94,21.16,3259.0,0.3557,-0.7121
3706,6.0,24.0,21.36,39.34,7763.97,5365.86,2398.1,1.4469,1002.7,9.96,16.09,21.38,3259.0,0.3435,-0.7235
3707,6.0,25.0,21.25,39.61,7550.23,5183.69,2366.54,1.4565,995.7,9.96,16.12,21.36,3259.0,0.3526,-0.7283
3708,6.0,25.3,21.32,39.33,7668.53,5320.62,2347.92,1.4413,983.4,9.95,16.0,21.25,3259.0,0.3679,-0.7206
3709,6.0,26.0,21.46,39.12,7951.29,5549.94,2401.36,1.4327,976.4,9.94,15.86,21.32,3259.0,0.377,-0.7163
3710,6.0,26.0,21.35,39.38,8208.44,5686.93,2521.51,1.4434,988.3,9.93,15.69,21.46,3259.0,0.4344,-0.7217
3711,6.0,25.8,21.71,38.36,9242.33,6550.79,2691.54,1.4109,1013.6,9.75,15.35,21.71,3259.0,0.4194,-0.7054
3712,6.0,25.0,21.21,39.73,9075.0,6321.42,2753.58,1.4356,1022.3,9.82,15.12,21.21,3259.0,0.3873,-0.7178
3713,6.0,25.0,21.01,40.21,8417.91,5835.96,2581.95,1.4424,987.6,9.85,15.2,21.21,3259.0,0.3863,-0.7212
3714,6.0,24.7,21.17,39.62,8287.23,5820.82,2466.4,1.4237,955.5,9.87,15.17,21.01,3259.0,0.3768,-0.7119
3715,6.0,24.0,21.17,39.82,8152.25,5677.85,2474.4,1.4358,935.4,9.91,15.2,21.17,3259.0,0.3478,-0.7179
3716,6.0,24.0,20.95,40.37,7641.39,5241.31,2400.08,1.4579,897.6,9.9,15.21,21.17,3259.0,0.3772,-0.729
3717,6.0,23.0,21.55,38.75,8079.39,5684.29,2395.1,1.4214,872.9,9.89,15.14,21.55,3259.0,0.3799,-0.7107
3718,6.0,22.0,21.25,39.66,8292.79,5723.4,2569.4,1.4489,899.5,9.89,14.99,21.55,3259.0,0.4158,-0.7245
3719,6.0,22.0,21.52,39.02,8839.11,6263.66,2575.45,1.4112,920.7,9.86,14.83,21.25,3259.0,0.4361,-0.7056
3720,6.0,21.6,21.72,38.35,9241.95,6567.65,2674.3,1.4072,941.9,9.87,14.86,21.52,3259.0,0.4384,-0.7036
3721,6.0,21.0,21.56,38.94,9401.49,6602.93,2798.56,1.4238,970.1,9.91,14.86,21.72,3259.0,0.4406,-0.7119
3722,6.0,21.0,21.08,40.11,9474.67,6636.09,2838.59,1.4278,1018.3,9.87,14.67,21.08,3259.0,0.4506,-0.7139
3723,6.0,20.6,21.26,39.44,9524.66,6784.47,2740.18,1.4039,1028.5,9.87,14.77,21.08,3259.0,0.4376,-0.7019
3724,6.0,21.0,21.08,40.11,9386.54,6590.21,2796.33,1.4243,1052.8,9.92,14.92,21.26,3259.0,0.4188,-0.7122
3725,6.0,20.0,20.93,40.48,9012.58,6308.64,2703.94,1.4286,1057.5,9.93,15.07,21.08,3259.0,0.4132,-0.7143
3726,6.0,20.0,21.05,39.97,8812.62,6225.06,2587.56,1.4157,1054.6,9.95,15.24,20.93,3259.0,0.3781,-0.7078
3727,6.0,20.0,20.82,40.79,8241.08,5697.24,2543.84,1.4465,1049.9,9.96,15.48,21.05,3259.0,0.3517,-0.7233
3728,6.0,21.0,20.8,40.83,7660.86,5301.72,2359.14,1.445,1023.7,9.96,15.71,20.82,3259.0,0.3455,-0.7225
3729,6.0,22.1,21.15,39.79,7492.73,5210.83,2281.89,1.4379,986.6,9.96,15.95,21.15,3259.0,0.312,-0.719
3730,6.0,23.0,21.06,40.21,6918.83,4707.13,2211.71,1.4699,950.7,9.97,16.19,21.15,3259.0,0.3036,-0.7349
3731,6.0,24.0,21.35,39.51,6658.74,4582.24,2076.5,1.4532,897.4,9.97,16.33,21.06,3259.0,0.2896,-0.7266
3732,6.0,24.6,21.53,38.88,6423.62,4371.74,2051.88,1.4694,841.1,9.98,16.42,21.35,3259.0,0.3379,-0.7347
3733,6.0,26.0,22.54,36.77,7347.28,5101.7,2245.57,1.4402,803.8,9.97,16.3,22.54,3259.0,0.3661,-0.7201
3734,6.0,27.0,22.2,37.56,8005.62,5526.68,2478.94,1.4485,861.5,9.93,15.88,22.2,3259.0,0.3613,-0.7243
3735,6.0,27.1,21.26,39.52,7939.97,5450.31,2489.66,1.4568,924.4,9.9,15.45,21.26,3259.0,0.3612,-0.7284
3736,6.0,27.0,20.93,40.61,7908.34,5445.6,2462.74,1.4522,946.4,9.92,15.27,20.93,3259.0,0.3574,-0.7261
3737,6.0,27.0,20.85,40.81,7803.47,5386.06,2417.41,1.4488,939.1,9.92,15.21,20.93,3259.0,0.3655,-0.7244
3738,6.0,26.8,20.99,40.18,7906.2,5507.26,2398.94,1.4356,929.9,9.91,15.16,20.85,3259.0,0.3833,-0.7178
3739,6.0,26.0,21.18,40.03,8236.03,5776.04,2459.99,1.4259,935.7,9.91,15.1,20.99,3259.0,0.3983,-0.7129
3740,6.0,25.0,21.17,40.05,8579.64,6000.82,2578.82,1.4297,955.5,9.9,14.99,21.18,3259.0,0.3852,-0.7149
3741,6.0,24.2,20.93,40.39,8389.18,5802.25,2586.93,1.4458,960.7,9.92,14.98,21.17,3259.0,0.3736,-0.7229
3742,6.0,23.0,20.82,40.93,8119.19,5626.99,2492.2,1.4429,959.2,9.95,15.05,20.93,3259.0,0.3749,-0.7215
3743,6.0,22.5,21.09,40.14,8037.38,5647.24,2390.15,1.4232,938.4,9.94,15.17,20.82,3259.0,0.385,-0.7116
3744,6.0,22.1,21.46,39.12,8260.8,5800.92,2459.88,1.424,922.5,9.93,15.28,21.46,3259.0,0.3779,-0.712
3745,6.0,21.0,21.21,39.99,8243.27,5694.93,2548.34,1.4475,942.0,9.94,15.27,21.46,3259.0,0.3688,-0.7237
3746,6.0,21.0,20.75,41.16,8061.31,5557.11,2504.2,1.4506,991.3,9.95,15.24,20.75,3259.0,0.3938,-0.7253
3747,6.0,21.5,21.2,39.77,8414.36,5934.66,2479.7,1.4178,1000.1,9.95,15.36,21.2,3259.0,0.39,-0.7089
3748,6.0,21.0,21.01,40.52,8466.31,5878.38,2587.93,1.4402,1036.6,9.95,15.44,21.2,3259.0,0.4016,-0.7201
3749,6.0,21.0,21.1,40.32,8606.9,6053.15,2553.75,1.4219,1057.6,9.95,15.47,21.01,3259.0,0.398,-0.7109
3750,6.0,21.2,21.07,40.12,8575.53,6000.06,2575.47,1.4292,1071.6,9.95,15.56,21.1,3259.0,0.401,-0.7146
3751,6.0,21.0,21.12,40.28,8610.21,6045.39,2564.83,1.4243,1087.0,9.96,15.65,21.07,3259.0,0.3894,-0.7121
3752,6.0,22.0,21.06,40.44,8424.63,5872.06,2552.57,1.4347,1093.4,9.96,15.78,21.12,3259.0,0.3853,-0.7173
3753,6.0,23.6,21.1,40.1,8325.98,5811.32,2514.66,1.4327,1091.3,9.96,15.86,21.06,3259.0,0.3853,-0.7164
3754,6.0,25.0,21.14,40.27,8329.63,5812.09,2517.54,1.4332,1094.7,9.96,15.91,21.1,3259.0,0.384,-0.7166
3755,6.0,25.0,21.08,40.42,8329.71,5792.16,2537.55,1.4381,1098.4,9.95,15.89,21.14,3259.0,0.377,-0.7191
3756,6.0,27.0,20.96,40.46,8226.08,5687.16,2538.92,1.4464,1099.5,9.95,15.87,21.08,3259.0,0.3769,-0.7232
3757,6.0,29.0,20.97,40.7,8226.6,5685.57,2541.04,1.4469,1094.4,9.95,15.86,20.96,3259.0,0.392,-0.7235
3758,6.0,29.0,21.06,40.49,8456.26,5913.0,2543.27,1.4301,1103.8,9.95,15.79,20.97,3259.0,0.4108,-0.7151
3759,6.0,28.8,21.1,40.08,8838.12,6196.21,2641.91,1.4264,1108.7,9.89,15.6,21.06,3259.0,0.4119,-0.7132
3760,6.0,27.0,20.98,40.69,8899.83,6209.84,2689.99,1.4332,1110.1,9.91,15.48,21.1,3259.0,0.4113,-0.7166
3761,6.0,28.0,20.9,40.91,8867.76,6199.74,2668.02,1.4303,1114.4,9.93,15.42,20.98,3259.0,0.4102,-0.7152
3762,6.0,28.2,20.9,40.56,8828.53,6183.76,2644.78,1.4277,1103.2,9.91,15.38,20.9,3259.0,0.4035,-0.7138
3763,6.0,26.0,20.88,40.96,8697.38,6082.0,2615.38,1.43,1095.1,9.93,15.42,20.9,3259.0,0.4059,-0.715
3764,6.0,26.0,20.96,40.77,8704.51,6117.63,2586.88,1.4229,1094.6,9.94,15.46,20.88,3259.0,0.4002,-0.7114
3765,6.0,26.0,20.99,40.39,8614.35,6032.66,2581.69,1.428,1083.9,9.94,15.52,20.96,3259.0,0.3997,-0.714
3766,6.0,25.0,21.04,40.58,8594.89,6025.44,2569.45,1.4264,1079.9,9.94,15.56,20.99,3259.0,0.3997,-0.7132
3767,6.0,25.0,21.12,40.4,8587.52,6026.52,2561.0,1.425,1070.5,9.94,15.58,21.04,3259.0,0.4124,-0.7125
3768,6.0,24.1,21.29,39.69,8805.95,6217.42,2588.53,1.4163,1066.4,9.93,15.56,21.12,3259.0,0.4247,-0.7082
3769,6.0,23.0,21.41,39.71,9059.91,6403.46,2656.45,1.4148,1074.1,9.93,15.54,21.29,3259.0,0.4341,-0.7074
3770,6.0,23.0,21.12,40.42,9378.94,6544.76,2834.19,1.433,1115.2,9.93,15.35,21.41,3259.0,0.4308,-0.7165
3771,6.0,23.4,20.85,40.78,9309.69,6492.36,2817.32,1.4339,1144.1,9.95,15.27,21.12,3259.0,0.4229,-0.717
3772,6.0,22.0,20.74,41.38,9092.19,6373.14,2719.04,1.4266,1155.8,9.95,15.32,20.85,3259.0,0.4089,-0.7133
3773,6.0,22.0,20.74,41.4,8779.4,6163.06,2616.34,1.4245,1153.6,9.95,15.48,20.74,3259.0,0.3972,-0.7123
3774,6.0,21.4,20.77,40.97,8545.48,5987.52,2557.96,1.4272,1149.8,9.95,15.65,20.74,3259.0,0.3852,-0.7136
3775,6.0,21.0,20.81,41.22,8308.32,5808.23,2500.09,1.4304,1152.3,9.96,15.86,20.77,3259.0,0.3839,-0.7152
3776,6.0,21.0,21.02,40.7,8228.96,5790.96,2438.0,1.421,1142.3,9.96,16.04,20.81,3259.0,0.3834,-0.7105
3777,6.0,21.3,21.24,39.84,8228.22,5785.57,2442.65,1.4222,1130.5,9.96,16.2,21.02,3259.0,0.378,-0.7111
3778,6.0,22.0,21.36,39.9,8157.41,5705.43,2451.98,1.4298,1122.6,9.97,16.36,21.24,3259.0,0.3698,-0.7149
3779,6.0,23.0,21.42,39.76,8021.59,5582.94,2438.65,1.4368,1109.6,9.97,16.47,21.36,3259.0,0.3562,-0.7184
3780,6.0,22.4,21.42,39.42,7782.47,5378.03,2404.44,1.4471,1092.1,9.97,16.57,21.42,3259.0,0.3617,-0.7235
3781,6.0,24.0,21.72,39.06,7843.38,5462.51,2380.87,1.4359,1072.2,9.97,16.71,21.72,3259.0,0.367,-0.7179
3782,6.0,25.0,21.73,39.04,7995.73,5543.21,2452.52,1.4424,1073.8,9.96,16.65,21.72,3259.0,0.3531,-0.7212
3783,6.0,24.1,21.48,39.23,7812.67,5333.29,2479.39,1.4649,1066.2,9.97,16.56,21.73,3259.0,0.3451,-0.7324
3784,6.0,24.0,21.41,39.82,7590.61,5211.78,2378.83,1.4564,1052.0,9.97,16.54,21.48,3259.0,0.3575,-0.7282
3785,6.0,24.0,21.71,39.12,7718.77,5398.34,2320.43,1.4298,1025.5,9.97,16.53,21.41,3259.0,0.3643,-0.7149
3786,6.0,24.1,21.88,38.28,7893.44,5501.24,2392.2,1.4348,1011.8,9.96,16.54,21.71,3259.0,0.3766,-0.7174
3787,6.0,23.0,21.9,38.69,8175.51,5687.11,2488.4,1.4376,1025.7,9.96,16.44,21.88,3259.0,0.3841,-0.7188
3788,6.0,23.0,21.67,39.24,8392.99,5798.9,2594.1,1.4473,1054.9,9.96,16.26,21.9,3259.0,0.3838,-0.7237
3789,6.0,22.5,21.36,39.6,8371.72,5792.7,2579.01,1.4452,1082.4,9.96,16.09,21.36,3259.0,0.3832,-0.7226
3790,6.0,23.0,21.41,39.89,8291.41,5782.88,2508.53,1.4338,1079.6,9.96,16.14,21.36,3259.0,0.38,-0.7169
3791,6.0,23.0,21.44,39.83,8238.51,5734.82,2503.69,1.4366,1076.7,9.96,16.21,21.41,3259.0,0.3832,-0.7183
3792,6.0,22.2,21.56,39.15,8274.38,5783.73,2490.64,1.4306,1072.4,9.96,16.25,21.44,3259.0,0.3903,-0.7153
3793,6.0,23.0,21.73,39.17,8387.77,5891.11,2496.66,1.4238,1072.3,9.96,16.32,21.56,3259.0,0.3888,-0.7119
3794,6.0,22.0,21.39,39.99,8468.12,5869.58,2598.54,1.4427,1114.5,9.96,16.21,21.39,3259.0,0.4017,-0.7214
3795,6.0,21.8,21.31,39.74,8696.9,6062.94,2633.96,1.4344,1144.0,9.96,16.1,21.39,3259.0,0.4005,-0.7172
3796,6.0,22.0,21.11,40.71,8708.62,6042.71,2665.92,1.4412,1175.8,9.97,16.05,21.31,3259.0,0.3878,-0.7206
3797,6.0,22.0,20.89,41.28,8474.3,5850.77,2623.52,1.4484,1194.1,9.97,16.07,21.11,3259.0,0.3788,-0.7242
3798,6.0,21.8,20.88,40.83,8225.95,5714.94,2511.01,1.4394,1198.5,9.97,16.19,20.89,3259.0,0.3758,-0.7197
3799,6.0,23.0,21.04,40.9,8110.09,5671.0,2439.09,1.4301,1187.4,9.97,16.35,20.88,3259.0,0.3743,-0.715
3800,6.0,23.0,21.24,40.42,8074.12,5649.54,2424.58,1.4292,1169.3,9.96,16.49,21.04,3259.0,0.3637,-0.7146
3801,6.0,22.6,21.33,39.77,7913.15,5490.98,2422.17,1.4411,1148.2,9.97,16.63,21.24,3259.0,0.3627,-0.7206
3802,6.0,24.0,21.55,39.69,7860.3,5477.91,2382.38,1.4349,1129.3,9.97,16.77,21.33,3259.0,0.3622,-0.7175
3803,6.0,25.0,21.7,39.33,7878.51,5470.91,2407.6,1.4401,1111.6,9.97,16.86,21.55,3259.0,0.358,-0.72
3804,6.0,26.7,21.71,38.9,7855.43,5408.42,2447.01,1.4524,1101.1,9.97,16.87,21.7,3259.0,0.3509,-0.7262
3805,6.0,28.0,21.57,39.67,7752.14,5301.32,2450.82,1.4623,1090.3,9.97,16.78,21.71,3259.0,0.3526,-0.7312
3806,6.0,29.0,21.38,40.14,7805.47,5325.57,2479.9,1.4657,1084.5,9.96,16.55,21.57,3259.0,0.3557,-0.7328
3807,6.0,29.6,21.2,40.09,7871.77,5370.61,2501.17,1.4657,1078.8,9.96,16.31,21.38,3259.0,0.3867,-0.7329
3808,6.0,30.0,21.33,40.27,8450.18,5837.59,2612.59,1.4475,1082.8,9.94,16.03,21.2,3259.0,0.4111,-0.7238
3809,6.0,30.0,21.26,40.47,8995.96,6203.34,2792.62,1.4502,1119.5,9.95,15.81,21.33,3259.0,0.4149,-0.7251
3810,6.0,29.1,20.86,40.95,9033.85,6257.63,2776.22,1.4437,1157.5,9.95,15.55,20.87,3259.0,0.4188,-0.7218
3811,6.0,28.0,20.91,41.38,9001.92,6314.43,2687.49,1.4256,1142.9,9.92,15.47,20.86,3259.0,0.4206,-0.7128
3812,6.0,27.0,20.9,41.4,9053.43,6340.58,2712.85,1.4279,1144.0,9.92,15.45,20.91,3259.0,0.4424,-0.7139
3813,6.0,26.8,21.04,40.6,9441.01,6669.64,2771.38,1.4155,1159.5,9.92,15.38,20.9,3259.0,0.444,-0.7078
3814,6.0,25.0,20.92,41.37,9542.4,6691.72,2850.68,1.426,1174.6,9.91,15.32,21.04,3259.0,0.4413,-0.713
3815,6.0,25.0,20.79,41.72,9495.12,6650.33,2844.79,1.4278,1190.6,9.89,15.29,20.92,3259.0,0.4315,-0.7139
3816,6.0,25.0,20.66,41.59,9320.56,6502.88,2817.68,1.4333,1204.6,9.9,15.35,20.79,3259.0,0.4333,-0.7166
3817,6.0,24.0,20.65,42.09,9292.12,6531.2,2760.92,1.4227,1231.6,9.94,15.43,20.66,3259.0,0.4281,-0.7114
3818,6.0,23.0,20.56,42.33,9218.77,6452.82,2765.94,1.4286,1258.0,9.95,15.52,20.65,3259.0,0.4337,-0.7143
3819,6.0,25.3,20.58,41.82,9308.19,6538.01,2770.18,1.4237,1295.9,9.95,15.62,20.56,3259.0,0.4351,-0.7119
3820,6.0,24.0,20.57,42.34,9341.78,6560.99,2780.8,1.4238,1327.8,9.96,15.71,20.58,3259.0,0.4309,-0.7119
3821,6.0,24.0,20.48,42.56,9288.81,6497.75,2791.06,1.4295,1367.5,9.95,15.81,20.57,3259.0,0.4267,-0.7148
3822,6.0,24.9,20.44,42.22,9219.99,6436.4,2783.6,1.4325,1406.6,9.95,15.93,20.48,3259.0,0.4258,-0.7162
