hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3823,6.0,24.0,20.46,42.64,9155.46,6423.75,2731.71,1.4253,1439.3,9.94,16.07,20.44,3259.0,0.4262,-0.7126
3824,6.0,25.0,20.53,42.48,9153.69,6430.23,2723.46,1.4235,1473.2,9.91,16.23,20.46,3259.0,0.4205,-0.7118
3825,6.0,26.7,20.59,41.86,9057.74,6345.83,2711.91,1.4274,1493.8,9.89,16.41,20.53,3259.0,0.3673,-0.7137
3826,6.0,29.0,20.28,43.15,8129.07,5544.89,2584.19,1.466,1495.4,9.92,16.63,20.28,3259.0,0.3669,-0.733
3827,6.0,30.0,20.51,42.56,7961.22,5540.62,2420.6,1.4369,1454.9,9.92,16.76,20.28,3259.0,0.3454,-0.7184
3828,6.0,30.3,20.61,41.83,7602.68,5217.09,2385.59,1.4573,1403.1,9.94,16.95,20.51,3259.0,0.3308,-0.7286
3829,6.0,32.0,20.82,41.75,7248.65,4997.97,2250.68,1.4503,1338.7,9.97,17.15,20.61,3259.0,0.3382,-0.7252
3830,6.0,33.0,21.22,40.76,7397.61,5112.27,2285.34,1.447,1268.9,9.97,17.25,21.22,3259.0,0.3307,-0.7235
3831,6.0,33.0,21.24,40.21,7335.48,4998.75,2336.73,1.4675,1211.8,9.97,17.18,21.22,3259.0,0.3238,-0.7337
3832,6.0,34.0,21.32,40.53,7210.01,4894.95,2315.06,1.4729,1154.4,9.98,17.14,21.24,3259.0,0.3357,-0.7365
3833,6.0,33.0,21.5,40.08,7356.38,5074.36,2282.01,1.4497,1117.0,9.98,17.03,21.32,3259.0,0.3536,-0.7249
3834,6.0,33.0,21.58,39.36,7742.56,5342.76,2399.8,1.4492,1080.8,9.95,16.72,21.5,3259.0,0.3832,-0.7246
3835,6.0,31.0,21.69,39.64,8391.98,5788.02,2603.95,1.4499,1071.5,9.93,16.38,21.58,3259.0,0.3924,-0.7249
3836,6.0,30.0,21.41,40.35,8633.04,5923.92,2709.12,1.4573,1098.4,9.95,16.1,21.69,3259.0,0.4041,-0.7287
3837,6.0,29.8,21.11,40.58,8866.66,6097.23,2769.43,1.4542,1115.2,9.9,15.73,21.41,3259.0,0.4094,-0.7271
3838,6.0,29.0,20.9,41.65,8926.71,6173.54,2753.16,1.446,1126.2,9.92,15.5,21.11,3259.0,0.4024,-0.723
3839,6.0,29.0,20.74,42.07,8762.88,6065.73,2697.15,1.4447,1124.7,9.93,15.43,20.9,3259.0,0.4157,-0.7223
3840,6.0,28.1,20.86,41.27,8951.88,6265.7,2686.18,1.4287,1125.4,9.93,15.38,20.74,3259.0,0.3951,-0.7144
3841,6.0,27.0,20.61,42.41,8652.11,5955.33,2696.78,1.4528,1138.2,9.96,15.46,20.86,3259.0,0.3985,-0.7264
3842,6.0,26.0,20.49,42.74,8671.43,6007.04,2664.39,1.4435,1165.9,9.96,15.42,20.61,3259.0,0.4082,-0.7218
3843,6.0,27.2,20.61,41.92,8795.53,6152.63,2642.9,1.4296,1179.5,9.96,15.48,20.49,3259.0,0.4025,-0.7148
3844,6.0,27.0,20.56,42.59,8720.29,6067.27,2653.02,1.4373,1195.5,9.97,15.56,20.61,3259.0,0.3801,-0.7186
3845,6.0,26.0,20.41,42.98,8319.03,5731.39,2587.65,1.4515,1200.9,9.97,15.72,20.56,3259.0,0.3649,-0.7257
3846,6.0,25.8,20.45,42.38,7974.1,5502.32,2471.77,1.4492,1187.8,9.97,15.89,20.41,3259.0,0.3549,-0.7246
3847,6.0,26.0,20.57,42.58,7735.56,5353.84,2381.72,1.4449,1169.9,9.97,16.07,20.45,3259.0,0.355,-0.7224
3848,6.0,27.0,20.84,41.9,7707.45,5356.41,2351.04,1.4389,1135.8,9.97,16.2,20.57,3259.0,0.3493,-0.7195
3849,6.0,28.0,20.98,41.05,7660.55,5271.63,2388.91,1.4532,1107.4,9.96,16.3,20.84,3259.0,0.3338,-0.7266
3850,6.0,30.0,20.92,41.72,7414.4,5038.67,2375.72,1.4715,1085.7,9.97,16.35,20.98,3259.0,0.329,-0.7357
3851,6.0,32.0,20.86,41.88,7329.52,4966.4,2363.12,1.4758,1057.1,9.97,16.23,20.92,3259.0,0.3295,-0.7379
3852,6.0,32.3,20.8,41.5,7354.41,4972.53,2381.88,1.479,1037.3,9.96,16.08,20.86,3259.0,0.3328,-0.7395
3853,6.0,34.0,20.75,42.18,7388.37,5021.97,2366.4,1.4712,1023.7,9.96,15.92,20.8,3259.0,0.339,-0.7356
3854,6.0,34.0,20.67,42.4,7518.32,5113.58,2404.74,1.4703,1004.0,9.94,15.65,20.75,3259.0,0.3575,-0.7351
3855,6.0,32.5,20.71,41.7,7867.72,5390.54,2477.18,1.4595,994.3,9.93,15.38,20.67,3259.0,0.3742,-0.7298
3856,6.0,33.0,20.67,42.43,8201.45,5639.58,2561.87,1.4543,1015.8,9.94,15.2,20.71,3259.0,0.4161,-0.7271
3857,6.0,34.0,20.89,41.85,8943.07,6269.94,2673.14,1.4263,1032.8,9.9,14.92,20.67,3259.0,0.4144,-0.7132
3858,6.0,32.1,20.73,41.64,9074.8,6241.04,2833.76,1.4541,1018.7,9.87,14.7,20.89,3259.0,0.4275,-0.727
3859,6.0,32.0,20.66,42.5,9403.31,6436.63,2966.68,1.4609,1022.9,9.88,14.46,20.73,3259.0,0.4286,-0.7305
3860,6.0,30.0,20.64,42.54,9250.53,6450.43,2800.11,1.4341,982.9,9.9,14.19,20.66,3259.0,0.4153,-0.717
3861,6.0,29.2,20.58,42.09,9037.64,6247.92,2789.71,1.4465,954.3,9.84,14.14,20.64,3259.0,0.4388,-0.7233
3862,6.0,29.0,20.74,42.31,9404.93,6600.93,2803.99,1.4248,973.5,9.86,14.07,20.58,3259.0,0.4324,-0.7124
3863,6.0,28.0,20.73,42.35,9307.18,6504.14,2803.05,1.431,959.0,9.82,14.06,20.74,3259.0,0.4113,-0.7155
3864,6.0,27.3,20.63,42.04,8940.19,6187.25,2752.94,1.4449,939.4,9.85,14.15,20.73,3259.0,0.3926,-0.7225
3865,6.0,26.0,20.44,43.15,8566.19,5906.16,2660.03,1.4504,943.6,9.93,14.28,20.63,3259.0,0.3935,-0.7252
3866,6.0,26.0,20.28,43.58,8578.41,5921.26,2657.15,1.4487,985.3,9.93,14.37,20.44,3259.0,0.4033,-0.7244
3867,6.0,25.2,20.4,42.62,8682.82,6069.41,2613.41,1.4306,1014.7,9.93,14.52,20.28,3259.0,0.4237,-0.7153
3868,6.0,25.0,20.7,42.5,9019.93,6377.44,2642.49,1.4143,1039.5,9.93,14.66,20.4,3259.0,0.4259,-0.7072
3869,6.0,24.0,20.67,42.59,9151.21,6411.91,2739.31,1.4272,1067.9,9.93,14.76,20.7,3259.0,0.4259,-0.7136
3870,6.0,24.3,20.66,41.99,9153.96,6412.9,2741.06,1.4274,1087.4,9.94,14.86,20.67,3259.0,0.4259,-0.7137
3871,6.0,24.0,20.64,42.69,9162.28,6413.88,2748.4,1.4285,1110.0,9.95,14.95,20.66,3259.0,0.4252,-0.7143
3872,6.0,25.0,20.58,42.85,9182.48,6404.1,2778.39,1.4338,1136.1,9.95,15.04,20.64,3259.0,0.4177,-0.7169
3873,6.0,24.7,20.43,42.68,9055.52,6292.74,2762.78,1.439,1163.5,9.96,15.11,20.58,3259.0,0.3999,-0.7195
3874,6.0,27.0,20.31,43.6,8699.95,6025.67,2674.28,1.4438,1179.1,9.97,15.28,20.43,3259.0,0.3865,-0.7219
3875,6.0,28.0,20.3,43.63,8417.99,5825.27,2592.72,1.4451,1184.7,9.97,15.46,20.31,3259.0,0.4099,-0.7225
3876,6.0,26.5,20.63,42.17,8819.33,6178.69,2640.64,1.4274,1200.3,9.97,15.57,20.63,3259.0,0.4284,-0.7137
3877,6.0,29.0,20.73,42.52,9216.08,6459.08,2756.99,1.4268,1236.0,9.97,15.59,20.63,3259.0,0.4281,-0.7134
3878,6.0,29.0,20.57,42.96,9315.58,6454.73,2860.85,1.4432,1265.3,9.95,15.55,20.73,3259.0,0.4283,-0.7216
3879,6.0,25.8,20.43,42.71,9255.38,6457.13,2798.24,1.4334,1290.3,9.95,15.5,20.57,3259.0,0.4289,-0.7167
3880,6.0,27.0,20.45,43.29,9237.61,6466.33,2771.28,1.4286,1315.4,9.92,15.62,20.43,3259.0,0.4355,-0.7143
3881,6.0,27.0,20.44,43.33,9389.14,6566.59,2822.54,1.4298,1365.9,9.95,15.71,20.45,3259.0,0.4382,-0.7149
3882,6.0,25.7,20.41,42.75,9461.2,6607.99,2853.21,1.4318,1411.5,9.93,15.81,20.44,3259.0,0.4286,-0.7159
3883,6.0,26.0,20.33,43.65,9288.12,6464.65,2823.47,1.4368,1454.7,9.93,15.95,20.41,3259.0,0.4522,-0.7184
3884,6.0,26.0,20.59,42.96,9599.71,6822.04,2777.68,1.4072,1492.9,9.9,16.09,20.33,3259.0,0.4536,-0.7036
3885,6.0,24.9,20.67,42.16,9715.74,6845.32,2870.42,1.4193,1521.1,9.83,16.24,20.59,3259.0,0.4643,-0.7097
3886,6.0,25.0,20.78,42.48,9911.94,7008.21,2903.73,1.4143,1544.3,9.8,16.31,20.67,3259.0,0.4742,-0.7072
3887,6.0,25.0,20.85,42.29,10128.68,7157.49,2971.19,1.4151,1563.4,9.74,16.35,20.78,3259.0,0.462,-0.7076
3888,6.0,24.3,20.74,41.96,9982.05,6974.57,3007.48,1.4312,1574.2,9.72,16.39,20.85,3259.0,0.4514,-0.7156
3889,6.0,24.0,20.68,42.76,9742.48,6815.2,2927.29,1.4295,1577.8,9.76,16.43,20.74,3259.0,0.3961,-0.7148
3890,6.0,24.0,20.29,43.82,8706.84,5979.86,2726.98,1.456,1582.6,9.88,16.57,20.29,3259.0,0.3997,-0.728
3891,6.0,24.1,20.51,42.62,8594.29,6036.08,2558.21,1.4238,1549.4,9.83,16.68,20.29,3259.0,0.4069,-0.7119
3892,6.0,24.0,20.74,42.62,8726.57,6145.13,2581.44,1.4201,1515.1,9.79,16.76,20.51,3259.0,0.407,-0.71
3893,6.0,24.0,20.86,42.31,8767.55,6147.66,2619.9,1.4262,1494.3,9.81,16.82,20.74,3259.0,0.4063,-0.7131
3894,6.0,23.0,20.92,41.62,8778.16,6138.4,2639.76,1.43,1484.1,9.84,16.85,20.86,3259.0,0.3986,-0.715
3895,6.0,23.0,20.91,42.22,8639.82,6021.77,2618.05,1.4348,1471.3,9.87,16.88,20.92,3259.0,0.3944,-0.7174
3896,6.0,23.0,20.91,42.21,8548.49,5958.7,2589.79,1.4346,1460.9,9.88,16.9,20.91,3259.0,0.3875,-0.7173
3897,6.0,23.0,20.93,41.6,8403.12,5854.64,2548.48,1.4353,1444.9,9.89,16.95,20.91,3259.0,0.3823,-0.7176
3898,6.0,24.0,21.0,41.98,8276.38,5776.15,2500.23,1.4329,1421.6,9.9,17.01,20.93,3259.0,0.3836,-0.7164
3899,6.0,25.0,21.14,41.65,8287.28,5796.26,2491.02,1.4298,1398.3,9.91,17.06,21.0,3259.0,0.3866,-0.7149
3900,6.0,26.9,21.28,40.74,8357.07,5841.99,2515.09,1.4305,1373.7,9.92,17.1,21.14,3259.0,0.3902,-0.7153
3901,6.0,28.0,21.38,41.05,8440.29,5896.42,2543.87,1.4314,1347.8,9.94,17.07,21.28,3259.0,0.4094,-0.7157
3902,6.0,29.0,21.39,41.02,8845.79,6187.35,2658.44,1.4297,1345.7,9.92,16.87,21.38,3259.0,0.4168,-0.7148
3903,6.0,30.4,21.18,40.95,9118.82,6297.35,2821.47,1.448,1355.1,9.9,16.61,21.39,3259.0,0.4017,-0.724
3904,6.0,29.0,20.86,42.41,8766.47,6066.88,2699.59,1.445,1357.1,9.92,16.46,20.86,3259.0,0.4346,-0.7225
3905,6.0,29.0,20.98,42.11,9290.03,6561.52,2728.51,1.4158,1380.1,9.89,16.3,20.86,3259.0,0.4724,-0.7079
3906,6.0,28.4,21.05,41.29,10064.56,7130.93,2933.62,1.4114,1424.9,9.84,16.12,20.98,3259.0,0.4963,-0.7057
3907,6.0,28.0,20.93,42.24,10705.3,7489.89,3215.41,1.4293,1459.0,9.8,15.88,21.05,3259.0,0.4945,-0.7146
3908,6.0,27.0,20.62,43.07,10667.45,7459.61,3207.84,1.43,1481.8,9.87,15.67,20.62,3259.0,0.49,-0.715
3909,6.0,24.9,20.45,42.94,10517.16,7388.28,3128.88,1.4235,1494.4,9.84,15.59,20.62,3259.0,0.485,-0.7117
3910,6.0,25.0,20.41,43.65,10345.19,7312.45,3032.74,1.4147,1499.1,9.75,15.61,20.45,3259.0,0.4753,-0.7074
3911,6.0,25.0,20.38,43.73,10149.39,7166.53,2982.85,1.4162,1511.9,9.71,15.72,20.41,3259.0,0.4727,-0.7081
3912,6.0,24.1,20.45,43.01,10060.55,7128.2,2932.34,1.4114,1527.0,9.69,15.85,20.38,3259.0,0.4679,-0.7057
3913,6.0,24.0,20.52,43.38,9962.69,7057.25,2905.44,1.4117,1538.8,9.66,16.01,20.45,3259.0,0.4666,-0.7058
3914,6.0,23.0,20.52,43.37,9953.51,7040.13,2913.38,1.4138,1572.0,9.79,16.12,20.52,3259.0,0.4695,-0.7069
3915,6.0,22.8,20.58,42.65,9999.21,7085.31,2913.9,1.4113,1598.6,9.77,16.22,20.52,3259.0,0.4746,-0.7056
3916,6.0,23.0,20.65,43.04,10097.4,7162.73,2934.67,1.4097,1614.7,9.73,16.29,20.58,3259.0,0.4769,-0.7049
3917,6.0,22.0,20.67,43.0,10172.73,7198.72,2974.02,1.4131,1631.4,9.71,16.33,20.65,3259.0,0.4727,-0.7066
3918,6.0,21.0,20.64,42.55,10109.26,7135.48,2973.78,1.4168,1644.0,9.69,16.37,20.67,3259.0,0.4677,-0.7084
3919,6.0,21.0,20.66,43.05,9988.95,7059.98,2928.97,1.4149,1647.9,9.67,16.44,20.64,3259.0,0.4636,-0.7074
3920,6.0,23.0,20.69,42.97,9922.58,6999.14,2923.44,1.4177,1649.5,9.64,16.51,20.66,3259.0,0.4608,-0.7088
3921,6.0,25.5,20.72,42.38,9881.85,6958.38,2923.47,1.4201,1648.0,9.68,16.56,20.69,3259.0,0.456,-0.7101
3922,6.0,26.0,20.73,42.87,9788.35,6885.19,2903.16,1.4217,1644.4,9.71,16.61,20.72,3259.0,0.456,-0.7108
3923,6.0,28.0,20.78,42.73,9772.86,6886.41,2886.45,1.4192,1637.6,9.71,16.65,20.73,3259.0,0.4571,-0.7096
3924,6.0,30.6,20.85,42.0,9882.15,6903.33,2978.82,1.4315,1618.7,9.7,16.66,20.78,3259.0,0.4629,-0.7158
3925,6.0,32.0,20.87,42.53,10047.04,6991.28,3055.76,1.4371,1604.7,9.75,16.58,20.85,3259.0,0.4659,-0.7185
3926,6.0,32.0,20.76,42.8,10041.1,7035.0,3006.1,1.4273,1576.5,9.76,16.37,20.87,3259.0,0.462,-0.7137
3927,6.0,33.6,20.67,42.44,9955.53,6974.82,2980.71,1.4274,1522.3,9.64,16.16,20.76,3259.0,0.4686,-0.7137
3928,6.0,34.0,20.71,42.96,10022.06,7072.26,2949.8,1.4171,1466.7,9.66,15.96,20.67,3259.0,0.4584,-0.7085
3929,6.0,33.0,20.59,43.29,9850.5,6915.49,2935.01,1.4244,1410.2,9.74,15.76,20.71,3259.0,0.45,-0.7122
3930,6.0,33.1,20.56,42.71,9635.09,6787.45,2847.64,1.4195,1342.9,9.73,15.58,20.59,3259.0,0.4496,-0.7098
3931,6.0,31.0,20.67,43.07,9621.54,6778.37,2843.18,1.4194,1284.5,9.8,15.48,20.56,3259.0,0.4438,-0.7097
3932,6.0,29.0,20.47,43.61,9617.15,6689.8,2927.35,1.4376,1302.7,9.92,15.42,20.67,3259.0,0.44,-0.7188
3933,6.0,29.0,20.34,43.38,9542.44,6632.94,2909.5,1.4386,1319.3,9.91,15.39,20.47,3259.0,0.4352,-0.7193
3934,6.0,26.0,20.25,44.23,9359.86,6560.08,2799.79,1.4268,1342.7,9.93,15.44,20.34,3259.0,0.4358,-0.7134
3935,6.0,25.0,20.39,43.86,9268.29,6568.71,2699.58,1.411,1347.1,9.84,15.59,20.25,3259.0,0.4313,-0.7055
3936,6.0,25.4,20.45,43.16,9206.26,6503.07,2703.19,1.4157,1364.8,9.84,15.77,20.39,3259.0,0.4322,-0.7078
3937,6.0,26.0,20.56,43.41,9240.4,6518.58,2721.82,1.4175,1384.9,9.85,15.93,20.45,3259.0,0.4315,-0.7088
3938,6.0,25.0,20.51,43.54,9302.32,6509.15,2793.17,1.4291,1432.0,9.93,16.04,20.56,3259.0,0.4316,-0.7146
3939,6.0,23.5,20.49,43.08,9268.22,6511.51,2756.71,1.4234,1476.6,9.93,16.15,20.51,3259.0,0.4282,-0.7117
3940,6.0,22.0,20.5,43.58,9182.69,6462.0,2720.69,1.421,1518.1,9.88,16.31,20.49,3259.0,0.4245,-0.7105
3941,6.0,22.0,20.59,43.34,9077.52,6407.32,2670.2,1.4167,1533.2,9.84,16.48,20.5,3259.0,0.4203,-0.7084
3942,6.0,22.8,20.67,42.64,9004.64,6345.63,2659.01,1.419,1534.7,9.82,16.6,20.59,3259.0,0.4203,-0.7095
3943,6.0,23.0,20.75,42.92,9013.42,6346.86,2666.56,1.4201,1532.2,9.81,16.68,20.67,3259.0,0.4168,-0.7101
3944,6.0,24.0,20.79,42.84,8981.26,6294.61,2686.65,1.4268,1527.4,9.82,16.73,20.75,3259.0,0.4133,-0.7134
3945,6.0,25.3,20.8,42.37,8934.27,6242.51,2691.77,1.4312,1523.3,9.84,16.77,20.79,3259.0,0.41,-0.7156
3946,6.0,28.0,20.81,42.79,8949.84,6193.57,2756.27,1.445,1518.3,9.85,16.8,20.8,3259.0,0.4114,-0.7225
3947,6.0,30.0,20.83,42.75,8916.36,6214.97,2701.39,1.4347,1516.0,9.88,16.8,20.81,3259.0,0.4179,-0.7173
3948,6.0,31.3,20.81,42.35,9074.29,6312.48,2761.81,1.4375,1509.3,9.85,16.7,20.83,3259.0,0.4082,-0.7188
3949,6.0,33.0,20.71,43.06,8893.77,6165.06,2728.71,1.4426,1497.3,9.87,16.66,20.81,3259.0,0.4297,-0.7213
3950,6.0,34.0,20.8,42.85,9225.47,6490.37,2735.1,1.4214,1471.6,9.83,16.46,20.71,3259.0,0.4362,-0.7107
3951,6.0,34.7,20.8,42.34,9389.26,6586.13,2803.13,1.4256,1431.1,9.81,16.27,20.8,3259.0,0.4483,-0.7128
3952,6.0,35.0,20.83,42.77,9599.45,6766.1,2833.35,1.4188,1386.2,9.82,16.03,20.8,3259.0,0.4483,-0.7094
3953,6.0,34.0,20.77,42.92,9631.34,6763.19,2868.14,1.4241,1328.3,9.81,15.76,20.83,3259.0,0.4501,-0.712
3954,6.0,34.3,20.77,42.4,9652.95,6787.64,2865.31,1.4221,1278.1,9.84,15.54,20.77,3259.0,0.452,-0.7111
3955,6.0,33.0,20.8,42.87,9758.1,6814.29,2943.81,1.432,1226.9,9.87,15.33,20.77,3259.0,0.4507,-0.716
3956,6.0,31.0,20.55,43.54,9764.05,6793.47,2970.58,1.4373,1221.1,9.92,15.08,20.8,3259.0,0.4549,-0.7186
3957,6.0,29.5,20.57,43.0,9751.97,6853.61,2898.35,1.4229,1184.8,9.85,14.88,20.55,3259.0,0.4333,-0.7114
3958,6.0,28.0,20.35,44.08,9379.83,6526.24,2853.6,1.4373,1173.7,9.86,14.88,20.57,3259.0,0.4306,-0.7186
3959,6.0,27.0,20.43,43.89,9201.81,6485.21,2716.6,1.4189,1161.0,9.87,14.94,20.35,3259.0,0.41,-0.7094
3960,6.0,26.6,20.39,43.6,8847.72,6175.7,2672.02,1.4327,1151.7,9.88,15.11,20.43,3259.0,0.4163,-0.7163
3961,6.0,25.0,20.61,43.41,8859.73,6271.71,2588.02,1.4127,1153.7,9.93,15.26,20.39,3259.0,0.4123,-0.7063
3962,6.0,24.0,20.55,43.58,8878.65,6213.47,2665.18,1.4289,1186.0,9.95,15.4,20.61,3259.0,0.4234,-0.7145
3963,6.0,24.2,20.65,42.87,9046.16,6382.56,2663.6,1.4173,1216.6,9.96,15.5,20.55,3259.0,0.4148,-0.7087
3964,6.0,23.0,20.54,43.63,8951.46,6253.49,2697.97,1.4314,1249.9,9.96,15.62,20.65,3259.0,0.4112,-0.7157
3965,6.0,23.0,20.52,43.69,8840.87,6200.01,2640.85,1.4259,1283.1,9.95,15.77,20.54,3259.0,0.4112,-0.713
3966,6.0,22.7,20.52,43.24,8847.99,6201.47,2646.51,1.4268,1324.4,9.95,15.92,20.52,3259.0,0.4057,-0.7134
3967,6.0,22.0,20.46,43.85,8766.91,6119.97,2646.94,1.4325,1366.8,9.95,16.06,20.52,3259.0,0.4056,-0.7163
3968,6.0,24.0,20.5,43.75,8736.47,6119.89,2616.58,1.4276,1402.3,9.94,16.21,20.46,3259.0,0.3978,-0.7138
3969,6.0,25.2,20.47,43.44,8641.94,6003.14,2638.8,1.4396,1432.4,9.93,16.35,20.5,3259.0,0.3941,-0.7198
3970,6.0,28.0,20.51,43.74,8526.01,5948.81,2577.2,1.4332,1448.5,9.92,16.47,20.47,3259.0,0.3933,-0.7166
3971,6.0,30.0,20.57,43.58,8491.9,5937.46,2554.44,1.4302,1455.4,9.91,16.56,20.51,3259.0,0.3964,-0.7151
3972,6.0,30.0,20.64,43.0,8560.5,5985.44,2575.06,1.4302,1443.1,9.89,16.55,20.57,3259.0,0.414,-0.7151
3973,6.0,32.0,20.8,42.97,8888.8,6251.51,2637.29,1.4219,1439.9,9.87,16.53,20.64,3259.0,0.4295,-0.7109
3974,6.0,32.0,20.87,42.8,9209.31,6486.06,2723.25,1.4199,1442.5,9.86,16.45,20.8,3259.0,0.4198,-0.7099
3975,6.0,31.4,20.71,42.75,9118.7,6338.45,2780.26,1.4386,1424.7,9.83,16.34,20.87,3259.0,0.4258,-0.7193
3976,6.0,32.0,20.68,43.3,9172.57,6427.26,2745.31,1.4271,1426.1,9.88,16.25,20.71,3259.0,0.4316,-0.7136
3977,6.0,31.0,20.66,43.37,9328.1,6514.35,2813.75,1.4319,1421.2,9.86,16.15,20.68,3259.0,0.4294,-0.716
3978,6.0,29.6,20.58,43.13,9288.3,6479.41,2808.89,1.4335,1440.0,9.89,16.15,20.66,3259.0,0.4254,-0.7168
3979,6.0,29.0,20.53,43.73,9181.24,6419.93,2761.31,1.4301,1454.6,9.89,16.19,20.58,3259.0,0.421,-0.7151
3980,6.0,28.0,20.52,43.76,9082.62,6354.0,2728.62,1.4294,1470.3,9.88,16.27,20.53,3259.0,0.4262,-0.7147
3981,6.0,27.3,20.65,43.02,9140.32,6433.65,2706.67,1.4207,1487.9,9.88,16.4,20.52,3259.0,0.4279,-0.7104
3982,6.0,27.0,20.76,43.14,9184.48,6460.63,2723.85,1.4216,1502.9,9.85,16.53,20.65,3259.0,0.4498,-0.7108
3983,6.0,27.0,20.98,42.56,9563.47,6791.73,2771.74,1.4081,1520.2,9.81,16.59,20.76,3259.0,0.4616,-0.7041
3984,6.0,26.0,21.06,41.99,9878.13,6970.09,2908.04,1.4172,1540.5,9.75,16.61,20.98,3259.0,0.4447,-0.7086
3985,6.0,26.0,20.88,42.84,9649.33,6715.81,2933.52,1.4368,1556.9,9.77,16.64,21.06,3259.0,0.4581,-0.7184
3986,6.0,26.0,20.81,43.03,9857.54,6919.06,2938.47,1.4247,1593.5,9.83,16.54,20.88,3259.0,0.4457,-0.7123
3987,6.0,25.1,20.65,43.04,9669.6,6730.03,2939.57,1.4368,1611.4,9.84,16.55,20.81,3259.0,0.4481,-0.7184
3988,6.0,25.0,20.69,43.35,9606.69,6766.89,2839.79,1.4197,1619.4,9.83,16.58,20.65,3259.0,0.4441,-0.7098
3989,6.0,25.0,20.71,43.32,9541.62,6706.58,2835.03,1.4227,1626.7,9.78,16.65,20.69,3259.0,0.4288,-0.7114
3990,6.0,24.2,20.65,43.07,9289.12,6476.73,2812.39,1.4342,1626.4,9.79,16.74,20.71,3259.0,0.429,-0.7171
3991,6.0,24.0,20.74,43.24,9216.9,6480.02,2736.89,1.4224,1613.9,9.79,16.79,20.65,3259.0,0.4216,-0.7112
3992,6.0,25.0,20.75,43.23,9120.03,6369.17,2750.86,1.4319,1601.5,9.78,16.84,20.74,3259.0,0.4159,-0.716
3993,6.0,26.1,20.76,42.85,9016.43,6283.5,2732.93,1.4349,1587.8,9.8,16.87,20.75,3259.0,0.4131,-0.7175
3994,6.0,27.0,20.8,43.11,8936.33,6241.7,2694.63,1.4317,1569.9,9.82,16.89,20.76,3259.0,0.4027,-0.7159
3995,6.0,28.0,20.75,43.24,8770.15,6083.42,2686.73,1.4416,1553.3,9.84,16.9,20.8,3259.0,0.4056,-0.7208
3996,6.0,28.6,20.8,42.76,8795.49,6128.1,2667.4,1.4353,1534.3,9.85,16.87,20.75,3259.0,0.43,-0.7176
3997,6.0,29.0,20.99,42.62,9195.94,6495.99,2699.95,1.4156,1524.9,9.82,16.8,20.8,3259.0,0.4501,-0.7078
3998,6.0,31.0,21.05,42.47,9642.63,6799.0,2843.63,1.4182,1537.7,9.78,16.7,20.99,3259.0,0.4545,-0.7091
3999,6.0,31.0,20.93,42.36,9840.77,6864.99,2975.77,1.4335,1535.8,9.72,16.54,21.05,3259.0,0.447,-0.7167
4000,6.0,32.0,20.75,43.26,9687.27,6750.08,2937.19,1.4351,1526.4,9.78,16.4,20.93,3259.0,0.4434,-0.7176
4001,6.0,31.0,20.64,43.58,9584.79,6693.97,2890.82,1.4319,1494.5,9.75,16.23,20.75,3259.0,0.4534,-0.7159
4002,6.0,30.8,20.67,43.05,9720.21,6843.78,2876.43,1.4203,1488.0,9.76,16.14,20.64,3259.0,0.4462,-0.7101
4003,6.0,30.0,20.61,43.65,9607.42,6733.28,2874.14,1.4269,1481.6,9.8,16.14,20.67,3259.0,0.45,-0.7134
4004,6.0,29.0,20.61,43.67,9652.03,6790.27,2861.76,1.4214,1487.7,9.8,16.12,20.61,3259.0,0.4474,-0.7107
4005,6.0,28.3,20.59,43.32,9614.11,6751.34,2862.77,1.424,1497.5,9.79,16.16,20.61,3259.0,0.4455,-0.712
4006,6.0,27.0,20.63,43.63,9547.02,6723.08,2823.95,1.42,1511.7,9.81,16.25,20.59,3259.0,0.4388,-0.71
4007,6.0,27.0,20.64,43.61,9428.08,6623.45,2804.63,1.4234,1524.7,9.8,16.37,20.63,3259.0,0.4343,-0.7117
4008,6.0,25.8,20.68,43.19,9334.38,6556.7,2777.67,1.4236,1530.0,9.8,16.47,20.64,3259.0,0.4404,-0.7118
4009,6.0,25.0,20.8,43.2,9415.98,6648.87,2767.11,1.4162,1540.5,9.78,16.55,20.68,3259.0,0.4517,-0.7081
4010,6.0,24.0,20.86,43.04,9656.2,6820.12,2836.08,1.4158,1568.0,9.81,16.58,20.8,3259.0,0.4533,-0.7079
4011,6.0,24.1,20.82,42.84,9739.47,6845.07,2894.4,1.4228,1597.0,9.81,16.6,20.86,3259.0,0.4552,-0.7114
4012,6.0,23.0,20.79,43.24,9769.61,6874.18,2895.43,1.4212,1619.0,9.81,16.61,20.82,3259.0,0.4552,-0.7106
4013,6.0,23.0,20.76,43.31,9769.18,6874.1,2895.08,1.4212,1637.4,9.78,16.64,20.79,3259.0,0.4514,-0.7106
4014,6.0,22.9,20.74,43.1,9701.53,6817.31,2884.23,1.4231,1648.4,9.76,16.67,20.76,3259.0,0.4356,-0.7115
4015,6.0,23.0,20.66,43.6,9413.56,6578.28,2835.28,1.431,1648.2,9.76,16.74,20.74,3259.0,0.4217,-0.7155
4016,6.0,23.0,20.62,43.71,9122.22,6369.64,2752.58,1.4321,1638.9,9.78,16.8,20.66,3259.0,0.4192,-0.7161
4017,6.0,24.0,20.68,43.29,9034.35,6331.87,2702.48,1.4268,1616.5,9.78,16.83,20.62,3259.0,0.4212,-0.7134
4018,6.0,26.0,20.79,43.27,9057.3,6363.73,2693.57,1.4233,1590.1,9.78,16.86,20.68,3259.0,0.4197,-0.7116
4019,6.0,26.0,20.81,43.22,9067.71,6341.24,2726.47,1.43,1581.5,9.8,16.87,20.79,3259.0,0.4211,-0.715
4020,6.0,26.7,20.82,42.95,9105.87,6362.13,2743.74,1.4313,1576.8,9.81,16.86,20.81,3259.0,0.4353,-0.7156
4021,6.0,28.0,20.93,42.9,9332.55,6575.79,2756.76,1.4192,1574.1,9.8,16.83,20.82,3259.0,0.4424,-0.7096
4022,6.0,28.0,20.94,42.9,9524.95,6683.41,2841.54,1.4252,1577.3,9.78,16.77,20.93,3259.0,0.4457,-0.7126
4023,6.0,28.2,20.88,42.78,9627.02,6731.76,2895.26,1.4301,1584.9,9.77,16.7,20.94,3259.0,0.4526,-0.715
4024,6.0,29.0,20.87,43.09,9740.38,6836.32,2904.06,1.4248,1590.0,9.76,16.64,20.88,3259.0,0.4378,-0.7124
4025,6.0,29.0,20.71,43.53,9507.59,6612.12,2895.48,1.4379,1582.3,9.76,16.59,20.87,3259.0,0.4668,-0.719
4026,6.0,28.6,20.84,42.89,9922.38,7049.56,2872.83,1.4075,1582.4,9.7,16.46,20.71,3259.0,0.4669,-0.7038
4027,6.0,29.0,20.83,43.21,10045.78,7049.62,2996.16,1.425,1566.5,9.59,16.4,20.84,3259.0,0.4577,-0.7125
4028,6.0,28.0,20.71,43.54,9859.57,6909.52,2950.05,1.427,1568.3,9.72,16.38,20.83,3259.0,0.4583,-0.7135
4029,6.0,26.0,20.68,43.36,9841.52,6918.7,2922.82,1.4225,1554.2,9.6,16.31,20.71,3259.0,0.4693,-0.7112
4030,6.0,26.0,20.79,43.32,9981.46,7083.7,2897.76,1.4091,1571.6,9.67,16.36,20.68,3259.0,0.4443,-0.7045
4031,6.0,25.0,20.63,43.76,9610.88,6707.42,2903.46,1.4329,1571.8,9.68,16.44,20.79,3259.0,0.4721,-0.7164
4032,6.0,24.4,20.86,42.97,9986.45,7127.16,2859.29,1.4012,1572.6,9.64,16.4,20.63,3259.0,0.4535,-0.7006
4033,6.0,23.0,20.76,43.42,9767.05,6845.82,2921.24,1.4267,1582.4,9.63,16.51,20.86,3259.0,0.4551,-0.7134
4034,6.0,22.0,20.7,43.6,9759.81,6871.02,2888.79,1.4204,1618.9,9.78,16.52,20.76,3259.0,0.4584,-0.7102
4035,6.0,22.9,20.73,43.31,9790.23,6921.36,2868.87,1.4145,1638.7,9.76,16.58,20.7,3259.0,0.4471,-0.7072
4036,6.0,22.0,20.67,43.68,9615.55,6751.56,2863.99,1.4242,1648.7,9.74,16.64,20.73,3259.0,0.4436,-0.7121
4037,6.0,21.0,20.68,43.65,9511.44,6700.18,2811.27,1.4196,1654.1,9.74,16.7,20.67,3259.0,0.4464,-0.7098
4038,6.0,21.4,20.78,43.19,9528.69,6742.82,2785.87,1.4132,1647.1,9.7,16.75,20.68,3259.0,0.4564,-0.7066
4039,6.0,22.0,20.91,43.05,9713.26,6893.93,2819.33,1.409,1645.0,9.67,16.79,20.78,3259.0,0.455,-0.7045
4040,6.0,23.0,20.9,43.09,9758.17,6872.67,2885.51,1.4199,1653.8,9.67,16.81,20.91,3259.0,0.4452,-0.7099
4041,6.0,22.4,20.78,43.22,9618.66,6725.51,2893.15,1.4302,1663.8,9.71,16.8,20.9,3259.0,0.4407,-0.7151
4042,6.0,24.0,20.76,43.47,9482.11,6657.1,2825.01,1.4244,1661.6,9.73,16.82,20.78,3259.0,0.4383,-0.7122
4043,6.0,25.0,20.74,43.53,9436.29,6621.01,2815.28,1.4252,1657.0,9.72,16.81,20.76,3259.0,0.4365,-0.7126
4044,6.0,24.0,20.74,43.33,9395.07,6593.98,2801.09,1.4248,1647.2,9.72,16.81,20.74,3259.0,0.4288,-0.7124
4045,6.0,26.0,20.71,43.61,9258.81,6478.07,2780.74,1.4293,1640.0,9.75,16.83,20.74,3259.0,0.4329,-0.7146
4046,6.0,25.0,20.77,43.45,9295.25,6540.26,2754.99,1.4212,1625.3,9.75,16.82,20.71,3259.0,0.4392,-0.7106
4047,6.0,24.9,20.84,43.04,9427.05,6634.19,2792.86,1.421,1621.7,9.74,16.81,20.77,3259.0,0.4388,-0.7105
4048,6.0,25.0,20.84,43.28,9442.64,6629.41,2813.23,1.4244,1621.0,9.75,16.82,20.84,3259.0,0.4349,-0.7122
4049,6.0,25.0,20.8,43.4,9392.37,6569.24,2823.13,1.4297,1618.1,9.75,16.81,20.84,3259.0,0.4504,-0.7149
4050,6.0,24.9,20.91,42.82,9636.22,6803.62,2832.6,1.4163,1619.8,9.74,16.78,20.8,3259.0,0.4593,-0.7082
4051,6.0,25.0,20.97,42.97,9832.27,6938.01,2894.26,1.4172,1624.3,9.69,16.77,20.91,3259.0,0.4786,-0.7086
4052,6.0,24.0,21.07,42.7,10190.8,7229.6,2961.2,1.4096,1630.8,9.62,16.71,20.97,3259.0,0.4731,-0.7048
4053,6.0,23.8,20.96,42.73,10199.13,7145.89,3053.24,1.4273,1639.0,9.58,16.67,21.07,3259.0,0.4769,-0.7136
4054,6.0,24.0,20.93,43.08,10223.46,7202.33,3021.13,1.4195,1646.0,9.61,16.63,20.96,3259.0,0.4658,-0.7097
4055,6.0,23.0,20.82,43.37,10042.29,7034.95,3007.34,1.4275,1642.2,9.56,16.61,20.93,3259.0,0.475,-0.7137
4056,6.0,22.9,20.9,42.92,10142.93,7174.0,2968.93,1.4138,1641.0,9.52,16.6,20.82,3259.0,0.4759,-0.7069
4057,6.0,23.0,20.93,43.1,10176.75,7186.9,2989.86,1.416,1639.8,9.5,16.62,20.9,3259.0,0.4691,-0.708
4058,6.0,23.0,20.79,43.47,10101.15,7084.68,3016.47,1.4258,1668.6,9.71,16.6,20.93,3259.0,0.4683,-0.7129
4059,6.0,23.1,20.78,43.17,10038.7,7072.16,2966.54,1.4195,1684.9,9.74,16.59,20.79,3259.0,0.4702,-0.7097
4060,6.0,23.0,20.82,43.41,10042.43,7100.75,2941.67,1.4143,1690.6,9.72,16.62,20.78,3259.0,0.4703,-0.7071
4061,6.0,23.0,20.82,43.4,10063.94,7101.9,2962.04,1.4171,1700.6,9.68,16.62,20.82,3259.0,0.4653,-0.7085
4062,6.0,23.1,20.78,43.13,10006.34,7027.68,2978.66,1.4238,1708.7,9.67,16.62,20.82,3259.0,0.465,-0.7119
4063,6.0,23.0,20.79,43.51,9961.44,7021.88,2939.55,1.4186,1709.8,9.68,16.63,20.78,3259.0,0.4588,-0.7093
4064,6.0,24.0,20.74,43.64,9875.42,6929.42,2946.0,1.4251,1713.4,9.65,16.64,20.79,3259.0,0.4479,-0.7126
4065,6.0,24.3,20.67,43.47,9686.24,6764.75,2921.49,1.4319,1708.8,9.67,16.66,20.74,3259.0,0.4422,-0.7159
4066,6.0,26.0,20.66,43.89,9537.5,6678.38,2859.12,1.4281,1697.6,9.7,16.7,20.67,3259.0,0.4428,-0.7141
4067,6.0,26.0,20.67,43.86,9527.57,6688.11,2839.45,1.4246,1677.8,9.69,16.71,20.66,3259.0,0.4474,-0.7123
4068,6.0,25.6,20.71,43.38,9620.74,6758.25,2862.48,1.4236,1661.5,9.68,16.71,20.67,3259.0,0.449,-0.7118
4069,6.0,26.0,20.77,43.59,9623.98,6782.33,2841.64,1.419,1652.3,9.69,16.73,20.71,3259.0,0.4512,-0.7095
4070,6.0,27.0,20.8,43.52,9686.55,6814.66,2871.89,1.4214,1642.7,9.68,16.72,20.77,3259.0,0.4505,-0.7107
4071,6.0,26.3,20.8,43.08,9706.58,6805.0,2901.58,1.4264,1631.7,9.7,16.7,20.8,3259.0,0.4462,-0.7132
4072,6.0,28.0,20.79,43.56,9695.13,6740.02,2955.11,1.4384,1626.7,9.73,16.72,20.8,3259.0,0.4497,-0.7192
4073,6.0,27.0,20.81,43.52,9666.75,6791.93,2874.82,1.4233,1625.6,9.77,16.7,20.79,3259.0,0.4557,-0.7116
4074,6.0,27.8,20.81,43.0,9799.66,6883.1,2916.55,1.4237,1619.4,9.7,16.63,20.81,3259.0,0.4577,-0.7119
4075,6.0,27.0,20.83,43.48,9873.71,6912.14,2961.57,1.4285,1611.2,9.69,16.61,20.81,3259.0,0.4559,-0.7142
4076,6.0,27.0,20.81,43.54,9859.09,6884.26,2974.83,1.4321,1613.8,9.74,16.61,20.83,3259.0,0.4324,-0.7161
4077,6.0,25.4,20.62,43.57,9420.17,6529.46,2890.71,1.4427,1607.2,9.77,16.62,20.81,3259.0,0.433,-0.7214
4078,6.0,24.0,20.66,43.94,9294.7,6538.87,2755.84,1.4215,1594.6,9.78,16.63,20.62,3259.0,0.4267,-0.7107
4079,6.0,23.0,20.69,43.86,9173.03,6443.42,2729.61,1.4236,1583.5,9.75,16.69,20.66,3259.0,0.4196,-0.7118
4080,6.0,22.9,20.71,43.36,9040.79,6337.18,2703.61,1.4266,1564.9,9.76,16.73,20.69,3259.0,0.4132,-0.7133
4081,6.0,23.0,20.76,43.69,8895.23,6240.87,2654.36,1.4253,1542.4,9.79,16.78,20.71,3259.0,0.4148,-0.7127
4082,6.0,22.0,20.77,43.69,8944.29,6265.36,2678.93,1.4276,1538.8,9.83,16.76,20.76,3259.0,0.4227,-0.7138
4083,6.0,21.1,20.83,43.03,9070.13,6384.69,2685.44,1.4206,1536.8,9.83,16.74,20.77,3259.0,0.4283,-0.7103
4084,6.0,21.0,20.88,43.39,9184.29,6470.06,2714.22,1.4195,1536.2,9.82,16.74,20.83,3259.0,0.411,-0.7098
4085,6.0,22.0,20.74,43.77,8933.21,6208.78,2724.43,1.4388,1540.3,9.85,16.78,20.88,3259.0,0.4063,-0.7194
4086,6.0,21.7,20.71,43.36,8789.18,6136.95,2652.23,1.4322,1534.5,9.87,16.78,20.74,3259.0,0.4101,-0.7161
4087,6.0,22.0,20.79,43.65,8813.68,6194.18,2619.5,1.4229,1516.8,9.86,16.78,20.71,3259.0,0.4072,-0.7114
4088,6.0,23.0,20.8,43.64,8790.33,6151.38,2638.95,1.429,1507.0,9.86,16.78,20.79,3259.0,0.4092,-0.7145
4089,6.0,22.9,20.79,43.17,8837.17,6181.02,2656.15,1.4297,1510.2,9.87,16.77,20.8,3259.0,0.4086,-0.7149
4090,6.0,23.0,20.8,43.65,8819.49,6172.61,2646.88,1.4288,1505.6,9.87,16.77,20.79,3259.0,0.4053,-0.7144
4091,6.0,23.0,20.75,43.78,8774.77,6121.69,2653.07,1.4334,1511.9,9.88,16.77,20.8,3259.0,0.4198,-0.7167
4092,6.0,23.6,20.87,42.99,8983.35,6341.46,2641.89,1.4166,1511.4,9.87,16.75,20.75,3259.0,0.4081,-0.7083
4093,6.0,24.0,20.77,43.73,8851.15,6163.6,2687.55,1.436,1517.0,9.85,16.78,20.87,3259.0,0.4028,-0.718
4094,6.0,24.0,20.72,43.88,8732.67,6085.19,2647.48,1.4351,1520.5,9.89,16.78,20.77,3259.0,0.4163,-0.7175
4095,6.0,26.4,20.85,43.03,8924.41,6288.95,2635.46,1.4191,1505.1,9.84,16.74,20.72,3259.0,0.4207,-0.7095
4096,6.0,28.0,20.88,43.45,9059.39,6354.56,2704.83,1.4257,1512.6,9.86,16.75,20.85,3259.0,0.4166,-0.7128
4097,6.0,28.0,20.79,43.71,9031.45,6292.87,2738.59,1.4352,1522.2,9.86,16.72,20.88,3259.0,0.4236,-0.7176
4098,6.0,28.2,20.77,43.18,9140.2,6398.02,2742.18,1.4286,1529.9,9.85,16.66,20.79,3259.0,0.4228,-0.7143
4099,6.0,28.0,20.76,43.78,9111.57,6384.89,2726.69,1.4271,1531.0,9.85,16.66,20.77,3259.0,0.4325,-0.7135
4100,6.0,26.0,20.8,43.68,9282.65,6531.38,2751.27,1.4212,1535.3,9.82,16.62,20.76,3259.0,0.4358,-0.7106
4101,6.0,25.6,20.81,43.14,9370.17,6580.92,2789.25,1.4238,1547.6,9.82,16.63,20.8,3259.0,0.4336,-0.7119
4102,6.0,24.0,20.78,43.74,9335.26,6547.75,2787.51,1.4257,1558.5,9.82,16.65,20.81,3259.0,0.4305,-0.7129
4103,6.0,24.0,20.77,43.78,9270.02,6502.41,2767.62,1.4256,1564.4,9.8,16.68,20.78,3259.0,0.4188,-0.7128
4104,6.0,23.7,20.71,43.48,9065.17,6324.93,2740.24,1.4332,1560.0,9.81,16.72,20.77,3259.0,0.4106,-0.7166
4105,6.0,23.0,20.72,43.93,8864.04,6201.92,2662.12,1.4292,1543.3,9.83,16.77,20.71,3259.0,0.4156,-0.7146
4106,6.0,22.0,20.75,43.86,8948.05,6277.7,2670.34,1.4254,1541.3,9.84,16.74,20.72,3259.0,0.4216,-0.7127
4107,6.0,21.0,20.8,43.72,9050.85,6367.43,2683.42,1.4214,1539.0,9.83,16.73,20.75,3259.0,0.4172,-0.7107
4108,6.0,20.0,20.79,43.77,8994.45,6302.37,2692.08,1.4272,1536.2,9.84,16.75,20.8,3259.0,0.409,-0.7136
4109,6.0,20.0,20.76,43.83,8829.77,6177.38,2652.39,1.4294,1526.0,9.85,16.78,20.79,3259.0,0.4038,-0.7147
4110,6.0,20.8,20.78,43.33,8713.68,6099.86,2613.81,1.4285,1507.4,9.86,16.8,20.76,3259.0,0.4023,-0.7143
4111,6.0,21.0,20.82,43.68,8674.86,6077.15,2597.71,1.4275,1488.6,9.85,16.81,20.78,3259.0,0.4016,-0.7137
4112,6.0,22.0,20.85,43.61,8672.59,6065.97,2606.62,1.4297,1474.7,9.86,16.81,20.82,3259.0,0.4019,-0.7149
4113,6.0,23.6,20.86,43.17,8696.15,6071.93,2624.22,1.4322,1468.4,9.88,16.79,20.85,3259.0,0.4034,-0.7161
4114,6.0,26.0,20.83,43.68,8742.37,6093.97,2648.4,1.4346,1472.3,9.9,16.76,20.86,3259.0,0.4121,-0.7173
4115,6.0,27.0,20.83,43.69,8893.1,6224.99,2668.1,1.4286,1489.2,9.9,16.72,20.83,3259.0,0.4157,-0.7143
4116,6.0,27.3,20.77,43.45,9001.11,6279.52,2721.6,1.4334,1505.7,9.88,16.67,20.83,3259.0,0.4123,-0.7167
4117,6.0,29.0,20.71,44.02,8921.06,6226.9,2694.16,1.4327,1517.2,9.9,16.67,20.77,3259.0,0.4034,-0.7163
4118,6.0,30.0,20.58,44.38,8785.62,6093.01,2692.61,1.4419,1517.1,9.87,16.63,20.71,3259.0,0.411,-0.721
4119,6.0,30.1,20.62,43.78,8872.78,6207.53,2665.25,1.4294,1509.4,9.87,16.57,20.58,3259.0,0.3945,-0.7147
4120,6.0,31.0,20.54,44.5,8592.87,5957.26,2635.61,1.4424,1498.8,9.9,16.63,20.62,3259.0,0.3815,-0.7212
4121,6.0,30.0,20.44,44.76,8337.85,5760.98,2576.88,1.4473,1477.1,9.9,16.61,20.54,3259.0,0.3889,-0.7236
4122,6.0,29.4,20.57,43.9,8399.31,5873.43,2525.89,1.4301,1454.8,9.9,16.6,20.44,3259.0,0.381,-0.715
4123,6.0,28.0,20.62,44.29,8264.51,5754.4,2510.12,1.4362,1436.7,9.92,16.68,20.57,3259.0,0.3915,-0.7181
4124,6.0,27.0,20.77,43.87,8415.29,5912.66,2502.64,1.4233,1421.0,9.91,16.68,20.62,3259.0,0.4151,-0.7116
4125,6.0,26.3,20.99,42.87,8860.61,6269.13,2591.48,1.4134,1417.9,9.88,16.64,20.77,3259.0,0.421,-0.7067
4126,6.0,25.0,20.97,43.35,9063.34,6357.96,2705.38,1.4255,1440.1,9.89,16.63,20.99,3259.0,0.4343,-0.7128
4127,6.0,24.0,20.97,43.35,9316.62,6559.23,2757.38,1.4204,1470.5,9.88,16.59,20.97,3259.0,0.4338,-0.7102
4128,6.0,24.3,20.9,43.17,9352.98,6550.69,2802.29,1.4278,1501.9,9.86,16.61,20.97,3259.0,0.4441,-0.7139
4129,6.0,23.0,20.94,43.46,9503.15,6706.02,2797.13,1.4171,1529.1,9.84,16.63,20.9,3259.0,0.4501,-0.7086
4130,6.0,22.0,20.85,43.7,9676.04,6796.99,2879.05,1.4236,1573.6,9.85,16.61,20.94,3259.0,0.4495,-0.7118
4131,6.0,22.5,20.78,43.49,9660.95,6788.3,2872.65,1.4232,1608.0,9.83,16.63,20.85,3259.0,0.4408,-0.7116
4132,6.0,22.0,20.7,44.12,9501.38,6656.93,2844.45,1.4273,1628.0,9.82,16.68,20.78,3259.0,0.4364,-0.7136
4133,6.0,21.0,20.68,44.17,9380.2,6590.51,2789.69,1.4233,1635.3,9.8,16.72,20.7,3259.0,0.4364,-0.7116
4134,6.0,22.0,20.74,43.67,9352.73,6591.48,2761.25,1.4189,1629.9,9.77,16.77,20.68,3259.0,0.4322,-0.7095
4135,6.0,21.0,20.76,43.98,9289.05,6528.91,2760.13,1.4228,1623.3,9.78,16.8,20.74,3259.0,0.4307,-0.7114
4136,6.0,22.0,20.78,43.92,9260.47,6506.4,2754.07,1.4233,1616.5,9.77,16.82,20.76,3259.0,0.4245,-0.7116
4137,6.0,24.5,20.76,43.68,9168.96,6412.39,2756.57,1.4299,1608.3,9.8,16.84,20.78,3259.0,0.4235,-0.7149
4138,6.0,26.0,20.74,44.04,9140.08,6398.1,2741.98,1.4286,1606.8,9.83,16.83,20.76,3259.0,0.4198,-0.7143
4139,6.0,28.0,20.7,44.16,9084.81,6342.01,2742.79,1.4325,1600.2,9.84,16.8,20.74,3259.0,0.4128,-0.7162
4140,6.0,28.5,20.65,43.97,8957.17,6235.06,2722.11,1.4366,1583.9,9.85,16.78,20.7,3259.0,0.403,-0.7183
4141,6.0,29.0,20.62,44.37,8744.32,6087.53,2656.79,1.4364,1561.5,9.88,16.79,20.65,3259.0,0.3999,-0.7182
4142,6.0,30.0,20.61,44.41,8670.22,6041.1,2629.12,1.4352,1537.6,9.87,16.75,20.62,3259.0,0.3812,-0.7176
4143,6.0,30.2,20.49,44.4,8366.77,5757.61,2609.16,1.4532,1510.4,9.89,16.74,20.61,3259.0,0.3796,-0.7266
4144,6.0,31.0,20.55,44.6,8234.66,5733.24,2501.42,1.4363,1477.6,9.92,16.73,20.49,3259.0,0.4001,-0.7182
4145,6.0,31.0,20.74,44.08,8579.8,6043.02,2536.78,1.4198,1449.4,9.87,16.63,20.55,3259.0,0.4172,-0.7099
4146,6.0,30.0,20.83,43.42,8958.66,6299.99,2658.67,1.422,1442.3,9.85,16.54,20.74,3259.0,0.4334,-0.711
4147,6.0,29.0,20.85,43.79,9343.18,6544.2,2798.98,1.4277,1462.9,9.87,16.45,20.83,3259.0,0.4399,-0.7139
4148,6.0,28.0,20.74,44.07,9486.93,6641.64,2845.29,1.4284,1496.5,9.87,16.38,20.85,3259.0,0.4524,-0.7142
4149,6.0,27.1,20.7,43.85,9719.62,6830.25,2889.38,1.423,1520.7,9.76,16.29,20.74,3259.0,0.4512,-0.7115
4150,6.0,27.0,20.67,44.28,9682.68,6810.6,2872.08,1.4217,1538.8,9.79,16.32,20.7,3259.0,0.4334,-0.7109
4151,6.0,26.0,20.53,44.66,9379.62,6542.14,2837.48,1.4337,1542.8,9.79,16.37,20.67,3259.0,0.4351,-0.7169
4152,6.0,25.5,20.61,44.17,9315.97,6568.3,2747.67,1.4183,1541.4,9.82,16.42,20.53,3259.0,0.4562,-0.7092
4153,6.0,25.0,20.83,43.85,9664.25,6886.64,2777.61,1.4033,1548.4,9.77,16.46,20.61,3259.0,0.479,-0.7017
4154,6.0,24.0,20.92,43.62,10171.66,7231.82,2939.84,1.4065,1590.7,9.78,16.45,20.83,3259.0,0.4735,-0.7033
4155,6.0,24.0,20.74,43.8,10209.22,7149.0,3060.23,1.4281,1627.6,9.78,16.42,20.92,3259.0,0.4646,-0.714
4156,6.0,24.0,20.58,44.56,10006.43,7014.2,2992.24,1.4266,1655.2,9.82,16.42,20.74,3259.0,0.4517,-0.7133
4157,6.0,23.0,20.49,44.82,9722.48,6819.73,2902.74,1.4256,1662.6,9.77,16.45,20.58,3259.0,0.4488,-0.7128
4158,6.0,23.0,20.52,44.38,9608.13,6776.46,2831.68,1.4179,1663.6,9.74,16.52,20.49,3259.0,0.4417,-0.7089
4159,6.0,23.0,20.58,44.57,9455.11,6669.08,2786.02,1.4178,1654.4,9.74,16.62,20.52,3259.0,0.4346,-0.7089
4160,6.0,25.0,20.58,44.58,9345.68,6562.79,2782.89,1.424,1648.8,9.74,16.67,20.58,3259.0,0.4426,-0.712
4161,6.0,25.3,20.68,43.99,9480.99,6685.27,2795.72,1.4182,1642.7,9.76,16.68,20.58,3259.0,0.4372,-0.7091
4162,6.0,27.0,20.68,44.32,9417.73,6603.16,2814.57,1.4262,1638.5,9.78,16.72,20.68,3259.0,0.4254,-0.7131
4163,6.0,28.0,20.61,44.5,9221.69,6425.61,2796.08,1.4351,1622.5,9.8,16.72,20.68,3259.0,0.4241,-0.7176
4164,6.0,28.9,20.64,44.11,9179.28,6405.92,2773.36,1.4329,1603.3,9.83,16.71,20.61,3259.0,0.4427,-0.7165
4165,6.0,29.0,20.8,44.0,9460.45,6686.44,2774.01,1.4149,1596.0,9.81,16.68,20.64,3259.0,0.4469,-0.7074
4166,6.0,30.0,20.79,44.04,9634.28,6749.87,2884.41,1.4273,1592.5,9.76,16.62,20.8,3259.0,0.4404,-0.7137
4167,6.0,30.0,20.65,44.07,9606.7,6651.01,2955.69,1.4444,1584.4,9.77,16.52,20.79,3259.0,0.4415,-0.7222
4168,6.0,30.0,20.56,44.68,9550.81,6666.99,2883.82,1.4326,1584.4,9.8,16.42,20.65,3259.0,0.4459,-0.7163
4169,6.0,30.0,20.54,44.75,9661.05,6732.54,2928.51,1.435,1573.2,9.75,16.33,20.56,3259.0,0.4572,-0.7175
4170,6.0,29.8,20.58,44.23,9843.43,6901.83,2941.59,1.4262,1575.4,9.79,16.27,20.54,3259.0,0.4763,-0.7131
4171,6.0,28.0,20.69,44.35,10185.38,7188.85,2996.53,1.4168,1578.3,9.74,16.21,20.58,3259.0,0.487,-0.7084
4172,6.0,27.0,20.72,44.26,10407.97,7350.16,3057.81,1.416,1585.8,9.73,16.17,20.69,3259.0,0.4666,-0.708
4173,6.0,26.1,20.51,44.46,10082.32,7041.51,3040.81,1.4318,1586.4,9.71,16.14,20.72,3259.0,0.4744,-0.7159
4174,6.0,24.0,20.59,44.63,10089.54,7159.11,2930.42,1.4093,1581.4,9.59,16.14,20.51,3259.0,0.4834,-0.7047
4175,6.0,24.0,20.72,44.28,10253.37,7294.15,2959.22,1.4057,1585.7,9.52,16.2,20.59,3259.0,0.481,-0.7028
4176,6.0,23.3,20.74,43.87,10277.84,7259.81,3018.03,1.4157,1596.4,9.51,16.27,20.72,3259.0,0.4745,-0.7079
4177,6.0,23.0,20.74,44.25,10144.58,7162.45,2982.13,1.4164,1606.7,9.58,16.35,20.74,3259.0,0.4755,-0.7082
4178,6.0,23.0,20.63,44.53,10194.1,7178.16,3015.94,1.4202,1644.4,9.73,16.34,20.74,3259.0,0.4655,-0.7101
4179,6.0,23.0,20.54,44.37,10014.2,7026.56,2987.64,1.4252,1668.9,9.75,16.38,20.63,3259.0,0.4668,-0.7126
4180,6.0,23.0,20.62,44.58,9944.89,7046.85,2898.04,1.4113,1676.6,9.77,16.45,20.54,3259.0,0.4647,-0.7056
4181,6.0,23.0,20.68,44.44,9923.61,7015.61,2908.01,1.4145,1685.4,9.71,16.52,20.62,3259.0,0.4583,-0.7073
4182,6.0,22.4,20.68,43.97,9824.78,6919.61,2905.18,1.4198,1692.1,9.7,16.58,20.68,3259.0,0.4529,-0.7099
4183,6.0,23.0,20.69,44.4,9708.73,6839.65,2869.08,1.4195,1693.7,9.7,16.65,20.68,3259.0,0.4521,-0.7097
4184,6.0,24.0,20.7,44.38,9696.19,6828.16,2868.03,1.42,1694.6,9.7,16.66,20.69,3259.0,0.4461,-0.71
4185,6.0,24.4,20.66,44.07,9618.43,6737.18,2881.25,1.4277,1689.9,9.71,16.67,20.7,3259.0,0.4448,-0.7138
4186,6.0,25.0,20.67,44.49,9559.84,6717.21,2842.63,1.4232,1682.0,9.74,16.69,20.66,3259.0,0.4448,-0.7116
4187,6.0,25.0,20.66,44.51,9564.57,6717.38,2847.18,1.4239,1670.5,9.73,16.68,20.67,3259.0,0.4444,-0.7119
4188,6.0,26.9,20.66,44.08,9572.63,6712.04,2860.6,1.4262,1660.0,9.73,16.68,20.66,3259.0,0.3862,-0.7131
4189,6.0,27.0,20.24,45.7,8516.89,5833.46,2683.43,1.46,1621.4,9.84,16.7,20.24,3259.0,0.2994,-0.73
4190,6.0,25.0,19.53,47.77,6815.48,4522.16,2293.32,1.5071,1564.0,9.92,16.69,19.53,3259.0,0.3439,-0.7536
4191,6.0,26.5,20.26,45.19,7468.67,5193.44,2275.24,1.4381,1476.3,9.91,16.8,20.26,3259.0,0.3892,-0.719
4192,6.0,25.0,20.99,43.68,8342.65,5878.87,2463.77,1.4191,1413.0,9.92,16.9,20.99,3259.0,0.4096,-0.7095
4193,6.0,24.0,21.07,43.45,8813.42,6188.99,2624.43,1.424,1417.1,9.92,16.78,20.99,3259.0,0.4529,-0.712
4194,6.0,24.0,21.25,42.52,9623.96,6840.68,2783.28,1.4069,1456.1,9.88,16.63,21.07,3259.0,0.4481,-0.7034
4195,6.0,24.0,21.01,43.64,9707.43,6766.76,2940.67,1.4346,1511.0,9.87,16.61,21.25,3259.0,0.4576,-0.7173
4196,6.0,24.0,20.91,43.92,9837.84,6911.01,2926.83,1.4235,1555.5,9.84,16.54,21.01,3259.0,0.4602,-0.7118
4197,6.0,23.9,20.86,43.6,9874.67,6949.34,2925.33,1.421,1581.8,9.78,16.54,20.91,3259.0,0.4393,-0.7105
4198,6.0,24.0,20.69,44.53,9520.23,6633.77,2886.45,1.4351,1591.7,9.78,16.59,20.86,3259.0,0.4452,-0.7176
4199,6.0,23.0,20.75,44.36,9515.47,6722.66,2792.81,1.4154,1591.2,9.78,16.6,20.69,3259.0,0.4402,-0.7077
4200,6.0,23.1,20.77,43.87,9447.62,6646.89,2800.74,1.4214,1585.2,9.72,16.65,20.75,3259.0,0.4411,-0.7107
4201,6.0,23.0,20.83,44.16,9439.78,6661.81,2777.98,1.417,1580.3,9.73,16.69,20.77,3259.0,0.4373,-0.7085
4202,6.0,23.0,20.71,44.49,9440.83,6604.32,2836.51,1.4295,1608.8,9.83,16.68,20.83,3259.0,0.4343,-0.7147
4203,6.0,22.4,20.64,44.21,9362.35,6559.32,2803.03,1.4273,1625.8,9.85,16.68,20.71,3259.0,0.4252,-0.7137
4204,6.0,22.0,20.61,44.77,9165.04,6421.51,2743.53,1.4272,1624.2,9.84,16.73,20.64,3259.0,0.4023,-0.7136
4205,6.0,22.0,20.48,45.13,8759.9,6076.6,2683.3,1.4416,1611.2,9.85,16.78,20.61,3259.0,0.3922,-0.7208
4206,6.0,21.9,20.5,44.61,8494.25,5923.91,2570.34,1.4339,1576.4,9.87,16.8,20.48,3259.0,0.3939,-0.7169
4207,6.0,22.0,20.64,44.71,8471.67,5950.57,2521.1,1.4237,1529.0,9.84,16.81,20.5,3259.0,0.3924,-0.7118
4208,6.0,23.0,20.71,44.5,8467.04,5927.94,2539.1,1.4283,1495.9,9.85,16.82,20.64,3259.0,0.3829,-0.7142
4209,6.0,22.5,20.69,44.17,8328.91,5783.98,2544.93,1.44,1473.8,9.88,16.83,20.71,3259.0,0.3847,-0.72
4210,6.0,23.0,20.79,44.31,8303.68,5810.99,2492.68,1.429,1444.5,9.89,16.83,20.69,3259.0,0.3717,-0.7145
4211,6.0,24.0,20.74,44.44,8116.93,5615.09,2501.84,1.4456,1424.4,9.9,16.87,20.79,3259.0,0.3661,-0.7228
4212,6.0,25.4,20.8,43.86,7969.96,5530.85,2439.11,1.441,1398.3,9.94,16.91,20.74,3259.0,0.3911,-0.7205
4213,6.0,27.0,21.16,43.34,8406.41,5908.43,2497.98,1.4228,1365.5,9.93,16.9,21.16,3259.0,0.3883,-0.7114
4214,6.0,28.0,20.95,43.9,8511.49,5865.93,2645.56,1.451,1364.9,9.94,16.73,21.16,3259.0,0.3894,-0.7255
4215,6.0,28.1,20.78,43.91,8526.89,5881.02,2645.87,1.4499,1369.5,9.95,16.56,20.95,3259.0,0.3884,-0.7249
4216,6.0,30.0,20.67,44.69,8476.12,5865.2,2610.91,1.4452,1377.0,9.96,16.48,20.78,3259.0,0.404,-0.7226
4217,6.0,29.0,20.67,44.67,8722.9,6099.95,2622.95,1.43,1384.0,9.95,16.34,20.67,3259.0,0.4137,-0.715
4218,6.0,29.2,20.63,44.27,8947.11,6244.84,2702.27,1.4327,1405.6,9.93,16.26,20.67,3259.0,0.4424,-0.7164
4219,6.0,29.0,20.73,44.53,9438.77,6676.98,2761.79,1.4136,1438.8,9.92,16.17,20.63,3259.0,0.4393,-0.7068
4220,6.0,28.0,20.55,45.03,9501.99,6629.59,2872.4,1.4333,1466.1,9.87,16.1,20.73,3259.0,0.4449,-0.7166
4221,6.0,26.9,20.51,44.66,9554.7,6713.68,2841.02,1.4232,1485.8,9.85,16.06,20.55,3259.0,0.4464,-0.7116
4222,6.0,26.0,20.55,45.05,9547.82,6735.44,2812.37,1.4175,1504.1,9.86,16.14,20.51,3259.0,0.4459,-0.7088
4223,6.0,26.0,20.59,44.94,9550.01,6729.24,2820.77,1.4192,1519.6,9.84,16.24,20.55,3259.0,0.4513,-0.7096
4224,6.0,24.1,20.66,44.28,9631.24,6811.3,2819.94,1.414,1535.5,9.84,16.3,20.59,3259.0,0.4552,-0.707
4225,6.0,24.0,20.75,44.51,9704.27,6870.77,2833.5,1.4124,1548.1,9.77,16.39,20.66,3259.0,0.4466,-0.7062
4226,6.0,23.0,20.61,44.9,9632.24,6742.16,2890.07,1.4287,1590.9,9.86,16.44,20.75,3259.0,0.4418,-0.7143
4227,6.0,23.4,20.55,44.57,9512.4,6669.73,2842.67,1.4262,1616.3,9.87,16.5,20.61,3259.0,0.4288,-0.7131
4228,6.0,22.0,20.51,45.18,9243.3,6474.61,2768.69,1.4276,1619.3,9.86,16.58,20.55,3259.0,0.4276,-0.7138
4229,6.0,22.0,20.57,45.02,9173.63,6456.46,2717.17,1.4208,1614.9,9.84,16.64,20.51,3259.0,0.4152,-0.7104
4230,6.0,22.2,20.56,44.56,8969.36,6271.01,2698.35,1.4303,1600.8,9.85,16.71,20.57,3259.0,0.4021,-0.7151
4231,6.0,22.0,20.55,45.09,8709.82,6073.13,2636.68,1.4342,1577.7,9.87,16.77,20.56,3259.0,0.4009,-0.7171
4232,6.0,23.0,20.63,44.88,8654.49,6055.34,2599.15,1.4292,1547.3,9.87,16.78,20.55,3259.0,0.3952,-0.7146
4233,6.0,25.6,20.65,44.39,8591.18,5969.91,2621.26,1.4391,1519.9,9.88,16.79,20.63,3259.0,0.389,-0.7195
4234,6.0,27.0,20.61,44.94,8498.31,5876.67,2621.65,1.4461,1505.7,9.92,16.77,20.65,3259.0,0.3826,-0.7231
4235,6.0,29.0,20.55,45.12,8380.2,5779.36,2600.84,1.45,1496.7,9.94,16.75,20.61,3259.0,0.3782,-0.725
4236,6.0,29.7,20.51,44.79,8283.9,5712.09,2571.81,1.4502,1478.2,9.95,16.71,20.55,3259.0,0.3771,-0.7251
4237,6.0,30.0,20.53,45.19,8239.55,5696.19,2543.36,1.4465,1454.8,9.95,16.68,20.51,3259.0,0.4106,-0.7233
4238,6.0,32.0,20.78,44.5,8776.01,6202.01,2574.01,1.415,1447.5,9.93,16.57,20.53,3259.0,0.4111,-0.7075
4239,6.0,32.0,20.67,44.29,8943.85,6207.44,2736.41,1.4408,1445.5,9.9,16.45,20.78,3259.0,0.402,-0.7204
4240,6.0,32.0,20.46,45.4,8794.73,6068.71,2726.02,1.4492,1445.7,9.93,16.33,20.67,3259.0,0.4181,-0.7246
4241,6.0,32.0,20.48,45.35,9001.31,6311.08,2690.23,1.4263,1438.7,9.92,16.16,20.46,3259.0,0.4112,-0.7131
4242,6.0,31.3,20.35,45.16,8950.55,6205.32,2745.23,1.4424,1430.4,9.91,16.09,20.48,3259.0,0.4408,-0.7212
4243,6.0,31.0,20.52,45.24,9381.4,6650.91,2730.49,1.4105,1449.8,9.92,16.01,20.35,3259.0,0.4433,-0.7053
4244,6.0,30.0,20.45,45.43,9541.95,6688.98,2852.97,1.4265,1458.5,9.82,15.94,20.52,3259.0,0.4402,-0.7133
4245,6.0,28.7,20.36,45.22,9493.53,6641.53,2851.99,1.4294,1465.9,9.85,15.9,20.45,3259.0,0.4435,-0.7147
4246,6.0,28.0,20.39,45.62,9502.18,6689.8,2812.38,1.4204,1476.9,9.88,15.94,20.36,3259.0,0.4434,-0.7102
4247,6.0,28.0,20.43,45.52,9526.12,6689.45,2836.67,1.4241,1490.0,9.88,16.01,20.39,3259.0,0.4376,-0.712
4248,6.0,27.0,20.39,45.18,9463.92,6601.96,2861.96,1.4335,1506.1,9.9,16.08,20.43,3259.0,0.435,-0.7168
4249,6.0,27.0,20.39,45.64,9379.53,6563.83,2815.7,1.429,1519.9,9.9,16.15,20.39,3259.0,0.4333,-0.7145
4250,6.0,27.0,20.37,45.71,9355.77,6539.5,2816.27,1.4307,1549.3,9.92,16.22,20.39,3259.0,0.426,-0.7153
4251,6.0,25.7,20.32,45.37,9237.55,6429.59,2807.97,1.4367,1564.0,9.92,16.28,20.37,3259.0,0.4162,-0.7184
4252,6.0,26.0,20.29,45.94,9021.55,6281.93,2739.62,1.4361,1570.3,9.92,16.36,20.32,3259.0,0.4157,-0.7181
4253,6.0,26.0,20.36,45.75,8975.85,6274.78,2701.07,1.4305,1569.1,9.92,16.43,20.29,3259.0,0.4092,-0.7152
4254,6.0,25.2,20.38,45.24,8874.18,6178.15,2696.03,1.4364,1563.1,9.92,16.49,20.36,3259.0,0.3966,-0.7182
4255,6.0,25.0,20.34,45.82,8645.39,5988.18,2657.21,1.4437,1555.9,9.93,16.56,20.38,3259.0,0.3874,-0.7219
4256,6.0,25.0,20.33,45.85,8450.5,5850.1,2600.4,1.4445,1539.5,9.94,16.6,20.34,3259.0,0.3874,-0.7223
4257,6.0,24.6,20.42,45.21,8408.92,5850.46,2558.45,1.4373,1515.8,9.93,16.63,20.33,3259.0,0.3868,-0.7187
4258,6.0,26.0,20.51,45.38,8477.59,5841.77,2635.82,1.4512,1491.8,9.92,16.66,20.42,3259.0,0.3796,-0.7256
4259,6.0,27.0,20.44,45.59,8424.18,5732.9,2691.27,1.4694,1482.0,9.95,16.64,20.51,3259.0,0.3709,-0.7347
4260,6.0,25.6,20.34,45.45,8162.85,5600.87,2561.98,1.4574,1472.0,9.97,16.6,20.44,3259.0,0.3634,-0.7287
4261,6.0,26.0,20.35,45.85,8045.02,5488.46,2556.56,1.4658,1453.8,9.96,16.64,20.34,3259.0,0.3684,-0.7329
4262,6.0,25.0,20.51,45.41,7988.68,5563.61,2425.08,1.4359,1430.9,9.96,16.69,20.35,3259.0,0.3792,-0.7179
4263,6.0,24.6,20.73,44.4,8172.41,5727.91,2444.5,1.4268,1409.8,9.94,16.74,20.51,3259.0,0.3642,-0.7134
4264,6.0,24.0,20.73,44.82,7960.7,5501.74,2458.95,1.4469,1390.1,9.95,16.84,20.73,3259.0,0.3555,-0.7235
4265,6.0,25.0,20.8,44.64,7759.84,5370.2,2389.64,1.445,1358.2,9.96,16.91,20.73,3259.0,0.3605,-0.7225
4266,6.0,23.6,21.02,43.64,7795.75,5446.02,2349.73,1.4315,1317.1,9.97,16.96,20.8,3259.0,0.3615,-0.7157
4267,6.0,24.0,21.26,43.4,7810.52,5461.93,2348.6,1.43,1269.9,9.96,17.03,21.02,3259.0,0.3577,-0.715
4268,6.0,24.0,21.4,43.03,7771.92,5404.79,2367.13,1.438,1222.5,9.97,17.06,21.26,3259.0,0.3605,-0.719
4269,6.0,22.7,21.6,42.21,7804.79,5447.25,2357.54,1.4328,1172.5,9.98,17.03,21.4,3259.0,0.3669,-0.7164
4270,6.0,22.0,21.86,41.87,7905.3,5544.78,2360.52,1.4257,1123.3,9.98,17.01,21.6,3259.0,0.3685,-0.7129
4271,6.0,22.0,22.0,41.52,7974.69,5568.16,2406.52,1.4322,1080.8,9.97,16.93,21.86,3259.0,0.3853,-0.7161
4272,6.0,22.2,22.18,40.78,8289.88,5820.94,2468.94,1.4241,1059.9,9.97,16.78,22.0,3259.0,0.4102,-0.7121
4273,6.0,22.0,22.2,41.01,8818.14,6195.95,2622.19,1.4232,1072.6,9.96,16.53,22.18,3259.0,0.4199,-0.7116
4274,6.0,22.0,21.61,42.54,9122.95,6341.01,2781.95,1.4387,1143.4,9.95,16.16,21.61,3259.0,0.4272,-0.7194
4275,6.0,21.4,21.24,43.21,9229.12,6446.28,2782.84,1.4317,1198.9,9.96,15.96,21.24,3259.0,0.4292,-0.7158
4276,6.0,22.0,20.94,44.35,9306.5,6475.31,2831.19,1.4372,1252.2,9.97,15.86,21.24,3259.0,0.4403,-0.7186
4277,6.0,22.0,20.74,44.9,9487.64,6641.33,2846.3,1.4286,1311.6,9.96,15.76,20.94,3259.0,0.4373,-0.7143
4278,6.0,21.6,20.54,45.13,9437.18,6594.66,2842.53,1.431,1368.0,9.96,15.81,20.74,3259.0,0.432,-0.7155
4279,6.0,22.0,20.44,45.76,9304.27,6516.17,2788.11,1.4279,1418.5,9.96,15.92,20.54,3259.0,0.4322,-0.7139
4280,6.0,22.0,20.45,45.73,9262.79,6520.52,2742.27,1.4206,1463.1,9.95,16.07,20.44,3259.0,0.4296,-0.7103
4281,6.0,21.9,20.49,45.37,9212.67,6481.91,2730.76,1.4213,1497.5,9.93,16.23,20.45,3259.0,0.4297,-0.7106
4282,6.0,23.0,20.56,45.43,9200.09,6485.15,2714.94,1.4186,1520.0,9.91,16.37,20.49,3259.0,0.4239,-0.7093
4283,6.0,23.0,20.54,45.5,9142.44,6399.44,2743.0,1.4286,1541.7,9.91,16.46,20.56,3259.0,0.4111,-0.7143
4284,6.0,22.6,20.48,45.41,8914.9,6206.26,2708.64,1.4364,1549.7,9.92,16.54,20.54,3259.0,0.4028,-0.7182
4285,6.0,23.0,20.5,45.63,8715.21,6082.62,2632.59,1.4328,1543.1,9.92,16.63,20.48,3259.0,0.3996,-0.7164
4286,6.0,23.0,20.56,45.45,8631.86,6034.47,2597.39,1.4304,1528.1,9.91,16.68,20.5,3259.0,0.3821,-0.7152
4287,6.0,23.2,20.5,45.34,8360.64,5770.62,2590.02,1.4488,1507.9,9.92,16.74,20.56,3259.0,0.3808,-0.7244
4288,6.0,24.0,20.58,45.42,8264.35,5752.46,2511.89,1.4367,1481.8,9.93,16.77,20.5,3259.0,0.3919,-0.7183
4289,6.0,24.0,20.76,44.93,8434.72,5919.06,2515.66,1.425,1459.9,9.92,16.78,20.58,3259.0,0.4011,-0.7125
4290,6.0,23.9,20.86,44.36,8662.92,6058.59,2604.33,1.4299,1454.1,9.92,16.76,20.76,3259.0,0.396,-0.7149
4291,6.0,25.0,20.77,44.93,8641.56,5981.72,2659.85,1.4447,1464.7,9.93,16.75,20.86,3259.0,0.3749,-0.7223
4292,6.0,24.0,20.54,45.55,8277.4,5663.49,2613.9,1.4615,1469.1,9.96,16.76,20.77,3259.0,0.3748,-0.7308
