hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4293,6.0,23.8,20.63,45.05,8154.56,5661.94,2492.62,1.4402,1449.6,9.95,16.79,20.54,3259.0,0.3811,-0.7201
4294,6.0,24.0,20.86,44.69,8203.17,5757.3,2445.87,1.4248,1421.5,9.94,16.88,20.63,3259.0,0.4269,-0.7124
4295,6.0,24.0,21.34,43.41,9095.88,6449.42,2646.47,1.4103,1411.8,9.91,16.85,21.34,3259.0,0.4347,-0.7052
4296,6.0,23.6,21.13,43.73,9453.0,6567.8,2885.2,1.4393,1457.3,9.92,16.71,21.34,3259.0,0.4185,-0.7196
4297,6.0,24.0,20.84,44.79,9169.56,6321.1,2848.46,1.4506,1497.5,9.93,16.69,21.13,3259.0,0.4066,-0.7253
4298,6.0,24.0,20.55,45.58,8932.94,6141.03,2791.9,1.4546,1533.8,9.95,16.62,20.84,3259.0,0.4135,-0.7273
4299,6.0,23.2,20.54,45.34,8950.42,6244.9,2705.52,1.4332,1546.0,9.94,16.57,20.55,3259.0,0.4089,-0.7166
4300,6.0,24.0,20.51,45.71,8863.13,6174.07,2689.06,1.4355,1548.0,9.92,16.59,20.54,3259.0,0.409,-0.7178
4301,6.0,24.0,20.53,45.67,8843.86,6175.69,2668.17,1.432,1546.9,9.92,16.6,20.51,3259.0,0.4114,-0.716
4302,6.0,23.2,20.57,45.31,8887.54,6212.39,2675.15,1.4306,1544.6,9.92,16.61,20.53,3259.0,0.4126,-0.7153
4303,6.0,24.0,20.6,45.49,8922.31,6231.66,2690.65,1.4318,1544.5,9.91,16.63,20.57,3259.0,0.4125,-0.7159
4304,6.0,24.0,20.59,45.53,8938.0,6229.21,2708.79,1.4349,1549.7,9.92,16.64,20.6,3259.0,0.398,-0.7174
4305,6.0,23.6,20.46,45.68,8720.36,6011.35,2709.01,1.4506,1551.7,9.93,16.65,20.59,3259.0,0.394,-0.7253
4306,6.0,25.0,20.45,45.94,8580.22,5949.84,2630.38,1.4421,1542.0,9.94,16.66,20.46,3259.0,0.3917,-0.721
4307,6.0,26.0,20.46,45.92,8533.64,5915.05,2618.59,1.4427,1528.3,9.94,16.65,20.45,3259.0,0.3867,-0.7213
4308,6.0,25.5,20.42,45.77,8474.08,5840.57,2633.51,1.4509,1517.0,9.95,16.64,20.46,3259.0,0.3772,-0.7254
4309,6.0,27.0,20.36,46.23,8307.62,5696.13,2611.49,1.4585,1501.9,9.96,16.63,20.42,3259.0,0.3866,-0.7292
4310,6.0,27.0,20.44,45.98,8419.21,5838.23,2580.98,1.4421,1488.9,9.96,16.59,20.36,3259.0,0.4176,-0.721
4311,6.0,25.5,20.71,44.93,8956.23,6306.95,2649.28,1.4201,1491.0,9.94,16.56,20.44,3259.0,0.421,-0.71
4312,6.0,27.0,20.67,45.37,9161.1,6357.83,2803.28,1.4409,1518.6,9.93,16.55,20.71,3259.0,0.4104,-0.7205
4313,6.0,27.0,20.47,45.93,9022.51,6197.65,2824.86,1.4558,1535.4,9.95,16.51,20.67,3259.0,0.4047,-0.7279
4314,6.0,26.8,20.36,45.9,8890.37,6110.96,2779.41,1.4548,1540.8,9.96,16.47,20.47,3259.0,0.4212,-0.7274
4315,6.0,27.0,20.49,45.89,9082.01,6359.03,2722.97,1.4282,1543.6,9.95,16.45,20.36,3259.0,0.4093,-0.7141
4316,6.0,27.0,20.37,46.25,8989.81,6179.01,2810.81,1.4549,1539.6,9.93,16.42,20.49,3259.0,0.4144,-0.7274
4317,6.0,25.7,20.38,45.92,9026.33,6256.4,2769.93,1.4427,1541.4,9.95,16.39,20.37,3259.0,0.42,-0.7214
4318,6.0,26.0,20.42,46.12,9094.92,6340.36,2754.56,1.4344,1545.1,9.94,16.39,20.38,3259.0,0.4204,-0.7172
4319,6.0,25.0,20.43,46.09,9106.08,6346.33,2759.75,1.4349,1541.5,9.92,16.39,20.42,3259.0,0.4126,-0.7174
4320,6.0,25.4,20.39,45.92,9006.81,6224.99,2781.81,1.4469,1537.6,9.92,16.41,20.43,3259.0,0.404,-0.7234
4321,6.0,25.0,20.31,46.46,8818.99,6095.41,2723.58,1.4468,1535.3,9.95,16.41,20.39,3259.0,0.4104,-0.7234
4322,6.0,24.0,20.37,46.29,8873.46,6191.46,2682.0,1.4332,1542.0,9.95,16.43,20.31,3259.0,0.4202,-0.7166
4323,6.0,24.2,20.48,45.62,9054.59,6340.57,2714.03,1.428,1546.3,9.94,16.45,20.37,3259.0,0.4381,-0.714
4324,6.0,24.0,20.64,45.56,9359.18,6610.21,2748.97,1.4159,1562.8,9.92,16.48,20.48,3259.0,0.4429,-0.7079
4325,6.0,24.0,20.66,45.51,9517.71,6682.97,2834.73,1.4242,1586.2,9.89,16.52,20.64,3259.0,0.443,-0.7121
4326,6.0,24.2,20.64,45.2,9568.16,6684.58,2883.58,1.4314,1607.2,9.89,16.55,20.66,3259.0,0.4373,-0.7157
4327,6.0,24.0,20.58,45.75,9451.21,6599.24,2851.97,1.4322,1619.6,9.9,16.58,20.64,3259.0,0.4191,-0.7161
4328,6.0,25.0,20.42,46.22,9166.29,6324.78,2841.5,1.4493,1620.0,9.9,16.58,20.58,3259.0,0.4139,-0.7246
4329,6.0,26.5,20.38,45.92,9042.62,6246.37,2796.25,1.4477,1610.2,9.93,16.57,20.42,3259.0,0.4028,-0.7238
4330,6.0,27.0,20.29,46.6,8827.61,6079.32,2748.29,1.4521,1594.1,9.94,16.54,20.38,3259.0,0.3958,-0.726
4331,6.0,27.0,20.25,46.74,8683.92,5972.85,2711.08,1.4539,1573.2,9.95,16.51,20.29,3259.0,0.3951,-0.7269
4332,6.0,29.4,20.26,46.3,8673.46,5962.38,2711.07,1.4547,1556.7,9.96,16.49,20.25,3259.0,0.3978,-0.7273
4333,6.0,30.0,20.29,46.62,8709.29,6003.35,2705.95,1.4507,1536.7,9.96,16.45,20.26,3259.0,0.4044,-0.7254
4334,6.0,32.0,20.31,46.57,8843.37,6101.29,2742.08,1.4494,1525.8,9.96,16.38,20.29,3259.0,0.4007,-0.7247
4335,6.0,31.6,20.18,46.47,8867.46,6045.4,2822.06,1.4668,1512.9,9.95,16.25,20.31,3259.0,0.4049,-0.7334
4336,6.0,33.0,20.12,47.17,9697.49,6106.91,3590.58,1.588,1503.1,9.96,16.13,20.18,3259.0,0.3881,-0.794
4337,6.0,32.0,19.81,48.12,9367.76,5852.97,3514.79,1.6005,1442.2,9.99,15.82,19.81,3259.0,0.3778,-0.8003
4338,6.0,31.8,19.63,48.12,8428.32,5694.49,2733.83,1.4801,1371.1,9.99,15.54,19.81,3259.0,0.3692,-0.74
4339,6.0,29.6,19.66,48.46,8151.31,5562.98,2588.33,1.4653,1319.1,9.99,15.51,19.63,3259.0,0.3946,-0.7326
4340,6.0,28.6,20.04,47.35,8549.05,5945.71,2603.34,1.4379,1318.2,9.99,15.61,20.04,3259.0,0.3914,-0.7189
4341,6.0,28.1,20.05,47.22,8562.99,5898.29,2664.7,1.4518,1337.2,9.99,15.71,20.04,3259.0,0.3954,-0.7259
4342,6.0,27.2,20.11,47.17,8604.8,5958.78,2646.01,1.4441,1355.8,9.98,15.79,20.05,3259.0,0.3971,-0.722
4343,6.0,26.7,20.13,47.12,8659.32,5986.08,2673.23,1.4466,1378.8,9.98,15.87,20.11,3259.0,0.3972,-0.7233
4344,6.0,26.6,20.13,47.05,8686.16,5991.46,2694.7,1.4498,1402.4,9.98,15.93,20.13,3259.0,0.3957,-0.7249
4345,7.0,26.4,20.11,47.24,8670.35,5969.93,2700.42,1.4523,1423.1,9.98,15.99,20.13,3259.0,0.3874,-0.7262
4346,7.0,26.6,20.2,46.99,8464.24,5844.39,2619.85,1.4483,1407.2,9.98,16.12,20.11,3259.0,0.382,-0.7241
4347,7.0,26.8,20.33,46.56,8345.71,5764.5,2581.21,1.4478,1390.2,9.97,16.25,20.2,3259.0,0.3804,-0.7239
4348,7.0,26.6,20.49,46.17,8295.83,5742.11,2553.72,1.4447,1372.8,9.98,16.38,20.33,3259.0,0.381,-0.7224
4349,7.0,26.6,20.66,45.72,8314.08,5751.57,2562.52,1.4455,1359.1,9.97,16.5,20.49,3259.0,0.3648,-0.7228
4350,7.0,26.8,20.64,45.72,8075.06,5508.17,2566.89,1.466,1345.8,9.98,16.62,20.66,3259.0,0.3602,-0.733
4351,7.0,26.0,20.76,45.54,7915.49,5439.81,2475.68,1.4551,1318.6,9.98,16.71,20.64,3259.0,0.3507,-0.7276
4352,7.0,27.0,20.91,45.14,7740.81,5297.27,2443.53,1.4613,1281.3,9.98,16.85,20.76,3259.0,0.3484,-0.7306
4353,7.0,27.6,21.11,44.32,7664.52,5263.22,2401.3,1.4562,1252.7,9.99,16.98,20.91,3259.0,0.3439,-0.7281
4354,7.0,28.0,21.24,44.26,7624.82,5196.34,2428.48,1.4673,1230.7,9.99,17.09,21.11,3259.0,0.3308,-0.7337
4355,7.0,29.0,21.25,44.23,7379.27,4998.89,2380.38,1.4762,1210.4,9.99,17.2,21.24,3259.0,0.3232,-0.7381
4356,7.0,29.4,21.24,44.0,7257.74,4884.68,2373.06,1.4858,1192.2,9.99,17.21,21.25,3259.0,0.316,-0.7429
4357,7.0,30.0,21.26,44.23,7093.43,4776.98,2316.45,1.4849,1169.1,9.99,17.25,21.24,3259.0,0.3133,-0.7425
4358,7.0,31.0,21.3,44.13,7040.73,4736.18,2304.56,1.4866,1144.8,9.99,17.24,21.26,3259.0,0.3195,-0.7433
4359,7.0,32.4,21.39,43.55,7166.55,4830.38,2336.18,1.4836,1129.2,9.99,17.18,21.3,3259.0,0.3767,-0.7418
4360,7.0,32.0,21.92,42.53,8205.13,5694.09,2511.04,1.441,1134.3,9.98,16.99,21.92,3259.0,0.3847,-0.7205
4361,7.0,32.0,21.47,43.74,8543.05,5812.97,2730.09,1.4697,1187.4,9.97,16.66,21.47,3259.0,0.38,-0.7348
4362,7.0,32.3,21.0,44.62,8468.99,5738.34,2730.65,1.4759,1206.0,9.97,16.32,21.0,3259.0,0.3729,-0.7379
4363,7.0,31.0,20.65,46.02,8293.65,5629.07,2664.58,1.4734,1186.3,9.98,15.99,20.66,3259.0,0.3744,-0.7367
4364,7.0,30.0,20.53,46.37,8288.29,5648.7,2639.59,1.4673,1170.4,9.99,15.79,20.65,3259.0,0.4013,-0.7336
4365,7.0,30.3,20.64,45.67,8744.89,6052.29,2692.6,1.4449,1171.3,9.98,15.56,20.53,3259.0,0.4193,-0.7224
4366,7.0,28.0,20.62,46.15,9116.89,6321.82,2795.07,1.4421,1178.4,9.98,15.35,20.64,3259.0,0.4315,-0.7211
4367,7.0,28.0,20.52,46.44,9384.11,6503.45,2880.65,1.4429,1195.2,9.97,15.18,20.62,3259.0,0.4572,-0.7215
4368,7.0,28.7,20.56,45.94,9873.82,6885.26,2988.57,1.4341,1203.8,9.96,14.94,20.52,3259.0,0.484,-0.717
4369,7.0,28.0,20.66,46.07,10319.85,7286.23,3033.62,1.4163,1196.2,9.96,14.68,20.56,3259.0,0.4989,-0.7082
4370,7.0,29.0,20.74,45.85,10630.28,7506.84,3123.44,1.4161,1152.4,9.92,14.34,20.66,3259.0,0.5222,-0.708
4371,7.0,27.9,20.99,44.73,11074.32,7854.19,3220.13,1.41,1095.3,9.9,13.94,20.74,3259.0,0.5214,-0.705
4372,7.0,27.0,20.97,45.24,11101.05,7836.1,3264.95,1.4167,1039.5,9.92,13.56,20.99,3259.0,0.5182,-0.7083
4373,7.0,26.0,21.12,44.84,10990.94,7783.86,3207.07,1.412,959.5,9.96,13.15,20.97,3259.0,0.5047,-0.706
4374,7.0,26.9,21.37,43.69,10773.65,7575.7,3197.95,1.4221,869.6,9.99,12.82,21.12,3259.0,0.4989,-0.7111
4375,7.0,27.0,22.22,42.0,10693.59,7485.34,3208.25,1.4286,773.1,10.0,12.71,22.21,3259.0,0.4902,-0.7143
4376,7.0,29.0,23.31,39.37,10528.25,7352.94,3175.31,1.4318,680.0,9.99,12.69,23.3,3259.0,0.4811,-0.7159
4377,7.0,30.3,24.2,36.99,10383.26,7216.17,3167.09,1.4389,613.9,9.99,12.65,24.18,3259.0,0.4531,-0.7194
4378,7.0,32.0,24.16,37.46,9897.54,6796.94,3100.61,1.4562,574.3,9.98,12.54,24.2,3259.0,0.4524,-0.7281
4379,7.0,33.0,24.43,36.87,9817.67,6784.13,3033.54,1.4472,557.2,9.97,12.48,24.16,3259.0,0.459,-0.7236
4380,7.0,33.5,24.78,35.79,10007.58,6883.47,3124.11,1.4539,552.6,9.97,12.55,24.73,3259.0,0.4721,-0.7269
4381,7.0,34.0,25.05,35.6,10212.44,7080.15,3132.29,1.4424,557.1,9.97,12.57,24.78,3259.0,0.4987,-0.7212
4382,7.0,35.0,25.9,33.9,10739.01,7479.27,3259.74,1.4358,557.9,9.96,12.73,25.88,3259.0,0.4559,-0.7179
4383,7.0,35.3,24.01,37.56,10027.02,6839.51,3187.51,1.466,582.9,9.92,12.48,24.01,3259.0,0.4491,-0.733
4384,7.0,36.0,24.46,37.02,9772.87,6734.82,3038.05,1.4511,552.5,9.95,12.48,24.4,3259.0,0.4715,-0.7255
4385,7.0,35.0,25.26,35.33,10206.8,7070.51,3136.29,1.4436,548.6,9.95,12.6,25.24,3259.0,0.3652,-0.7218
4386,7.0,34.8,21.28,44.58,8306.59,5477.97,2828.62,1.5164,583.6,9.93,12.05,21.28,3259.0,0.3615,-0.7582
4387,7.0,34.0,22.68,41.47,8034.05,5416.85,2617.21,1.4832,503.0,9.96,12.09,22.67,3259.0,0.4234,-0.7416
4388,7.0,33.0,24.69,36.82,9232.42,6345.4,2887.02,1.455,507.4,9.98,12.41,24.69,3259.0,0.4143,-0.7275
4389,7.0,32.7,23.32,39.51,9219.71,6212.25,3007.45,1.4841,555.8,9.97,12.35,23.33,3259.0,0.4142,-0.7421
4390,7.0,31.0,23.99,38.45,9044.47,6209.16,2835.31,1.4566,524.0,9.98,12.35,23.91,3259.0,0.4706,-0.7283
4391,7.0,31.0,25.87,34.46,10138.72,7055.81,3082.91,1.4369,523.2,9.99,12.64,25.87,3259.0,0.5616,-0.7185
4392,7.0,30.9,27.45,31.06,11956.79,8423.39,3533.39,1.4195,572.9,9.97,13.02,27.45,3259.0,0.6049,-0.9334
4393,7.0,30.0,27.57,31.24,12666.25,9077.8,3588.45,1.3953,618.1,9.94,13.16,27.45,3259.0,0.6119,-0.9828
4394,7.0,30.0,27.57,31.26,12769.82,9186.08,3583.74,1.3901,627.9,9.94,13.21,27.57,3259.0,0.6119,-0.9791
4395,7.0,29.1,27.32,31.31,12790.84,9186.16,3604.68,1.3924,641.0,9.94,13.26,27.57,3259.0,0.6284,-0.8583
4396,7.0,29.0,27.5,31.41,13027.52,9435.13,3592.39,1.3807,650.0,9.95,13.26,27.32,3259.0,0.5997,-0.9419
4397,7.0,29.0,26.49,33.37,12594.31,9003.43,3590.88,1.3988,663.0,9.94,13.16,26.51,3259.0,0.5979,-0.6994
4398,7.0,28.6,26.92,32.15,12576.43,8975.98,3600.45,1.4011,640.0,9.96,13.16,26.87,3259.0,0.5877,-0.7006
4399,7.0,30.0,26.5,33.38,12407.33,8822.16,3585.18,1.4064,647.3,9.95,13.13,26.56,3259.0,0.5867,-0.7032
4400,7.0,30.0,26.91,32.62,12385.86,8806.53,3579.33,1.4064,626.2,9.95,13.1,26.85,3259.0,0.5737,-0.7032
4401,7.0,30.8,26.47,33.11,12228.5,8610.78,3617.72,1.4201,630.4,9.94,13.06,26.53,3259.0,0.5723,-0.7101
4402,7.0,33.0,26.67,33.12,12187.73,8589.71,3598.02,1.4189,617.8,9.96,13.02,26.47,3259.0,0.5728,-0.7094
4403,7.0,33.0,27.35,31.84,12139.53,8596.17,3543.36,1.4122,589.5,9.94,13.03,27.26,3259.0,0.568,-0.8811
4404,7.0,34.2,27.05,32.04,12140.41,8525.35,3615.05,1.424,598.6,9.93,13.07,27.35,3259.0,0.5607,-0.7379
4405,7.0,36.0,26.82,32.89,12769.53,8415.6,4353.93,1.5174,598.9,9.93,13.02,27.05,3259.0,0.5501,-0.7587
4406,7.0,36.0,27.89,30.98,12078.68,8255.65,3823.03,1.4631,541.7,9.91,12.92,27.88,3259.0,0.5556,-1.1743
4407,7.0,35.4,27.71,30.92,11957.31,8337.44,3619.86,1.4342,555.6,9.91,12.97,27.89,3259.0,0.5563,-1.0703
4408,7.0,35.0,26.95,32.76,11919.13,8348.25,3570.88,1.4277,584.8,9.9,12.94,26.97,3259.0,0.5879,-0.7139
4409,7.0,35.0,28.16,30.56,12412.24,8821.75,3590.5,1.407,574.4,9.91,13.09,28.16,3259.0,0.6097,-1.2856
4410,7.0,34.9,28.35,29.86,12849.38,9151.31,3698.07,1.4041,589.8,9.88,13.12,28.16,3259.0,0.6003,-1.3769
4411,7.0,34.0,28.17,30.6,13375.8,9010.95,4364.85,1.4844,588.5,9.87,13.14,28.35,3259.0,0.585,-1.3248
4412,7.0,32.0,28.11,30.71,12384.59,8781.46,3603.12,1.4103,572.9,9.9,13.07,28.17,3259.0,0.5567,-1.261
4413,7.0,32.6,26.16,34.13,11966.96,8356.35,3610.61,1.4321,618.5,9.87,12.9,26.16,3259.0,0.5709,-0.716
4414,7.0,30.0,27.03,32.81,12107.87,8566.57,3541.31,1.4134,600.1,9.93,13.02,27.01,3259.0,0.5921,-0.7217
4415,7.0,30.0,27.12,32.64,12497.55,8886.19,3611.36,1.4064,621.6,9.92,13.09,27.03,3259.0,0.5986,-0.7643
4416,7.0,32.0,26.96,32.62,12647.51,8984.3,3663.21,1.4077,639.3,9.93,13.17,27.12,3259.0,0.5873,-0.7039
4417,7.0,30.0,26.88,33.15,12428.15,8815.73,3612.42,1.4098,628.7,9.94,13.12,26.96,3259.0,0.5801,-0.7049
4418,7.0,30.0,26.78,33.35,12303.47,8707.72,3595.75,1.4129,624.9,9.96,13.11,26.88,3259.0,0.5685,-0.7065
4419,7.0,31.2,26.49,33.57,12167.44,8532.99,3634.45,1.4259,625.0,9.96,13.09,26.78,3259.0,0.5388,-0.713
4420,7.0,29.0,25.7,35.62,11574.81,8086.89,3487.92,1.4313,620.7,9.96,12.91,25.71,3259.0,0.5227,-0.7157
4421,7.0,29.0,25.62,35.8,11215.05,7843.92,3371.13,1.4298,603.2,9.97,12.86,25.7,3259.0,0.5303,-0.7149
4422,7.0,30.3,26.08,34.53,11369.44,7956.24,3413.2,1.429,591.0,9.97,12.87,26.02,3259.0,0.527,-0.7145
4423,7.0,29.0,25.93,35.2,11339.92,7907.09,3432.82,1.4341,595.1,9.97,12.89,26.08,3259.0,0.5212,-0.7171
4424,7.0,29.0,25.5,36.14,11239.67,7821.3,3418.38,1.4371,606.5,9.97,12.85,25.56,3259.0,0.5092,-0.7185
4425,7.0,30.9,25.36,36.14,11062.86,7639.57,3423.28,1.4481,597.6,9.97,12.81,25.5,3259.0,0.5064,-0.724
4426,7.0,31.0,25.49,36.2,10930.7,7597.73,3332.96,1.4387,585.3,9.98,12.75,25.36,3259.0,0.5026,-0.7193
4427,7.0,34.0,25.49,36.23,10944.66,7539.49,3405.17,1.4516,581.4,9.97,12.76,25.49,3259.0,0.531,-0.7258
4428,7.0,33.4,26.98,32.97,11569.25,7965.67,3603.57,1.4524,554.4,9.96,12.88,26.98,3259.0,0.5349,-0.7262
4429,7.0,33.0,26.66,33.93,11618.61,8025.99,3592.63,1.4476,574.6,9.95,12.95,26.98,3259.0,0.5443,-0.7238
4430,7.0,30.0,26.64,33.98,11756.24,8167.97,3588.27,1.4393,584.7,9.95,12.93,26.66,3259.0,0.5361,-0.7197
4431,7.0,28.7,25.89,35.28,11612.14,8044.99,3567.15,1.4434,607.6,9.96,12.9,25.91,3259.0,0.5337,-0.7217
4432,7.0,29.0,25.78,35.85,11835.45,8007.98,3827.47,1.478,611.1,9.97,12.92,25.89,3259.0,0.5487,-0.739
4433,7.0,27.0,26.39,34.63,11766.0,8234.2,3531.8,1.4289,601.8,9.98,12.96,26.3,3259.0,0.5424,-0.7145
4434,7.0,28.7,25.88,35.39,11694.58,8139.75,3554.83,1.4367,617.7,9.98,12.95,25.95,3259.0,0.5213,-0.7184
4435,7.0,27.0,25.07,37.53,11345.13,7823.06,3522.07,1.4502,627.6,9.97,12.83,25.09,3259.0,0.5108,-0.7251
4436,7.0,27.0,25.2,37.25,11002.96,7663.39,3339.57,1.4358,605.1,9.99,12.78,25.07,3259.0,0.5279,-0.7179
4437,7.0,27.3,26.41,34.5,11285.65,7919.2,3366.44,1.4251,574.7,9.99,12.89,26.4,3259.0,0.5347,-0.7125
4438,7.0,27.0,25.59,36.52,11553.91,8023.62,3530.29,1.44,620.1,9.97,12.89,25.61,3259.0,0.5484,-0.72
4439,7.0,27.0,26.0,35.66,11782.07,8228.99,3553.08,1.4318,618.8,9.98,12.95,25.95,3259.0,0.5515,-0.7159
4440,7.0,25.5,25.96,35.51,11794.28,8275.94,3518.34,1.4251,625.4,9.97,12.98,26.0,3259.0,0.5493,-0.7126
4441,7.0,26.0,25.4,37.01,11829.66,8243.76,3585.9,1.435,650.4,9.96,12.97,25.49,3259.0,0.5511,-0.7175
4442,7.0,26.0,26.2,35.34,11759.78,8269.8,3489.98,1.422,613.5,9.98,12.98,26.19,3259.0,0.5621,-0.711
4443,7.0,25.4,26.41,34.63,11951.24,8435.28,3515.95,1.4168,616.4,9.98,12.99,26.2,3259.0,0.5808,-0.7084
4444,7.0,26.0,26.71,34.34,12333.67,8715.57,3618.1,1.4151,625.6,9.97,13.04,26.41,3259.0,0.5952,-0.7076
4445,7.0,26.0,26.99,33.8,12555.33,8933.6,3621.73,1.4054,631.2,9.96,13.11,26.71,3259.0,0.599,-0.7027
4446,7.0,25.4,26.88,33.71,12595.09,8991.15,3603.94,1.4008,644.3,9.95,13.19,26.99,3259.0,0.5966,-0.7004
4447,7.0,26.0,26.29,35.27,12577.51,8955.42,3622.1,1.4045,669.5,9.95,13.17,26.38,3259.0,0.5989,-0.7022
4448,7.0,26.0,26.6,34.65,12657.55,8989.72,3667.83,1.408,653.8,9.97,13.11,26.29,3259.0,0.5775,-0.704
4449,7.0,25.9,26.15,35.3,12278.18,8668.85,3609.34,1.4164,651.9,9.97,13.1,26.21,3259.0,0.5688,-0.7082
4450,7.0,27.0,25.98,36.0,12223.7,8537.96,3685.74,1.4317,649.4,9.97,13.08,26.15,3259.0,0.5614,-0.7158
4451,7.0,28.0,26.06,35.84,11967.5,8425.74,3541.76,1.4204,633.4,9.98,13.01,25.98,3259.0,0.5594,-0.7102
4452,7.0,27.1,26.23,35.15,11952.97,8394.71,3558.26,1.4239,621.5,9.97,12.98,26.06,3259.0,0.5658,-0.7119
4453,7.0,33.0,26.45,35.07,12244.97,8491.52,3753.45,1.442,619.5,9.97,13.0,26.23,3259.0,0.5509,-0.721
4454,7.0,33.0,26.99,34.02,11941.23,8267.24,3673.98,1.4444,577.8,9.95,12.95,26.91,3259.0,0.5441,-0.7222
4455,7.0,27.8,26.86,33.95,11692.0,8164.45,3527.54,1.4321,575.9,9.95,12.95,26.99,3259.0,0.5513,-0.716
4456,7.0,26.0,25.96,36.2,11807.83,8272.57,3535.26,1.4273,624.2,9.95,12.96,25.98,3259.0,0.5588,-0.7137
4457,7.0,28.0,25.98,36.18,11985.47,8385.79,3599.68,1.4293,633.6,9.96,12.99,25.96,3259.0,0.5555,-0.7146
4458,7.0,28.4,25.99,35.74,11956.31,8336.79,3619.52,1.4342,629.1,9.97,12.99,25.98,3259.0,0.5559,-0.7171
4459,7.0,28.0,26.07,36.02,11920.57,8342.68,3577.89,1.4289,625.1,9.97,12.98,25.99,3259.0,0.5743,-0.7144
4460,7.0,28.0,26.66,34.84,12302.92,8618.72,3684.2,1.4275,621.6,9.97,13.06,26.57,3259.0,0.5825,-0.7137
4461,7.0,27.1,26.67,34.43,12358.02,8743.14,3614.88,1.4135,632.5,9.96,13.11,26.66,3259.0,0.5761,-0.7067
4462,7.0,29.0,25.92,36.46,12315.97,8646.87,3669.1,1.4243,659.6,9.95,13.06,25.94,3259.0,0.5902,-0.7122
4463,7.0,28.0,26.72,34.83,12503.9,8859.01,3644.9,1.4114,639.6,9.96,13.13,26.7,3259.0,0.5698,-0.7057
4464,7.0,27.2,25.88,36.2,12186.42,8553.47,3632.94,1.4247,653.5,9.95,13.04,25.89,3259.0,0.5393,-0.7124
4465,7.0,27.0,24.93,38.81,11829.78,8094.76,3735.03,1.4614,660.7,9.97,12.91,24.95,3259.0,0.5735,-0.7307
4466,7.0,27.0,29.23,30.25,12185.56,8606.08,3579.48,1.4159,599.3,9.99,15.15,28.8,3259.0,0.5772,-1.8254
4467,7.0,26.8,25.81,36.49,12326.55,8691.43,3635.12,1.4182,669.5,9.95,13.07,25.81,3259.0,0.5414,-0.7091
4468,7.0,27.0,27.53,33.47,11598.59,8125.76,3472.83,1.4274,637.1,9.98,15.02,27.51,3259.0,0.5355,-0.978
4469,7.0,27.0,27.17,34.19,11676.42,8062.7,3613.72,1.4482,655.7,9.97,15.12,27.53,3259.0,0.5362,-0.811
4470,7.0,26.7,24.7,39.18,11613.01,8073.74,3539.28,1.4384,672.0,9.98,12.91,24.7,3259.0,0.5368,-0.7192
4471,7.0,28.0,27.58,33.58,11476.43,8055.32,3421.11,1.4247,621.9,9.99,14.88,27.59,3259.0,0.5325,-1.0009
4472,7.0,30.0,27.17,34.41,11633.36,8014.4,3618.96,1.4516,645.2,9.97,14.99,27.58,3259.0,0.531,-0.8107
4473,7.0,30.3,26.26,35.94,11529.15,7993.69,3535.45,1.4423,662.7,9.98,14.45,24.72,3259.0,0.532,-0.7211
4474,7.0,33.0,27.62,33.71,11457.66,8002.62,3455.05,1.4317,605.8,9.97,14.67,27.63,3259.0,0.5142,-1.0268
4475,7.0,33.0,26.88,35.18,11241.41,7737.2,3504.21,1.4529,618.5,9.97,14.61,27.02,3259.0,0.4902,-0.7265
4476,7.0,32.7,26.42,35.69,10922.23,7374.51,3547.72,1.4811,614.3,9.97,14.64,26.54,3259.0,0.461,-0.7405
4477,7.0,33.0,25.35,38.58,10195.78,6936.85,3258.93,1.4698,603.3,9.97,14.07,25.42,3259.0,0.5318,-0.7349
4478,7.0,34.0,28.56,32.08,11471.44,7995.05,3476.39,1.4348,559.1,9.97,14.54,28.56,3259.0,0.539,-1.4953
4479,7.0,32.9,28.21,32.26,12395.77,8108.32,4287.45,1.5288,604.1,9.96,15.04,28.56,3259.0,0.5771,-1.3679
4480,7.0,34.0,28.62,32.01,12341.47,8687.83,3653.64,1.4205,622.6,9.97,14.94,28.53,3259.0,0.5813,-1.5195
4481,7.0,33.0,28.42,32.4,12565.53,8750.8,3814.73,1.4359,640.4,9.94,15.02,28.62,3259.0,0.5658,-1.4267
4482,7.0,32.8,28.0,32.68,12869.04,8518.55,4350.48,1.5107,652.2,9.95,15.2,28.1,3259.0,0.6016,-1.257
4483,7.0,34.0,28.88,31.62,12979.07,9060.11,3918.97,1.4326,645.4,9.96,15.12,28.84,3259.0,0.6123,-1.6558
4484,7.0,33.0,29.02,31.38,13035.44,9220.09,3815.35,1.4138,649.5,9.94,15.1,28.88,3259.0,0.6168,-1.7162
4485,7.0,29.7,29.09,30.77,13329.56,9286.56,4043.0,1.4354,668.9,9.93,15.49,29.02,3259.0,0.6466,-1.7645
4486,7.0,31.0,28.91,31.61,13453.52,9741.12,3712.4,1.3811,718.3,9.95,15.62,29.09,3259.0,0.6408,-1.6465
4487,7.0,30.0,28.29,32.81,14031.71,9656.71,4375.0,1.4531,741.4,9.93,15.52,28.44,3259.0,0.6624,-1.3723
4488,7.0,28.9,29.23,30.64,13881.08,9980.17,3900.91,1.3909,738.2,9.96,15.98,29.18,3259.0,0.6566,-1.8105
4489,7.0,29.0,28.18,33.1,13896.72,9900.48,3996.24,1.4036,774.5,9.94,15.65,28.25,3259.0,0.6591,-1.2905
4490,7.0,29.0,28.22,33.02,13554.34,9932.19,3622.15,1.3647,776.3,9.97,15.68,28.18,3259.0,0.663,-1.2931
4491,7.0,29.8,28.42,32.14,13706.3,9992.46,3713.84,1.3717,785.7,9.96,15.95,28.22,3259.0,0.652,-1.3937
4492,7.0,29.0,27.8,33.88,13435.85,9829.55,3606.3,1.3669,796.3,9.97,15.7,27.95,3259.0,0.6322,-1.083
4493,7.0,29.0,27.18,35.15,13134.35,9528.14,3606.21,1.3785,800.1,9.96,15.51,27.35,3259.0,0.6266,-0.7796
4494,7.0,28.9,27.46,34.04,13090.95,9441.15,3649.8,1.3866,775.2,9.95,15.53,27.18,3259.0,0.6159,-0.9254
4495,7.0,29.0,27.35,34.82,12886.79,9279.9,3606.89,1.3887,752.5,9.96,15.27,27.46,3259.0,0.6075,-0.8712
4496,7.0,30.0,27.32,34.91,12759.53,9149.72,3609.8,1.3945,737.1,9.96,15.15,27.35,3259.0,0.5943,-0.8552
4497,7.0,30.8,27.5,34.05,12621.21,8949.02,3672.19,1.4103,713.3,9.96,15.2,27.32,3259.0,0.5896,-0.955
4498,7.0,31.0,27.53,34.51,12527.72,8879.02,3648.69,1.4109,690.3,9.97,14.92,27.5,3259.0,0.5723,-0.9685
4499,7.0,32.0,27.38,34.82,12290.28,8614.02,3676.27,1.4268,671.9,9.97,14.81,27.53,3259.0,0.5522,-0.9028
4500,7.0,32.1,27.37,34.38,12125.99,8310.53,3815.46,1.4591,650.6,9.97,14.84,27.38,3259.0,0.5578,-0.9124
4501,7.0,30.0,27.61,34.38,11939.19,8394.96,3544.22,1.4222,627.3,9.97,14.49,27.37,3259.0,0.5913,-1.0177
4502,7.0,31.0,28.68,32.36,12527.46,8895.32,3632.15,1.4083,628.7,9.97,14.81,28.63,3259.0,0.6394,-1.5425
4503,7.0,31.8,29.63,30.23,13361.96,9622.56,3739.4,1.3886,666.6,9.95,15.48,29.58,3259.0,0.6491,-2.0077
4504,7.0,31.0,28.79,32.19,13404.77,9779.83,3624.93,1.3707,716.2,9.94,15.4,28.96,3259.0,0.6345,-1.5808
4505,7.0,31.0,27.81,34.1,13184.39,9557.99,3626.4,1.3794,745.2,9.93,15.24,27.89,3259.0,0.6408,-1.0959
4506,7.0,31.9,28.4,32.53,13277.92,9650.95,3626.96,1.3758,733.4,9.94,15.5,28.29,3259.0,0.6275,-1.3859
4507,7.0,30.0,27.72,34.32,13069.6,9453.98,3615.62,1.3824,738.5,9.92,15.17,27.87,3259.0,0.6546,-1.05
4508,7.0,29.0,28.5,32.81,13464.61,9856.67,3607.94,1.366,731.4,9.94,15.29,28.34,3259.0,0.6413,-1.4325
4509,7.0,29.4,28.2,33.0,13271.0,9658.24,3612.76,1.3741,751.7,9.93,15.61,28.5,3259.0,0.6432,-1.2875
4510,7.0,28.0,27.63,34.53,13284.76,9692.55,3592.21,1.3706,771.3,9.92,15.32,27.77,3259.0,0.6621,-1.0028
4511,7.0,27.0,27.92,33.96,13569.15,9972.04,3597.11,1.3607,772.5,9.92,15.27,27.63,3259.0,0.6576,-1.1426
4512,7.0,28.2,27.96,33.54,13504.05,9903.77,3600.28,1.3635,782.6,9.92,15.56,27.92,3259.0,0.658,-1.1636
4513,7.0,27.0,27.73,34.37,13515.14,9914.88,3600.26,1.3631,792.4,9.91,15.47,27.96,3259.0,0.648,-1.0474
4514,7.0,26.0,27.5,34.85,13326.71,9762.62,3564.08,1.3651,796.1,9.95,15.48,27.73,3259.0,0.6474,-0.9314
4515,7.0,26.7,27.52,34.43,13345.8,9753.47,3592.33,1.3683,801.2,9.96,15.59,27.5,3259.0,0.644,-0.9442
4516,7.0,26.0,27.36,35.16,13268.49,9703.35,3565.14,1.3674,794.6,9.95,15.39,27.52,3259.0,0.6408,-0.8625
4517,7.0,25.0,27.29,35.31,13183.39,9652.57,3530.82,1.3658,790.9,9.96,15.32,27.36,3259.0,0.6248,-0.8257
4518,7.0,24.1,27.02,35.53,12939.88,9410.2,3529.68,1.3751,796.8,9.94,15.44,27.29,3259.0,0.6007,-0.6955
4519,7.0,24.0,25.96,38.22,12582.58,9049.5,3533.08,1.3904,802.8,9.93,14.91,26.04,3259.0,0.5812,-0.6952
4520,7.0,24.0,25.92,38.31,12290.28,8748.8,3541.48,1.4048,764.9,9.95,14.71,25.96,3259.0,0.5711,-0.7024
4521,7.0,22.3,26.14,37.51,12033.85,8593.7,3440.15,1.4003,733.7,9.96,14.66,25.92,3259.0,0.567,-0.7002
4522,7.0,23.0,26.2,37.69,12001.07,8531.55,3469.53,1.4067,714.2,9.95,14.5,26.14,3259.0,0.5639,-0.7033
4523,7.0,24.0,26.35,37.38,11948.69,8482.86,3465.83,1.4086,697.5,9.96,14.43,26.2,3259.0,0.5686,-0.7043
4524,7.0,24.9,26.97,35.78,11991.41,8552.1,3439.32,1.4022,678.6,9.96,14.62,26.83,3259.0,0.5883,-0.7011
4525,7.0,25.0,27.16,35.67,12414.15,8852.0,3562.15,1.4024,687.2,9.94,14.54,26.97,3259.0,0.6232,-0.7835
4526,7.0,28.0,28.13,33.73,12934.65,9375.58,3559.07,1.3796,692.8,9.93,14.88,28.08,3259.0,0.6235,-1.2565
4527,7.0,28.1,27.87,33.92,12945.53,9384.5,3561.03,1.3795,726.3,9.91,15.21,28.13,3259.0,0.6364,-1.1265
4528,7.0,28.0,27.63,34.75,13143.63,9584.08,3559.55,1.3714,753.4,9.92,15.17,27.87,3259.0,0.6379,-1.0015
4529,7.0,28.0,27.47,35.09,13165.95,9606.55,3559.4,1.3705,764.4,9.92,15.15,27.63,3259.0,0.6421,-0.9196
4530,7.0,27.8,27.63,34.41,13248.9,9668.85,3580.05,1.3703,765.0,9.92,15.25,27.47,3259.0,0.6077,-1.0003
4531,7.0,27.0,26.57,37.03,12711.31,9151.54,3559.77,1.389,764.5,9.92,14.83,26.64,3259.0,0.6122,-0.6945
4532,7.0,26.0,26.9,36.32,12773.87,9214.61,3559.27,1.3863,737.3,9.92,14.65,26.57,3259.0,0.609,-0.6931
4533,7.0,26.8,27.17,35.45,12740.04,9162.53,3577.51,1.3904,725.7,9.91,14.8,26.9,3259.0,0.6319,-0.78
4534,7.0,26.0,27.78,34.53,13073.3,9509.64,3563.67,1.3747,722.4,9.92,14.88,27.64,3259.0,0.6402,-1.0769
4535,7.0,25.0,27.57,34.96,13193.52,9636.49,3557.03,1.3691,756.6,9.9,15.09,27.78,3259.0,0.6284,-0.9689
4536,7.0,25.2,26.79,36.34,13039.0,9462.37,3576.64,1.378,795.4,9.88,15.13,26.98,3259.0,0.6089,-0.689
4537,7.0,24.0,26.01,38.36,12736.85,9167.97,3568.87,1.3893,800.5,9.9,14.78,26.08,3259.0,0.6152,-0.6946
4538,7.0,24.0,26.83,36.56,12819.63,9258.97,3560.66,1.3846,753.2,9.95,14.79,26.66,3259.0,0.6172,-0.6923
4539,7.0,23.7,27.48,34.92,12848.26,9288.47,3559.79,1.3832,725.1,9.95,14.93,27.32,3259.0,0.6031,-0.9335
4540,7.0,24.0,26.73,36.82,12652.04,9078.31,3573.73,1.3937,744.1,9.94,14.78,26.89,3259.0,0.6232,-0.6968
4541,7.0,24.0,27.56,35.08,12952.39,9378.1,3574.29,1.3811,720.0,9.95,14.8,27.39,3259.0,0.6194,-0.9724
4542,7.0,23.5,27.46,35.02,12883.32,9321.48,3561.84,1.3821,735.9,9.94,15.05,27.56,3259.0,0.6057,-0.9199
4543,7.0,24.0,26.45,37.49,12694.46,9119.92,3574.55,1.3919,762.8,9.93,14.73,26.52,3259.0,0.5946,-0.696
4544,7.0,25.0,26.53,37.34,12528.59,8947.78,3580.81,1.4002,733.8,9.95,14.58,26.45,3259.0,0.5892,-0.7001
4545,7.0,26.4,27.03,36.04,12439.07,8864.62,3574.45,1.4032,699.7,9.96,14.61,26.92,3259.0,0.5867,-0.7159
4546,7.0,28.0,27.09,36.16,12409.85,8827.04,3582.8,1.4059,684.9,9.96,14.46,27.03,3259.0,0.5652,-0.7474
4547,7.0,29.0,26.81,36.76,12076.09,8501.1,3575.0,1.4205,670.8,9.96,14.39,27.09,3259.0,0.537,-0.7103
4548,7.0,31.0,26.23,37.82,11595.66,8076.68,3518.98,1.4357,658.7,9.96,14.21,26.36,3259.0,0.5442,-0.7178
4549,7.0,31.0,26.78,36.86,11592.45,8182.82,3409.62,1.4167,628.0,9.96,14.01,26.68,3259.0,0.5975,-0.7083
4550,7.0,32.0,29.22,32.05,12523.9,8980.58,3543.32,1.3946,595.0,9.96,14.43,29.22,3259.0,0.5901,-1.8063
4551,7.0,32.9,27.8,34.54,12499.54,8875.34,3624.21,1.4083,649.7,9.88,14.4,27.82,3259.0,0.6124,-1.1025
4552,7.0,33.0,28.69,33.07,12824.08,9210.87,3613.21,1.3923,635.2,9.94,14.47,28.52,3259.0,0.5678,-1.5395
4553,7.0,33.0,26.95,36.63,12119.69,8541.45,3578.24,1.4189,650.7,9.9,14.08,26.97,3259.0,0.5883,-0.7095
4554,7.0,32.7,28.28,33.62,12373.76,8843.81,3529.95,1.3991,623.9,9.91,14.39,28.22,3259.0,0.6381,-1.3397
4555,7.0,31.0,29.23,32.12,13258.26,9597.66,3660.6,1.3814,640.5,9.87,14.55,29.18,3259.0,0.6249,-1.8041
4556,7.0,30.0,28.16,34.18,12970.98,9401.42,3569.56,1.3797,681.1,9.92,14.63,28.21,3259.0,0.6444,-1.2676
4557,7.0,29.3,28.35,33.59,13266.85,9695.12,3571.72,1.3684,699.0,9.88,14.76,28.16,3259.0,0.6446,-1.3569
4558,7.0,29.0,27.94,34.63,13268.58,9701.09,3567.5,1.3677,722.7,9.89,14.79,28.04,3259.0,0.6446,-1.1559
4559,7.0,27.0,27.71,35.12,13270.33,9700.58,3569.76,1.368,740.6,9.89,14.88,27.94,3259.0,0.6464,-1.039
4560,7.0,27.4,27.55,35.21,13303.22,9730.08,3573.14,1.3672,762.9,9.91,15.05,27.71,3259.0,0.6445,-0.9578
4561,7.0,26.0,27.25,36.09,13280.79,9702.75,3578.04,1.3688,773.3,9.9,14.96,27.55,3259.0,0.645,-0.8112
4562,7.0,26.0,27.38,35.82,13281.88,9709.24,3572.64,1.368,759.7,9.96,14.86,27.25,3259.0,0.6401,-0.876
4563,7.0,26.9,27.63,35.05,13222.66,9633.93,3588.73,1.3725,741.3,9.96,14.9,27.38,3259.0,0.6309,-1.0032
4564,7.0,26.0,27.55,35.49,13098.97,9496.47,3602.5,1.3794,729.0,9.96,14.79,27.63,3259.0,0.6394,-0.9665
4565,7.0,26.0,27.72,35.16,13226.54,9622.69,3603.86,1.3745,726.9,9.96,14.76,27.55,3259.0,0.6336,-1.0488
4566,7.0,26.6,27.76,34.84,13125.66,9534.97,3590.69,1.3766,726.7,9.96,14.9,27.72,3259.0,0.6076,-1.0662
4567,7.0,26.0,26.72,37.34,12747.98,9145.4,3602.58,1.3939,736.7,9.95,14.55,26.79,3259.0,0.5885,-0.697
4568,7.0,27.0,26.72,37.36,12461.8,8853.23,3608.57,1.4076,700.5,9.96,14.33,26.72,3259.0,0.5803,-0.7038
4569,7.0,27.8,27.14,36.22,12354.67,8727.31,3627.36,1.4156,667.3,9.97,14.33,27.05,3259.0,0.5637,-0.7786
4570,7.0,28.0,26.8,37.22,12128.0,8476.75,3651.25,1.4307,659.0,9.97,14.2,27.14,3259.0,0.5598,-0.7154
4571,7.0,30.0,26.72,37.42,12098.6,8417.54,3681.05,1.4373,652.0,9.98,14.07,26.8,3259.0,0.5523,-0.7187
4572,7.0,31.1,26.98,36.61,11877.55,8302.8,3574.75,1.4305,625.7,9.98,13.98,26.72,3259.0,0.5347,-0.7153
4573,7.0,32.0,26.77,37.34,11552.77,8036.06,3516.71,1.4376,607.9,9.97,13.81,26.98,3259.0,0.5916,-0.7188
4574,7.0,32.0,29.1,32.67,12482.63,8890.42,3592.21,1.4041,581.9,9.97,14.13,29.11,3259.0,0.6022,-1.7532
4575,7.0,32.4,28.39,33.75,12751.23,9053.84,3697.39,1.4084,634.1,9.91,14.4,28.52,3259.0,0.6089,-1.398
4576,7.0,32.0,28.31,34.22,12789.46,9158.15,3631.31,1.3965,640.7,9.93,14.3,28.39,3259.0,0.6109,-1.3529
4577,7.0,32.0,28.21,34.43,13533.36,9186.98,4346.38,1.4731,648.0,9.93,14.32,28.31,3259.0,0.6285,-1.3419
4578,7.0,31.9,29.31,32.02,13108.17,9451.18,3657.0,1.3869,628.8,9.94,14.59,29.26,3259.0,0.6229,-1.8509
4579,7.0,31.0,28.02,34.89,12997.6,9370.87,3626.73,1.387,673.2,9.92,14.38,28.09,3259.0,0.6261,-1.2026
4580,7.0,31.0,28.09,34.76,13040.7,9416.1,3624.61,1.3849,673.0,9.94,14.38,28.02,3259.0,0.6218,-1.2364
4581,7.0,28.7,28.13,34.38,13002.76,9352.34,3650.42,1.3903,672.7,9.93,14.51,28.09,3259.0,0.6195,-1.2622
4582,7.0,29.0,27.63,35.74,12926.55,9319.41,3607.15,1.3871,691.5,9.95,14.43,27.75,3259.0,0.626,-1.0077
4583,7.0,29.0,27.7,35.6,13039.07,9415.59,3623.49,1.3848,692.7,9.94,14.39,27.63,3259.0,0.639,-1.0429
4584,7.0,28.1,28.31,34.14,13231.66,9610.8,3620.86,1.3767,687.5,9.95,14.61,28.17,3259.0,0.637,-1.3413
4585,7.0,28.0,27.7,35.64,13202.91,9583.9,3619.01,1.3776,713.8,9.93,14.55,27.83,3259.0,0.6234,-1.0407
4586,7.0,28.0,27.4,36.3,12978.37,9378.17,3600.2,1.3839,709.9,9.96,14.46,27.48,3259.0,0.6201,-0.8904
4587,7.0,27.7,27.67,35.44,12941.05,9327.33,3613.72,1.3874,690.1,9.96,14.43,27.4,3259.0,0.6187,-1.0284
4588,7.0,27.0,27.74,35.61,12916.46,9306.28,3610.18,1.3879,678.7,9.96,14.31,27.67,3259.0,0.6256,-1.0628
4589,7.0,27.0,27.86,35.38,13018.34,9408.4,3609.94,1.3837,681.3,9.96,14.34,27.74,3259.0,0.627,-1.1216
4590,7.0,27.1,27.92,34.98,13045.92,9429.67,3616.25,1.3835,689.8,9.95,14.53,27.86,3259.0,0.6266,-1.152
4591,7.0,27.0,27.64,35.86,13037.64,9426.62,3611.02,1.3831,703.4,9.96,14.52,27.92,3259.0,0.6073,-1.0125
4592,7.0,27.0,26.88,37.51,12773.19,9136.2,3637.0,1.3981,711.6,9.96,14.31,27.06,3259.0,0.5868,-0.699
4593,7.0,27.8,26.88,37.26,12455.48,8823.9,3631.59,1.4116,681.3,9.97,14.19,26.88,3259.0,0.5752,-0.7058
4594,7.0,28.0,26.82,37.69,12262.65,8648.81,3613.84,1.4178,657.6,9.97,13.94,26.88,3259.0,0.5535,-0.7089
4595,7.0,29.0,26.3,38.89,11965.97,8319.17,3646.81,1.4384,649.0,9.97,13.74,26.42,3259.0,0.5435,-0.7192
4596,7.0,29.1,26.46,38.26,11671.7,8165.89,3505.8,1.4293,625.5,9.98,13.67,26.3,3259.0,0.5317,-0.7147
4597,7.0,30.0,26.29,38.96,11460.79,7988.66,3472.13,1.4346,613.2,9.98,13.52,26.46,3259.0,0.5328,-0.7173
4598,7.0,30.0,26.34,38.84,11435.05,8002.2,3432.85,1.429,606.8,9.97,13.43,26.29,3259.0,0.5282,-0.7145
4599,7.0,26.3,26.47,38.24,11302.88,7932.72,3370.16,1.4248,599.4,9.97,13.51,26.34,3259.0,0.5246,-0.7124
4600,7.0,29.0,26.05,39.57,11336.09,7878.96,3457.13,1.4388,610.1,9.98,13.4,26.14,3259.0,0.534,-0.7194
4601,7.0,28.0,26.59,38.35,11428.67,8018.69,3409.98,1.4253,594.6,9.98,13.38,26.49,3259.0,0.5476,-0.7126
4602,7.0,26.3,27.04,37.06,11657.22,8222.37,3434.84,1.4177,601.5,9.97,13.65,26.94,3259.0,0.5643,-0.7292
4603,7.0,23.0,26.96,37.55,11985.67,8477.28,3508.39,1.4139,625.0,9.96,13.68,27.04,3259.0,0.5965,-0.7069
4604,7.0,22.0,27.13,37.2,12487.91,8961.43,3526.48,1.3935,661.5,9.94,13.86,26.96,3259.0,0.6025,-0.7597
4605,7.0,22.5,26.91,37.38,12586.76,9054.66,3532.09,1.3901,696.3,9.9,14.17,27.13,3259.0,0.5983,-0.695
4606,7.0,22.0,26.06,39.66,12520.52,8995.35,3525.18,1.3919,728.4,9.91,13.96,26.11,3259.0,0.6043,-0.6959
4607,7.0,23.0,26.82,37.92,12615.39,9083.03,3532.36,1.3889,694.1,9.97,14.0,26.67,3259.0,0.5979,-0.6944
4608,7.0,22.6,26.78,37.77,12526.18,8987.68,3538.49,1.3937,695.1,9.95,14.12,26.82,3259.0,0.5898,-0.6969
4609,7.0,23.0,26.26,39.22,12416.44,8866.32,3550.11,1.4004,704.8,9.95,13.94,26.39,3259.0,0.58,-0.7002
4610,7.0,23.0,26.32,39.11,12265.27,8717.41,3547.86,1.407,681.5,9.96,13.79,26.26,3259.0,0.5815,-0.7035
4611,7.0,23.7,26.8,37.74,12272.9,8737.0,3535.9,1.4047,663.7,9.96,13.91,26.69,3259.0,0.5705,-0.7024
4612,7.0,24.0,26.28,39.24,12145.78,8574.0,3571.78,1.4166,668.7,9.96,13.72,26.39,3259.0,0.5533,-0.7083
4613,7.0,24.0,25.96,40.01,11822.56,8313.08,3509.48,1.4222,657.3,9.97,13.57,26.04,3259.0,0.5355,-0.7111
4614,7.0,23.2,25.96,39.68,11404.75,8043.22,3361.53,1.4179,634.5,9.98,13.54,25.96,3259.0,0.5258,-0.709
4615,7.0,25.0,25.78,40.47,11310.5,7898.29,3412.21,1.432,621.7,9.98,13.34,25.96,3259.0,0.5219,-0.716
4616,7.0,24.0,26.05,39.85,11141.83,7835.87,3305.96,1.4219,593.7,9.99,13.12,25.78,3259.0,0.5077,-0.711
4617,7.0,23.7,26.15,39.32,10860.7,7620.49,3240.21,1.4252,576.3,9.99,13.2,26.05,3259.0,0.4863,-0.7126
4618,7.0,25.0,24.88,42.79,10556.98,7299.81,3257.17,1.4462,595.8,9.99,12.88,24.91,3259.0,0.477,-0.7231
4619,7.0,25.0,26.13,39.46,10274.99,7156.98,3118.02,1.4357,529.0,10.0,12.88,26.13,3259.0,0.4716,-0.7178
4620,7.0,25.1,25.11,41.61,10269.97,7076.01,3193.95,1.4514,574.0,9.99,13.04,25.17,3259.0,0.4753,-0.7257
4621,7.0,26.0,25.85,40.18,10266.79,7134.05,3132.74,1.4391,536.2,9.99,12.81,25.73,3259.0,0.4752,-0.7196
4622,7.0,26.0,25.57,40.87,10339.19,7128.95,3210.24,1.4503,553.0,9.99,12.94,25.85,3259.0,0.4999,-0.7252
4623,7.0,24.8,26.6,38.16,10692.27,7500.97,3191.29,1.4255,547.7,9.99,13.19,26.56,3259.0,0.5048,-0.7127
4624,7.0,24.0,25.59,40.9,10884.67,7578.11,3306.56,1.4363,594.8,9.99,13.11,25.64,3259.0,0.5564,-0.7182
4625,7.0,25.0,28.69,34.22,11800.34,8351.08,3449.26,1.413,535.2,9.99,13.41,28.69,3259.0,0.5665,-1.5491
4626,7.0,25.0,27.04,37.32,12098.68,8506.63,3592.04,1.4223,618.9,9.9,13.58,27.07,3259.0,0.5679,-0.7329
4627,7.0,25.0,26.36,39.23,12125.82,8530.59,3595.23,1.4215,651.9,9.94,13.54,26.41,3259.0,0.5688,-0.7107
4628,7.0,25.0,26.69,38.48,12058.91,8544.06,3514.85,1.4114,631.7,9.98,13.45,26.36,3259.0,0.5672,-0.7057
4629,7.0,25.0,27.11,37.27,12039.19,8518.28,3520.91,1.4133,619.8,9.97,13.66,27.03,3259.0,0.5688,-0.7639
4630,7.0,25.0,26.41,39.18,12140.12,8544.74,3595.38,1.4208,651.9,9.95,13.57,26.56,3259.0,0.5677,-0.7104
4631,7.0,25.0,26.57,38.82,12069.67,8526.97,3542.7,1.4155,637.5,9.98,13.48,26.41,3259.0,0.5641,-0.7077
4632,7.0,24.5,26.86,37.88,11950.23,8471.93,3478.3,1.4106,622.7,9.98,13.54,26.57,3259.0,0.5764,-0.7053
4633,7.0,24.0,27.07,37.74,12193.74,8658.36,3535.39,1.4083,624.7,9.97,13.5,26.86,3259.0,0.5796,-0.7376
4634,7.0,24.0,26.89,38.14,12292.61,8704.69,3587.93,1.4122,643.1,9.95,13.64,27.07,3259.0,0.5848,-0.7061
4635,7.0,24.5,26.92,37.75,12369.34,8784.67,3584.67,1.4081,655.6,9.96,13.8,26.89,3259.0,0.5858,-0.704
4636,7.0,24.0,26.79,38.39,12377.69,8803.08,3574.61,1.4061,658.2,9.96,13.69,26.92,3259.0,0.5827,-0.703
4637,7.0,24.0,26.57,38.91,12328.19,8754.82,3573.37,1.4082,665.7,9.95,13.69,26.79,3259.0,0.5672,-0.7041
4638,7.0,24.4,26.16,39.53,12096.95,8521.93,3575.02,1.4195,669.2,9.96,13.69,26.26,3259.0,0.5546,-0.7098
4639,7.0,25.0,25.98,40.33,11884.04,8332.64,3551.4,1.4262,650.6,9.97,13.44,26.16,3259.0,0.5386,-0.7131
4640,7.0,25.0,25.88,40.6,11551.97,8088.84,3463.13,1.4281,627.8,9.98,13.26,25.98,3259.0,0.5386,-0.7141
4641,7.0,25.5,26.59,38.66,11458.07,8086.17,3371.9,1.417,594.4,9.99,13.27,26.45,3259.0,0.5382,-0.7085
4642,7.0,26.0,26.27,39.71,11592.54,8080.09,3512.45,1.4347,609.0,9.98,13.28,26.59,3259.0,0.533,-0.7174
4643,7.0,26.0,25.85,40.74,11473.22,8002.46,3470.76,1.4337,617.1,9.98,13.15,25.95,3259.0,0.5322,-0.7169
4644,7.0,26.3,26.59,38.77,11329.86,7989.12,3340.74,1.4182,582.7,9.99,13.16,26.45,3259.0,0.5391,-0.7091
4645,7.0,26.0,26.41,39.46,11579.79,8092.48,3487.31,1.4309,599.1,9.98,13.18,26.59,3259.0,0.5889,-0.7155
4646,7.0,26.0,28.21,35.58,12390.87,8840.74,3550.14,1.4016,588.2,9.98,13.5,28.21,3259.0,0.5752,-1.3057
4647,7.0,26.0,26.55,38.92,12245.81,8639.42,3606.39,1.4174,645.3,9.91,13.44,26.59,3259.0,0.59,-0.7087
4648,7.0,26.0,27.0,38.22,12462.92,8860.44,3602.48,1.4066,634.3,9.96,13.33,26.55,3259.0,0.5965,-0.7058
4649,7.0,26.0,27.26,37.66,12546.27,8956.17,3590.1,1.4009,633.9,9.95,13.43,27.0,3259.0,0.6079,-0.8316
4650,7.0,26.2,27.48,36.88,12725.29,9129.1,3596.2,1.3939,647.7,9.94,13.68,27.26,3259.0,0.6004,-0.9379
4651,7.0,25.0,26.81,38.71,12618.49,9019.78,3598.71,1.399,668.4,9.93,13.6,26.96,3259.0,0.5748,-0.6995
4652,7.0,25.0,25.89,40.9,12230.86,8634.95,3595.9,1.4164,676.5,9.96,13.39,25.96,3259.0,0.5944,-0.7082
4653,7.0,24.8,27.78,36.39,12477.63,8925.86,3551.77,1.3979,618.3,9.99,13.65,27.78,3259.0,0.6039,-1.09
4654,7.0,25.0,26.89,38.63,12658.55,9071.87,3586.68,1.3954,665.5,9.91,13.54,27.07,3259.0,0.5999,-0.6977
4655,7.0,25.0,26.72,39.01,12604.81,9010.25,3594.56,1.3989,671.5,9.95,13.59,26.89,3259.0,0.6193,-0.6995
4656,7.0,24.1,27.72,36.58,12878.1,9303.44,3574.67,1.3842,655.0,9.97,13.82,27.67,3259.0,0.6285,-1.0536
4657,7.0,24.0,26.84,38.8,13025.0,9444.84,3580.16,1.3791,706.7,9.9,13.75,27.02,3259.0,0.6373,-0.6895
4658,7.0,24.0,27.44,37.48,13150.05,9576.24,3573.81,1.3732,687.2,9.95,13.79,27.32,3259.0,0.6369,-0.9055
4659,7.0,23.4,27.49,37.08,13130.67,9570.73,3559.94,1.372,691.4,9.94,13.94,27.44,3259.0,0.6288,-0.9333
4660,7.0,22.0,26.8,38.94,12990.1,9450.0,3540.1,1.3746,710.9,9.92,13.79,26.96,3259.0,0.6295,-0.6873
4661,7.0,21.0,26.84,38.86,12979.91,9459.39,3520.52,1.3722,704.7,9.93,13.7,26.8,3259.0,0.6286,-0.6861
4662,7.0,20.7,26.91,38.43,12953.78,9443.53,3510.25,1.3717,703.8,9.91,13.78,26.84,3259.0,0.6143,-0.6859
4663,7.0,21.0,26.25,40.24,12745.75,9230.21,3515.55,1.3809,713.9,9.9,13.6,26.41,3259.0,0.6134,-0.6904
4664,7.0,21.0,26.89,38.77,12726.14,9214.09,3512.05,1.3812,675.0,9.95,13.53,26.76,3259.0,0.607,-0.6906
4665,7.0,21.5,26.74,38.92,12636.15,9117.7,3518.45,1.3859,682.1,9.93,13.65,26.89,3259.0,0.5981,-0.6929
4666,7.0,22.0,26.18,40.46,12504.94,8985.15,3519.79,1.3917,691.0,9.93,13.45,26.31,3259.0,0.5893,-0.6959
4667,7.0,22.0,26.48,39.76,12343.4,8850.54,3492.86,1.3946,654.1,9.96,13.23,26.18,3259.0,0.5852,-0.6973
4668,7.0,22.0,27.1,38.13,12260.34,8785.94,3474.4,1.3955,625.1,9.96,13.34,26.97,3259.0,0.6141,-0.7474
4669,7.0,23.0,27.32,37.86,12744.35,9220.41,3523.94,1.3822,648.0,9.93,13.39,27.1,3259.0,0.6211,-0.8519
4670,7.0,24.0,27.07,38.44,12862.05,9327.41,3534.64,1.379,676.8,9.89,13.58,27.32,3259.0,0.5961,-0.723
4671,7.0,23.2,26.0,40.7,12491.26,8953.99,3537.26,1.395,699.1,9.9,13.46,26.07,3259.0,0.5894,-0.6975
4672,7.0,24.0,26.58,39.6,12361.26,8851.52,3509.73,1.3965,652.6,9.97,13.3,26.48,3259.0,0.612,-0.6983
4673,7.0,24.0,27.76,36.98,12708.17,9189.2,3518.97,1.3829,628.4,9.96,13.45,27.75,3259.0,0.6138,-1.0716
4674,7.0,24.0,26.67,39.17,12766.11,9218.84,3547.27,1.3848,685.2,9.87,13.49,26.73,3259.0,0.6227,-0.6924
4675,7.0,24.0,27.25,38.13,12884.23,9353.02,3531.21,1.3775,667.3,9.95,13.53,27.14,3259.0,0.6191,-0.8118
4676,7.0,23.0,26.9,38.91,12839.32,9298.52,3540.8,1.3808,685.1,9.92,13.62,27.25,3259.0,0.6174,-0.6904
4677,7.0,23.0,26.81,38.88,12808.27,9274.62,3533.65,1.381,691.7,9.94,13.69,26.9,3259.0,0.6176,-0.6905
4678,7.0,23.0,26.79,39.2,12815.44,9278.48,3536.96,1.3812,686.2,9.95,13.55,26.81,3259.0,0.6197,-0.6906
4679,7.0,23.0,27.05,38.6,12845.75,9308.49,3537.26,1.38,669.7,9.96,13.45,26.79,3259.0,0.628,-0.7162
4680,7.0,22.9,27.57,37.28,12966.01,9431.62,3534.38,1.3747,663.1,9.96,13.65,27.46,3259.0,0.568,-0.9726
4681,7.0,23.0,24.96,43.4,12050.24,8533.23,3517.01,1.4122,707.5,9.91,13.15,24.97,3259.0,0.5556,-0.7061
4682,7.0,23.0,26.03,40.67,11739.73,8340.71,3399.02,1.4075,635.8,9.99,13.18,26.01,3259.0,0.5876,-0.7038
4683,7.0,22.8,27.88,36.3,12297.67,8820.37,3477.3,1.3942,599.2,9.98,13.48,27.88,3259.0,0.5875,-1.1386
4684,7.0,23.0,26.29,40.11,12367.72,8823.48,3544.23,1.4017,662.9,9.89,13.25,26.32,3259.0,0.5808,-0.7008
4685,7.0,23.0,26.52,39.58,12214.73,8720.09,3494.64,1.4008,640.6,9.95,13.19,26.29,3259.0,0.5767,-0.7004
4686,7.0,22.5,26.74,38.85,12131.67,8658.01,3473.66,1.4012,629.1,9.96,13.27,26.52,3259.0,0.6062,-0.7006
4687,7.0,23.0,27.46,37.49,12638.8,9101.23,3537.57,1.3887,634.2,9.95,13.41,27.3,3259.0,0.6267,-0.9226
4688,7.0,23.0,27.36,37.7,12955.79,9411.11,3544.68,1.3766,669.9,9.9,13.61,27.46,3259.0,0.6265,-0.8705
4689,7.0,23.1,26.91,38.54,12957.92,9410.6,3547.32,1.3769,698.9,9.89,13.73,27.02,3259.0,0.6203,-0.6885
4690,7.0,23.0,26.68,39.26,12861.87,9319.17,3542.7,1.3802,702.4,9.92,13.69,26.91,3259.0,0.6212,-0.6901
4691,7.0,23.0,26.78,39.05,12872.83,9332.29,3540.54,1.3794,692.3,9.94,13.58,26.68,3259.0,0.6206,-0.6897
4692,7.0,22.9,27.06,38.27,12861.75,9321.74,3540.01,1.3798,677.0,9.94,13.58,26.78,3259.0,0.6259,-0.7184
4693,7.0,23.0,27.13,38.29,12953.74,9401.52,3552.22,1.3778,679.9,9.93,13.59,27.06,3259.0,0.5934,-0.7516
4694,7.0,23.0,25.89,41.21,12457.23,8913.05,3544.18,1.3976,697.5,9.93,13.38,25.97,3259.0,0.5862,-0.6988
4695,7.0,24.2,26.76,38.95,12304.42,8801.92,3502.51,1.3979,643.0,9.98,13.36,26.61,3259.0,0.5393,-0.699
4696,7.0,23.0,25.27,42.51,11551.62,8097.85,3453.77,1.4265,648.5,9.96,13.03,25.34,3259.0,0.524,-0.7133
4697,7.0,23.0,26.17,40.22,11172.62,7863.99,3308.63,1.4207,580.9,9.99,12.92,26.18,3259.0,0.5644,-0.7104
4698,7.0,23.4,28.19,35.57,11886.18,8469.76,3416.42,1.4034,557.3,9.99,13.32,28.19,3259.0,0.6329,-1.2948
4699,7.0,23.0,28.24,35.69,13063.73,9503.71,3560.03,1.3746,634.4,9.87,13.58,28.19,3259.0,0.6753,-1.3077
4700,7.0,23.0,28.12,35.94,13710.94,10143.46,3567.48,1.3517,701.5,9.82,13.97,28.24,3259.0,0.6744,-1.2375
4701,7.0,23.2,27.23,37.65,13697.65,10136.89,3560.76,1.3513,760.9,9.84,14.18,27.29,3259.0,0.6627,-0.79
4702,7.0,23.0,26.66,39.2,13510.58,9963.33,3547.25,1.356,780.3,9.9,14.16,26.82,3259.0,0.6657,-0.678
4703,7.0,23.0,26.92,38.6,13559.09,10008.77,3550.32,1.3547,762.2,9.95,14.07,26.66,3259.0,0.6623,-0.6774
4704,7.0,23.2,27.34,37.47,13505.26,9956.78,3548.47,1.3564,742.8,9.96,14.22,27.25,3259.0,0.6344,-0.8498
4705,7.0,23.0,26.12,40.51,13094.11,9539.25,3554.85,1.3727,763.1,9.93,13.88,26.21,3259.0,0.6626,-0.6863
4706,7.0,23.0,27.61,37.15,13510.37,9958.46,3551.9,1.3567,720.4,9.96,14.08,27.59,3259.0,0.6689,-0.9827
4707,7.0,22.9,27.52,37.1,13605.79,10055.9,3549.89,1.353,743.7,9.93,14.28,27.61,3259.0,0.6777,-0.9358
4708,7.0,23.0,27.32,37.81,13736.6,10191.63,3544.98,1.3478,765.0,9.92,14.27,27.52,3259.0,0.659,-0.8315
4709,7.0,23.0,26.67,39.29,13462.71,9908.97,3553.74,1.3586,771.8,9.93,14.1,26.83,3259.0,0.6551,-0.6793
4710,7.0,22.7,26.89,38.5,13394.93,9847.95,3546.98,1.3602,751.7,9.94,14.06,26.67,3259.0,0.6179,-0.6801
4711,7.0,23.0,25.95,41.03,12841.38,9288.63,3552.75,1.3825,740.0,9.94,13.66,26.02,3259.0,0.5821,-0.6912
4712,7.0,23.0,25.78,41.46,12293.56,8744.23,3549.33,1.4059,692.1,9.97,13.41,25.95,3259.0,0.5747,-0.703
4713,7.0,23.5,26.62,39.21,12109.23,8630.54,3478.69,1.4031,636.9,9.98,13.35,26.58,3259.0,0.5545,-0.7015
4714,7.0,23.0,25.77,41.53,11839.61,8326.26,3513.35,1.422,641.5,9.96,13.07,25.94,3259.0,0.5802,-0.711
4715,7.0,24.0,28.06,35.9,12219.22,8708.25,3510.98,1.4032,582.1,9.99,13.42,28.07,3259.0,0.5987,-1.2337
4716,7.0,24.4,27.22,37.42,12561.92,8990.52,3571.4,1.3972,649.4,9.89,13.66,27.39,3259.0,0.6117,-0.8069
4717,7.0,25.0,26.86,38.53,12757.96,9189.48,3568.47,1.3883,682.8,9.91,13.68,26.96,3259.0,0.5868,-0.6942
4718,7.0,24.0,26.04,40.45,12378.02,8815.75,3562.27,1.4041,688.0,9.93,13.49,26.1,3259.0,0.5817,-0.702
4719,7.0,25.0,26.94,38.05,12253.95,8736.5,3517.45,1.4026,639.7,9.98,13.57,26.77,3259.0,0.6031,-0.7013
4720,7.0,25.0,27.35,37.5,12639.16,9059.14,3580.02,1.3952,642.5,9.95,13.54,27.25,3259.0,0.6456,-0.8705
4721,7.0,25.0,28.19,35.73,13282.17,9697.58,3584.59,1.3696,663.1,9.92,13.87,28.14,3259.0,0.6356,-1.2783
4722,7.0,25.9,27.1,37.72,13143.18,9551.41,3591.77,1.376,716.1,9.9,14.04,27.17,3259.0,0.6171,-0.7377
4723,7.0,25.0,26.41,39.7,12859.98,9276.2,3583.77,1.3863,717.9,9.94,13.76,26.47,3259.0,0.6067,-0.6932
4724,7.0,25.0,26.69,39.07,12695.04,9115.72,3579.32,1.3927,678.8,9.97,13.54,26.41,3259.0,0.5963,-0.6963
4725,7.0,24.5,27.2,37.57,12525.35,8955.96,3569.39,1.3985,648.2,9.97,13.67,27.09,3259.0,0.6245,-0.7991
4726,7.0,24.0,27.43,37.45,12955.57,9381.75,3573.81,1.3809,665.4,9.95,13.63,27.2,3259.0,0.6368,-0.9046
4727,7.0,24.0,27.43,37.46,13141.73,9566.11,3575.62,1.3738,688.5,9.94,13.83,27.43,3259.0,0.6334,-0.9001
4728,7.0,24.5,27.01,38.05,13094.16,9518.12,3576.03,1.3757,718.4,9.93,14.04,27.11,3259.0,0.6168,-0.6942
4729,7.0,24.0,26.38,39.89,12845.36,9271.34,3574.02,1.3855,720.5,9.95,13.78,26.54,3259.0,0.6231,-0.6927
4730,7.0,24.0,26.98,38.52,12935.4,9362.59,3572.8,1.3816,689.6,9.96,13.69,26.86,3259.0,0.6388,-0.6908
4731,7.0,24.2,27.76,36.42,13170.26,9597.65,3572.61,1.3722,684.0,9.95,14.03,27.72,3259.0,0.6359,-1.0679
4732,7.0,24.0,26.79,39.01,13135.29,9558.14,3577.14,1.3743,720.7,9.93,13.8,26.85,3259.0,0.6223,-0.6871
4733,7.0,24.0,26.66,39.31,12925.0,9351.22,3573.78,1.3822,709.5,9.96,13.76,26.79,3259.0,0.6007,-0.6911
4734,7.0,23.7,26.46,39.33,12595.72,9025.52,3570.2,1.3956,698.3,9.96,13.81,26.66,3259.0,0.5889,-0.6978
4735,7.0,24.0,25.96,41.01,12421.44,8848.71,3572.73,1.4038,691.3,9.96,13.42,26.08,3259.0,0.5899,-0.7019
4736,7.0,24.0,26.85,38.94,12408.98,8858.24,3550.75,1.4008,641.8,9.98,13.34,26.81,3259.0,0.6191,-0.7004
4737,7.0,24.1,27.86,36.33,12870.0,9296.55,3573.45,1.3844,643.5,9.95,13.72,27.81,3259.0,0.6139,-1.1227
4738,7.0,25.0,26.42,40.0,12810.44,9224.17,3586.27,1.3888,695.6,9.9,13.44,26.45,3259.0,0.578,-0.6944
4739,7.0,25.0,25.97,41.08,12259.97,8679.86,3580.1,1.4125,668.7,9.96,13.27,26.11,3259.0,0.5785,-0.7062
4740,7.0,25.1,27.11,38.05,12211.18,8685.09,3526.09,1.406,619.7,9.98,13.39,27.06,3259.0,0.5952,-0.7567
4741,7.0,25.0,26.92,38.9,12533.52,8938.45,3595.07,1.4022,644.7,9.95,13.35,27.11,3259.0,0.6384,-0.7011
4742,7.0,25.0,28.22,36.1,13181.72,9585.72,3596.0,1.3751,642.6,9.95,13.62,28.21,3259.0,0.6142,-1.2983
4743,7.0,25.6,26.59,39.28,12835.84,9226.93,3608.9,1.3911,695.9,9.9,13.61,26.63,3259.0,0.6212,-0.6956
4744,7.0,26.0,27.03,38.75,12933.61,9331.12,3602.49,1.3861,667.0,9.97,13.34,26.59,3259.0,0.6504,-0.7093
4745,7.0,25.0,28.67,35.29,13361.16,9765.7,3595.46,1.3682,638.3,9.97,13.7,28.67,3259.0,0.6614,-1.5171
4746,7.0,25.2,27.97,36.26,13542.67,9936.97,3605.71,1.3629,696.9,9.89,14.02,28.11,3259.0,0.6363,-1.1674
4747,7.0,25.0,26.26,40.67,13165.64,9564.59,3601.05,1.3765,738.4,9.92,13.58,26.28,3259.0,0.6756,-0.6882
4748,7.0,25.0,28.57,35.57,13741.48,10148.08,3593.4,1.3541,679.1,9.98,13.95,28.57,3259.0,0.6826,-1.4644
4749,7.0,24.8,27.94,36.45,13855.31,10258.85,3596.46,1.3506,730.9,9.9,14.21,28.06,3259.0,0.6649,-1.1471
4750,7.0,25.0,26.57,40.02,13597.73,9997.83,3599.9,1.3601,769.0,9.92,13.85,26.61,3259.0,0.6825,-0.68
4751,7.0,25.0,27.78,37.3,13851.12,10256.66,3594.46,1.3505,729.1,9.98,14.01,27.72,3259.0,0.684,-1.0664
4752,7.0,25.0,27.66,37.13,13875.53,10281.77,3593.76,1.3495,753.5,9.94,14.3,27.78,3259.0,0.6688,-1.005
4753,7.0,25.0,26.6,40.03,13657.12,10057.56,3599.56,1.3579,774.4,9.93,13.89,26.68,3259.0,0.6622,-0.6789
4754,7.0,25.0,26.97,39.18,13548.3,9952.54,3595.76,1.3613,730.8,9.97,13.64,26.6,3259.0,0.6623,-0.6806
4755,7.0,24.6,28.0,36.44,13533.89,9948.94,3584.94,1.3603,695.0,9.97,13.99,27.94,3259.0,0.6201,-1.1792
4756,7.0,25.0,25.75,42.2,12917.57,9320.18,3597.39,1.386,735.5,9.94,13.34,25.77,3259.0,0.6369,-0.693
4757,7.0,25.0,27.68,37.38,13169.83,9562.72,3607.1,1.3772,667.0,9.98,13.65,27.68,3259.0,0.6537,-1.03
4758,7.0,24.9,27.83,36.56,13417.07,9820.49,3596.57,1.3662,691.6,9.94,13.94,27.68,3259.0,0.6393,-1.0998
4759,7.0,25.0,26.66,39.75,13207.71,9608.92,3598.78,1.3745,722.6,9.94,13.64,26.74,3259.0,0.6366,-0.6873
4760,7.0,26.0,26.92,39.15,13183.65,9564.06,3619.59,1.3785,697.2,9.96,13.5,26.66,3259.0,0.6362,-0.6892
4761,7.0,25.7,27.68,36.98,13163.58,9555.07,3608.51,1.3777,672.6,9.97,13.78,27.51,3259.0,0.6367,-1.0287
4762,7.0,27.0,27.04,38.94,13204.37,9566.26,3638.11,1.3803,696.4,9.95,13.6,27.17,3259.0,0.6363,-0.7105
