hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4763,7.0,28.0,27.21,38.57,13210.07,9558.31,3651.76,1.3821,682.3,9.97,13.5,27.04,3259.0,0.6541,-0.7949
4764,7.0,28.1,28.45,35.44,13471.82,9824.29,3647.53,1.3713,662.9,9.97,13.95,28.44,3259.0,0.6577,-1.4094
4765,7.0,27.0,27.64,37.67,13524.51,9885.35,3639.16,1.3681,696.3,9.94,13.75,27.81,3259.0,0.6552,-1.0054
4766,7.0,26.0,27.36,38.31,13467.3,9844.25,3623.06,1.368,706.6,9.96,13.72,27.45,3259.0,0.6573,-0.8655
4767,7.0,27.5,27.56,37.3,13534.4,9875.61,3658.79,1.3705,709.7,9.96,13.94,27.36,3259.0,0.6655,-0.9662
4768,7.0,25.0,27.6,37.81,13564.62,10002.99,3561.63,1.3561,708.1,9.96,13.77,27.56,3259.0,0.6302,-0.9777
4769,7.0,26.0,26.16,41.2,13088.16,9469.87,3618.29,1.3821,726.3,9.93,13.4,26.2,3259.0,0.6254,-0.691
4770,7.0,24.9,27.51,37.53,12984.92,9391.85,3593.07,1.3826,663.9,9.99,13.66,27.44,3259.0,0.6065,-0.946
4771,7.0,25.0,26.07,41.2,12718.33,9111.04,3607.29,1.3959,698.1,9.94,13.29,26.12,3259.0,0.6112,-0.698
4772,7.0,25.0,27.58,37.55,12809.52,9176.84,3632.68,1.3959,635.0,9.99,13.43,27.58,3259.0,0.586,-0.9862
4773,7.0,25.4,26.44,39.56,12403.87,8799.69,3604.18,1.4096,665.5,9.95,13.5,26.51,3259.0,0.5964,-0.7048
4774,7.0,25.0,27.33,37.93,12568.91,8957.25,3611.66,1.4032,627.9,9.98,13.37,27.32,3259.0,0.6191,-0.8661
4775,7.0,26.0,27.79,36.94,12898.81,9296.9,3601.91,1.3874,635.7,9.96,13.48,27.69,3259.0,0.6603,-1.0882
4776,7.0,25.4,28.74,34.49,13519.64,9916.55,3603.08,1.3633,662.2,9.93,14.08,28.69,3259.0,0.661,-1.5496
4777,7.0,26.0,27.19,38.33,13566.92,9936.86,3630.06,1.3653,725.8,9.88,13.79,27.23,3259.0,0.663,-0.7788
4778,7.0,26.0,27.57,37.5,13586.07,9962.74,3623.34,1.3637,706.4,9.96,13.77,27.19,3259.0,0.6581,-0.9673
4779,7.0,25.1,28.01,36.03,13483.92,9888.33,3595.59,1.3636,698.1,9.96,14.14,27.91,3259.0,0.6508,-1.1856
4780,7.0,25.0,26.83,39.24,13382.52,9783.79,3598.73,1.3678,736.8,9.94,13.83,26.91,3259.0,0.6468,-0.6839
4781,7.0,25.0,27.0,38.86,13316.0,9720.06,3595.94,1.37,715.9,9.96,13.71,26.83,3259.0,0.6477,-0.685
4782,7.0,24.8,27.61,36.89,13320.43,9731.21,3589.22,1.3688,701.2,9.96,14.03,27.48,3259.0,0.6469,-0.9918
4783,7.0,25.0,26.88,39.18,13320.49,9723.38,3597.12,1.3699,728.1,9.94,13.8,27.04,3259.0,0.6472,-0.685
4784,7.0,25.0,26.97,38.96,13321.32,9725.33,3595.99,1.3698,717.9,9.96,13.71,26.88,3259.0,0.6469,-0.6849
4785,7.0,24.7,27.43,37.39,13308.86,9719.06,3589.8,1.3694,708.1,9.96,14.0,27.33,3259.0,0.6473,-0.9013
4786,7.0,25.0,26.83,39.35,13325.8,9729.17,3596.63,1.3697,729.9,9.95,13.78,26.96,3259.0,0.6472,-0.6848
4787,7.0,24.0,26.93,39.12,13301.69,9724.98,3576.71,1.3678,718.8,9.96,13.69,26.83,3259.0,0.623,-0.6839
4788,7.0,24.6,26.8,38.88,12944.84,9360.23,3584.6,1.383,707.2,9.96,13.84,26.93,3259.0,0.5879,-0.6915
4789,7.0,24.0,25.4,42.89,12410.63,8834.79,3575.84,1.4047,707.0,9.96,13.17,25.43,3259.0,0.6253,-0.7024
4790,7.0,25.0,28.25,35.85,12952.94,9387.22,3565.72,1.3798,631.3,9.99,13.7,28.26,3259.0,0.6194,-1.3143
4791,7.0,25.7,27.0,37.96,12913.69,9306.25,3607.45,1.3876,692.6,9.89,13.85,27.08,3259.0,0.6204,-0.6945
4792,7.0,25.0,26.67,39.32,12920.73,9322.65,3598.08,1.386,703.2,9.95,13.69,26.78,3259.0,0.6195,-0.693
4793,7.0,26.0,26.94,38.71,12893.94,9306.56,3587.38,1.3855,679.5,9.97,13.54,26.67,3259.0,0.6245,-0.6927
4794,7.0,26.3,27.91,36.08,12986.28,9380.44,3605.84,1.3844,656.6,9.97,13.93,27.86,3259.0,0.6158,-1.146
4795,7.0,26.0,26.46,39.9,12814.3,9254.42,3559.88,1.3847,701.4,9.93,13.54,26.49,3259.0,0.6032,-0.6923
4796,7.0,25.0,26.79,39.14,12634.92,9060.83,3574.09,1.3945,657.1,9.96,13.29,26.46,3259.0,0.6034,-0.6972
4797,7.0,25.5,27.89,36.24,12646.32,9059.04,3587.28,1.396,622.8,9.98,13.66,27.84,3259.0,0.6116,-1.144
4798,7.0,25.0,26.77,39.26,12776.19,9188.03,3588.16,1.3905,673.2,9.92,13.41,26.84,3259.0,0.6174,-0.6953
4799,7.0,25.0,27.54,37.53,12851.1,9272.28,3578.82,1.386,644.3,9.97,13.46,27.4,3259.0,0.6128,-0.9643
4800,7.0,24.9,27.33,37.52,12791.52,9203.7,3587.82,1.3898,664.6,9.95,13.78,27.54,3259.0,0.6124,-0.8609
4801,7.0,24.0,26.67,39.54,12778.72,9202.51,3576.21,1.3886,685.0,9.95,13.52,26.82,3259.0,0.6041,-0.6943
4802,7.0,24.0,26.51,39.93,12647.21,9073.99,3573.23,1.3938,680.0,9.96,13.45,26.67,3259.0,0.626,-0.6969
4803,7.0,24.3,27.63,36.93,12974.69,9401.14,3573.55,1.3801,664.3,9.96,13.78,27.57,3259.0,0.6339,-1.006
4804,7.0,24.0,26.86,39.16,13101.94,9524.32,3577.62,1.3756,705.0,9.92,13.63,27.01,3259.0,0.6405,-0.6878
4805,7.0,24.0,26.96,38.95,13184.87,9622.26,3562.61,1.3702,707.3,9.95,13.64,26.86,3259.0,0.6357,-0.6851
4806,7.0,24.0,27.08,38.19,13116.54,9549.35,3567.18,1.3736,706.2,9.95,13.84,26.96,3259.0,0.6174,-0.7268
4807,7.0,24.0,26.11,40.99,12839.75,9277.4,3562.34,1.384,720.1,9.95,13.49,26.18,3259.0,0.6037,-0.692
4808,7.0,24.0,26.48,40.1,12624.11,9067.53,3556.58,1.3922,668.0,9.98,13.2,26.11,3259.0,0.6035,-0.6961
4809,7.0,24.7,27.72,36.94,12616.39,9059.8,3556.59,1.3926,622.9,9.97,13.48,27.71,3259.0,0.5905,-1.0546
4810,7.0,25.0,26.08,40.87,12451.77,8868.18,3583.59,1.4041,675.7,9.91,13.22,26.17,3259.0,0.5868,-0.702
4811,7.0,25.0,27.03,38.59,12375.34,8809.59,3565.75,1.4048,627.7,9.98,13.29,27.02,3259.0,0.5615,-0.7158
4812,7.0,26.5,26.0,40.58,11987.22,8430.56,3556.66,1.4219,648.6,9.95,13.27,26.06,3259.0,0.581,-0.7109
4813,7.0,26.0,27.62,37.0,12262.95,8723.57,3539.38,1.4057,599.8,9.99,13.37,27.62,3259.0,0.5581,-1.0109
4814,7.0,27.0,25.64,41.62,11943.77,8379.9,3563.86,1.4253,653.6,9.92,13.08,25.65,3259.0,0.5629,-0.7126
4815,7.0,26.1,27.53,36.84,11905.78,8448.61,3457.17,1.4092,585.3,9.99,13.4,27.53,3259.0,0.5772,-0.9712
4816,7.0,27.0,26.64,39.26,12261.62,8667.96,3593.66,1.4146,635.5,9.93,13.28,26.82,3259.0,0.6117,-0.7073
4817,7.0,27.0,28.15,35.99,12769.63,9184.88,3584.75,1.3903,615.9,9.97,13.55,28.14,3259.0,0.6075,-1.2693
4818,7.0,28.1,27.1,37.83,12725.46,9124.81,3600.65,1.3946,666.3,9.91,13.69,27.17,3259.0,0.6264,-0.7493
4819,7.0,27.0,27.41,37.61,13006.01,9411.62,3594.39,1.3819,665.1,9.95,13.55,27.1,3259.0,0.6306,-0.8958
4820,7.0,26.0,27.56,37.29,13060.8,9471.9,3588.9,1.3789,666.9,9.95,13.66,27.41,3259.0,0.6109,-0.97
4821,7.0,26.0,26.87,38.43,12763.74,9177.14,3586.6,1.3908,688.3,9.94,13.82,27.03,3259.0,0.5846,-0.6954
4822,7.0,25.0,26.11,40.66,12365.83,8784.91,3580.93,1.4076,673.6,9.96,13.34,26.17,3259.0,0.5662,-0.7038
4823,7.0,24.0,26.5,39.76,11954.77,8501.28,3453.49,1.4062,616.7,9.99,13.0,26.11,3259.0,0.5698,-0.7031
4824,7.0,24.4,27.67,36.8,12024.67,8551.88,3472.79,1.4061,582.1,9.99,13.29,27.62,3259.0,0.5598,-1.037
4825,7.0,24.0,26.22,40.21,11951.34,8404.91,3546.43,1.4219,632.2,9.96,13.2,26.06,3259.0,0.5524,-0.711
4826,7.0,23.0,26.39,39.82,11693.73,8292.83,3400.9,1.4101,607.9,9.98,13.03,26.22,3259.0,0.551,-0.7051
4827,7.0,23.6,26.8,38.49,11669.57,8268.94,3400.63,1.4113,597.1,9.98,13.24,26.72,3259.0,0.5528,-0.7056
4828,7.0,23.0,26.05,40.66,11800.87,8299.28,3501.59,1.4219,629.5,9.97,13.15,26.21,3259.0,0.5621,-0.711
4829,7.0,22.0,27.09,38.05,11863.68,8437.28,3426.41,1.4061,596.3,9.98,13.24,27.07,3259.0,0.543,-0.7494
4830,7.0,22.9,25.54,41.34,11608.94,8152.67,3456.27,1.4239,651.4,9.96,13.28,25.57,3259.0,0.5427,-0.712
4831,7.0,23.0,26.6,39.22,11476.59,8147.58,3329.01,1.4086,588.8,9.99,13.06,26.56,3259.0,0.5427,-0.7043
4832,7.0,24.0,26.38,39.76,11600.11,8144.65,3455.46,1.4243,602.4,9.99,13.14,26.6,3259.0,0.5427,-0.7121
4833,7.0,25.2,26.53,39.07,11574.53,8145.73,3428.8,1.4209,597.1,9.99,13.18,26.38,3259.0,0.5419,-0.7105
4834,7.0,27.0,26.54,39.4,11582.98,8134.99,3447.98,1.4238,589.4,9.99,13.03,26.53,3259.0,0.5251,-0.7119
4835,7.0,29.0,25.88,41.0,11309.85,7881.2,3428.65,1.435,595.7,9.99,12.92,26.03,3259.0,0.5098,-0.7175
4836,7.0,30.6,26.33,39.59,10956.98,7650.49,3306.49,1.4322,556.0,9.99,12.86,26.26,3259.0,0.5056,-0.7161
4837,7.0,31.0,26.13,40.36,11075.29,7586.38,3488.92,1.4599,568.4,9.99,13.05,26.33,3259.0,0.5136,-0.7299
4838,7.0,32.0,26.32,39.76,11108.28,7709.22,3399.06,1.4409,561.9,9.99,12.88,26.43,3259.0,0.5419,-0.7205
4839,7.0,32.9,27.54,36.67,11533.86,8131.37,3402.49,1.4184,556.7,9.98,13.23,27.49,3259.0,0.5211,-0.9788
4840,7.0,32.0,25.84,40.65,11278.99,7823.05,3455.94,1.4418,595.8,9.94,12.97,25.86,3259.0,0.564,-0.7209
4841,7.0,32.0,28.93,33.76,11989.04,8463.46,3525.58,1.4166,535.3,9.99,13.45,28.94,3259.0,0.5703,-1.6732
4842,7.0,33.2,27.47,36.36,12183.21,8565.54,3617.68,1.4224,603.8,9.88,13.57,27.49,3259.0,0.6502,-0.9451
4843,7.0,31.0,30.46,30.99,13387.85,9767.29,3620.56,1.3707,582.9,9.93,14.05,30.47,3259.0,0.6741,-2.4157
4844,7.0,29.0,16.01,62.33,14480.05,10132.97,4347.08,1.429,2000.0,5.6,10.0,16.01,3259.0,0.6665,-1.7089
4845,7.0,28.6,16.39,60.27,13863.13,9955.54,3907.59,1.3925,1908.1,6.08,10.5,16.01,3259.0,0.6523,-1.5018
4846,7.0,27.0,16.77,59.42,13669.87,9751.18,3918.68,1.4019,1827.3,6.54,11.0,16.77,3259.0,0.6724,-1.3145
4847,7.0,27.0,17.49,56.81,13973.27,10058.78,3914.48,1.3892,1733.7,7.02,11.54,17.48,3259.0,0.6879,-0.95
4848,7.0,27.1,18.83,51.77,14154.26,10300.43,3853.82,1.3741,1636.2,7.5,12.65,18.62,3259.0,0.6794,-0.6871
4849,7.0,26.0,20.08,48.37,14022.83,10190.03,3832.8,1.3761,1537.4,7.98,13.57,19.98,3259.0,0.6901,-0.6881
4850,7.0,26.0,21.82,43.51,14158.51,10365.66,3792.85,1.3659,1440.8,8.45,14.75,21.76,3259.0,0.6935,-0.683
4851,7.0,26.4,20.09,47.97,14154.55,10436.06,3718.49,1.3563,1355.8,8.83,12.52,20.09,3259.0,0.6696,-0.6782
4852,7.0,25.0,20.8,46.36,13690.6,10041.08,3649.52,1.3635,1257.3,9.24,12.95,20.8,3259.0,0.6714,-0.6817
4853,7.0,25.0,21.73,43.81,13694.25,10074.91,3619.33,1.3592,1161.4,9.69,13.21,21.73,3259.0,0.6895,-0.6796
4854,7.0,26.0,23.09,40.03,13931.92,10350.62,3581.3,1.346,1064.7,9.98,13.54,23.09,3259.0,0.6791,-0.673
4855,7.0,25.0,24.04,38.17,13765.57,10200.13,3565.44,1.3495,969.4,9.98,13.71,24.03,3259.0,0.6463,-0.6748
4856,7.0,26.0,23.94,38.42,13298.48,9710.53,3587.95,1.3695,914.6,9.98,13.51,24.04,3259.0,0.6359,-0.6847
4857,7.0,28.6,24.49,36.9,13163.61,9550.53,3613.08,1.3783,841.5,9.99,13.34,24.48,3259.0,0.6293,-0.6892
4858,7.0,30.0,25.42,35.22,13083.21,9449.97,3633.24,1.3845,766.5,9.99,13.32,25.4,3259.0,0.6146,-0.6922
4859,7.0,31.0,25.87,34.31,12938.16,9228.61,3709.55,1.402,716.8,9.98,13.23,25.79,3259.0,0.6023,-0.701
4860,7.0,32.4,26.25,33.31,12755.34,9042.42,3712.92,1.4106,679.7,9.97,13.18,26.18,3259.0,0.5929,-0.7053
4861,7.0,34.0,26.69,32.75,12626.77,8901.05,3725.72,1.4186,644.7,9.95,13.13,26.62,3259.0,0.5649,-0.7093
4862,7.0,34.0,26.63,32.88,12145.4,8479.73,3665.67,1.4323,611.0,9.92,13.0,26.69,3259.0,0.5649,-0.7161
4863,7.0,34.9,27.14,31.63,12053.91,8478.42,3575.49,1.4217,588.0,9.92,12.97,27.07,3259.0,0.5871,-0.7786
4864,7.0,35.0,28.02,30.36,12411.68,8810.89,3600.79,1.4087,577.8,9.88,13.05,28.01,3259.0,0.6593,-1.2159
4865,7.0,35.0,29.55,27.83,13508.75,9894.6,3614.15,1.3653,598.5,9.83,13.32,29.55,3259.0,0.6225,-1.9582
4866,7.0,33.9,27.07,31.89,13086.22,9346.86,3739.36,1.4001,652.3,9.67,13.0,27.07,3259.0,0.6487,-0.7352
4867,7.0,33.0,28.76,29.25,13434.07,9735.63,3698.44,1.3799,619.4,9.89,13.33,28.76,3259.0,0.675,-1.5686
4868,7.0,32.0,28.63,29.48,13828.46,10134.94,3693.52,1.3644,653.2,9.81,13.4,28.76,3259.0,0.6718,-1.4961
4869,7.0,31.0,27.77,30.76,13993.17,10088.95,3904.23,1.387,686.9,9.81,13.35,27.79,3259.0,0.6753,-1.0792
4870,7.0,30.0,27.86,30.9,13781.78,10140.24,3641.54,1.3591,690.2,9.91,13.44,27.77,3259.0,0.6853,-1.1101
4871,7.0,30.0,27.62,31.36,13933.77,10291.64,3642.13,1.3539,718.5,9.91,13.56,27.86,3259.0,0.6697,-0.9849
4872,7.0,29.2,26.76,32.72,13734.63,10058.73,3675.91,1.3654,741.6,9.92,13.45,26.79,3259.0,0.6787,-0.6827
4873,7.0,28.0,27.22,32.16,13845.44,10192.18,3653.26,1.3584,729.9,9.96,13.51,27.15,3259.0,0.6778,-0.7871
4874,7.0,28.0,26.92,32.74,13835.98,10180.56,3655.42,1.3591,748.5,9.95,13.57,27.22,3259.0,0.6806,-0.6795
4875,7.0,28.2,26.73,32.81,13891.74,10222.83,3668.91,1.3589,761.6,9.95,13.56,26.92,3259.0,0.6689,-0.6794
4876,7.0,27.0,26.46,33.68,13685.12,10046.91,3638.21,1.3621,763.6,9.96,13.54,26.73,3259.0,0.6536,-0.6811
4877,7.0,27.0,25.88,34.87,13455.45,9817.61,3637.85,1.3705,773.8,9.97,13.43,25.98,3259.0,0.6233,-0.6853
4878,7.0,27.5,25.33,35.76,13042.08,9360.5,3681.58,1.3933,764.1,9.98,13.3,25.43,3259.0,0.6095,-0.6967
4879,7.0,27.0,25.59,35.53,12785.37,9150.74,3634.63,1.3972,723.5,9.99,13.18,25.33,3259.0,0.6007,-0.6986
4880,7.0,28.0,26.15,34.41,12737.1,9017.5,3719.61,1.4125,682.7,9.99,13.18,26.06,3259.0,0.582,-0.7062
4881,7.0,29.4,25.85,34.79,12511.06,8736.26,3774.8,1.4321,676.5,9.98,13.17,26.15,3259.0,0.5706,-0.716
4882,7.0,31.0,25.73,35.31,12453.91,8566.23,3887.68,1.4538,665.0,9.98,13.08,25.85,3259.0,0.5601,-0.7269
4883,7.0,32.0,25.95,34.87,12093.34,8406.91,3686.43,1.4385,635.8,9.98,12.97,25.73,3259.0,0.5392,-0.7192
4884,7.0,32.8,25.97,34.59,11716.6,8092.33,3624.27,1.4479,608.5,9.97,12.91,25.95,3259.0,0.5453,-0.7239
4885,7.0,34.0,26.62,33.59,11906.46,8182.19,3724.28,1.4552,586.8,9.96,12.93,26.53,3259.0,0.5498,-0.7276
4886,7.0,35.0,27.17,32.55,11871.1,8250.58,3620.52,1.4388,569.3,9.94,12.94,27.09,3259.0,0.5632,-0.8021
4887,7.0,35.0,27.75,31.19,12178.1,8451.83,3726.27,1.4409,561.4,9.92,12.97,27.67,3259.0,0.578,-1.0968
4888,7.0,29.0,28.12,30.85,12276.44,8674.12,3602.32,1.4153,563.6,9.88,13.01,28.06,3259.0,0.5749,-1.2654
4889,7.0,28.0,26.28,34.43,12241.28,8628.4,3612.88,1.4187,634.9,9.83,12.94,26.28,3259.0,0.5584,-0.7094
4890,7.0,32.0,25.93,34.84,12021.16,8378.73,3642.43,1.4347,635.5,9.95,12.99,25.99,3259.0,0.572,-0.7174
4891,7.0,27.0,27.16,32.75,12144.37,8584.47,3559.9,1.4147,597.7,9.97,13.07,27.16,3259.0,0.5686,-0.7886
4892,7.0,27.0,25.96,35.19,12173.02,8533.5,3639.52,1.4265,646.4,9.93,13.01,25.97,3259.0,0.565,-0.7132
4893,7.0,29.6,26.54,33.76,12015.42,8479.87,3535.55,1.4169,616.1,9.99,13.04,26.47,3259.0,0.6137,-0.7085
4894,7.0,27.0,28.2,30.96,12834.28,9210.21,3624.07,1.3935,604.3,9.96,13.25,28.19,3259.0,0.6215,-1.2943
4895,7.0,27.0,26.66,33.92,12978.38,9330.84,3647.55,1.3909,679.3,9.87,13.18,26.66,3259.0,0.6,-0.6955
4896,7.0,28.0,26.25,34.47,12669.75,9007.44,3662.31,1.4066,676.7,9.97,13.19,26.32,3259.0,0.6053,-0.7033
4897,7.0,27.0,26.99,33.29,12721.09,9086.87,3634.22,1.3999,646.5,9.98,13.2,26.89,3259.0,0.5959,-0.7
4898,7.0,27.0,25.93,35.48,12584.6,8945.64,3638.96,1.4068,686.3,9.94,13.14,25.96,3259.0,0.6195,-0.7034
4899,7.0,27.7,26.79,33.51,12972.55,9299.6,3672.96,1.395,675.0,9.97,13.27,26.77,3259.0,0.6109,-0.6975
4900,7.0,27.0,26.11,35.18,12809.36,9171.78,3637.58,1.3966,699.5,9.96,13.24,26.2,3259.0,0.6289,-0.6983
4901,7.0,26.0,26.57,34.26,13062.92,9441.32,3621.59,1.3836,698.2,9.97,13.3,26.5,3259.0,0.6347,-0.6918
4902,7.0,27.1,26.33,34.5,13182.32,9530.2,3652.12,1.3832,722.1,9.96,13.37,26.57,3259.0,0.6348,-0.6916
4903,7.0,27.0,26.11,35.23,13169.33,9532.24,3637.09,1.3816,734.9,9.97,13.38,26.33,3259.0,0.6315,-0.6908
4904,7.0,28.0,26.0,35.47,13135.29,9483.13,3652.16,1.3851,735.1,9.97,13.34,26.11,3259.0,0.632,-0.6926
4905,7.0,29.9,26.27,34.69,13161.13,9489.44,3671.69,1.3869,716.3,9.98,13.27,26.0,3259.0,0.6295,-0.6935
4906,7.0,31.0,26.7,34.08,13161.56,9451.75,3709.8,1.3925,692.2,9.97,13.3,26.64,3259.0,0.6251,-0.6962
4907,7.0,33.0,26.95,33.62,13736.06,9385.75,4350.31,1.4635,671.9,9.96,13.24,26.7,3259.0,0.621,-0.7318
4908,7.0,34.1,27.69,32.01,13522.68,9323.22,4199.46,1.4504,634.3,9.95,13.27,27.68,3259.0,0.5987,-1.0706
4909,7.0,34.0,27.69,32.27,12908.06,8989.06,3919.0,1.436,606.1,9.91,13.13,27.69,3259.0,0.6109,-1.0615
4910,7.0,35.0,28.58,30.69,13519.26,9169.44,4349.83,1.4744,583.9,9.9,13.18,28.57,3259.0,0.6276,-1.5288
4911,7.0,35.4,29.12,29.5,13784.12,9421.67,4362.45,1.463,579.4,9.82,13.17,29.04,3259.0,0.649,-1.7924
4912,7.0,35.0,29.75,28.73,13535.35,9743.09,3792.26,1.3892,577.1,9.74,13.18,29.66,3259.0,0.681,-2.0677
4913,7.0,35.0,32.02,25.31,14027.05,10222.93,3804.12,1.3721,612.4,9.6,15.65,32.03,3259.0,0.6613,-3.1968
4914,7.0,30.7,15.91,62.72,14023.71,9966.03,4057.69,1.4072,2000.0,5.6,10.0,15.91,3259.0,0.6656,-1.7464
4915,7.0,32.0,16.38,61.44,13902.94,9942.31,3960.64,1.3984,1907.5,6.08,10.5,15.91,3259.0,0.6858,-1.508
4916,7.0,31.0,17.07,58.85,14189.83,10251.93,3937.9,1.3841,1832.6,6.53,11.0,17.07,3259.0,0.6849,-1.1575
4917,7.0,29.8,17.63,56.31,14399.48,10246.77,4152.71,1.4053,1736.8,7.0,11.57,17.56,3259.0,0.6795,-0.8889
4918,7.0,31.0,18.32,54.42,14312.83,10175.03,4137.8,1.4067,1638.3,7.48,12.22,18.09,3259.0,0.6658,-0.7033
4919,7.0,30.0,19.54,50.46,13892.9,9980.36,3912.54,1.392,1539.2,7.96,13.17,19.34,3259.0,0.6629,-0.696
4920,7.0,29.4,21.19,45.21,13866.53,9950.83,3915.71,1.3935,1440.6,8.43,14.41,21.07,3259.0,0.6676,-0.6968
4921,7.0,30.0,22.49,42.14,13871.94,10041.16,3830.78,1.3815,1344.4,8.83,15.16,22.4,3259.0,0.6599,-0.6908
4922,7.0,29.0,22.23,42.84,13807.55,9936.78,3870.77,1.3895,1256.1,9.0,14.47,20.96,3259.0,0.6429,-0.6948
4923,7.0,28.5,20.92,46.01,13526.75,9670.49,3856.27,1.3988,1159.9,9.34,12.73,20.97,3259.0,0.621,-0.6994
4924,7.0,28.0,21.64,44.47,12933.11,9315.89,3617.22,1.3883,1061.6,9.8,13.02,21.56,3259.0,0.6059,-0.6941
4925,7.0,27.0,22.49,42.25,12620.57,9093.32,3527.26,1.3879,963.3,9.97,13.22,22.49,3259.0,0.6141,-0.6939
4926,7.0,27.4,23.78,38.77,12805.66,9218.84,3586.82,1.3891,868.0,9.99,13.36,23.78,3259.0,0.604,-0.6945
4927,7.0,27.0,24.46,37.61,12672.71,9069.75,3602.96,1.3973,791.0,10.0,13.2,24.45,3259.0,0.6037,-0.6986
4928,7.0,29.0,25.6,35.18,12667.96,9063.36,3604.6,1.3977,718.1,9.99,13.21,25.59,3259.0,0.6023,-0.6989
4929,7.0,30.3,26.26,33.58,12750.61,9041.49,3709.13,1.4102,679.6,9.98,13.2,26.24,3259.0,0.5688,-0.7051
4930,7.0,32.0,25.66,35.12,12215.05,8539.14,3675.91,1.4305,665.5,9.97,13.06,25.74,3259.0,0.5471,-0.7152
4931,7.0,33.0,25.71,35.03,11792.7,8211.86,3580.83,1.4361,631.5,9.97,12.94,25.66,3259.0,0.5489,-0.718
4932,7.0,34.1,26.64,32.93,12441.68,8237.45,4204.24,1.5104,591.5,9.97,12.96,26.62,3259.0,0.582,-0.7552
4933,7.0,35.0,28.48,29.92,12465.38,8734.47,3730.91,1.4271,557.4,9.94,13.1,28.48,3259.0,0.5694,-1.4522
4934,7.0,36.0,27.14,32.37,12371.15,8547.21,3823.94,1.4474,590.4,9.83,12.92,27.14,3259.0,0.5537,-0.7927
4935,7.0,36.6,27.85,30.74,12159.96,8308.06,3851.91,1.4636,544.2,9.84,12.86,27.76,3259.0,0.5575,-1.1552
4936,7.0,36.0,28.34,30.22,11985.48,8364.23,3621.25,1.4329,530.2,9.81,12.85,28.27,3259.0,0.5728,-1.386
4937,7.0,36.0,28.09,30.68,12423.3,8594.8,3828.5,1.4454,557.1,9.78,12.94,28.34,3259.0,0.5682,-1.2677
4938,7.0,36.3,28.08,30.33,12420.24,8526.26,3893.98,1.4567,550.5,9.77,12.87,28.09,3259.0,0.5749,-1.2672
4939,7.0,35.0,28.48,30.04,12398.85,8625.53,3773.32,1.4375,543.0,9.77,12.89,28.43,3259.0,0.572,-1.4588
4940,7.0,34.0,27.67,31.55,12518.26,8582.55,3935.7,1.4586,569.2,9.75,12.87,27.68,3259.0,0.5645,-1.0641
4941,7.0,31.1,27.67,31.23,12053.8,8470.69,3583.11,1.423,562.9,9.83,12.91,27.67,3259.0,0.559,-1.0489
4942,7.0,28.0,26.19,34.5,11948.65,8387.59,3561.06,1.4246,616.6,9.8,12.84,26.19,3259.0,0.5561,-0.7123
4943,7.0,28.0,26.54,33.81,11795.5,8343.68,3451.82,1.4137,601.1,9.96,12.92,26.19,3259.0,0.5431,-0.7069
4944,7.0,28.0,26.44,33.7,11674.6,8149.57,3525.03,1.4325,593.5,9.97,12.96,26.54,3259.0,0.6062,-0.7163
4945,7.0,28.0,28.64,30.04,12685.73,9096.5,3589.23,1.3946,579.3,9.98,13.23,28.64,3259.0,0.6078,-1.5158
4946,7.0,28.0,26.71,33.65,12737.14,9125.6,3611.53,1.3958,658.5,9.85,13.11,26.71,3259.0,0.5996,-0.6979
4947,7.0,27.9,26.18,34.37,12647.09,8999.76,3647.32,1.4053,678.1,9.92,13.16,26.27,3259.0,0.6088,-0.7026
4948,7.0,28.0,26.27,34.56,12791.59,9139.16,3652.43,1.3996,686.1,9.96,13.2,26.18,3259.0,0.5898,-0.6998
4949,7.0,28.0,25.8,35.57,12505.63,8853.85,3651.78,1.4125,687.0,9.97,13.15,25.87,3259.0,0.5873,-0.7062
4950,7.0,26.7,26.07,34.69,12435.96,8815.77,3620.2,1.4107,665.8,9.98,13.08,25.8,3259.0,0.5709,-0.7053
4951,7.0,26.0,25.8,35.6,12170.35,8568.15,3602.2,1.4204,663.1,9.98,13.12,26.07,3259.0,0.5449,-0.7102
4952,7.0,26.0,25.0,37.38,11713.03,8179.22,3533.8,1.432,666.0,9.98,12.95,25.02,3259.0,0.5309,-0.716
4953,7.0,24.8,25.67,35.66,11301.74,7967.35,3334.4,1.4185,611.5,9.99,12.89,25.58,3259.0,0.5198,-0.7093
4954,7.0,25.0,25.67,35.95,11072.88,7800.25,3272.63,1.4196,597.2,9.99,12.85,25.67,3259.0,0.5152,-0.7098
4955,7.0,25.0,25.72,35.86,10943.24,7729.53,3213.71,1.4158,587.9,9.99,12.82,25.67,3259.0,0.5033,-0.7079
4956,7.0,26.0,25.32,36.46,10770.18,7551.28,3218.9,1.4263,590.9,9.98,12.78,25.38,3259.0,0.5046,-0.7131
4957,7.0,29.0,25.84,35.66,10816.84,7570.74,3246.09,1.4288,568.8,9.99,12.77,25.77,3259.0,0.5234,-0.7144
4958,7.0,31.0,26.59,34.17,11290.5,7852.57,3437.93,1.4378,561.9,9.99,12.88,26.58,3259.0,0.5089,-0.7189
4959,7.0,31.1,25.43,36.28,11147.31,7636.26,3511.05,1.4598,592.6,9.97,12.78,25.44,3259.0,0.517,-0.7299
4960,7.0,34.0,26.75,33.96,11330.62,7755.65,3574.97,1.461,547.6,9.99,12.85,26.75,3259.0,0.5074,-0.7305
4961,7.0,32.0,26.19,35.1,11008.26,7613.41,3394.86,1.4459,556.8,9.94,12.77,26.26,3259.0,0.4989,-0.723
4962,7.0,31.0,25.76,35.62,10830.37,7484.47,3345.9,1.447,564.7,9.97,12.76,25.83,3259.0,0.511,-0.7235
4963,7.0,30.0,26.54,34.45,10934.35,7665.26,3269.09,1.4265,548.2,9.99,12.82,26.53,3259.0,0.5127,-0.7132
4964,7.0,29.0,25.99,35.59,11048.48,7692.59,3355.89,1.4363,573.1,9.98,12.82,26.06,3259.0,0.517,-0.7181
4965,7.0,28.8,26.26,34.72,11091.5,7757.33,3334.17,1.4298,564.9,9.99,12.79,25.99,3259.0,0.5164,-0.7149
4966,7.0,28.0,26.38,34.83,11069.89,7748.06,3321.83,1.4287,560.8,9.99,12.82,26.26,3259.0,0.533,-0.7144
4967,7.0,28.0,26.65,34.3,11364.33,7996.73,3367.59,1.4211,569.0,9.98,12.86,26.38,3259.0,0.5182,-0.7106
4968,7.0,28.0,25.96,35.44,11229.2,7775.67,3453.53,1.4441,582.0,9.98,12.85,26.06,3259.0,0.521,-0.7221
4969,7.0,28.0,26.42,34.82,11142.23,7816.47,3325.77,1.4255,565.1,9.99,12.85,26.37,3259.0,0.5329,-0.7127
4970,7.0,28.0,25.75,36.27,11475.25,7995.9,3479.34,1.4351,610.9,9.97,12.9,25.84,3259.0,0.5588,-0.7176
4971,7.0,27.3,26.74,33.91,11885.85,8384.43,3501.43,1.4176,599.5,9.99,13.02,26.72,3259.0,0.5587,-0.7088
4972,7.0,28.0,25.68,36.49,11959.16,8385.25,3573.91,1.4262,648.1,9.95,12.99,25.7,3259.0,0.5545,-0.7131
4973,7.0,27.0,25.99,35.84,11768.42,8320.94,3447.48,1.4143,625.3,9.98,12.93,25.68,3259.0,0.5439,-0.7072
4974,7.0,27.0,25.99,35.49,11641.78,8161.31,3480.47,1.4265,614.0,9.98,12.95,25.99,3259.0,0.5343,-0.7132
4975,7.0,26.0,25.62,36.68,11487.16,8017.41,3469.76,1.4328,619.0,9.98,12.92,25.68,3259.0,0.5306,-0.7164
4976,7.0,27.0,25.93,36.04,11359.08,7961.36,3397.73,1.4268,596.8,9.99,12.84,25.62,3259.0,0.483,-0.7134
4977,7.0,27.6,24.76,38.41,10533.91,7246.98,3286.93,1.4536,588.9,9.99,12.68,24.77,3259.0,0.47,-0.7268
4978,7.0,30.0,25.3,37.5,10181.81,7049.34,3132.47,1.4444,545.7,9.99,12.63,25.24,3259.0,0.4613,-0.7222
4979,7.0,32.0,25.31,37.5,10155.44,6918.83,3236.62,1.4678,533.9,9.99,12.6,25.3,3259.0,0.4583,-0.7339
4980,7.0,30.8,25.48,36.89,10036.18,6873.23,3162.95,1.4602,522.1,9.99,12.56,25.31,3259.0,0.4677,-0.7301
4981,7.0,31.0,25.72,36.65,10147.11,7014.24,3132.87,1.4466,524.3,9.99,12.59,25.48,3259.0,0.5795,-0.7233
4982,7.0,32.0,29.23,30.03,12313.2,8690.76,3622.44,1.4168,529.6,9.99,13.14,29.23,3259.0,0.5473,-1.8254
4983,7.0,33.0,26.04,35.94,11868.23,8215.35,3652.88,1.4446,610.3,9.83,12.83,26.04,3259.0,0.5311,-0.7223
4984,7.0,34.0,26.59,35.07,11633.26,7968.45,3664.81,1.4599,569.9,9.96,12.87,26.52,3259.0,0.5685,-0.73
4985,7.0,32.0,28.42,31.62,12243.66,8530.2,3713.46,1.4353,544.8,9.96,13.06,28.42,3259.0,0.6013,-1.4263
4986,7.0,31.1,27.8,32.43,12656.08,9024.27,3631.81,1.4024,604.1,9.89,13.14,27.88,3259.0,0.6387,-1.0998
4987,7.0,30.0,30.51,28.09,13224.05,9588.08,3635.97,1.3792,632.9,9.88,15.66,30.52,3259.0,0.6677,-2.4437
4988,7.0,30.0,15.97,62.46,14144.15,10061.96,4082.19,1.4057,2000.0,5.6,10.0,15.97,3259.0,0.6533,-1.7182
4989,7.0,30.1,16.27,60.78,13681.34,9758.99,3922.35,1.4019,1906.4,6.08,10.5,15.97,3259.0,0.6543,-1.5641
4990,7.0,27.0,16.79,59.31,13665.25,9780.81,3884.44,1.3971,1823.7,6.53,11.0,16.79,3259.0,0.6517,-1.303
4991,7.0,27.0,17.27,57.55,13616.67,9749.29,3867.37,1.3967,1730.4,7.0,11.5,17.27,3259.0,0.6342,-1.0638
4992,7.0,28.5,17.88,54.96,13352.54,9495.88,3856.66,1.4061,1633.5,7.48,12.16,17.71,3259.0,0.6467,-0.7647
4993,7.0,26.0,19.44,50.28,13475.0,9693.03,3781.97,1.3902,1534.8,7.96,13.24,19.34,3259.0,0.6769,-0.6951
4994,7.0,26.0,21.54,44.2,13906.78,10162.35,3744.42,1.3685,1437.7,8.43,14.6,21.47,3259.0,0.6729,-0.6842
4995,7.0,27.4,20.32,47.29,13842.53,10123.33,3719.2,1.3674,1345.3,8.86,12.92,20.31,3259.0,0.6245,-0.6837
4996,7.0,26.0,20.54,47.02,12995.63,9371.74,3623.89,1.3867,1249.0,9.33,13.17,20.32,3259.0,0.6109,-0.6933
4997,7.0,26.0,21.16,45.31,12721.37,9170.9,3550.47,1.3871,1162.3,9.79,13.41,21.16,3259.0,0.6063,-0.6936
4998,7.0,26.7,21.88,43.04,12650.36,9104.44,3545.92,1.3895,1075.3,9.98,13.57,21.89,3259.0,0.6,-0.6947
4999,7.0,26.0,22.66,41.41,12514.02,9012.72,3501.3,1.3885,989.3,9.99,13.71,22.66,3259.0,0.5986,-0.6942
5000,7.0,27.0,23.4,39.61,12504.09,8993.2,3510.89,1.3904,916.6,9.99,13.77,23.4,3259.0,0.5917,-0.6952
5001,7.0,27.7,23.3,39.64,12461.87,8891.36,3570.51,1.4016,886.2,9.98,13.45,23.4,3259.0,0.5869,-0.7008
5002,7.0,29.0,24.05,38.15,12353.17,8813.42,3539.75,1.4016,810.4,9.99,13.37,24.05,3259.0,0.5788,-0.7008
5003,7.0,30.0,24.42,37.34,12286.1,8691.05,3595.05,1.4137,753.1,9.99,13.08,24.37,3259.0,0.5783,-0.7068
5004,7.0,31.1,25.76,34.33,12310.11,8679.92,3630.19,1.4182,673.6,9.99,13.1,25.75,3259.0,0.5972,-0.7091
5005,7.0,33.0,27.17,31.83,12631.29,8964.69,3666.6,1.409,629.4,9.98,13.19,27.17,3259.0,0.6102,-0.7903
5006,7.0,34.0,27.54,31.15,12889.5,9160.46,3729.04,1.4071,626.3,9.92,13.18,27.48,3259.0,0.6105,-0.9746
5007,7.0,34.1,27.7,30.64,13115.64,9164.36,3951.28,1.4312,618.0,9.9,13.14,27.54,3259.0,0.613,-1.0673
5008,7.0,35.0,28.11,30.18,12842.89,9201.1,3641.78,1.3958,604.7,9.89,13.17,28.05,3259.0,0.5995,-1.2529
5009,7.0,35.0,27.41,31.45,12647.69,8998.69,3649.0,1.4055,616.1,9.83,13.07,27.51,3259.0,0.6209,-0.9102
5010,7.0,34.9,28.26,29.71,13046.44,9319.74,3726.7,1.3999,606.6,9.86,13.18,28.25,3259.0,0.617,-1.3311
5011,7.0,35.0,28.0,30.47,13654.25,9261.64,4392.61,1.4743,613.9,9.83,13.18,28.26,3259.0,0.6213,-1.2347
5012,7.0,33.0,28.52,29.59,13031.78,9326.75,3705.03,1.3972,598.1,9.9,13.21,28.44,3259.0,0.6336,-1.4577
5013,7.0,31.5,27.94,30.41,13467.48,9512.63,3954.85,1.4157,634.1,9.83,13.22,28.02,3259.0,0.6234,-1.1795
5014,7.0,31.0,27.26,31.91,13015.87,9359.49,3656.37,1.3907,654.4,9.89,13.22,27.28,3259.0,0.6211,-0.8269
5015,7.0,31.0,27.09,32.25,12977.07,9324.18,3652.89,1.3918,662.4,9.92,13.27,27.26,3259.0,0.6271,-0.7406
5016,7.0,30.3,27.18,31.88,13178.27,9415.21,3763.06,1.3997,663.8,9.94,13.26,27.09,3259.0,0.6274,-0.7909
5017,7.0,28.0,27.24,32.0,13036.06,9420.28,3615.79,1.3838,662.5,9.96,13.28,27.18,3259.0,0.6385,-0.812
5018,7.0,28.0,26.58,33.31,13243.07,9586.37,3656.7,1.3814,710.6,9.93,13.34,26.68,3259.0,0.6409,-0.6907
5019,7.0,29.3,26.27,33.68,13318.81,9623.53,3695.28,1.384,732.1,9.96,13.36,26.32,3259.0,0.6203,-0.692
5020,7.0,28.0,26.0,34.5,12966.44,9314.52,3651.93,1.3921,721.4,9.97,13.33,26.27,3259.0,0.6314,-0.696
5021,7.0,27.0,26.21,34.1,13117.06,9481.16,3635.91,1.3835,719.8,9.98,13.28,26.0,3259.0,0.6172,-0.6917
5022,7.0,28.3,25.93,34.39,12988.71,9266.92,3721.79,1.4016,721.3,9.98,13.32,26.21,3259.0,0.6215,-0.7008
5023,7.0,28.0,26.11,34.34,12983.17,9332.28,3650.89,1.3912,712.2,9.98,13.25,25.93,3259.0,0.628,-0.6956
5024,7.0,29.0,26.6,33.39,13094.33,9427.96,3666.37,1.3889,695.9,9.98,13.3,26.52,3259.0,0.6136,-0.6944
5025,7.0,30.5,26.06,34.24,13365.17,9213.5,4151.67,1.4506,706.1,9.96,13.25,26.14,3259.0,0.5965,-0.7253
5026,7.0,32.0,26.02,34.6,12630.75,8955.93,3674.82,1.4103,684.7,9.98,13.18,26.06,3259.0,0.5738,-0.7052
5027,7.0,34.0,26.06,34.55,12336.97,8613.1,3723.88,1.4324,650.9,9.97,13.06,26.02,3259.0,0.5509,-0.7162
5028,7.0,34.1,26.2,34.0,12189.98,8268.96,3921.01,1.4742,612.0,9.96,12.93,26.06,3259.0,0.5553,-0.7371
5029,7.0,35.0,27.44,31.92,11853.36,8333.37,3519.99,1.4224,565.9,9.96,12.99,27.44,3259.0,0.5964,-0.9333
5030,7.0,35.0,28.38,30.25,12585.92,8949.6,3636.31,1.4063,575.3,9.9,13.11,28.36,3259.0,0.6191,-1.3923
5031,7.0,36.0,28.14,30.38,13112.92,9293.15,3819.77,1.411,609.7,9.82,13.18,28.38,3259.0,0.6079,-1.2764
5032,7.0,36.0,28.25,30.5,12764.25,9126.38,3637.88,1.3986,589.3,9.79,13.05,28.14,3259.0,0.6076,-1.3231
5033,7.0,36.0,28.12,30.76,13495.58,9118.53,4377.05,1.48,594.5,9.77,13.06,28.25,3259.0,0.6528,-1.2985
5034,7.0,35.5,30.5,26.61,13518.84,9798.34,3720.5,1.3797,557.9,9.8,13.27,30.5,3259.0,0.64,-2.4393
5035,7.0,35.0,15.7,63.88,14395.14,9608.67,4786.47,1.4981,2000.0,5.6,10.0,15.7,3259.0,0.6074,-1.8986
5036,7.0,33.0,15.89,63.18,13015.07,9072.73,3942.34,1.4345,1906.3,6.09,10.52,15.9,3259.0,0.5913,-1.7744
5037,7.0,32.1,16.25,61.13,12825.12,8839.66,3985.45,1.4509,1815.7,6.54,11.02,16.25,3259.0,0.5969,-1.6011
5038,7.0,32.0,16.79,59.66,12744.68,8930.49,3814.19,1.4271,1721.2,6.98,11.51,16.79,3259.0,0.6024,-1.3172
5039,7.0,31.0,17.45,57.27,12841.12,9019.42,3821.7,1.4237,1624.2,7.41,11.99,17.45,3259.0,0.6068,-0.9883
5040,7.0,30.6,18.61,52.77,12902.38,9092.61,3809.77,1.419,1525.1,7.87,12.75,18.52,3259.0,0.5903,-0.7095
5041,7.0,30.0,19.52,50.35,12679.59,8855.75,3823.84,1.4318,1426.1,8.35,13.42,19.37,3259.0,0.5859,-0.7159
5042,7.0,30.0,20.9,46.27,12535.28,8799.34,3735.94,1.4246,1327.8,8.8,14.39,20.81,3259.0,0.5842,-0.7123
5043,7.0,29.2,20.16,47.92,12532.3,8787.13,3745.17,1.4262,1231.4,9.21,13.15,20.17,3259.0,0.5936,-0.7131
5044,7.0,29.0,20.87,46.39,12461.33,8910.31,3551.02,1.3985,1137.7,9.69,13.18,20.87,3259.0,0.5886,-0.6993
5045,7.0,29.0,21.55,44.52,12375.95,8836.47,3539.48,1.4006,1046.1,9.97,13.25,21.55,3259.0,0.5939,-0.7003
5046,7.0,28.7,22.59,41.4,12579.07,8916.25,3662.82,1.4108,951.2,9.99,13.39,22.59,3259.0,0.5922,-0.7054
5047,7.0,28.0,23.54,39.56,12463.82,8893.4,3570.42,1.4015,859.4,10.0,13.38,23.54,3259.0,0.5861,-0.7007
5048,7.0,30.0,24.28,37.86,12530.62,8800.73,3729.89,1.4238,784.4,9.99,13.27,24.29,3259.0,0.5893,-0.7119
5049,7.0,31.4,25.32,35.27,12786.2,8847.48,3938.72,1.4452,713.3,9.99,13.14,25.29,3259.0,0.5772,-0.7226
5050,7.0,32.0,26.1,34.05,12398.79,8664.15,3734.64,1.431,653.7,9.99,13.09,26.09,3259.0,0.5796,-0.7155
5051,7.0,34.0,26.82,32.68,12399.19,8699.53,3699.66,1.4253,622.5,9.97,13.1,26.8,3259.0,0.5653,-0.7126
5052,7.0,35.9,26.91,32.17,12204.64,8485.11,3719.52,1.4384,597.9,9.93,12.98,26.82,3259.0,0.5748,-0.7192
5053,7.0,35.0,28.4,29.89,12274.7,8625.91,3648.79,1.423,550.6,9.9,13.02,28.4,3259.0,0.5596,-1.4118
5054,7.0,36.0,26.96,32.54,12098.23,8399.08,3699.15,1.4404,584.9,9.81,12.86,26.97,3259.0,0.5577,-0.7202
5055,7.0,36.6,28.03,30.24,12553.46,8368.11,4185.35,1.5002,542.9,9.85,12.9,28.01,3259.0,0.5479,-1.266
5056,7.0,32.0,28.15,30.4,11688.85,8220.83,3468.02,1.4219,524.1,9.76,12.75,28.03,3259.0,0.5958,-1.2874
5057,7.0,32.0,27.74,31.18,12591.54,8937.91,3653.63,1.4088,591.5,9.68,12.9,27.8,3259.0,0.6017,-1.0741
5058,7.0,31.1,27.42,31.42,12643.12,9028.71,3614.42,1.4003,616.7,9.8,13.05,27.47,3259.0,0.5694,-0.9109
5059,7.0,30.0,25.92,34.78,12149.72,8545.32,3604.4,1.4218,645.3,9.83,12.91,25.92,3259.0,0.5626,-0.7109
5060,7.0,28.0,26.79,33.03,11858.49,8441.91,3416.58,1.4047,601.8,9.97,13.02,26.78,3259.0,0.5525,-0.7024
5061,7.0,29.1,26.27,33.74,11823.22,8291.35,3531.87,1.426,610.9,9.93,12.95,26.34,3259.0,0.5545,-0.713
5062,7.0,26.0,26.74,33.18,11730.13,8320.31,3409.82,1.4098,593.5,9.97,12.98,26.68,3259.0,0.5385,-0.7049
5063,7.0,26.0,25.76,35.19,11517.63,8081.78,3435.86,1.4251,617.2,9.96,12.9,25.78,3259.0,0.5301,-0.7126
5064,7.0,28.7,25.74,34.91,11335.99,7950.04,3385.95,1.4259,606.8,9.98,12.89,25.76,3259.0,0.5281,-0.713
5065,7.0,26.0,26.43,33.86,11188.86,7919.4,3269.46,1.4128,573.2,9.99,12.87,26.34,3259.0,0.5294,-0.7064
5066,7.0,26.0,25.32,36.2,11338.42,7938.27,3400.15,1.4283,625.7,9.97,12.87,25.34,3259.0,0.55,-0.7142
5067,7.0,28.0,26.63,33.23,11678.27,8246.66,3431.61,1.4161,593.0,9.99,12.99,26.63,3259.0,0.547,-0.7081
5068,7.0,26.0,25.46,35.98,11691.59,8204.52,3487.07,1.425,642.7,9.96,12.93,25.47,3259.0,0.5612,-0.7125
5069,7.0,26.0,26.55,33.77,11871.28,8416.36,3454.92,1.4105,610.8,9.99,13.03,26.53,3259.0,0.5458,-0.7053
5070,7.0,27.3,25.23,36.22,11729.87,8186.21,3543.66,1.4329,653.2,9.97,12.93,25.24,3259.0,0.5079,-0.7164
5071,7.0,26.0,25.06,36.96,10962.23,7616.89,3345.34,1.4392,611.0,9.99,12.82,25.23,3259.0,0.4858,-0.7196
5072,7.0,27.0,25.06,36.99,10531.79,7284.79,3247.0,1.4457,578.6,9.99,12.7,25.06,3259.0,0.476,-0.7229
5073,7.0,29.5,25.19,36.43,10362.18,7135.71,3226.47,1.4522,558.0,9.99,12.64,25.06,3259.0,0.4672,-0.7261
5074,7.0,30.0,25.42,36.25,10124.01,7003.09,3120.92,1.4456,535.6,9.99,12.58,25.19,3259.0,0.467,-0.7228
5075,7.0,31.0,25.56,35.96,10124.67,7000.26,3124.41,1.4463,530.1,9.99,12.6,25.42,3259.0,0.4697,-0.7232
5076,7.0,32.0,25.71,35.37,10217.5,7039.72,3177.78,1.4514,527.7,9.99,12.61,25.56,3259.0,0.4817,-0.7257
5077,7.0,31.0,26.18,34.73,10417.44,7219.79,3197.65,1.4429,525.1,9.99,12.68,26.12,3259.0,0.4972,-0.7215
5078,7.0,30.0,26.24,34.62,10740.36,7453.14,3287.22,1.4411,542.0,9.99,12.75,26.18,3259.0,0.5015,-0.7205
5079,7.0,32.4,26.12,34.56,10927.02,7518.73,3408.3,1.4533,554.1,9.99,12.8,26.24,3259.0,0.5006,-0.7267
5080,7.0,33.0,26.23,34.68,10848.17,7505.35,3342.82,1.4454,546.3,9.98,12.75,26.12,3259.0,0.5018,-0.7227
5081,7.0,33.0,26.45,34.27,11595.47,7522.76,4072.71,1.5414,538.2,9.98,12.74,26.23,3259.0,0.5077,-0.7707
5082,7.0,31.6,26.49,33.87,10981.06,7611.22,3369.85,1.4427,545.5,9.99,12.8,26.45,3259.0,0.5677,-0.7214
5083,7.0,29.2,28.36,30.73,12185.74,8511.38,3674.37,1.4317,546.1,9.98,13.07,28.36,3259.0,0.5655,-1.3938
5084,7.0,28.5,26.22,34.88,12131.39,8483.02,3648.37,1.4301,627.4,9.89,12.95,26.22,3259.0,0.5704,-0.715
5085,7.0,27.9,27.23,32.83,12127.34,8554.56,3572.78,1.4176,592.8,9.98,13.07,27.21,3259.0,0.5722,-0.8241
5086,7.0,27.4,26.76,33.84,12226.44,8583.75,3642.69,1.4244,615.0,9.96,13.07,26.82,3259.0,0.5644,-0.7122
5087,7.0,27.4,26.69,33.99,12119.73,8466.22,3653.51,1.4315,609.0,9.98,13.05,26.76,3259.0,0.5598,-0.7158
5088,7.0,27.0,26.73,33.89,12019.45,8396.45,3622.99,1.4315,600.7,9.98,13.02,26.69,3259.0,0.5546,-0.7157
5089,8.0,26.9,26.73,33.98,11970.39,8317.67,3652.73,1.4392,594.6,9.98,13.0,26.73,3259.0,0.5753,-0.7196
5090,8.0,26.6,28.13,31.38,12251.15,8628.31,3622.84,1.4199,563.2,9.99,13.11,28.13,3259.0,0.5736,-1.2755
5091,8.0,26.2,27.24,33.04,12233.37,8605.06,3628.31,1.4216,596.7,9.98,13.09,27.25,3259.0,0.6233,-0.8286
5092,8.0,26.1,29.36,29.34,12976.92,9350.28,3626.63,1.3879,571.3,9.98,13.31,29.36,3259.0,0.622,-1.8732
5093,8.0,26.4,27.73,32.29,12993.16,9333.27,3659.89,1.3921,633.4,9.95,13.27,27.73,3259.0,0.6204,-1.0592
5094,8.0,26.6,28.23,31.32,12971.53,9309.59,3661.94,1.3934,610.5,9.98,13.28,28.17,3259.0,0.6008,-1.3137
5095,8.0,26.0,27.6,32.6,12681.88,9015.37,3666.5,1.4067,614.5,9.97,13.22,27.69,3259.0,0.5812,-1.0054
5096,8.0,28.0,27.05,33.71,12591.45,8719.31,3872.14,1.4441,614.4,9.98,13.13,27.14,3259.0,0.5584,-0.7491
5097,8.0,27.0,27.02,33.63,11986.4,8376.36,3610.05,1.431,587.2,9.98,13.03,27.05,3259.0,0.5465,-0.7265
5098,8.0,30.0,26.67,34.56,12491.17,8196.33,4294.84,1.524,587.4,9.98,12.98,26.72,3259.0,0.5471,-0.762
5099,8.0,31.0,27.27,33.39,12430.81,8204.94,4225.86,1.515,562.7,9.99,12.97,27.19,3259.0,0.5428,-0.8937
5100,8.0,30.2,27.19,33.4,11717.92,8141.17,3576.75,1.4393,561.7,9.98,12.97,27.27,3259.0,0.5359,-0.8161
5101,8.0,32.0,26.74,34.51,12278.09,8037.59,4240.5,1.5276,571.0,9.98,12.93,26.8,3259.0,0.5299,-0.7638
5102,8.0,32.0,27.3,33.44,12077.95,7947.42,4130.53,1.5197,541.2,9.98,12.89,27.23,3259.0,0.5355,-0.9093
5103,8.0,31.6,27.31,33.21,11581.06,8030.95,3550.1,1.4421,547.6,9.98,12.92,27.3,3259.0,0.5248,-0.8769
5104,8.0,33.0,26.58,34.98,12076.98,7870.75,4206.24,1.5344,563.4,9.98,12.87,26.59,3259.0,0.5334,-0.7672
5105,8.0,31.0,27.62,32.97,12026.14,7998.75,4027.39,1.5035,533.6,9.98,12.91,27.6,3259.0,0.5567,-1.0598
5106,8.0,30.0,27.69,32.59,11941.77,8348.3,3593.47,1.4304,557.8,9.98,13.01,27.62,3259.0,0.6146,-1.0598
5107,8.0,30.0,29.18,30.22,13352.76,9218.01,4134.75,1.4486,567.9,9.97,13.27,29.18,3259.0,0.6162,-1.815
5108,8.0,29.0,28.15,32.11,13006.82,9246.41,3760.41,1.4067,609.5,9.96,13.27,28.16,3259.0,0.6184,-1.2759
5109,8.0,28.9,28.33,31.59,12926.38,9278.74,3647.65,1.3931,603.0,9.97,13.25,28.15,3259.0,0.6083,-1.3631
5110,8.0,29.0,30.25,28.54,13099.45,9127.18,3972.27,1.4352,607.8,9.96,15.53,30.25,3259.0,0.6181,-2.342
5111,8.0,28.0,15.52,64.75,13657.78,9306.97,4350.81,1.4675,2000.0,5.6,10.0,15.52,3259.0,0.6243,-1.9725
5112,8.0,26.5,16.01,62.42,13264.57,9319.95,3944.62,1.4232,1908.0,6.09,10.5,15.52,3259.0,0.6351,-1.705
5113,8.0,27.0,16.62,60.44,13575.24,9488.73,4086.51,1.4307,1824.1,6.58,11.0,16.62,3259.0,0.6438,-1.4068
5114,8.0,27.0,17.19,58.3,13698.46,9625.52,4072.93,1.4231,1726.5,7.06,11.5,17.19,3259.0,0.6271,-1.1166
5115,8.0,26.5,17.78,55.86,13291.32,9383.42,3907.89,1.4165,1627.2,7.55,12.11,17.65,3259.0,0.627,-0.8199
5116,8.0,27.0,19.05,51.93,13376.54,9390.22,3986.31,1.4245,1527.7,8.04,13.01,18.87,3259.0,0.6296,-0.7123
5117,8.0,26.0,20.67,46.99,13229.94,9442.99,3786.96,1.401,1428.3,8.53,14.18,20.56,3259.0,0.6245,-0.7005
5118,8.0,25.8,19.59,49.97,13120.28,9383.08,3737.2,1.3983,1330.4,9.0,12.66,19.59,3259.0,0.6153,-0.6991
5119,8.0,26.0,20.41,47.82,12853.92,9224.3,3629.62,1.3935,1231.4,9.49,13.05,20.41,3259.0,0.6054,-0.6967
5120,8.0,28.0,21.0,46.12,13379.4,9081.38,4298.02,1.4733,1133.3,9.97,13.13,21.0,3259.0,0.6014,-0.7366
5121,8.0,28.0,21.9,43.45,12655.03,9021.34,3633.69,1.4028,1033.9,9.99,13.33,21.9,3259.0,0.5983,-0.7014
5122,8.0,30.0,22.55,42.03,13343.8,8977.77,4366.03,1.4863,935.4,9.99,13.13,22.47,3259.0,0.59,-0.7432
5123,8.0,31.0,23.5,39.74,13209.71,8850.6,4359.11,1.4925,837.1,10.0,13.12,23.47,3259.0,0.5817,-0.7463
5124,8.0,31.0,24.62,36.99,12490.62,8726.39,3764.23,1.4314,744.0,9.99,13.1,24.61,3259.0,0.5513,-0.7157
5125,8.0,33.0,25.22,35.93,12487.33,8270.16,4217.17,1.5099,662.3,9.99,12.95,25.11,3259.0,0.5247,-0.755
5126,8.0,34.0,26.14,34.07,11832.63,7869.19,3963.43,1.5037,581.5,9.98,12.86,26.13,3259.0,0.5471,-0.7518
5127,8.0,32.6,28.28,29.96,11846.55,8203.93,3642.61,1.444,526.0,9.97,12.97,28.28,3259.0,0.5233,-1.3601
5128,8.0,34.0,26.22,34.15,12059.56,7847.73,4211.83,1.5367,576.5,9.97,12.85,26.22,3259.0,0.5163,-0.7683
5129,8.0,33.0,27.13,32.38,11822.16,7741.88,4080.28,1.527,531.3,9.97,12.82,27.11,3259.0,0.5085,-0.8281
5130,8.0,32.5,26.48,33.34,11139.41,7624.5,3514.91,1.461,547.4,9.97,12.81,26.56,3259.0,0.5042,-0.7305
5131,8.0,33.0,26.22,34.2,11672.73,7559.49,4113.25,1.5441,553.7,9.98,12.82,26.48,3259.0,0.5301,-0.7721
5132,8.0,32.0,27.37,32.06,12074.12,7948.79,4125.33,1.519,538.8,9.98,12.9,27.37,3259.0,0.5621,-0.9467
5133,8.0,30.3,27.97,30.7,12124.38,8428.68,3695.7,1.4385,553.4,9.98,13.03,27.88,3259.0,0.5529,-1.2041
5134,8.0,30.0,26.76,33.34,12610.65,8293.13,4317.52,1.5206,590.8,9.97,12.98,26.76,3259.0,0.5281,-0.7603
5135,8.0,30.0,26.52,33.84,11887.86,7920.25,3967.61,1.5009,571.8,9.98,12.93,26.76,3259.0,0.528,-0.7505
5136,8.0,28.5,26.49,33.63,11434.65,7918.34,3516.3,1.4441,571.2,9.98,12.89,26.52,3259.0,0.5171,-0.722
5137,8.0,28.0,25.94,35.09,11909.59,7754.11,4155.48,1.5359,581.0,9.98,12.85,26.02,3259.0,0.5609,-0.768
5138,8.0,28.0,28.13,31.04,12656.72,8410.35,4246.37,1.5049,547.1,9.99,13.05,28.13,3259.0,0.6008,-1.3156
5139,8.0,27.2,28.43,30.19,12689.38,9012.14,3677.24,1.408,580.5,9.98,13.2,28.38,3259.0,0.6196,-1.4205
5140,8.0,27.0,28.4,30.54,13111.45,9295.5,3815.95,1.4105,603.5,9.97,13.29,28.43,3259.0,0.6141,-1.4037
5141,8.0,26.0,27.91,31.46,12880.96,9214.34,3666.61,1.3979,617.6,9.97,13.27,27.97,3259.0,0.6066,-1.1517
5142,8.0,26.3,27.53,31.91,12796.8,9101.47,3695.33,1.406,624.8,9.97,13.24,27.59,3259.0,0.6007,-0.9674
5143,8.0,26.0,27.53,32.2,12678.74,9012.85,3665.89,1.4067,616.9,9.98,13.2,27.53,3259.0,0.5861,-0.9708
5144,8.0,28.0,27.1,33.08,13128.92,8792.74,4336.18,1.4932,618.2,9.98,13.15,27.17,3259.0,0.5623,-0.7985
5145,8.0,28.1,26.78,33.46,12121.68,8435.31,3686.37,1.437,602.9,9.99,13.05,26.83,3259.0,0.5615,-0.7185
5146,8.0,30.0,27.32,32.72,12707.33,8422.81,4284.52,1.5087,578.1,9.98,13.03,27.25,3259.0,0.5611,-0.9161
5147,8.0,31.0,27.36,32.68,12750.83,8415.5,4335.33,1.5152,576.5,9.98,13.03,27.32,3259.0,0.5668,-0.9366
5148,8.0,31.7,27.85,31.51,12235.67,8501.42,3734.25,1.4393,563.6,9.98,13.05,27.79,3259.0,0.5755,-1.147
5149,8.0,32.0,28.06,31.43,12991.2,8631.59,4359.6,1.5051,564.5,9.97,13.06,27.85,3259.0,0.5528,-1.2842
5150,8.0,33.0,27.42,32.68,12621.47,8292.15,4329.32,1.5221,564.6,9.97,13.0,27.5,3259.0,0.5371,-0.9707
5151,8.0,33.2,27.41,32.38,11642.69,8056.35,3586.34,1.4452,545.7,9.97,12.92,27.42,3259.0,0.5872,-0.9281
5152,8.0,34.0,28.98,29.96,12684.0,8806.38,3877.63,1.4403,545.9,9.97,13.15,28.98,3259.0,0.6151,-1.7086
5153,8.0,34.0,29.27,29.46,13529.47,9227.23,4302.24,1.4663,563.9,9.92,13.22,29.22,3259.0,0.6306,-1.8681
5154,8.0,33.5,29.84,28.2,13141.61,9460.56,3681.05,1.3891,559.3,9.9,13.25,29.77,3259.0,0.6216,-2.117
5155,8.0,32.0,28.26,31.36,13679.6,9325.93,4353.67,1.4668,607.2,9.86,13.19,28.26,3259.0,0.628,-1.3621
5156,8.0,31.0,29.59,29.07,13315.87,9422.37,3893.5,1.4132,567.4,9.95,13.3,29.59,3259.0,0.6506,-2.0022
5157,8.0,31.2,28.92,29.9,13500.46,9763.02,3737.44,1.3828,616.9,9.93,13.39,29.0,3259.0,0.6487,-1.65
5158,8.0,31.0,28.67,30.68,14095.16,9735.36,4359.81,1.4478,626.0,9.93,13.42,28.92,3259.0,0.6476,-1.5602
5159,8.0,30.0,28.76,30.54,14070.51,9719.13,4351.38,1.4477,619.6,9.96,13.38,28.67,3259.0,0.6503,-1.6051
5160,8.0,28.7,28.72,30.33,13476.48,9758.57,3717.91,1.381,625.6,9.97,13.42,28.76,3259.0,0.6568,-1.5505
5161,8.0,28.0,28.23,31.55,14196.03,9856.85,4339.18,1.4402,653.5,9.95,13.44,28.31,3259.0,0.6488,-1.3374
5162,8.0,27.0,28.2,31.64,13555.12,9737.86,3817.26,1.392,645.9,9.97,13.42,28.23,3259.0,0.6383,-1.2967
5163,8.0,27.2,28.08,31.57,13236.53,9580.38,3656.15,1.3816,639.7,9.97,13.39,28.2,3259.0,0.6299,-1.2285
5164,8.0,27.0,28.0,32.04,13269.32,9452.61,3816.71,1.4038,632.1,9.97,13.34,28.08,3259.0,0.6018,-1.2031
5165,8.0,27.0,27.42,33.19,12846.03,9030.52,3815.51,1.4225,623.8,9.98,13.22,27.5,3259.0,0.6003,-0.9215
5166,8.0,26.1,28.0,31.81,12651.65,9007.05,3644.6,1.4046,596.6,9.98,13.2,27.92,3259.0,0.5979,-1.2023
5167,8.0,27.0,27.68,32.75,12786.14,8970.3,3815.84,1.4254,609.6,9.97,13.25,28.0,3259.0,0.597,-1.052
5168,8.0,28.0,27.74,32.65,13293.24,8957.56,4335.68,1.484,603.3,9.98,13.18,27.68,3259.0,0.5838,-1.1126
5169,8.0,28.9,27.6,32.64,12477.24,8758.17,3719.07,1.4246,595.2,9.98,13.16,27.74,3259.0,0.5741,-1.01
5170,8.0,31.0,27.45,33.26,12987.7,8612.45,4375.25,1.508,589.4,9.98,13.12,27.6,3259.0,0.5601,-0.9788
5171,8.0,32.0,27.33,33.52,12761.46,8401.48,4359.98,1.519,577.3,9.98,13.05,27.45,3259.0,0.5452,-0.925
5172,8.0,32.7,27.38,33.11,11850.02,8178.46,3671.56,1.4489,556.3,9.98,12.96,27.33,3259.0,0.5587,-0.9147
5173,8.0,32.0,28.04,32.23,12661.11,8378.42,4282.68,1.5112,547.0,9.98,13.01,27.95,3259.0,0.5484,-1.2749
5174,8.0,33.0,27.3,33.68,12544.93,8225.83,4319.1,1.5251,564.0,9.98,12.99,27.4,3259.0,0.581,-0.9137
5175,8.0,33.9,29.06,30.13,12364.75,8714.18,3650.57,1.4189,536.3,9.97,13.13,29.06,3259.0,0.6346,-1.7419
5176,8.0,35.0,31.98,25.89,13857.87,9519.73,4338.14,1.4557,568.1,9.91,15.56,31.99,3259.0,0.6427,-3.219
5177,8.0,35.0,15.75,63.6,14099.84,9677.71,4422.12,1.4569,2000.0,5.6,10.0,15.75,3259.0,0.6216,-1.8558
5178,8.0,34.2,16.01,61.79,13240.06,9279.59,3960.48,1.4268,1905.0,6.09,10.52,15.75,3259.0,0.628,-1.7087
5179,8.0,33.0,16.57,60.37,13783.4,9382.43,4400.97,1.4691,1815.2,6.56,11.02,16.58,3259.0,0.625,-1.4474
5180,8.0,32.0,17.03,58.66,13941.45,9344.17,4597.28,1.492,1718.2,7.04,11.5,17.03,3259.0,0.6218,-1.2294
5181,8.0,31.9,17.79,55.3,13266.19,9304.54,3961.65,1.4258,1618.9,7.52,12.14,17.63,3259.0,0.6069,-0.8201
5182,8.0,31.0,18.73,52.78,13621.33,9090.71,4530.62,1.4984,1519.2,8.0,12.85,18.6,3259.0,0.6122,-0.7492
5183,8.0,31.0,20.29,47.94,13654.82,9179.7,4475.12,1.4875,1419.5,8.47,13.94,20.19,3259.0,0.6351,-0.7438
5184,8.0,29.5,20.38,47.15,13395.2,9544.7,3850.5,1.4034,1320.2,8.89,13.28,20.38,3259.0,0.6249,-0.7017
5185,8.0,30.0,20.75,46.63,13748.6,9382.93,4365.67,1.4653,1227.5,9.35,13.24,20.75,3259.0,0.6075,-0.7326
5186,8.0,28.0,20.82,46.46,13491.74,9120.27,4371.47,1.4793,1131.1,9.75,12.9,20.75,3259.0,0.6029,-0.7397
5187,8.0,28.1,21.75,43.41,12706.46,9046.27,3660.19,1.4046,1031.6,9.99,13.14,21.72,3259.0,0.5898,-0.7023
5188,8.0,27.0,22.4,42.25,12637.79,8853.8,3783.98,1.4274,932.4,9.99,13.07,22.26,3259.0,0.5498,-0.7137
5189,8.0,27.0,22.6,41.76,11920.49,8251.91,3668.58,1.4446,834.4,10.0,12.89,22.4,3259.0,0.5342,-0.7223
5190,8.0,27.0,23.56,39.03,11461.93,8015.91,3446.02,1.4299,737.4,10.0,12.88,23.53,3259.0,0.4996,-0.7149
5191,8.0,27.0,24.03,38.4,10903.55,7496.8,3406.75,1.4544,651.5,10.0,12.73,23.94,3259.0,0.4433,-0.7272
5192,8.0,29.0,23.97,38.58,10481.19,6649.99,3831.19,1.5761,570.2,10.0,12.51,24.03,3259.0,0.4322,-0.7881
5193,8.0,29.4,24.46,37.11,9566.31,6482.06,3084.25,1.4758,530.1,10.0,12.45,24.39,3259.0,0.4252,-0.7379
5194,8.0,32.0,24.35,37.79,10121.03,6376.22,3744.81,1.5873,526.0,10.0,12.45,24.46,3259.0,0.4159,-0.7937
5195,8.0,33.0,24.14,38.31,9939.87,6235.85,3704.02,1.594,522.5,9.99,12.42,24.35,3259.0,0.4107,-0.797
5196,8.0,33.1,24.14,37.88,9230.15,6158.51,3071.65,1.4988,513.3,9.99,12.36,24.14,3259.0,0.4106,-0.7494
5197,8.0,35.0,24.17,38.3,9840.53,6156.36,3684.18,1.5984,511.8,9.99,12.36,24.14,3259.0,0.455,-0.7992
5198,8.0,35.0,25.74,35.01,10607.73,6821.56,3786.17,1.555,508.4,9.99,12.57,25.74,3259.0,0.4379,-0.7775
5199,8.0,34.9,24.84,36.48,9840.65,6566.71,3273.94,1.4986,521.4,9.97,12.47,24.85,3259.0,0.5055,-0.7493
5200,8.0,36.0,27.24,32.23,11599.32,7580.52,4018.79,1.5301,515.5,9.99,12.8,27.24,3259.0,0.6296,-0.8827
5201,8.0,36.0,31.27,25.7,13771.92,9445.67,4326.25,1.458,516.5,9.98,13.34,31.27,3259.0,0.6388,-2.8662
5202,8.0,33.5,15.69,63.99,13845.36,9591.22,4254.15,1.4435,2000.0,5.6,10.0,15.69,3259.0,0.6283,-1.8755
5203,8.0,34.0,16.06,63.42,14013.26,9384.52,4628.74,1.4932,1906.1,6.09,10.51,15.69,3259.0,0.6394,-1.7155
5204,8.0,32.0,16.67,61.08,14193.67,9558.48,4635.19,1.4849,1822.2,6.57,11.01,16.67,3259.0,0.6578,-1.4082
5205,8.0,32.5,17.32,57.85,13955.42,9841.69,4113.73,1.418,1726.1,7.05,11.5,17.32,3259.0,0.6718,-1.0478
5206,8.0,32.0,18.28,55.21,14669.19,10057.79,4611.4,1.4585,1626.6,7.53,12.21,18.21,3259.0,0.6639,-0.7292
5207,8.0,31.0,19.47,51.3,14534.1,9951.59,4582.51,1.4605,1526.9,8.01,13.07,19.28,3259.0,0.6556,-0.7302
5208,8.0,30.5,21.11,45.8,13800.44,9833.42,3967.01,1.4034,1427.3,8.48,14.34,20.99,3259.0,0.6345,-0.7017
5209,8.0,29.0,21.71,44.74,14031.15,9537.15,4494.0,1.4712,1328.2,8.85,14.66,21.59,3259.0,0.6331,-0.7356
5210,8.0,28.0,20.32,48.8,13933.58,9520.06,4413.51,1.4636,1233.3,9.24,12.74,20.32,3259.0,0.6188,-0.7318
5211,8.0,29.1,20.97,46.21,13112.9,9276.98,3835.93,1.4135,1134.0,9.72,12.94,20.94,3259.0,0.6207,-0.7067
5212,8.0,28.0,22.05,43.95,13620.88,9308.06,4312.82,1.4633,1034.4,9.97,13.22,22.05,3259.0,0.6431,-0.7317
5213,8.0,28.0,23.49,40.35,13985.57,9648.73,4336.84,1.4495,935.2,10.0,13.36,23.47,3259.0,0.6223,-0.7247
5214,8.0,28.5,24.19,38.17,13067.83,9339.2,3728.63,1.3992,839.8,10.0,13.27,24.16,3259.0,0.6057,-0.6996
5215,8.0,28.0,25.07,36.78,13425.11,9088.92,4336.19,1.4771,752.2,9.99,13.21,25.04,3259.0,0.6034,-0.7385
5216,8.0,30.0,26.31,34.25,13423.55,9053.73,4369.82,1.4827,678.6,10.0,13.22,26.3,3259.0,0.5724,-0.7413
5217,8.0,31.4,26.74,32.96,12901.19,8587.86,4313.33,1.5023,616.7,9.99,13.07,26.66,3259.0,0.5539,-0.7511
5218,8.0,33.0,27.68,31.69,12604.68,8307.89,4296.79,1.5172,555.4,9.98,13.0,27.66,3259.0,0.5303,-1.0969
5219,8.0,35.0,26.67,33.67,12254.44,7953.86,4300.58,1.5407,566.7,9.98,12.9,26.69,3259.0,0.5194,-0.7703
5220,8.0,34.8,27.22,32.16,11447.09,7789.49,3657.59,1.4696,531.5,9.97,12.84,27.16,3259.0,0.5412,-0.8452
5221,8.0,36.0,27.85,31.49,12353.46,8115.37,4238.09,1.5222,533.9,9.97,12.93,27.77,3259.0,0.6217,-1.187
5222,8.0,36.0,30.73,26.86,13689.73,9324.2,4365.53,1.4682,524.5,9.96,13.29,30.73,3259.0,0.6284,-2.6
5223,8.0,35.2,15.6,64.27,14180.51,9429.36,4751.14,1.5039,2000.0,5.6,10.0,15.6,3259.0,0.6242,-1.9543
5224,8.0,28.0,16.03,63.45,13245.39,9318.56,3926.83,1.4214,1905.8,6.09,10.52,15.6,3259.0,0.6288,-1.6941
5225,8.0,29.0,16.58,61.3,13641.27,9393.95,4247.32,1.4521,1833.8,6.56,11.02,16.58,3259.0,0.6234,-1.435
5226,8.0,29.1,17.03,58.74,13226.42,9320.33,3906.09,1.4191,1739.4,7.05,11.51,17.03,3259.0,0.6227,-1.196
5227,8.0,28.0,17.58,57.58,13884.51,9317.76,4566.75,1.4901,1640.5,7.52,12.0,17.58,3259.0,0.6106,-0.9546
5228,8.0,28.0,18.54,54.23,13155.92,9144.07,4011.85,1.4387,1541.4,8.02,12.72,18.47,3259.0,0.5896,-0.7194
5229,8.0,29.2,19.75,49.69,12550.52,8839.0,3711.52,1.4199,1442.0,8.5,13.72,19.56,3259.0,0.5879,-0.71
5230,8.0,28.0,20.99,46.68,13205.79,8827.6,4378.19,1.496,1342.8,8.96,14.53,20.9,3259.0,0.5536,-0.748
5231,8.0,28.0,20.17,49.11,12615.92,8322.38,4293.54,1.5159,1244.0,9.45,13.6,20.17,3259.0,0.5351,-0.758
5232,8.0,28.0,20.45,47.67,11339.39,8033.06,3306.34,1.4116,1151.5,9.94,13.6,20.17,3259.0,0.5535,-0.7058
