hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5233,8.0,28.0,21.57,45.14,11900.21,8309.18,3591.04,1.4322,1057.1,9.99,13.85,21.57,3259.0,0.564,-0.7161
5234,8.0,28.0,21.94,44.14,12202.38,8469.8,3732.57,1.4407,970.8,9.99,13.37,21.94,3259.0,0.5883,-0.7203
5235,8.0,26.8,23.01,40.86,12446.96,8829.37,3617.59,1.4097,874.8,10.0,13.11,22.98,3259.0,0.5774,-0.7049
5236,8.0,27.0,23.99,39.07,12418.02,8662.21,3755.81,1.4336,778.7,10.0,13.07,23.96,3259.0,0.5558,-0.7168
5237,8.0,26.0,24.74,37.41,11880.36,8336.6,3543.76,1.4251,696.5,10.0,12.99,24.72,3259.0,0.5569,-0.7125
5238,8.0,26.3,26.23,33.89,11892.37,8353.02,3539.35,1.4237,620.2,10.0,13.02,26.23,3259.0,0.5178,-0.7119
5239,8.0,27.0,25.76,35.29,11366.1,7767.02,3599.08,1.4634,590.3,9.99,12.85,25.82,3259.0,0.455,-0.7317
5240,8.0,28.0,24.44,38.31,10651.54,6822.66,3828.88,1.5612,564.0,10.0,12.56,24.44,3259.0,0.4296,-0.7806
5241,8.0,29.0,24.36,38.04,9506.43,6439.08,3067.35,1.4764,531.1,10.0,12.46,24.44,3259.0,0.4264,-0.7382
5242,8.0,30.0,24.43,38.39,10094.55,6389.19,3705.35,1.5799,522.7,10.0,12.43,24.36,3259.0,0.4004,-0.79
5243,8.0,31.0,23.52,40.66,9657.31,5999.54,3657.77,1.6097,525.9,10.0,12.31,23.53,3259.0,0.4367,-0.8048
5244,8.0,31.4,25.13,36.59,9655.79,6542.41,3113.38,1.4759,508.3,10.0,12.49,25.12,3259.0,0.479,-0.7379
5245,8.0,33.0,26.22,34.77,11081.61,7178.12,3903.49,1.5438,520.5,9.99,12.68,26.21,3259.0,0.5095,-0.7719
5246,8.0,33.0,26.83,33.54,11707.08,7637.16,4069.91,1.5329,534.0,9.98,12.8,26.74,3259.0,0.4909,-0.7665
5247,8.0,32.3,25.86,35.1,10826.29,7359.97,3466.32,1.471,549.7,9.98,12.72,25.88,3259.0,0.4862,-0.7355
5248,8.0,33.0,25.9,35.53,11303.04,7288.83,4014.21,1.5507,541.9,9.98,12.69,25.86,3259.0,0.496,-0.7754
5249,8.0,32.0,26.4,34.55,11414.08,7435.14,3978.94,1.5352,534.3,9.98,12.74,26.33,3259.0,0.526,-0.7676
5250,8.0,31.2,27.19,32.57,11411.69,7885.25,3526.44,1.4472,540.7,9.98,12.88,27.18,3259.0,0.5337,-0.8195
5251,8.0,30.0,26.74,33.94,11985.08,8003.09,3981.99,1.4976,568.0,9.97,12.92,26.79,3259.0,0.5893,-0.7488
5252,8.0,30.0,28.69,30.41,12933.96,8837.19,4096.76,1.4636,558.3,9.98,13.17,28.69,3259.0,0.5968,-1.5768
5253,8.0,28.4,27.82,31.62,12583.48,8953.27,3630.21,1.4055,600.0,9.96,13.18,27.83,3259.0,0.576,-1.1107
5254,8.0,28.0,26.72,34.18,12980.18,8641.68,4338.5,1.502,621.1,9.96,13.07,26.73,3259.0,0.5648,-0.751
5255,8.0,27.8,26.86,33.94,12534.45,8472.42,4062.04,1.4794,601.0,9.99,13.03,26.72,3259.0,0.5911,-0.7397
5256,8.0,27.5,28.14,31.57,12681.56,8865.35,3816.21,1.4305,580.8,9.99,13.17,28.14,3259.0,0.6044,-1.2866
5257,8.0,27.2,27.6,32.6,12814.72,9067.58,3747.14,1.4132,618.9,9.97,13.23,27.67,3259.0,0.6284,-1.0056
5258,8.0,27.0,28.85,30.37,13113.71,9428.38,3685.33,1.3909,595.5,9.97,13.33,28.85,3259.0,0.617,-1.6206
5259,8.0,26.0,27.64,32.26,12861.07,9259.14,3601.93,1.389,631.4,9.95,13.25,27.64,3259.0,0.5817,-1.0137
5260,8.0,27.0,26.46,35.02,12411.83,8727.87,3683.96,1.4221,641.0,9.96,13.1,26.46,3259.0,0.5618,-0.711
5261,8.0,26.0,26.98,33.97,12017.55,8428.03,3589.52,1.4259,592.3,9.99,13.03,26.92,3259.0,0.5584,-0.713
5262,8.0,25.3,26.96,33.67,11890.64,8376.03,3514.61,1.4196,589.5,9.99,13.03,26.98,3259.0,0.549,-0.7098
5263,8.0,26.0,26.13,35.81,11842.5,8233.73,3608.77,1.4383,613.9,9.98,12.97,26.14,3259.0,0.5249,-0.7191
5264,8.0,26.0,26.37,35.32,11244.63,7871.67,3372.96,1.4285,570.6,9.99,12.84,26.13,3259.0,0.5063,-0.7142
5265,8.0,26.2,25.91,35.99,10903.78,7592.35,3311.43,1.4362,568.4,9.99,12.81,25.97,3259.0,0.4951,-0.7181
5266,8.0,29.0,25.58,37.09,10842.56,7423.7,3418.86,1.4605,567.9,9.99,12.75,25.63,3259.0,0.476,-0.7303
5267,8.0,29.0,25.47,37.35,10381.79,7136.14,3245.65,1.4548,547.4,9.99,12.68,25.58,3259.0,0.4729,-0.7274
5268,8.0,29.8,25.56,36.82,10243.14,7089.21,3153.93,1.4449,538.4,9.99,12.64,25.47,3259.0,0.469,-0.7224
5269,8.0,32.0,25.48,37.37,10501.07,7030.37,3470.7,1.4937,537.4,9.99,12.65,25.56,3259.0,0.4748,-0.7468
5270,8.0,33.0,25.74,36.81,10404.06,7116.59,3287.46,1.4619,531.8,9.99,12.62,25.48,3259.0,0.4892,-0.731
5271,8.0,31.6,26.35,35.16,10505.06,7333.06,3172.0,1.4326,527.4,9.99,12.71,26.27,3259.0,0.5225,-0.7163
5272,8.0,33.0,26.75,34.74,11256.35,7833.37,3422.98,1.437,553.0,9.98,12.86,26.7,3259.0,0.5358,-0.7185
5273,8.0,32.0,27.26,33.75,11505.79,8034.89,3470.9,1.432,549.3,9.98,12.91,27.19,3259.0,0.5404,-0.8468
5274,8.0,31.5,27.09,33.74,11553.2,8103.4,3449.8,1.4257,563.0,9.97,12.97,27.26,3259.0,0.5432,-0.7562
5275,8.0,31.0,26.63,35.07,11662.2,8146.59,3515.62,1.4315,583.1,9.94,12.92,26.69,3259.0,0.5406,-0.7158
5276,8.0,29.0,26.78,34.78,11545.4,8107.59,3437.81,1.424,572.9,9.96,12.9,26.63,3259.0,0.5444,-0.712
5277,8.0,27.9,26.78,34.45,11604.65,8163.71,3440.94,1.4215,578.8,9.97,12.95,26.78,3259.0,0.5371,-0.7107
5278,8.0,28.0,28.15,32.17,11456.99,8055.45,3401.54,1.4223,597.7,9.96,14.94,28.14,3259.0,0.5259,-1.2874
5279,8.0,27.0,27.37,33.68,11392.97,7911.1,3481.88,1.4401,625.9,9.97,14.97,27.51,3259.0,0.4716,-0.9042
5280,8.0,26.2,23.6,41.94,10280.78,7095.79,3185.0,1.4489,633.8,9.98,12.61,23.6,3259.0,0.4668,-0.7244
5281,8.0,25.0,26.88,34.91,10043.12,6996.89,3046.24,1.4354,544.6,10.0,14.28,26.89,3259.0,0.4631,-0.7177
5282,8.0,25.0,25.82,37.15,10145.39,6959.35,3186.04,1.4578,593.1,9.99,14.31,25.88,3259.0,0.4648,-0.7289
5283,8.0,25.5,24.13,40.77,10130.31,6985.11,3145.2,1.4503,594.3,9.99,12.6,24.13,3259.0,0.4655,-0.7251
5284,8.0,25.0,27.49,33.88,10048.17,6977.91,3070.26,1.44,511.8,10.0,14.13,27.51,3259.0,0.465,-0.9671
5285,8.0,25.0,25.95,37.09,10189.26,6986.07,3203.19,1.4585,582.6,9.99,14.19,25.98,3259.0,0.4583,-0.7293
5286,8.0,24.7,25.79,37.12,9974.88,6886.78,3088.1,1.4484,590.6,9.99,14.36,25.95,3259.0,0.4407,-0.7242
5287,8.0,25.0,24.73,39.97,9715.23,6624.6,3090.64,1.4665,604.9,9.99,13.99,24.79,3259.0,0.4359,-0.7333
5288,8.0,26.0,25.08,39.16,9525.51,6548.03,2977.48,1.4547,567.5,10.0,13.77,24.73,3259.0,0.4355,-0.7274
5289,8.0,27.3,25.57,37.77,9461.69,6539.68,2922.01,1.4468,553.5,10.0,13.99,25.48,3259.0,0.4352,-0.7234
5290,8.0,29.0,25.24,38.85,9600.01,6538.05,3061.96,1.4683,568.8,9.99,13.96,25.57,3259.0,0.4359,-0.7342
5291,8.0,31.0,25.18,39.01,9587.96,6548.32,3039.64,1.4642,567.8,9.99,13.87,25.24,3259.0,0.4358,-0.7321
5292,8.0,30.7,25.67,37.61,9462.61,6544.7,2917.91,1.4458,547.4,9.99,13.94,25.58,3259.0,0.4315,-0.7229
5293,8.0,31.0,25.33,38.7,9524.4,6480.89,3043.5,1.4696,555.0,9.99,13.88,25.67,3259.0,0.4452,-0.7348
5294,8.0,32.0,25.62,38.05,9692.99,6686.08,3006.9,1.4497,554.1,9.99,13.79,25.33,3259.0,0.4555,-0.7249
5295,8.0,31.6,26.58,35.69,9883.58,6839.7,3043.88,1.445,537.2,9.99,14.09,26.55,3259.0,0.4853,-0.7225
5296,8.0,32.3,27.34,34.32,10487.24,7291.04,3196.2,1.4384,545.4,9.99,14.24,27.31,3259.0,0.4993,-0.8903
5297,8.0,33.0,27.4,34.37,10815.83,7503.74,3312.09,1.4414,559.4,9.98,14.25,27.34,3259.0,0.5146,-0.9213
5298,8.0,31.6,28.18,32.59,11074.93,7733.33,3341.6,1.4321,555.9,9.98,14.54,28.15,3259.0,0.5136,-1.3051
5299,8.0,31.0,27.21,34.84,11229.0,7721.46,3507.55,1.4543,589.9,9.98,14.38,27.26,3259.0,0.5297,-0.8321
5300,8.0,30.0,28.41,32.53,11405.71,7961.03,3444.68,1.4327,558.8,9.99,14.44,28.37,3259.0,0.5547,-1.4201
5301,8.0,29.4,28.54,32.03,11910.01,8338.23,3571.78,1.4284,594.0,9.98,14.79,28.41,3259.0,0.5414,-1.4862
5302,8.0,29.0,27.43,34.52,12063.94,8142.14,3921.8,1.4817,620.7,9.97,14.57,27.49,3259.0,0.5288,-0.9546
5303,8.0,28.0,27.59,34.21,11588.0,7951.33,3636.67,1.4574,589.4,9.99,14.37,27.43,3259.0,0.5373,-1.0252
5304,8.0,27.9,28.21,32.78,11548.32,8076.6,3471.72,1.4298,581.0,9.99,14.59,28.09,3259.0,0.5633,-1.3218
5305,8.0,28.0,28.38,32.74,12284.13,8469.29,3814.84,1.4504,603.1,9.98,14.62,28.21,3259.0,0.5605,-1.4152
5306,8.0,28.0,28.24,33.02,12292.92,8427.61,3865.32,1.4586,610.3,9.98,14.71,28.38,3259.0,0.5386,-1.3511
5307,8.0,26.7,27.36,34.53,11658.63,8099.48,3559.15,1.4394,625.3,9.98,14.66,27.41,3259.0,0.5268,-0.8995
5308,8.0,27.0,27.18,35.22,11569.37,7921.67,3647.7,1.4605,608.3,9.99,14.41,27.36,3259.0,0.5073,-0.8178
5309,8.0,26.0,26.93,35.74,11050.57,7625.29,3425.28,1.4492,589.1,9.99,14.25,27.18,3259.0,0.4714,-0.7246
5310,8.0,25.5,25.8,37.97,10321.59,7083.87,3237.73,1.4571,589.6,9.99,14.02,25.86,3259.0,0.4602,-0.7285
5311,8.0,25.0,25.47,39.06,10068.38,6913.09,3155.28,1.4564,578.6,9.99,13.75,25.57,3259.0,0.4579,-0.7282
5312,8.0,27.0,25.6,38.79,10107.24,6875.56,3231.67,1.47,563.6,10.0,13.64,25.47,3259.0,0.4539,-0.735
5313,8.0,28.3,25.73,38.23,9864.96,6813.95,3051.01,1.4478,556.9,10.0,13.73,25.6,3259.0,0.4514,-0.7239
5314,8.0,31.0,25.63,38.75,10072.04,6778.21,3293.83,1.4859,553.3,9.99,13.62,25.73,3259.0,0.4407,-0.743
5315,8.0,29.0,25.46,39.16,9633.43,6615.86,3017.57,1.4561,544.1,9.99,13.54,25.63,3259.0,0.4305,-0.7281
5316,8.0,32.4,25.27,39.32,9459.18,6461.72,2997.46,1.4639,542.8,9.99,13.6,25.46,3259.0,0.4648,-0.7319
5317,8.0,33.0,26.5,36.91,10117.15,6978.53,3138.62,1.4498,531.5,9.99,13.63,26.5,3259.0,0.5179,-0.7249
5318,8.0,34.0,28.24,33.4,11185.16,7774.85,3410.3,1.4386,536.3,9.99,14.03,28.25,3259.0,0.5671,-1.3406
5319,8.0,33.3,29.66,30.52,12072.83,8519.85,3552.97,1.417,554.1,9.98,14.59,29.65,3259.0,0.5779,-2.038
5320,8.0,35.0,28.36,33.21,12326.39,8688.71,3637.68,1.4187,614.8,9.93,14.5,28.42,3259.0,0.6259,-1.3876
5321,8.0,35.0,30.77,28.96,13082.34,9409.19,3673.15,1.3904,578.6,9.95,14.84,30.78,3259.0,0.6395,-2.5816
5322,8.0,33.8,15.71,64.02,13810.72,9619.41,4191.31,1.4357,2000.0,5.6,10.0,15.71,3259.0,0.6378,-1.8645
5323,8.0,33.0,16.14,62.88,13489.03,9521.6,3967.43,1.4167,1906.5,6.08,10.51,15.71,3259.0,0.6167,-1.6379
5324,8.0,31.0,16.46,61.63,13360.35,9213.03,4147.31,1.4502,1824.9,6.54,11.01,16.46,3259.0,0.6206,-1.4935
5325,8.0,30.1,16.99,59.11,13281.54,9279.56,4001.98,1.4313,1731.8,7.02,11.5,16.99,3259.0,0.6417,-1.2207
5326,8.0,28.0,17.76,56.82,13549.5,9602.18,3947.32,1.4111,1633.8,7.49,11.99,17.76,3259.0,0.641,-0.8252
5327,8.0,28.0,19.03,52.49,13396.11,9599.06,3797.05,1.3956,1534.6,7.97,12.89,18.9,3259.0,0.6476,-0.6978
5328,8.0,27.9,20.79,46.71,13431.98,9710.85,3721.13,1.3832,1435.4,8.44,14.15,20.67,3259.0,0.6502,-0.6916
5329,8.0,27.0,22.1,43.49,13527.7,9769.09,3758.61,1.3847,1336.6,8.86,14.92,22.01,3259.0,0.6411,-0.6924
5330,8.0,26.0,20.57,47.83,13373.38,9643.89,3729.49,1.3867,1243.0,9.25,12.94,20.57,3259.0,0.6367,-0.6934
5331,8.0,26.1,21.28,45.37,13159.78,9549.35,3610.43,1.3781,1144.8,9.73,13.09,21.28,3259.0,0.6279,-0.689
5332,8.0,26.0,22.15,43.46,13053.38,9419.54,3633.84,1.3858,1045.5,9.98,13.3,22.15,3259.0,0.6205,-0.6929
5333,8.0,25.0,23.07,41.15,12881.36,9310.19,3571.17,1.3836,946.5,10.0,13.41,23.06,3259.0,0.6232,-0.6918
5334,8.0,25.6,24.07,38.41,12945.5,9352.88,3592.61,1.3841,850.5,10.0,13.27,24.04,3259.0,0.6205,-0.6921
5335,8.0,25.0,25.32,36.02,12916.58,9309.82,3606.76,1.3874,758.9,10.0,13.28,25.31,3259.0,0.6007,-0.6937
5336,8.0,27.0,26.0,34.64,12697.46,9012.98,3684.48,1.4088,691.0,9.99,13.2,25.98,3259.0,0.593,-0.7044
5337,8.0,29.3,27.14,32.17,12518.16,8896.9,3621.26,1.407,625.2,9.99,13.18,27.13,3259.0,0.5909,-0.7729
5338,8.0,32.0,27.52,31.72,12635.61,8864.41,3771.2,1.4254,604.9,9.97,13.14,27.46,3259.0,0.5778,-0.9749
5339,8.0,32.0,27.91,31.04,12429.39,8667.58,3761.81,1.434,573.5,9.96,13.08,27.86,3259.0,0.5731,-1.1741
5340,8.0,32.6,27.77,31.03,12222.35,8596.84,3625.51,1.4217,574.7,9.96,13.09,27.91,3259.0,0.6081,-1.0982
5341,8.0,34.0,28.8,29.55,12848.43,9121.79,3726.64,1.4085,574.0,9.94,13.2,28.78,3259.0,0.6497,-1.6047
5342,8.0,35.0,29.84,27.87,13519.84,9747.17,3772.67,1.3871,579.5,9.89,13.34,29.84,3259.0,0.6474,-2.1157
5343,8.0,34.0,29.21,28.58,13366.56,9715.48,3651.08,1.3758,597.9,9.81,13.26,29.29,3259.0,0.6371,-1.7942
5344,8.0,36.0,28.64,29.89,13219.56,9559.73,3659.82,1.3828,608.1,9.8,13.21,28.73,3259.0,0.6559,-1.5135
5345,8.0,36.0,30.08,27.57,13812.92,9841.03,3971.89,1.4036,575.3,9.82,13.3,30.08,3259.0,0.6503,-2.2427
5346,8.0,35.1,15.79,63.68,13785.28,9757.5,4027.78,1.4128,2000.0,5.6,10.0,15.79,3259.0,0.6318,-1.8135
5347,8.0,34.0,16.09,63.22,14068.36,9430.95,4637.41,1.4917,1905.3,6.08,10.51,15.79,3259.0,0.6668,-1.7004
5348,8.0,32.0,16.91,60.07,14593.32,9961.81,4631.51,1.4649,1822.8,6.55,11.01,16.91,3259.0,0.6615,-1.2791
5349,8.0,31.3,17.35,57.78,14514.36,9890.38,4623.97,1.4675,1726.2,7.04,11.5,17.35,3259.0,0.6622,-1.0567
5350,8.0,27.0,18.14,55.63,13842.92,9909.0,3933.93,1.397,1626.9,7.52,12.15,18.08,3259.0,0.6676,-0.6985
5351,8.0,27.0,19.53,51.03,13895.24,9998.89,3896.35,1.3897,1527.8,8.01,13.1,19.32,3259.0,0.6665,-0.6948
5352,8.0,29.2,21.35,45.2,13765.73,9997.67,3768.06,1.3769,1428.7,8.48,14.47,21.28,3259.0,0.6678,-0.6884
5353,8.0,26.0,22.49,42.59,13834.31,10038.84,3795.47,1.3781,1330.7,8.87,15.09,22.41,3259.0,0.6649,-0.689
5354,8.0,26.0,20.74,47.46,13755.16,10005.5,3749.67,1.3748,1240.8,9.27,12.82,20.74,3259.0,0.6631,-0.6874
5355,8.0,27.2,21.72,44.22,13577.66,9943.08,3634.59,1.3655,1141.7,9.74,13.17,21.69,3259.0,0.6556,-0.6828
5356,8.0,26.0,22.64,42.29,13502.32,9836.02,3666.3,1.3727,1042.4,9.98,13.38,22.61,3259.0,0.6424,-0.6864
5357,8.0,26.0,23.39,40.47,13300.9,9640.53,3660.37,1.3797,943.5,10.0,13.36,23.38,3259.0,0.6384,-0.6898
5358,8.0,26.7,24.45,37.55,13190.79,9579.65,3611.14,1.377,846.4,10.0,13.34,24.41,3259.0,0.6224,-0.6885
5359,8.0,26.0,25.34,36.07,13006.1,9340.39,3665.71,1.3925,760.5,10.0,13.29,25.31,3259.0,0.6018,-0.6962
5360,8.0,29.0,26.06,34.62,13370.78,9030.51,4340.27,1.4806,689.6,9.99,13.21,26.04,3259.0,0.5976,-0.7403
5361,8.0,30.0,27.37,31.75,12658.19,8965.19,3693.0,1.4119,620.6,9.99,13.2,27.37,3259.0,0.5976,-0.8922
5362,8.0,33.0,27.85,31.24,13314.7,8966.51,4348.2,1.4849,599.6,9.97,13.17,27.77,3259.0,0.6151,-1.1659
5363,8.0,35.0,29.47,28.52,13568.37,9227.52,4340.85,1.4704,558.3,9.95,13.25,29.47,3259.0,0.6414,-1.9689
5364,8.0,34.4,29.96,27.42,13380.57,9624.45,3756.12,1.3903,565.9,9.86,13.27,29.89,3259.0,0.6549,-2.1733
5365,8.0,36.0,29.22,28.94,13545.17,9827.16,3718.01,1.3783,604.8,9.78,13.27,29.32,3259.0,0.6676,-1.7994
5366,8.0,37.0,30.31,27.22,13787.75,10017.35,3770.4,1.3764,577.4,9.75,13.28,30.29,3259.0,0.6705,-2.3431
5367,8.0,36.5,15.97,62.35,14181.56,10061.61,4119.95,1.4095,2000.0,5.6,10.0,15.97,3259.0,0.674,-1.7218
5368,8.0,38.0,16.47,61.19,13963.32,10061.64,3901.67,1.3878,1904.0,6.08,10.51,15.97,3259.0,0.6824,-1.4612
5369,8.0,37.0,17.05,58.99,14325.65,10195.14,4130.51,1.4051,1815.8,6.51,11.01,17.05,3259.0,0.6859,-1.1785
5370,8.0,36.2,17.64,56.04,14146.44,10254.76,3891.67,1.3795,1717.5,6.97,11.57,17.56,3259.0,0.654,-0.8688
5371,8.0,36.0,17.98,55.67,14406.48,9786.96,4619.52,1.472,1617.9,7.43,12.03,17.91,3259.0,0.6286,-0.7475
5372,8.0,33.0,18.71,53.17,13251.66,9414.2,3837.46,1.4076,1518.1,7.89,12.62,18.47,3259.0,0.6361,-0.7038
5373,8.0,33.1,20.52,46.98,14045.49,9534.34,4511.15,1.4731,1418.5,8.3,13.92,20.41,3259.0,0.6451,-0.7366
5374,8.0,29.0,21.7,44.28,13607.21,9689.53,3917.68,1.4043,1319.0,8.63,14.49,21.62,3259.0,0.6785,-0.7022
5375,8.0,29.0,21.63,44.5,13912.43,10200.05,3712.38,1.364,1220.5,9.04,13.42,21.7,3259.0,0.6658,-0.682
5376,8.0,30.4,22.09,42.76,14340.87,9993.02,4347.84,1.4351,1126.0,9.46,13.37,22.09,3259.0,0.6687,-0.7175
5377,8.0,28.0,23.12,40.73,13895.15,10035.04,3860.11,1.3847,1027.1,9.91,13.52,23.12,3259.0,0.6815,-0.6923
5378,8.0,27.0,24.33,37.92,14048.02,10229.49,3818.52,1.3733,930.3,9.99,13.53,24.32,3259.0,0.6826,-0.6866
5379,8.0,28.8,25.54,34.84,13856.16,10246.61,3609.55,1.3523,838.7,9.99,13.55,25.53,3259.0,0.6827,-0.6761
5380,8.0,27.0,26.77,32.88,14064.08,10248.51,3815.56,1.3723,760.8,9.98,13.55,26.76,3259.0,0.6821,-0.6862
5381,8.0,27.0,27.84,30.94,14054.87,10239.04,3815.83,1.3727,703.4,9.98,13.56,27.83,3259.0,0.6811,-1.1053
5382,8.0,28.1,27.75,30.72,13831.3,10224.96,3606.34,1.3527,707.4,9.97,13.56,27.84,3259.0,0.6747,-1.051
5383,8.0,26.0,27.53,31.52,13796.53,10128.84,3667.69,1.3621,710.9,9.96,13.55,27.75,3259.0,0.6627,-0.948
5384,8.0,30.0,27.09,32.4,14299.03,9948.25,4350.78,1.4373,717.4,9.97,13.47,27.16,3259.0,0.6504,-0.7618
5385,8.0,30.9,27.79,30.76,13507.84,9762.85,3745.0,1.3836,666.2,9.98,13.4,27.69,3259.0,0.6477,-1.0859
5386,8.0,33.0,28.23,30.37,14098.91,9720.47,4378.44,1.4504,642.4,9.96,13.38,28.16,3259.0,0.6325,-1.3409
5387,8.0,35.0,28.6,29.77,13871.5,9491.5,4380.0,1.4615,609.6,9.96,13.32,28.54,3259.0,0.6328,-1.529
5388,8.0,34.8,29.8,27.51,13471.62,9496.14,3975.48,1.4186,564.9,9.93,13.31,29.8,3259.0,0.6364,-2.1111
5389,8.0,36.0,29.16,28.9,13931.1,9549.18,4381.92,1.4589,588.7,9.82,13.23,29.24,3259.0,0.638,-1.8077
5390,8.0,34.0,30.46,26.89,13944.2,9572.39,4371.81,1.4567,544.9,9.82,13.22,30.46,3259.0,0.626,-2.459
5391,8.0,34.0,15.57,64.52,14138.6,9392.1,4746.51,1.5054,2000.0,5.6,10.0,15.57,3259.0,0.6344,-1.9673
5392,8.0,28.0,16.12,63.01,13398.22,9470.79,3927.43,1.4147,1907.5,6.09,10.52,15.57,3259.0,0.6347,-1.6483
5393,8.0,28.0,16.63,61.02,13401.15,9481.8,3919.34,1.4134,1839.9,6.56,11.02,16.63,3259.0,0.6507,-1.3923
5394,8.0,25.4,17.27,57.99,13610.1,9729.42,3880.68,1.3989,1746.7,7.03,11.51,17.27,3259.0,0.6446,-1.0663
5395,8.0,26.0,17.77,56.8,13552.13,9644.73,3907.4,1.4051,1649.1,7.51,12.03,17.75,3259.0,0.6432,-0.8158
5396,8.0,26.0,19.03,52.52,13487.47,9631.94,3855.53,1.4003,1550.4,7.99,12.93,18.89,3259.0,0.6594,-0.7001
5397,8.0,25.2,21.1,45.77,13645.79,9888.77,3757.02,1.3799,1451.6,8.48,14.41,21.04,3259.0,0.651,-0.69
5398,8.0,26.0,22.23,43.2,13576.09,9785.96,3790.13,1.3873,1354.4,8.95,15.14,22.14,3259.0,0.6547,-0.6937
5399,8.0,26.0,21.13,46.22,13546.13,9852.48,3693.65,1.3749,1259.3,9.4,13.45,21.13,3259.0,0.6612,-0.6874
5400,8.0,25.9,22.12,43.12,13533.92,9924.25,3609.67,1.3637,1165.7,9.87,13.76,22.12,3259.0,0.6144,-0.6819
5401,8.0,26.0,22.51,42.53,12824.77,9225.4,3599.37,1.3902,1070.1,9.99,14.05,22.51,3259.0,0.6115,-0.6951
5402,8.0,26.0,22.72,42.01,12806.35,9186.28,3620.08,1.3941,988.5,9.99,13.6,22.51,3259.0,0.6033,-0.697
5403,8.0,25.7,23.09,40.71,12697.31,9056.98,3640.34,1.4019,896.9,10.0,13.18,23.07,3259.0,0.6204,-0.701
5404,8.0,26.0,24.71,37.4,12945.73,9306.98,3638.75,1.391,799.3,10.0,13.28,24.7,3259.0,0.621,-0.6955
5405,8.0,26.0,26.05,34.56,12981.81,9318.26,3663.55,1.3932,716.5,10.0,13.29,26.05,3259.0,0.6052,-0.6966
5406,8.0,25.8,26.9,32.59,12730.57,9080.46,3650.12,1.402,651.3,9.99,13.22,26.88,3259.0,0.6101,-0.701
5407,8.0,26.0,27.3,32.17,12819.72,9153.06,3666.66,1.4006,638.0,9.97,13.22,27.23,3259.0,0.6144,-0.8501
5408,8.0,27.0,27.35,32.1,13034.49,9217.96,3816.53,1.414,641.1,9.97,13.24,27.3,3259.0,0.6155,-0.8818
5409,8.0,27.3,27.49,31.58,12975.42,9234.3,3741.12,1.4051,635.8,9.97,13.23,27.35,3259.0,0.6148,-0.9456
5410,8.0,29.0,27.5,31.87,13566.95,9224.59,4342.36,1.4707,635.6,9.97,13.25,27.49,3259.0,0.6017,-0.9834
5411,8.0,31.0,27.3,32.27,13403.69,9028.12,4375.57,1.4847,630.7,9.98,13.25,27.5,3259.0,0.6009,-0.8904
5412,8.0,30.8,27.92,30.9,12857.55,9016.48,3841.07,1.426,600.8,9.98,13.19,27.83,3259.0,0.6175,-1.1734
5413,8.0,32.0,28.66,29.9,13607.2,9264.53,4342.67,1.4687,590.6,9.96,13.26,28.64,3259.0,0.653,-1.5623
5414,8.0,33.0,29.7,28.22,13951.58,9798.58,4153.0,1.4238,589.6,9.93,13.39,29.69,3259.0,0.6095,-2.0594
5415,8.0,27.9,27.93,30.98,12726.53,9147.42,3579.12,1.3913,606.8,9.87,13.14,27.93,3259.0,0.5563,-1.1618
5416,8.0,31.0,25.83,35.52,12564.7,8344.77,4219.92,1.5057,633.7,9.88,12.9,25.83,3259.0,0.6322,-0.7528
5417,8.0,26.0,29.98,27.96,13004.67,9480.04,3524.63,1.3718,559.5,9.98,13.35,29.98,3259.0,0.6325,-2.1736
5418,8.0,28.7,27.55,31.94,13273.16,9492.34,3780.82,1.3983,649.5,9.84,13.21,27.55,3259.0,0.6773,-0.9735
5419,8.0,28.0,29.21,29.35,14500.18,10162.01,4338.18,1.4269,635.7,9.96,13.53,29.2,3259.0,0.657,-1.8164
5420,8.0,27.0,27.41,32.62,13681.46,9861.59,3819.87,1.3873,691.7,9.95,13.42,27.41,3259.0,0.6542,-0.9002
5421,8.0,27.2,27.53,32.12,13543.85,9818.04,3725.81,1.3795,682.0,9.98,13.41,27.41,3259.0,0.6573,-0.9563
5422,8.0,27.0,27.74,32.04,13680.52,9864.2,3816.32,1.3869,675.0,9.97,13.4,27.53,3259.0,0.6627,-1.0635
5423,8.0,27.0,27.84,31.88,13762.64,9946.29,3816.34,1.3837,678.2,9.97,13.45,27.74,3259.0,0.6574,-1.1103
5424,8.0,26.5,27.56,32.15,13497.66,9866.2,3631.46,1.3681,688.4,9.97,13.5,27.84,3259.0,0.6549,-0.9652
5425,8.0,27.0,27.11,33.33,13648.67,9830.61,3818.07,1.3884,705.5,9.96,13.44,27.18,3259.0,0.6647,-0.747
5426,8.0,27.0,28.12,31.46,13791.57,9975.66,3815.91,1.3825,668.2,9.98,13.48,28.1,3259.0,0.6618,-1.252
5427,8.0,27.0,27.81,32.06,13750.52,9932.76,3817.76,1.3844,682.0,9.96,13.52,28.12,3259.0,0.6682,-1.0964
5428,8.0,27.0,27.77,32.15,13848.0,10030.68,3817.32,1.3806,689.4,9.97,13.5,27.81,3259.0,0.6729,-1.074
5429,8.0,27.0,27.91,31.91,13916.62,10099.75,3816.87,1.3779,686.8,9.97,13.48,27.77,3259.0,0.6616,-1.1423
5430,8.0,26.4,27.68,32.09,13598.14,9929.68,3668.46,1.3694,687.1,9.97,13.51,27.91,3259.0,0.6448,-1.0269
5431,8.0,27.0,27.02,33.67,13495.88,9678.51,3817.37,1.3944,697.3,9.97,13.4,27.12,3259.0,0.6236,-0.7065
5432,8.0,27.0,27.09,33.55,13173.62,9358.39,3815.23,1.4077,665.1,9.98,13.29,27.02,3259.0,0.6216,-0.75
5433,8.0,28.1,27.62,32.34,13060.97,9327.34,3733.63,1.4003,638.1,9.98,13.28,27.54,3259.0,0.6077,-1.0104
5434,8.0,29.0,27.38,33.06,13460.03,9117.91,4342.12,1.4762,634.4,9.97,13.27,27.62,3259.0,0.6154,-0.9259
5435,8.0,31.0,27.73,32.43,13589.2,9234.61,4354.59,1.4716,626.2,9.98,13.26,27.68,3259.0,0.6198,-1.1008
5436,8.0,30.2,28.51,30.79,13002.26,9299.5,3702.77,1.3982,598.9,9.97,13.28,28.5,3259.0,0.6286,-1.4561
5437,8.0,29.0,28.31,31.41,13194.96,9432.03,3762.93,1.399,617.9,9.94,13.33,28.51,3259.0,0.6289,-1.3547
5438,8.0,26.0,27.77,32.43,12991.82,9437.66,3554.15,1.3766,640.8,9.96,13.32,27.85,3259.0,0.6501,-1.0748
5439,8.0,27.2,27.68,32.35,13316.23,9755.46,3560.77,1.365,668.9,9.91,13.38,27.77,3259.0,0.6239,-1.0248
5440,8.0,30.0,26.69,34.63,13146.62,9362.35,3784.27,1.4042,684.4,9.93,13.26,26.71,3259.0,0.6438,-0.7021
5441,8.0,31.0,28.57,31.12,13967.77,9660.61,4307.16,1.4458,624.7,9.98,13.4,28.57,3259.0,0.6545,-1.5078
5442,8.0,31.2,28.99,30.08,13534.95,9823.1,3711.86,1.3779,618.0,9.95,13.4,28.92,3259.0,0.6588,-1.6853
5443,8.0,31.0,28.74,30.82,13782.29,9887.69,3894.59,1.3939,634.4,9.91,13.45,28.99,3259.0,0.6547,-1.5661
5444,8.0,29.0,28.52,31.23,13822.61,9826.85,3995.76,1.4066,638.9,9.93,13.44,28.74,3259.0,0.6513,-1.4649
5445,8.0,28.4,28.01,31.95,13445.84,9775.4,3670.44,1.3755,657.4,9.96,13.42,28.08,3259.0,0.6487,-1.1905
5446,8.0,28.0,27.78,32.65,13610.2,9735.26,3874.94,1.398,665.8,9.96,13.44,28.01,3259.0,0.6502,-1.0907
5447,8.0,27.0,27.79,32.65,13574.7,9758.48,3816.22,1.3911,665.5,9.97,13.41,27.78,3259.0,0.657,-1.0928
5448,8.0,27.2,27.84,32.35,13539.11,9860.05,3679.06,1.3731,671.4,9.97,13.44,27.79,3259.0,0.647,-1.1051
5449,8.0,26.0,27.42,33.43,13379.1,9710.82,3668.28,1.3778,679.5,9.96,13.4,27.48,3259.0,0.6435,-0.8988
5450,8.0,26.0,27.59,33.11,13324.96,9657.34,3667.62,1.3798,664.7,9.97,13.35,27.42,3259.0,0.643,-0.9861
5451,8.0,26.2,27.78,32.51,13311.86,9648.59,3663.27,1.3797,655.0,9.96,13.34,27.59,3259.0,0.644,-1.0812
5452,8.0,26.0,27.81,32.73,13332.52,9664.04,3668.48,1.3796,656.4,9.96,13.37,27.78,3259.0,0.6448,-1.0941
5453,8.0,25.0,27.69,32.97,13289.49,9676.08,3613.42,1.3734,664.0,9.96,13.4,27.81,3259.0,0.6378,-1.0332
5454,8.0,25.8,27.11,33.88,13227.05,9572.66,3654.4,1.3818,682.8,9.95,13.36,27.2,3259.0,0.64,-0.7445
5455,8.0,25.0,30.03,28.93,13211.7,9604.87,3606.83,1.3755,664.7,9.97,15.87,30.04,3259.0,0.6372,-2.2028
5456,8.0,27.0,15.7,63.94,13918.34,9600.21,4318.13,1.4498,2000.0,5.6,10.0,15.7,3259.0,0.6352,-1.8768
5457,8.0,28.6,16.11,61.84,13508.86,9482.8,4026.06,1.4246,1909.8,6.09,10.5,15.7,3259.0,0.6295,-1.6571
5458,8.0,31.0,16.57,60.52,13559.14,9404.46,4154.68,1.4418,1828.3,6.57,11.0,16.57,3259.0,0.6216,-1.4362
5459,8.0,33.0,16.99,58.95,13357.19,9293.56,4063.63,1.4373,1732.3,7.06,11.49,16.99,3259.0,0.6214,-1.2251
5460,8.0,31.7,17.67,56.06,13222.02,9298.02,3924.0,1.422,1633.2,7.53,12.07,17.54,3259.0,0.6249,-0.8779
5461,8.0,34.0,18.94,52.19,13249.0,9358.38,3890.62,1.4157,1533.5,8.0,12.94,18.77,3259.0,0.6137,-0.7079
5462,8.0,35.0,20.06,48.7,13014.74,9203.93,3810.81,1.414,1434.0,8.41,13.75,19.87,3259.0,0.6053,-0.707
5463,8.0,33.3,21.07,45.37,12807.79,9089.09,3718.7,1.4091,1334.6,8.66,14.38,20.9,3259.0,0.5722,-0.7046
5464,8.0,35.0,20.31,47.98,12312.18,8600.99,3711.2,1.4315,1235.4,8.95,13.47,20.31,3259.0,0.5877,-0.7157
5465,8.0,35.0,20.71,46.85,13192.18,8820.55,4371.63,1.4956,1140.8,9.4,13.11,20.71,3259.0,0.5827,-0.7478
5466,8.0,32.7,21.26,44.87,12303.25,8740.76,3562.49,1.4076,1042.3,9.71,13.02,21.25,3259.0,0.6128,-0.7038
5467,8.0,32.0,22.84,41.28,13503.85,9191.56,4312.29,1.4692,943.1,9.93,13.27,22.84,3259.0,0.5791,-0.7346
5468,8.0,30.0,23.45,39.78,12412.32,8689.4,3722.92,1.4284,844.3,10.0,13.34,23.45,3259.0,0.584,-0.7142
5469,8.0,29.3,24.62,36.79,12313.84,8763.39,3550.44,1.4051,749.6,9.99,13.14,24.62,3259.0,0.5893,-0.7026
5470,8.0,28.0,26.22,33.87,12661.24,8841.07,3820.17,1.4321,664.1,10.0,13.16,26.22,3259.0,0.5751,-0.716
5471,8.0,29.0,27.12,32.14,12571.87,8627.77,3944.1,1.4571,603.6,9.99,13.1,27.11,3259.0,0.6052,-0.7895
5472,8.0,28.4,28.4,29.63,12724.97,9077.85,3647.12,1.4018,586.5,9.97,13.22,28.4,3259.0,0.6023,-1.402
5473,8.0,27.0,27.01,32.47,12858.97,9036.93,3822.04,1.4229,640.2,9.92,13.15,27.01,3259.0,0.6041,-0.7145
5474,8.0,29.0,27.47,31.62,13403.71,9061.98,4341.72,1.4791,623.2,9.97,13.2,27.41,3259.0,0.5982,-0.9747
5475,8.0,27.6,27.35,31.58,12628.68,8974.39,3654.29,1.4072,623.0,9.98,13.21,27.47,3259.0,0.6397,-0.8777
5476,8.0,27.0,28.51,29.86,13414.53,9597.41,3817.12,1.3977,621.6,9.96,13.36,28.5,3259.0,0.6378,-1.4516
5477,8.0,27.0,27.33,32.04,13389.61,9570.77,3818.84,1.399,671.5,9.95,13.34,27.33,3259.0,0.6018,-0.8621
5478,8.0,27.2,26.46,33.41,12661.04,9030.36,3630.68,1.4021,668.4,9.97,13.2,26.48,3259.0,0.5724,-0.701
5479,8.0,27.0,26.38,33.91,12403.36,8588.13,3815.24,1.4442,633.9,9.98,13.09,26.46,3259.0,0.5622,-0.7221
5480,8.0,28.0,26.64,33.43,12696.62,8433.81,4262.81,1.5054,606.5,9.99,12.99,26.38,3259.0,0.5612,-0.7527
5481,8.0,28.9,27.12,32.28,12003.81,8416.28,3587.53,1.4263,586.3,9.99,13.03,27.05,3259.0,0.5438,-0.7717
5482,8.0,31.0,26.21,34.4,12496.43,8156.13,4340.31,1.5322,603.4,9.97,12.94,26.23,3259.0,0.5398,-0.7661
5483,8.0,31.0,27.0,32.89,11798.26,8094.7,3703.57,1.4575,565.3,9.99,12.94,26.98,3259.0,0.543,-0.7288
5484,8.0,28.6,27.07,32.49,11679.76,8143.48,3536.28,1.4342,565.4,9.98,12.94,27.0,3259.0,0.5637,-0.7535
5485,8.0,28.0,27.08,32.77,11998.36,8453.84,3544.52,1.4193,590.7,9.97,13.03,27.07,3259.0,0.5931,-0.7479
5486,8.0,32.0,27.72,31.6,13239.72,8896.71,4343.01,1.4882,598.0,9.95,13.12,27.63,3259.0,0.596,-1.1052
5487,8.0,32.5,28.63,29.71,12567.76,8941.5,3626.26,1.4056,566.9,9.95,13.16,28.62,3259.0,0.5838,-1.5193
5488,8.0,27.0,27.21,32.64,12339.4,8758.11,3581.29,1.4089,606.9,9.89,13.04,27.21,3259.0,0.6108,-0.8083
5489,8.0,26.0,27.82,31.5,12734.22,9161.7,3572.53,1.3899,613.6,9.91,13.17,27.74,3259.0,0.6324,-1.1049
5490,8.0,25.4,27.41,31.99,13081.48,9487.47,3594.01,1.3788,659.4,9.91,13.29,27.46,3259.0,0.642,-0.8929
5491,8.0,27.0,27.14,32.82,13318.12,9633.2,3684.92,1.3825,688.3,9.94,13.4,27.41,3259.0,0.6586,-0.7599
5492,8.0,26.0,27.67,31.84,13504.62,9883.64,3620.98,1.3664,680.9,9.97,13.43,27.59,3259.0,0.6433,-1.0206
5493,8.0,25.1,26.88,33.12,13255.01,9654.27,3600.74,1.373,701.3,9.96,13.37,26.9,3259.0,0.6338,-0.6865
5494,8.0,25.0,26.99,33.2,13121.39,9511.44,3609.95,1.3795,682.4,9.98,13.32,26.88,3259.0,0.6442,-0.6898
5495,8.0,24.8,27.68,31.79,13266.21,9666.66,3599.54,1.3724,662.8,9.98,13.37,27.58,3259.0,0.6465,-1.0263
5496,8.0,24.6,27.03,32.92,13294.54,9702.16,3592.38,1.3703,697.8,9.95,13.39,27.12,3259.0,0.656,-0.701
5497,8.0,24.0,27.33,32.62,13434.24,9845.68,3588.55,1.3645,692.3,9.97,13.37,27.03,3259.0,0.672,-0.8451
5498,8.0,24.0,27.71,31.93,13676.61,10085.41,3591.2,1.3561,695.3,9.95,13.48,27.65,3259.0,0.691,-1.0306
5499,8.0,24.5,27.6,31.87,13961.85,10371.45,3590.4,1.3462,725.5,9.94,13.58,27.71,3259.0,0.6952,-0.9756
5500,8.0,24.2,27.31,32.58,14026.07,10436.86,3589.22,1.3439,749.6,9.94,13.64,27.6,3259.0,0.7241,-0.825
5501,8.0,24.0,27.71,31.97,14463.44,10871.34,3592.09,1.3304,760.8,9.95,13.69,27.65,3259.0,0.6865,-1.0213
5502,8.0,24.1,26.52,34.06,13889.91,10307.64,3582.27,1.3475,779.9,9.95,13.55,26.52,3259.0,0.6674,-0.6738
5503,8.0,24.0,26.72,33.95,13606.11,10018.49,3587.62,1.3581,740.0,9.97,13.44,26.52,3259.0,0.6512,-0.679
5504,8.0,25.0,26.93,33.55,13382.08,9772.92,3609.17,1.3693,707.2,9.98,13.37,26.72,3259.0,0.6346,-0.6847
5505,8.0,26.9,26.97,33.25,13116.18,9523.89,3592.29,1.3772,685.4,9.97,13.33,26.93,3259.0,0.6312,-0.6886
5506,8.0,29.0,27.36,32.77,13225.12,9471.94,3753.17,1.3962,661.7,9.97,13.31,27.3,3259.0,0.6233,-0.8761
5507,8.0,31.0,27.69,32.16,13061.46,9352.67,3708.79,1.3965,637.3,9.97,13.29,27.64,3259.0,0.6059,-1.0421
5508,8.0,30.0,27.69,31.96,12697.25,9091.06,3606.19,1.3967,616.1,9.96,13.21,27.69,3259.0,0.615,-1.0422
5509,8.0,33.0,27.8,31.99,12917.02,9226.84,3690.18,1.3999,620.8,9.94,13.21,27.69,3259.0,0.6202,-1.099
5510,8.0,33.0,28.81,30.2,12996.99,9304.89,3692.1,1.3968,586.8,9.94,13.26,28.8,3259.0,0.609,-1.6047
5511,8.0,32.3,28.05,31.31,12759.39,9137.99,3621.4,1.3963,603.2,9.9,13.19,28.15,3259.0,0.6423,-1.2236
5512,8.0,33.0,29.24,29.52,13331.65,9636.55,3695.1,1.3834,594.1,9.91,13.33,29.24,3259.0,0.6489,-1.8136
5513,8.0,32.0,28.92,30.1,13377.27,9737.89,3639.38,1.3737,614.5,9.86,13.37,29.24,3259.0,0.6343,-1.6455
5514,8.0,27.7,27.89,31.72,13123.09,9518.96,3604.13,1.3786,637.8,9.87,13.25,27.92,3259.0,0.6387,-1.1367
5515,8.0,29.0,27.61,32.54,13342.4,9583.65,3758.75,1.3922,658.0,9.92,13.32,27.66,3259.0,0.6002,-0.9999
5516,8.0,28.0,26.89,33.98,12621.6,9007.02,3614.58,1.4013,645.0,9.97,13.19,26.91,3259.0,0.6176,-0.7007
5517,8.0,26.9,28.19,31.32,12849.29,9265.73,3583.55,1.3868,609.0,9.97,13.27,28.19,3259.0,0.6326,-1.2898
5518,8.0,26.0,27.48,32.88,13115.69,9492.16,3623.53,1.3817,656.2,9.91,13.29,27.58,3259.0,0.649,-0.9315
5519,8.0,26.0,27.71,32.45,13361.15,9738.17,3622.98,1.372,664.5,9.95,13.34,27.48,3259.0,0.6666,-1.0432
5520,8.0,26.2,28.0,31.75,13599.62,10003.92,3595.71,1.3594,672.3,9.95,13.41,27.71,3259.0,0.6596,-1.1807
5521,8.0,26.0,27.34,33.22,13567.46,9899.3,3668.15,1.3705,698.3,9.93,13.43,27.44,3259.0,0.6381,-0.8531
5522,8.0,26.0,26.96,33.99,13244.41,9576.4,3668.01,1.383,691.0,9.97,13.37,27.02,3259.0,0.6638,-0.6915
5523,8.0,26.0,28.19,31.49,13559.75,9962.14,3597.61,1.3611,663.8,9.97,13.47,28.19,3259.0,0.671,-1.2754
5524,8.0,25.0,27.5,32.98,13685.45,10070.73,3614.72,1.3589,704.6,9.93,13.49,27.6,3259.0,0.6615,-0.9313
5525,8.0,25.0,27.04,33.92,13544.02,9929.21,3614.8,1.3641,717.2,9.95,13.46,27.12,3259.0,0.66,-0.7012
5526,8.0,25.6,27.24,33.34,13507.87,9906.22,3601.65,1.3636,702.3,9.97,13.41,27.04,3259.0,0.6622,-0.8016
5527,8.0,25.0,27.61,32.85,13550.19,9938.62,3611.57,1.3634,688.3,9.96,13.45,27.55,3259.0,0.6519,-0.9851
5528,8.0,27.0,26.98,34.12,13602.53,9783.57,3818.96,1.3903,707.7,9.95,13.42,27.07,3259.0,0.6285,-0.6952
5529,8.0,27.7,26.98,33.96,13065.35,9432.63,3632.72,1.3851,677.6,9.98,13.33,26.98,3259.0,0.6271,-0.6926
5530,8.0,30.0,27.47,33.2,13210.7,9410.6,3800.1,1.4038,651.4,9.97,13.3,27.4,3259.0,0.6225,-0.9374
5531,8.0,32.0,28.04,32.15,13343.7,9340.8,4002.9,1.4285,620.8,9.97,13.28,27.95,3259.0,0.6371,-1.2328
5532,8.0,30.4,29.15,30.05,13205.87,9559.26,3646.61,1.3815,593.2,9.95,13.35,29.14,3259.0,0.6502,-1.7647
5533,8.0,33.0,30.77,27.57,13908.89,9757.02,4151.87,1.4255,641.0,9.9,15.85,30.75,3259.0,0.6563,-2.598
5534,8.0,34.0,15.87,62.97,14032.64,9886.96,4145.69,1.4193,2000.0,5.6,10.0,15.87,3259.0,0.6503,-1.7766
5535,8.0,32.2,16.25,61.06,13625.18,9706.89,3918.29,1.4037,1905.5,6.08,10.51,15.87,3259.0,0.6283,-1.5747
5536,8.0,34.0,16.57,60.25,14016.58,9387.0,4629.58,1.4932,1819.9,6.54,11.01,16.57,3259.0,0.6458,-1.462
5537,8.0,34.0,17.21,57.91,14291.21,9655.97,4635.24,1.48,1723.8,7.02,11.49,17.21,3259.0,0.6568,-1.1364
5538,8.0,31.0,18.33,53.59,13687.13,9827.22,3859.91,1.3928,1624.6,7.5,12.38,18.18,3259.0,0.6597,-0.6964
5539,8.0,32.0,19.72,49.52,13772.38,9885.14,3887.24,1.3932,1525.1,7.97,13.35,19.61,3259.0,0.6712,-0.6966
5540,8.0,31.0,21.41,44.65,13894.38,10072.58,3821.8,1.3794,1425.9,8.41,14.47,21.35,3259.0,0.6739,-0.6897
5541,8.0,28.9,22.75,40.95,13883.9,10131.11,3752.79,1.3704,1327.5,8.74,15.25,22.65,3259.0,0.6672,-0.6852
5542,8.0,29.0,21.12,45.53,13865.19,10041.77,3823.42,1.3808,1230.9,9.1,13.1,21.12,3259.0,0.6836,-0.6904
5543,8.0,29.0,22.26,42.49,14030.07,10254.75,3775.32,1.3682,1133.5,9.55,13.38,22.26,3259.0,0.6894,-0.6841
5544,8.0,27.5,23.47,39.36,13941.34,10345.36,3595.98,1.3476,1035.1,9.97,13.66,23.47,3259.0,0.6858,-0.6738
5545,8.0,29.0,24.69,36.79,13922.21,10297.09,3625.12,1.3521,937.5,9.99,13.91,24.69,3259.0,0.6769,-0.676
5546,8.0,29.0,25.16,35.77,13925.25,10166.83,3758.42,1.3697,856.3,9.98,13.5,25.11,3259.0,0.6785,-0.6848
5547,8.0,26.5,26.42,33.08,13794.52,10184.54,3609.97,1.3545,776.1,9.99,13.54,26.41,3259.0,0.6671,-0.6772
5548,8.0,28.0,26.96,32.23,13885.97,10013.29,3872.69,1.3868,728.3,9.98,13.46,26.86,3259.0,0.6474,-0.6934
5549,8.0,26.0,27.15,31.88,13383.41,9717.0,3666.42,1.3773,691.5,9.98,13.36,26.96,3259.0,0.6291,-0.7657
5550,8.0,26.1,26.87,32.27,13051.35,9440.54,3610.82,1.3825,686.8,9.97,13.37,27.15,3259.0,0.6149,-0.6912
5551,8.0,26.0,26.38,33.42,12895.17,9227.31,3667.86,1.3975,690.0,9.97,13.26,26.46,3259.0,0.6087,-0.6988
5552,8.0,27.0,26.85,32.55,12948.21,9132.94,3815.26,1.4177,658.0,9.98,13.22,26.78,3259.0,0.6029,-0.7089
5553,8.0,27.9,26.97,32.2,12710.37,9046.39,3663.98,1.405,644.4,9.98,13.19,26.85,3259.0,0.6022,-0.7025
5554,8.0,32.0,27.21,31.91,13038.02,9034.88,4003.14,1.4431,631.0,9.97,13.15,26.97,3259.0,0.6036,-0.8251
5555,8.0,32.0,28.4,29.84,12822.95,9055.18,3767.77,1.4161,584.7,9.96,13.2,28.4,3259.0,0.6043,-1.4091
5556,8.0,30.9,27.86,30.67,12751.75,9066.91,3684.84,1.4064,606.6,9.93,13.18,27.92,3259.0,0.6242,-1.1318
5557,8.0,34.0,28.3,30.05,13091.27,9364.43,3726.84,1.398,611.5,9.94,13.26,28.24,3259.0,0.6203,-1.3479
5558,8.0,34.0,28.54,29.64,13037.38,9307.53,3729.85,1.4007,595.0,9.91,13.19,28.3,3259.0,0.6462,-1.4724
5559,8.0,32.3,29.64,27.7,13344.59,9695.5,3649.09,1.3764,583.0,9.89,13.32,29.64,3259.0,0.6514,-2.01
5560,8.0,34.0,28.29,30.2,13705.04,9774.69,3930.35,1.4021,638.9,9.81,13.26,28.29,3259.0,0.6645,-1.3436
5561,8.0,34.0,29.74,27.8,13703.05,9969.81,3733.24,1.3745,598.7,9.88,13.39,29.73,3259.0,0.6339,-2.0561
5562,8.0,32.1,28.21,30.19,13173.26,9513.24,3660.02,1.3847,621.2,9.8,13.18,28.21,3259.0,0.6185,-1.2978
5563,8.0,33.0,27.92,30.94,13099.91,9279.72,3820.19,1.4117,619.0,9.89,13.21,27.97,3259.0,0.6372,-1.1661
5564,8.0,32.0,29.17,28.84,13335.13,9559.55,3775.58,1.395,592.0,9.93,13.32,29.16,3259.0,0.6339,-1.7807
5565,8.0,29.7,28.2,30.32,13178.37,9511.99,3666.39,1.3854,625.0,9.88,13.26,28.22,3259.0,0.6471,-1.2915
5566,8.0,31.0,28.12,30.7,13604.71,9710.08,3894.63,1.4011,645.7,9.91,13.36,28.2,3259.0,0.6718,-1.2588
5567,8.0,30.0,28.98,29.25,13885.26,10081.0,3804.26,1.3774,637.9,9.94,13.47,28.96,3259.0,0.6624,-1.6773
5568,8.0,28.5,28.02,30.76,13603.25,9942.63,3660.62,1.3682,667.9,9.91,13.41,28.04,3259.0,0.6503,-1.1933
5569,8.0,29.0,27.46,32.0,13523.86,9759.76,3764.1,1.3857,681.0,9.94,13.4,27.55,3259.0,0.6637,-0.924
5570,8.0,28.0,28.02,31.01,13681.81,9960.03,3721.79,1.3737,671.0,9.97,13.45,27.94,3259.0,0.6586,-1.1946
5571,8.0,27.4,27.49,31.76,13558.08,9884.58,3673.49,1.3716,690.8,9.96,13.45,27.56,3259.0,0.6707,-0.931
5572,8.0,28.0,27.65,31.71,13789.43,10067.2,3722.23,1.3697,695.8,9.97,13.46,27.49,3259.0,0.6718,-1.0121
5573,8.0,27.0,27.75,31.56,13769.84,10082.91,3686.93,1.3657,693.6,9.97,13.48,27.65,3259.0,0.6701,-1.0566
5574,8.0,26.5,27.45,31.85,13724.81,10057.94,3666.87,1.3646,710.2,9.97,13.55,27.75,3259.0,0.6685,-0.908
5575,8.0,27.0,26.98,33.07,13852.46,10034.54,3817.92,1.3805,730.6,9.97,13.5,27.05,3259.0,0.6601,-0.6902
5576,8.0,29.0,27.18,32.7,13898.2,9907.54,3990.66,1.4028,706.5,9.98,13.42,26.98,3259.0,0.6433,-0.7905
5577,8.0,28.5,27.56,31.75,13362.35,9654.75,3707.61,1.384,668.1,9.98,13.38,27.5,3259.0,0.6392,-0.9722
5578,8.0,32.0,27.52,32.11,13934.17,9592.09,4342.08,1.4527,665.2,9.97,13.37,27.56,3259.0,0.6367,-0.9878
5579,8.0,33.0,28.37,30.63,13905.03,9555.74,4349.29,1.4551,624.4,9.97,13.35,28.35,3259.0,0.6459,-1.411
5580,8.0,30.9,29.15,29.03,13396.8,9692.72,3704.08,1.3822,602.2,9.93,13.36,29.14,3259.0,0.6528,-1.7668
5581,8.0,34.0,28.27,30.88,14102.96,9795.88,4307.08,1.4397,644.5,9.88,13.35,28.28,3259.0,0.6525,-1.3528
5582,8.0,35.0,29.51,28.78,13563.4,9791.49,3771.9,1.3852,595.0,9.9,13.36,29.5,3259.0,0.6345,-1.9468
5583,8.0,33.4,28.77,29.7,13169.41,9522.51,3646.9,1.383,600.4,9.8,13.2,28.86,3259.0,0.6451,-1.5759
5584,8.0,36.0,28.89,29.85,14071.34,9679.14,4392.19,1.4538,606.7,9.83,13.24,28.77,3259.0,0.6268,-1.6731
5585,8.0,35.0,29.94,28.2,13796.45,9404.92,4391.53,1.4669,551.2,9.85,13.2,29.94,3259.0,0.6522,-2.2046
5586,8.0,33.5,29.81,28.1,14175.4,9784.75,4390.65,1.4487,582.9,9.86,13.34,29.94,3259.0,0.6559,-2.1301
5587,8.0,32.0,29.31,29.3,13641.16,9843.19,3797.97,1.3858,604.3,9.85,13.34,29.38,3259.0,0.6593,-1.85
5588,8.0,30.0,28.91,30.02,13709.14,9894.34,3814.79,1.3856,623.5,9.84,13.34,28.97,3259.0,0.6602,-1.6485
5589,8.0,25.1,28.35,30.74,13527.11,9906.68,3620.43,1.3655,650.0,9.89,13.4,28.43,3259.0,0.6721,-1.3579
5590,8.0,28.0,27.44,32.77,13970.15,10087.2,3882.96,1.3849,706.5,9.89,13.43,27.47,3259.0,0.6745,-0.9142
5591,8.0,27.0,28.07,31.62,13939.23,10122.91,3816.32,1.377,682.0,9.98,13.51,27.98,3259.0,0.6697,-1.222
5592,8.0,25.5,27.57,32.27,13675.81,10052.33,3623.48,1.3605,701.0,9.96,13.5,27.64,3259.0,0.6635,-0.9646
5593,8.0,26.0,27.46,32.79,13627.17,9958.84,3668.33,1.3683,698.9,9.97,13.49,27.57,3259.0,0.6605,-0.9159
5594,8.0,27.0,27.23,33.25,13731.97,9914.16,3817.81,1.3851,708.1,9.96,13.5,27.46,3259.0,0.6538,-0.8097
5595,8.0,25.7,27.21,32.98,13451.97,9814.11,3637.86,1.3707,698.8,9.98,13.44,27.23,3259.0,0.6634,-0.7918
5596,8.0,27.0,27.41,32.96,13775.09,9957.45,3817.64,1.3834,698.4,9.97,13.42,27.21,3259.0,0.6699,-0.8949
5597,8.0,27.0,27.85,32.15,13870.79,10054.5,3816.29,1.3796,686.8,9.98,13.49,27.78,3259.0,0.6641,-1.114
5598,8.0,24.3,27.36,32.77,13567.13,9968.45,3598.69,1.361,704.9,9.97,13.48,27.43,3259.0,0.6566,-0.8588
5599,8.0,25.0,26.74,34.35,13467.25,9854.67,3612.58,1.3666,726.7,9.96,13.44,26.85,3259.0,0.6409,-0.6833
5600,8.0,25.0,26.75,34.35,13230.78,9618.56,3612.23,1.3755,705.1,9.98,13.37,26.74,3259.0,0.636,-0.6878
5601,8.0,24.1,27.04,33.46,13137.85,9544.33,3593.52,1.3765,681.1,9.98,13.29,26.75,3259.0,0.6296,-0.7068
5602,8.0,25.0,27.05,33.79,13057.46,9447.71,3609.75,1.3821,674.9,9.97,13.32,27.04,3259.0,0.6221,-0.714
5603,8.0,25.0,26.87,34.17,12947.59,9335.25,3612.34,1.387,676.1,9.97,13.32,27.05,3259.0,0.6162,-0.6935
5604,8.0,24.4,26.82,33.95,12846.34,9246.84,3599.5,1.3893,669.4,9.98,13.27,26.87,3259.0,0.6176,-0.6946
5605,8.0,25.0,27.09,33.76,12875.81,9266.24,3609.57,1.3895,655.3,9.98,13.22,26.82,3259.0,0.5993,-0.739
5606,8.0,25.0,26.92,34.12,12602.55,8991.27,3611.28,1.4016,644.2,9.98,13.23,27.09,3259.0,0.5979,-0.7008
5607,8.0,25.7,27.01,33.6,12594.04,8970.21,3623.83,1.404,635.9,9.98,13.17,26.92,3259.0,0.5967,-0.7052
5608,8.0,26.0,27.27,33.47,12617.18,8951.25,3665.94,1.4095,621.3,9.98,13.14,27.01,3259.0,0.5999,-0.8376
5609,8.0,27.0,27.7,32.68,12814.17,8999.19,3814.98,1.4239,608.5,9.98,13.19,27.63,3259.0,0.6029,-1.0598
5610,8.0,27.7,27.3,33.11,12686.53,9044.91,3641.62,1.4026,629.7,9.97,13.21,27.35,3259.0,0.6094,-0.8515
5611,8.0,27.0,27.69,32.74,12960.03,9143.15,3816.88,1.4175,619.5,9.96,13.22,27.64,3259.0,0.6174,-1.0555
5612,8.0,27.0,27.66,32.82,13079.93,9263.54,3816.39,1.412,631.4,9.97,13.27,27.69,3259.0,0.6097,-1.038
5613,8.0,26.1,27.28,33.3,12794.26,9148.22,3646.04,1.3986,639.1,9.97,13.25,27.34,3259.0,0.5968,-0.8418
5614,8.0,25.0,27.27,33.65,12565.11,8954.06,3611.04,1.4033,623.8,9.98,13.19,27.28,3259.0,0.593,-0.8344
5615,8.0,25.0,27.49,33.23,12507.99,8897.29,3610.7,1.4058,607.6,9.98,13.13,27.27,3259.0,0.5956,-0.9473
5616,8.0,25.4,27.84,32.32,12562.86,8935.11,3627.75,1.406,597.2,9.98,13.17,27.79,3259.0,0.6028,-1.1245
5617,8.0,25.0,27.54,33.19,12656.2,9043.77,3612.42,1.3994,621.1,9.96,13.26,27.84,3259.0,0.5985,-0.9693
5618,8.0,25.0,26.46,35.4,12594.79,8980.28,3614.51,1.4025,662.5,9.95,13.17,26.49,3259.0,0.5855,-0.7012
5619,8.0,24.2,26.76,34.51,12377.98,8783.32,3594.66,1.4093,629.2,9.98,13.07,26.46,3259.0,0.569,-0.7046
5620,8.0,24.0,26.64,35.07,12123.8,8535.74,3588.07,1.4204,617.6,9.98,13.08,26.76,3259.0,0.5573,-0.7102
5621,8.0,24.0,26.37,35.65,11923.34,8359.45,3563.89,1.4263,616.0,9.98,13.06,26.64,3259.0,0.5582,-0.7132
5622,8.0,23.3,26.77,34.59,11827.08,8373.34,3453.74,1.4125,597.1,9.99,13.02,26.71,3259.0,0.5641,-0.7062
5623,8.0,24.0,26.82,34.77,11991.29,8461.0,3530.29,1.4172,601.9,9.98,13.04,26.77,3259.0,0.5509,-0.7086
5624,8.0,25.0,28.01,32.47,11678.27,8263.22,3415.05,1.4133,603.3,9.99,14.59,26.48,3259.0,0.5606,-1.2107
5625,8.0,26.0,26.34,35.64,12006.14,8428.64,3577.5,1.4244,620.9,9.97,13.02,26.36,3259.0,0.5577,-0.7122
5626,8.0,28.0,29.24,30.41,11956.86,8365.26,3591.59,1.4293,578.5,9.99,15.06,29.25,3259.0,0.5251,-1.8327
5627,8.0,29.0,26.66,35.38,11521.08,7901.52,3619.56,1.4581,655.6,9.97,14.83,26.67,3259.0,0.5111,-0.729
5628,8.0,29.7,26.82,34.82,10960.05,7688.32,3271.73,1.4255,625.1,9.99,14.76,26.66,3259.0,0.511,-0.7128
5629,8.0,32.0,27.33,34.05,11000.31,7684.71,3315.6,1.4315,591.7,9.97,14.59,27.23,3259.0,0.511,-0.8803
5630,8.0,32.0,27.86,33.04,10976.76,7683.82,3292.94,1.4286,567.0,9.98,14.57,27.75,3259.0,0.5371,-1.1432
5631,8.0,31.9,28.72,31.22,11434.64,8075.02,3359.62,1.4161,574.4,9.97,14.93,28.68,3259.0,0.5472,-1.5664
5632,8.0,33.0,27.93,32.94,11789.93,8231.67,3558.26,1.4323,620.0,9.94,14.9,28.08,3259.0,0.5498,-1.1794
5633,8.0,32.0,28.07,32.68,11737.61,8271.45,3466.16,1.4191,612.7,9.95,14.83,27.93,3259.0,0.5549,-1.2449
5634,8.0,31.1,28.24,32.12,11809.1,8346.97,3462.13,1.4148,618.8,9.95,15.01,28.07,3259.0,0.5689,-1.327
5635,8.0,30.0,28.08,32.69,12153.43,8559.22,3594.21,1.4199,645.8,9.93,15.08,28.24,3259.0,0.5713,-1.2478
5636,8.0,28.0,27.68,33.48,12194.38,8595.89,3598.49,1.4186,670.6,9.94,15.11,27.77,3259.0,0.5602,-1.0497
5637,8.0,27.5,27.43,33.78,12005.08,8429.37,3575.71,1.4242,677.2,9.95,15.22,27.68,3259.0,0.5587,-0.9255
5638,8.0,27.0,27.19,34.49,12016.48,8409.05,3607.43,1.429,680.2,9.94,15.06,27.43,3259.0,0.6026,-0.8076
5639,8.0,26.0,28.71,31.61,12670.55,9067.97,3602.58,1.3973,665.3,9.97,15.35,28.7,3259.0,0.6079,-1.5542
5640,8.0,26.1,28.07,32.63,12727.71,9150.49,3577.22,1.3909,716.2,9.94,15.55,28.19,3259.0,0.5909,-1.2323
5641,8.0,25.0,26.82,35.35,12513.98,8897.57,3616.41,1.4064,747.2,9.89,15.15,26.86,3259.0,0.5961,-0.7032
5642,8.0,25.0,27.11,34.76,12583.5,8971.08,3612.42,1.4027,739.6,9.98,15.22,26.82,3259.0,0.6126,-0.7584
5643,8.0,24.8,27.84,33.14,12782.45,9220.21,3562.24,1.3864,733.9,9.98,15.53,27.68,3259.0,0.6054,-1.1149
5644,8.0,24.0,27.13,34.78,12703.34,9115.97,3587.37,1.3935,764.5,9.94,15.44,27.28,3259.0,0.5897,-0.7598
5645,8.0,24.0,26.54,36.02,12468.38,8878.47,3589.9,1.4043,779.8,9.97,15.37,26.7,3259.0,0.5966,-0.7022
5646,8.0,24.1,26.71,35.46,12532.67,8981.13,3551.54,1.3954,778.0,9.98,15.4,26.54,3259.0,0.5936,-0.6977
5647,8.0,23.0,26.63,35.85,12501.28,8936.02,3565.26,1.399,773.5,9.95,15.31,26.71,3259.0,0.589,-0.6995
5648,8.0,25.0,26.54,36.06,12472.42,8865.26,3607.16,1.4069,774.3,9.98,15.31,26.63,3259.0,0.5807,-0.7034
5649,8.0,26.9,26.47,36.05,12299.02,8741.67,3557.34,1.4069,769.5,9.98,15.33,26.54,3259.0,0.5787,-0.7035
5650,8.0,30.0,26.59,35.98,12339.32,8711.94,3627.39,1.4164,738.6,9.94,15.02,26.47,3259.0,0.5679,-0.7082
5651,8.0,30.0,26.85,35.44,12127.23,8544.94,3582.29,1.4192,700.3,9.97,14.89,26.59,3259.0,0.5654,-0.7096
5652,8.0,32.0,27.52,34.1,12057.19,8505.63,3551.56,1.4176,659.2,9.97,14.87,27.38,3259.0,0.5863,-0.9692
5653,8.0,31.0,28.75,31.8,12414.19,8818.86,3595.33,1.4077,630.1,9.97,15.02,28.74,3259.0,0.5867,-1.5771
5654,8.0,32.0,27.99,33.24,12421.85,8827.16,3594.69,1.4072,672.4,9.96,15.11,28.13,3259.0,0.5956,-1.1966
5655,8.0,31.4,28.22,32.63,12549.38,8962.89,3586.49,1.4001,670.3,9.94,15.11,27.99,3259.0,0.604,-1.3096
5656,8.0,33.0,28.34,32.57,12674.48,9088.76,3585.73,1.3945,672.0,9.93,15.08,28.22,3259.0,0.6201,-1.3695
5657,8.0,33.0,28.92,31.51,12917.83,9330.94,3586.89,1.3844,665.3,9.92,15.17,28.8,3259.0,0.612,-1.6541
5658,8.0,31.1,28.63,31.86,12792.5,9210.52,3581.98,1.3889,680.9,9.9,15.36,28.92,3259.0,0.6055,-1.5081
5659,8.0,31.0,27.74,33.79,12719.61,9115.54,3604.07,1.3954,708.9,9.91,15.13,27.8,3259.0,0.6084,-1.0677
5660,8.0,28.0,28.04,33.22,12755.31,9155.37,3599.93,1.3932,691.2,9.94,15.06,27.74,3259.0,0.6143,-1.2168
5661,8.0,28.0,28.19,32.95,12896.12,9243.4,3652.72,1.3952,695.0,9.94,15.15,28.04,3259.0,0.6154,-1.2908
5662,8.0,27.0,28.2,32.94,12872.83,9261.58,3611.26,1.3899,701.0,9.95,15.25,28.19,3259.0,0.6248,-1.295
5663,8.0,26.3,28.17,33.01,13011.83,9404.79,3607.04,1.3835,718.4,9.94,15.34,28.2,3259.0,0.6172,-1.2764
5664,8.0,25.7,27.66,34.04,12897.98,9291.52,3606.46,1.3881,737.2,9.93,15.3,27.78,3259.0,0.5978,-1.0228
5665,8.0,25.0,27.16,35.06,12597.62,8998.71,3598.91,1.3999,734.8,9.95,15.15,27.29,3259.0,0.6197,-0.7797
5666,8.0,25.0,27.66,34.07,12936.96,9326.38,3610.59,1.3871,739.1,9.97,15.29,27.56,3259.0,0.6293,-1.0244
5667,8.0,24.0,27.72,33.96,13065.47,9472.1,3593.37,1.3794,753.0,9.97,15.39,27.66,3259.0,0.6309,-1.0512
5668,8.0,24.0,27.51,34.41,13088.89,9497.61,3591.27,1.3781,777.6,9.96,15.54,27.72,3259.0,0.6244,-0.9427
5669,8.0,24.0,26.98,35.51,12993.0,9401.6,3591.4,1.382,799.5,9.96,15.45,27.11,3259.0,0.6187,-0.691
5670,8.0,23.0,26.78,35.93,12886.27,9314.79,3571.49,1.3834,805.9,9.97,15.45,26.98,3259.0,0.6194,-0.6917
5671,8.0,24.0,26.65,36.22,12914.14,9326.34,3587.8,1.3847,813.8,9.97,15.42,26.78,3259.0,0.6187,-0.6923
5672,8.0,25.0,26.62,36.3,12925.07,9314.12,3610.95,1.3877,811.5,9.97,15.37,26.65,3259.0,0.6135,-0.6938
5673,8.0,27.0,26.6,36.36,12872.13,9235.32,3636.81,1.3938,802.3,9.98,15.32,26.62,3259.0,0.6067,-0.6969
5674,8.0,29.0,26.69,36.19,12800.16,9132.23,3667.93,1.4016,777.3,9.98,15.17,26.6,3259.0,0.5628,-0.7008
5675,8.0,30.0,26.07,37.57,12078.58,8469.06,3609.52,1.4262,739.6,9.97,14.84,26.22,3259.0,0.5561,-0.7131
5676,8.0,32.0,26.63,36.35,11835.25,8364.76,3470.49,1.4149,683.2,9.98,14.63,26.52,3259.0,0.6064,-0.7074
5677,8.0,32.0,29.31,31.15,12661.68,9118.2,3543.48,1.3886,623.8,9.98,14.99,29.32,3259.0,0.6282,-1.8507
5678,8.0,33.0,29.02,31.7,13039.07,9451.06,3588.02,1.3796,669.4,9.9,15.17,29.31,3259.0,0.6503,-1.6977
5679,8.0,32.0,29.1,31.55,13383.95,9787.25,3596.7,1.3675,691.5,9.9,15.23,29.02,3259.0,0.6643,-1.7346
5680,8.0,32.0,29.22,31.33,13594.76,9998.08,3596.69,1.3597,707.9,9.91,15.38,29.1,3259.0,0.6564,-1.7916
5681,8.0,31.0,28.81,32.11,13488.49,9882.14,3606.34,1.3649,722.8,9.91,15.41,28.91,3259.0,0.6415,-1.5872
5682,8.0,31.0,28.32,33.06,13262.36,9657.46,3604.9,1.3733,730.2,9.94,15.35,28.44,3259.0,0.6508,-1.3455
5683,8.0,30.0,28.55,32.63,13384.6,9797.53,3587.07,1.3661,724.0,9.94,15.28,28.32,3259.0,0.6463,-1.4556
5684,8.0,28.0,28.49,32.75,13315.88,9728.2,3587.68,1.3688,722.9,9.92,15.3,28.55,3259.0,0.644,-1.4296
5685,8.0,28.0,28.28,33.17,13285.68,9693.06,3592.63,1.3706,737.1,9.93,15.39,28.49,3259.0,0.638,-1.3239
5686,8.0,28.0,28.05,33.62,13204.24,9605.25,3598.99,1.3747,742.2,9.94,15.36,28.28,3259.0,0.6435,-1.2116
5687,8.0,27.0,28.1,33.54,13323.81,9686.83,3636.98,1.3755,741.2,9.94,15.29,28.05,3259.0,0.6465,-1.2353
5688,8.0,27.5,28.24,33.13,13317.87,9731.8,3586.07,1.3685,740.6,9.95,15.37,28.1,3259.0,0.6459,-1.3055
5689,8.0,27.0,28.17,33.42,13360.29,9723.35,3636.94,1.374,739.5,9.92,15.29,28.24,3259.0,0.6432,-1.2736
5690,8.0,26.0,27.99,33.79,13304.55,9682.16,3622.39,1.3741,755.8,9.97,15.44,28.17,3259.0,0.6467,-1.1818
5691,8.0,26.3,27.89,33.82,13311.36,9736.35,3575.01,1.3672,773.9,9.97,15.56,27.99,3259.0,0.649,-1.1291
5692,8.0,27.0,27.67,34.46,13378.97,9773.36,3605.61,1.3689,788.6,9.96,15.52,27.89,3259.0,0.6453,-1.0173
5693,8.0,26.0,27.48,34.85,13321.75,9717.43,3604.31,1.3709,794.7,9.97,15.49,27.67,3259.0,0.635,-0.9248
5694,8.0,25.6,27.24,35.16,13123.85,9561.41,3562.44,1.3726,800.8,9.97,15.54,27.48,3259.0,0.634,-0.8063
5695,8.0,25.0,27.04,35.77,13138.37,9546.08,3592.29,1.3763,800.1,9.95,15.35,27.24,3259.0,0.6299,-0.7095
5696,8.0,27.0,26.91,36.07,13090.49,9482.04,3608.45,1.3806,802.1,9.97,15.32,27.04,3259.0,0.6239,-0.6903
5697,8.0,26.8,26.98,35.74,12971.35,9391.05,3580.3,1.3812,784.8,9.97,15.25,26.91,3259.0,0.6166,-0.6906
5698,8.0,29.0,27.01,35.88,12942.21,9280.44,3661.78,1.3946,760.5,9.96,15.04,26.98,3259.0,0.6262,-0.7002
5699,8.0,31.0,27.73,34.42,13132.27,9422.63,3709.64,1.3937,728.8,9.98,15.06,27.57,3259.0,0.6312,-1.0639
5700,8.0,29.3,28.55,32.66,13069.01,9497.22,3571.79,1.3761,696.8,9.97,15.2,28.5,3259.0,0.6379,-1.4652
5701,8.0,32.0,28.26,33.41,13271.45,9600.81,3670.63,1.3823,722.0,9.92,15.22,28.55,3259.0,0.6424,-1.3197
