hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5702,8.0,32.0,28.4,33.14,13297.93,9669.23,3628.7,1.3753,715.0,9.97,15.15,28.26,3259.0,0.6584,-1.3892
5703,8.0,31.2,29.16,31.51,13500.66,9907.72,3592.94,1.3626,705.4,9.96,15.39,28.99,3259.0,0.6497,-1.7592
5704,8.0,32.0,28.42,33.13,13354.39,9781.45,3572.95,1.3653,727.5,9.92,15.24,28.58,3259.0,0.6451,-1.3937
5705,8.0,33.0,28.33,33.33,13558.46,9709.56,3848.9,1.3964,719.8,9.9,15.11,28.42,3259.0,0.662,-1.3631
5706,8.0,30.8,29.59,30.75,13554.36,9961.3,3593.06,1.3607,690.8,9.96,15.46,29.57,3259.0,0.6741,-1.9737
5707,8.0,31.0,29.18,31.77,13754.75,10148.88,3605.87,1.3553,727.6,9.91,15.51,29.59,3259.0,0.6713,-1.7668
5708,8.0,30.0,28.7,32.69,13696.78,10107.75,3589.04,1.3551,745.2,9.93,15.41,28.81,3259.0,0.6743,-1.5267
5709,8.0,28.8,28.83,32.22,13719.28,10152.29,3567.0,1.3513,743.8,9.92,15.45,28.7,3259.0,0.679,-1.589
5710,8.0,28.0,28.72,32.66,13839.48,10222.68,3616.8,1.3538,750.7,9.89,15.38,28.83,3259.0,0.6916,-1.5385
5711,8.0,28.0,29.14,31.9,14066.6,10411.52,3655.09,1.3511,747.9,9.95,15.5,29.04,3259.0,0.6892,-1.7471
5712,8.0,27.0,29.21,31.57,13975.27,10377.76,3597.51,1.3467,749.8,9.95,15.65,29.14,3259.0,0.6777,-1.7777
5713,8.0,27.0,28.46,33.22,13894.66,10205.97,3688.69,1.3614,768.9,9.92,15.45,28.65,3259.0,0.6424,-1.4114
5714,8.0,27.0,27.2,35.81,13359.45,9671.54,3687.91,1.3813,789.5,9.97,15.2,27.24,3259.0,0.6325,-0.7923
5715,8.0,26.1,27.32,35.25,13113.47,9519.05,3594.42,1.3776,770.0,9.98,15.21,27.2,3259.0,0.6068,-0.85
5716,8.0,27.0,26.63,37.07,12815.07,9132.28,3682.79,1.4033,761.7,9.97,14.88,26.81,3259.0,0.5938,-0.7016
5717,8.0,27.0,26.56,37.25,12618.34,8932.53,3685.81,1.4126,739.9,9.99,14.73,26.63,3259.0,0.5872,-0.7063
5718,8.0,26.3,26.96,36.04,12436.07,8831.11,3604.96,1.4082,709.3,9.99,14.76,26.87,3259.0,0.5811,-0.7041
5719,8.0,27.0,26.83,36.71,12553.51,8740.27,3813.24,1.4363,698.0,9.98,14.56,26.96,3259.0,0.5797,-0.7181
5720,8.0,28.0,27.01,36.33,12587.46,8715.92,3871.54,1.4442,677.4,9.99,14.41,26.83,3259.0,0.5769,-0.7292
5721,8.0,27.2,27.65,34.7,12278.5,8671.31,3607.2,1.416,648.1,9.99,14.55,27.52,3259.0,0.5708,-1.0349
5722,8.0,30.0,27.01,36.41,12721.47,8582.24,4139.24,1.4823,666.0,9.98,14.38,27.14,3259.0,0.5716,-0.7463
5723,8.0,31.0,27.69,35.01,12431.51,8591.1,3840.41,1.447,626.4,9.99,14.25,27.56,3259.0,0.5873,-1.0689
5724,8.0,28.8,28.86,32.44,12493.23,8826.13,3667.1,1.4155,604.9,9.98,14.57,28.85,3259.0,0.5821,-1.6365
5725,8.0,32.0,27.37,35.79,13094.09,8751.27,4342.83,1.4963,657.4,9.96,14.32,27.4,3259.0,0.5589,-0.9339
5726,8.0,32.0,27.53,35.48,12324.67,8399.55,3925.12,1.4673,609.3,9.98,14.02,27.37,3259.0,0.6036,-0.9979
5727,8.0,31.0,30.3,29.99,12795.64,9067.37,3728.27,1.4112,564.3,9.98,14.57,30.31,3259.0,0.6457,-2.3565
5728,8.0,32.0,15.76,63.43,14737.6,9707.54,5030.06,1.5182,2000.0,5.6,10.0,15.76,3259.0,0.643,-1.879
5729,8.0,32.0,16.19,61.74,13879.51,9598.5,4281.01,1.446,1907.4,6.09,10.51,15.76,3259.0,0.6607,-1.6303
5730,8.0,29.2,16.85,58.43,14042.17,9870.15,4172.02,1.4227,1827.0,6.56,11.01,16.85,3259.0,0.6803,-1.2864
5731,8.0,26.0,17.63,56.41,14117.05,10171.92,3945.13,1.3878,1730.3,7.04,11.61,17.6,3259.0,0.69,-0.879
5732,8.0,26.0,18.79,52.47,14246.31,10327.05,3919.26,1.3795,1632.7,7.53,12.58,18.6,3259.0,0.691,-0.6898
5733,8.0,25.7,20.56,46.45,14214.31,10357.35,3856.96,1.3724,1534.1,8.02,13.93,20.42,3259.0,0.6938,-0.6862
5734,8.0,27.0,21.93,43.28,14404.3,10421.03,3983.27,1.3822,1436.8,8.5,14.81,21.82,3259.0,0.6908,-0.6911
5735,8.0,27.0,20.73,46.61,14286.43,10390.86,3895.56,1.3749,1342.3,8.97,13.13,20.73,3259.0,0.696,-0.6875
5736,8.0,26.2,21.72,43.35,14146.62,10441.5,3705.12,1.3548,1246.7,9.44,13.5,21.72,3259.0,0.6904,-0.6774
5737,8.0,26.0,22.62,41.59,14005.22,10363.58,3641.64,1.3514,1155.4,9.9,13.82,22.62,3259.0,0.6904,-0.6757
5738,8.0,26.0,23.42,39.67,14002.07,10368.58,3633.48,1.3504,1063.2,9.99,13.84,23.42,3259.0,0.6822,-0.6752
5739,8.0,25.2,24.17,37.47,13830.27,10246.12,3584.16,1.3498,971.4,10.0,13.81,24.17,3259.0,0.6837,-0.6749
5740,8.0,25.0,24.87,36.41,13863.11,10266.79,3596.32,1.3503,895.4,9.99,13.62,24.88,3259.0,0.6834,-0.6751
5741,8.0,25.0,25.93,34.25,13858.98,10259.51,3599.47,1.3508,816.3,10.0,13.59,25.92,3259.0,0.6774,-0.6754
5742,8.0,25.0,26.53,33.07,13781.49,10170.0,3611.49,1.3551,767.3,9.99,13.52,26.43,3259.0,0.6643,-0.6776
5743,8.0,25.0,26.83,32.49,13582.84,9971.3,3611.55,1.3622,732.1,9.98,13.47,26.78,3259.0,0.6611,-0.6811
5744,8.0,23.0,26.93,32.33,13495.95,9922.95,3573.0,1.3601,722.1,9.98,13.44,26.83,3259.0,0.661,-0.68
5745,8.0,22.4,26.97,31.9,13475.99,9921.32,3554.66,1.3583,719.9,9.98,13.45,26.93,3259.0,0.6568,-0.6791
5746,8.0,22.0,26.8,32.6,13403.58,9858.29,3545.28,1.3596,726.4,9.98,13.48,26.97,3259.0,0.6487,-0.6798
5747,8.0,22.0,26.68,32.85,13279.41,9736.47,3542.94,1.3639,721.7,9.98,13.43,26.8,3259.0,0.6431,-0.6819
5748,8.0,21.8,26.82,32.27,13191.36,9652.54,3538.81,1.3666,703.9,9.99,13.36,26.68,3259.0,0.666,-0.6833
5749,8.0,22.0,27.69,31.0,13535.73,9994.37,3541.36,1.3543,690.5,9.98,13.49,27.67,3259.0,0.6611,-1.0216
5750,8.0,22.0,26.63,33.0,13468.31,9922.56,3545.75,1.3573,738.5,9.96,13.45,26.66,3259.0,0.6676,-0.6787
5751,8.0,21.7,27.37,31.31,13557.63,10020.42,3537.21,1.353,707.8,9.99,13.48,27.27,3259.0,0.6617,-0.862
5752,8.0,22.0,26.87,32.59,13474.99,9932.38,3542.62,1.3567,727.9,9.97,13.47,26.94,3259.0,0.6671,-0.6783
5753,8.0,22.0,27.47,31.47,13528.07,10012.64,3515.43,1.3511,710.0,9.98,13.63,27.47,3259.0,0.6719,-0.9106
5754,8.0,21.1,26.41,33.24,13617.35,10087.86,3529.49,1.3499,765.7,9.94,13.47,26.44,3259.0,0.6575,-0.6749
5755,8.0,22.0,27.22,31.99,13356.62,9869.17,3487.46,1.3534,724.1,9.98,13.84,27.22,3259.0,0.6538,-0.7843
5756,8.0,21.0,25.5,35.44,13342.49,9818.49,3524.0,1.3589,802.0,9.89,13.48,25.5,3259.0,0.6506,-0.6795
5757,8.0,20.9,26.48,33.24,13231.95,9764.71,3467.24,1.3551,759.2,9.99,13.85,26.48,3259.0,0.6421,-0.6775
5758,8.0,22.0,25.52,35.46,13139.19,9644.03,3495.16,1.3624,811.2,9.95,13.85,25.52,3259.0,0.6487,-0.6812
5759,8.0,22.0,25.84,34.79,13217.68,9741.74,3475.95,1.3568,816.9,9.98,14.13,25.84,3259.0,0.6656,-0.6784
5760,8.0,20.9,25.34,35.64,13476.44,10001.25,3475.19,1.3475,874.1,9.95,14.11,25.34,3259.0,0.6584,-0.6737
5761,8.0,21.0,25.88,34.73,13338.85,9891.6,3447.25,1.3485,844.2,9.97,14.38,25.88,3259.0,0.6581,-0.6743
5762,8.0,22.0,24.63,37.47,13384.9,9891.58,3493.31,1.3532,916.1,9.94,14.03,24.63,3259.0,0.6666,-0.6766
5763,8.0,21.7,24.54,37.46,13515.4,10013.61,3501.79,1.3497,910.3,9.98,13.74,24.63,3259.0,0.6576,-0.6749
5764,8.0,22.0,25.49,35.64,13356.44,9873.61,3482.83,1.3527,840.1,9.99,13.95,25.49,3259.0,0.641,-0.6764
5765,8.0,22.0,24.39,38.07,13144.34,9627.84,3516.51,1.3652,881.2,9.97,13.67,24.4,3259.0,0.6328,-0.6826
5766,8.0,21.8,25.29,35.91,12963.62,9500.34,3463.27,1.3645,816.3,10.0,13.86,25.29,3259.0,0.6228,-0.6823
5767,8.0,22.0,24.33,38.27,12858.41,9353.57,3504.85,1.3747,859.2,9.98,13.64,24.33,3259.0,0.6196,-0.6874
5768,8.0,23.0,25.2,36.36,12782.83,9302.61,3480.22,1.3741,804.1,9.99,13.84,25.2,3259.0,0.6101,-0.6871
5769,8.0,22.5,24.17,38.52,12665.75,9162.65,3503.1,1.3823,850.0,9.98,13.59,24.17,3259.0,0.6097,-0.6912
5770,8.0,24.0,25.23,36.34,12620.5,9153.4,3467.1,1.3788,784.0,9.99,13.77,25.23,3259.0,0.6132,-0.6894
5771,8.0,25.0,24.53,37.92,12753.82,9208.22,3545.6,1.385,823.7,9.98,13.55,24.52,3259.0,0.5936,-0.6925
5772,8.0,25.2,25.12,36.48,12353.03,8911.1,3441.93,1.3863,761.7,9.99,13.63,25.11,3259.0,0.6057,-0.6931
5773,8.0,27.0,25.14,36.59,12639.39,9093.84,3545.55,1.3899,767.1,9.98,13.5,25.12,3259.0,0.6143,-0.6949
5774,8.0,27.0,25.92,34.96,12763.5,9220.33,3543.17,1.3843,723.1,9.99,13.4,25.92,3259.0,0.6172,-0.6921
5775,8.0,27.8,26.76,33.13,12801.76,9262.54,3539.22,1.3821,677.9,9.99,13.36,26.77,3259.0,0.6299,-0.6911
5776,8.0,28.0,27.42,32.04,13045.34,9452.86,3592.48,1.38,656.4,9.96,13.29,27.32,3259.0,0.6376,-0.9012
5777,8.0,27.0,27.94,31.11,13160.23,9567.63,3592.6,1.3755,642.8,9.96,13.33,27.86,3259.0,0.6522,-1.1573
5778,8.0,26.0,27.88,31.1,13347.04,9787.46,3559.58,1.3637,663.4,9.93,13.4,27.94,3259.0,0.6502,-1.1199
5779,8.0,26.0,27.34,32.25,13345.79,9758.52,3587.27,1.3676,685.1,9.91,13.37,27.43,3259.0,0.648,-0.8563
5780,8.0,25.0,27.65,31.69,13289.48,9724.29,3565.19,1.3666,666.5,9.97,13.34,27.34,3259.0,0.6375,-1.0094
5781,8.0,25.1,27.57,31.75,13113.26,9567.12,3546.14,1.3707,660.9,9.96,13.37,27.65,3259.0,0.6406,-0.9701
5782,8.0,24.0,27.55,31.9,13181.62,9613.38,3568.24,1.3712,664.6,9.96,13.36,27.57,3259.0,0.648,-0.9606
5783,8.0,24.0,27.79,31.46,13295.42,9724.33,3571.1,1.3672,660.6,9.97,13.35,27.55,3259.0,0.6584,-1.0811
5784,8.0,23.4,28.06,30.93,13424.63,9880.98,3543.65,1.3586,660.6,9.97,13.39,27.79,3259.0,0.6621,-1.2114
5785,8.0,23.0,27.71,31.66,13500.28,9936.66,3563.63,1.3586,683.9,9.95,13.45,27.76,3259.0,0.6625,-1.0324
5786,8.0,23.0,26.56,33.91,13513.27,9942.82,3570.45,1.3591,743.1,9.94,13.43,26.56,3259.0,0.6709,-0.6795
5787,8.0,23.0,27.44,32.22,13634.53,10069.8,3564.74,1.354,709.2,9.98,13.51,27.42,3259.0,0.6768,-0.8962
5788,8.0,22.5,26.87,33.33,13717.61,10158.35,3559.26,1.3504,746.9,9.96,13.53,26.95,3259.0,0.6763,-0.6752
5789,8.0,22.0,27.01,33.07,13697.95,10151.83,3546.12,1.3493,736.9,9.98,13.49,26.87,3259.0,0.6715,-0.6792
5790,8.0,21.8,27.06,32.93,13595.36,10079.23,3516.13,1.3488,728.9,9.98,13.49,27.01,3259.0,0.659,-0.7051
5791,8.0,21.0,26.94,33.23,13401.49,9892.06,3509.43,1.3548,720.9,9.97,13.47,27.06,3259.0,0.6561,-0.6774
5792,8.0,21.0,26.94,33.23,13366.91,9847.65,3519.26,1.3574,715.6,9.98,13.44,26.94,3259.0,0.6373,-0.6787
5793,8.0,20.8,26.69,33.72,13077.47,9564.98,3512.5,1.3672,707.2,9.98,13.42,26.94,3259.0,0.6178,-0.6836
5794,8.0,21.0,26.42,34.28,12790.44,9271.99,3518.45,1.3795,695.0,9.99,13.33,26.69,3259.0,0.6053,-0.6897
5795,8.0,21.0,26.56,34.02,12603.16,9082.59,3520.57,1.3876,667.0,9.99,13.2,26.42,3259.0,0.6047,-0.6938
5796,8.0,21.1,27.36,32.48,12515.39,9071.6,3443.79,1.3796,639.7,9.99,13.45,27.36,3259.0,0.6001,-0.8683
5797,8.0,22.0,25.56,36.18,12514.94,9006.74,3508.19,1.3895,722.0,9.91,13.32,25.56,3259.0,0.6013,-0.6948
5798,8.0,22.0,26.48,34.27,12463.9,9023.61,3440.29,1.3813,688.3,9.99,13.62,26.48,3259.0,0.5978,-0.6906
5799,8.0,23.0,24.97,37.53,12496.79,8974.68,3522.11,1.3924,762.7,9.95,13.42,24.97,3259.0,0.5977,-0.6962
5800,8.0,23.0,25.88,35.54,12368.08,8970.84,3397.24,1.3787,720.7,9.99,13.67,25.88,3259.0,0.5858,-0.6893
5801,8.0,24.0,25.01,37.46,12248.57,8794.62,3453.96,1.3927,763.4,9.94,13.7,25.0,3259.0,0.5779,-0.6964
5802,8.0,23.5,24.87,37.73,12148.33,8677.12,3471.21,1.4,767.6,9.97,13.78,25.01,3259.0,0.5693,-0.7
5803,8.0,22.0,24.57,38.49,11989.46,8548.66,3440.8,1.4025,779.5,9.98,13.81,24.57,3259.0,0.5674,-0.7012
5804,8.0,22.0,24.61,38.4,11896.51,8520.34,3376.17,1.3962,785.7,9.99,13.97,24.57,3259.0,0.5732,-0.6981
5805,8.0,21.9,24.32,39.08,12061.11,8610.73,3450.38,1.4007,819.6,9.98,14.01,24.61,3259.0,0.5766,-0.7004
5806,8.0,21.0,24.71,38.21,12008.34,8661.69,3346.65,1.3864,807.5,9.98,14.18,24.7,3259.0,0.5762,-0.6932
5807,8.0,21.0,24.25,39.28,12078.88,8657.36,3421.52,1.3952,845.4,9.97,14.21,24.26,3259.0,0.5739,-0.6976
5808,8.0,21.2,24.5,38.71,11952.11,8639.66,3312.45,1.3834,837.8,9.98,14.38,24.25,3259.0,0.5754,-0.6917
5809,8.0,21.0,24.23,39.36,12103.8,8664.72,3439.08,1.3969,860.0,9.96,14.34,24.5,3259.0,0.5918,-0.6985
5810,8.0,21.0,23.37,41.47,12372.23,8911.55,3460.68,1.3883,930.7,9.95,13.97,23.37,3259.0,0.6147,-0.6942
5811,8.0,20.8,24.3,39.22,12662.42,9250.92,3411.5,1.3688,886.1,9.99,14.05,24.3,3259.0,0.62,-0.6844
5812,8.0,20.0,24.06,39.83,12782.15,9331.76,3450.39,1.3697,904.1,9.98,13.93,24.3,3259.0,0.6175,-0.6849
5813,8.0,20.0,24.75,38.23,12705.01,9292.36,3412.66,1.3673,859.7,9.99,14.14,24.75,3259.0,0.6176,-0.6836
5814,8.0,20.5,23.99,39.99,12749.89,9296.92,3452.97,1.3714,910.2,9.97,13.97,23.99,3259.0,0.6158,-0.6857
5815,8.0,20.0,24.58,38.66,12685.66,9267.71,3417.95,1.3688,873.5,9.99,14.17,24.57,3259.0,0.6093,-0.6844
5816,8.0,21.0,23.93,40.2,12624.69,9172.13,3452.57,1.3764,912.3,9.97,14.07,23.93,3259.0,0.6035,-0.6882
5817,8.0,22.1,24.22,39.52,12532.19,9083.35,3448.84,1.3797,887.3,9.99,14.18,23.93,3259.0,0.6079,-0.6898
5818,8.0,24.0,23.88,40.37,12669.0,9151.25,3517.74,1.3844,906.1,9.97,13.97,23.88,3259.0,0.6074,-0.6922
5819,8.0,25.0,24.3,39.39,12636.94,9140.88,3496.06,1.3825,865.6,9.99,13.93,24.29,3259.0,0.613,-0.6912
5820,8.0,26.7,24.62,38.64,12687.2,9224.19,3463.01,1.3754,836.0,9.98,13.79,24.62,3259.0,0.6151,-0.6877
5821,8.0,28.0,25.42,36.88,12749.1,9253.68,3495.42,1.3777,773.5,9.96,13.67,25.42,3259.0,0.6596,-0.6889
5822,8.0,29.0,26.39,34.83,13451.68,9921.94,3529.74,1.3558,754.5,9.98,13.48,26.39,3259.0,0.6654,-0.6779
5823,8.0,27.8,27.79,32.05,13509.31,10005.69,3503.62,1.3502,690.2,9.97,13.57,27.79,3259.0,0.6102,-1.0722
5824,8.0,28.0,25.82,36.09,12721.88,9177.65,3544.23,1.3862,711.4,9.89,13.16,25.82,3259.0,0.6173,-0.6931
5825,8.0,28.0,27.67,32.37,12741.36,9278.35,3463.0,1.3732,635.3,9.98,13.34,27.67,3259.0,0.6147,-1.0232
5826,8.0,26.9,27.22,33.17,12762.31,9241.99,3520.31,1.3809,646.7,9.89,13.19,27.28,3259.0,0.5998,-0.7987
5827,8.0,24.5,27.52,32.67,12512.08,9015.95,3496.13,1.3878,619.8,9.93,13.25,27.22,3259.0,0.6088,-0.9536
5828,8.0,23.8,26.99,33.72,12659.17,9150.95,3508.22,1.3834,659.3,9.89,13.37,26.99,3259.0,0.6083,-0.6917
5829,8.0,23.0,26.57,34.59,12635.58,9145.55,3490.02,1.3816,689.1,9.92,13.55,26.57,3259.0,0.6117,-0.6908
5830,8.0,22.0,26.09,35.59,12665.06,9199.18,3465.89,1.3768,728.4,9.94,13.7,26.09,3259.0,0.6656,-0.6884
5831,8.0,21.0,26.67,34.4,13451.17,10011.92,3439.25,1.3435,775.0,9.95,14.0,26.67,3259.0,0.6914,-0.6718
5832,8.0,20.3,26.51,34.66,13836.08,10405.41,3430.67,1.3297,829.8,9.9,14.21,26.67,3259.0,0.6889,-0.6649
5833,9.0,19.2,26.27,35.16,13779.97,10370.95,3409.03,1.3287,862.9,9.87,14.48,26.51,3259.0,0.6916,-0.6644
5834,9.0,19.0,25.72,36.34,13839.46,10416.24,3423.22,1.3286,877.4,9.88,14.07,25.72,3259.0,0.6938,-0.6643
5835,9.0,19.1,26.2,35.24,13882.99,10443.31,3439.69,1.3294,818.4,9.94,13.68,26.2,3259.0,0.6947,-0.6647
5836,9.0,19.1,27.24,33.22,13905.56,10450.47,3455.09,1.3306,751.5,9.98,13.61,27.21,3259.0,0.7048,-0.7857
5837,9.0,20.4,28.34,31.17,14056.38,10599.95,3456.43,1.3261,707.5,9.97,13.65,28.33,3259.0,0.6997,-1.3327
5838,9.0,21.9,28.05,31.63,13989.09,10524.1,3464.98,1.3292,717.8,9.95,13.67,28.34,3259.0,0.6959,-1.1912
5839,9.0,20.0,28.05,31.76,13931.78,10467.68,3464.1,1.3309,709.6,9.94,13.59,28.05,3259.0,0.687,-1.1929
5840,9.0,23.0,27.84,32.18,13805.54,10332.02,3473.52,1.3362,711.5,9.94,13.59,28.05,3259.0,0.6815,-1.0864
5841,9.0,25.2,28.2,31.26,13729.98,10249.88,3480.1,1.3395,685.9,9.96,13.54,28.14,3259.0,0.6617,-1.2678
5842,9.0,29.0,28.37,31.2,13453.94,9951.9,3502.03,1.3519,652.1,9.93,13.4,28.2,3259.0,0.6461,-1.3616
5843,9.0,30.0,28.98,30.14,13240.89,9714.06,3526.82,1.3631,610.1,9.93,13.36,28.89,3259.0,0.6461,-1.6694
5844,9.0,30.1,29.29,29.32,13223.72,9714.43,3509.29,1.3612,598.1,9.93,13.36,29.24,3259.0,0.6564,-1.8259
5845,9.0,31.0,29.54,29.19,13401.74,9869.02,3532.72,1.358,597.3,9.88,13.33,29.29,3259.0,0.6545,-1.9466
5846,9.0,32.0,29.42,29.39,13362.48,9839.1,3523.37,1.3581,602.2,9.89,13.39,29.54,3259.0,0.6541,-1.8892
5847,9.0,30.2,29.66,28.66,13349.27,9834.3,3514.97,1.3574,589.5,9.86,13.3,29.42,3259.0,0.6645,-2.0097
5848,9.0,32.0,29.6,29.1,13522.47,9990.18,3532.28,1.3536,604.7,9.86,13.39,29.66,3259.0,0.686,-1.9768
5849,9.0,32.0,30.12,28.25,13847.1,10313.95,3533.15,1.3426,607.1,9.85,13.45,30.05,3259.0,0.7052,-2.2306
5850,9.0,30.5,16.29,60.87,14618.58,10603.94,4014.64,1.3786,2000.0,5.6,10.0,16.29,3259.0,0.7223,-1.5463
5851,9.0,29.0,16.89,59.31,14635.51,10801.81,3833.69,1.3549,1900.6,6.09,10.5,16.29,3259.0,0.7165,-1.2334
5852,9.0,26.0,17.35,57.62,14556.27,10724.13,3832.14,1.3573,1802.6,6.57,11.0,17.35,3259.0,0.7162,-1.0054
5853,9.0,27.5,18.2,54.01,14545.67,10728.04,3817.63,1.3559,1703.0,7.06,11.85,17.89,3259.0,0.7232,-0.6779
5854,9.0,23.0,19.62,49.99,14605.82,10846.9,3758.93,1.3465,1603.3,7.55,12.97,19.5,3259.0,0.7168,-0.6733
5855,9.0,23.0,21.01,45.87,14469.79,10770.37,3699.42,1.3435,1503.6,8.04,13.98,20.9,3259.0,0.7452,-0.6717
5856,9.0,24.3,23.38,39.3,14852.04,11194.43,3657.6,1.3267,1404.4,8.51,15.55,23.34,3259.0,0.767,-0.6634
5857,9.0,23.0,24.3,37.6,15201.02,11549.16,3651.86,1.3162,1319.0,8.62,15.7,24.23,3259.0,0.7584,-0.6581
5858,9.0,23.0,25.16,35.73,15051.36,11423.76,3627.6,1.3175,1244.9,8.9,16.15,25.03,3259.0,0.7487,-0.6588
5859,9.0,25.0,22.42,41.69,14887.96,11284.35,3603.61,1.3193,1179.9,9.15,13.02,22.42,3259.0,0.741,-0.6597
5860,9.0,22.0,23.5,39.49,14660.53,11114.71,3545.82,1.319,1080.6,9.6,13.4,23.45,3259.0,0.7276,-0.6595
5861,9.0,22.0,24.63,36.92,14423.45,10919.29,3504.16,1.3209,982.6,9.98,13.72,24.62,3259.0,0.7246,-0.6605
5862,9.0,22.4,25.73,34.19,14381.94,10880.39,3501.55,1.3218,889.9,9.98,13.73,25.72,3259.0,0.72,-0.6609
5863,9.0,22.0,26.89,32.33,14313.49,10811.17,3502.32,1.324,805.2,9.98,13.71,26.88,3259.0,0.7163,-0.662
5864,9.0,24.0,27.92,30.47,14276.5,10755.28,3521.22,1.3274,742.3,9.98,13.7,27.91,3259.0,0.7001,-1.1229
5865,9.0,25.5,28.04,29.92,14033.36,10511.27,3522.09,1.3351,714.4,9.97,13.6,27.92,3259.0,0.6946,-1.1863
5866,9.0,28.0,28.44,29.58,13975.92,10427.68,3548.24,1.3403,688.5,9.95,13.58,28.38,3259.0,0.6924,-1.3922
5867,9.0,30.0,28.7,29.15,13948.08,10394.28,3553.79,1.3419,672.6,9.95,13.53,28.44,3259.0,0.6832,-1.521
5868,9.0,30.6,29.11,28.13,13803.43,10255.66,3547.77,1.3459,645.3,9.93,13.51,29.05,3259.0,0.6949,-1.7293
5869,9.0,32.0,29.53,27.82,13997.5,10430.8,3566.7,1.3419,640.0,9.9,13.53,29.47,3259.0,0.6976,-1.9355
5870,9.0,33.0,29.6,27.71,14027.68,10471.89,3555.79,1.3396,639.6,9.89,13.53,29.53,3259.0,0.6971,-1.97
5871,9.0,32.6,29.77,27.05,14015.94,10463.29,3552.65,1.3395,630.5,9.86,13.48,29.6,3259.0,0.6952,-2.0561
5872,9.0,33.0,29.7,27.56,14003.19,10435.07,3568.11,1.3419,632.2,9.84,13.5,29.77,3259.0,0.6936,-2.0232
5873,9.0,33.0,29.66,27.63,13982.23,10411.76,3570.47,1.3429,632.1,9.85,13.49,29.7,3259.0,0.7018,-2.003
5874,9.0,32.2,29.87,26.9,14086.36,10534.29,3552.06,1.3372,630.8,9.85,13.48,29.66,3259.0,0.6905,-2.1058
5875,9.0,31.0,29.42,28.03,13923.48,10363.52,3559.96,1.3435,637.0,9.82,13.45,29.49,3259.0,0.703,-1.8832
5876,9.0,28.0,29.6,27.76,14106.35,10552.0,3554.35,1.3368,642.7,9.84,13.49,29.42,3259.0,0.6945,-1.9672
5877,9.0,29.5,28.73,28.84,13956.39,10423.58,3532.82,1.3389,672.5,9.87,13.52,28.75,3259.0,0.6908,-1.5341
5878,9.0,24.0,28.9,28.92,13870.68,10368.96,3501.72,1.3377,658.3,9.85,13.44,28.73,3259.0,0.6883,-1.6201
5879,9.0,24.0,28.34,29.89,13855.63,10331.07,3524.56,1.3412,682.5,9.86,13.49,28.43,3259.0,0.653,-1.3423
5880,9.0,25.5,26.73,32.5,13340.91,9819.14,3521.77,1.3587,723.2,9.95,13.4,26.73,3259.0,0.6618,-0.6793
5881,9.0,23.0,28.21,30.18,13471.24,9950.14,3521.1,1.3539,661.8,9.96,13.45,28.2,3259.0,0.6709,-1.2809
5882,9.0,24.0,28.27,30.08,13613.05,10088.15,3524.9,1.3494,670.0,9.97,13.5,28.21,3259.0,0.6834,-1.3104
5883,9.0,25.5,28.57,29.24,13797.0,10276.17,3520.83,1.3426,669.4,9.97,13.5,28.27,3259.0,0.6889,-1.4541
5884,9.0,24.0,28.76,29.25,13897.3,10360.07,3537.22,1.3414,667.6,9.96,13.54,28.57,3259.0,0.6927,-1.5523
5885,9.0,23.0,28.4,29.9,13955.59,10417.39,3538.2,1.3396,691.1,9.96,13.61,28.45,3259.0,0.6865,-1.3685
5886,9.0,23.5,27.94,30.39,13854.79,10324.58,3530.21,1.3419,705.9,9.97,13.59,28.01,3259.0,0.6878,-1.1416
5887,9.0,22.0,28.2,30.26,13873.63,10344.43,3529.2,1.3412,691.4,9.97,13.52,27.94,3259.0,0.6829,-1.2721
5888,9.0,24.0,28.11,30.43,13821.78,10269.42,3552.36,1.3459,693.4,9.97,13.58,28.2,3259.0,0.6792,-1.2291
5889,9.0,26.2,28.08,30.22,13766.48,10214.38,3552.1,1.3478,689.9,9.97,13.55,28.11,3259.0,0.6774,-1.2146
5890,9.0,29.0,28.48,29.83,13770.8,10188.2,3582.6,1.3516,668.6,9.97,13.52,28.42,3259.0,0.6824,-1.4143
5891,9.0,31.0,29.23,28.59,13862.04,10262.56,3599.48,1.3507,642.5,9.96,13.55,29.21,3259.0,0.6917,-1.7884
5892,9.0,31.4,29.46,27.96,13980.34,10402.02,3578.32,1.344,640.3,9.93,13.52,29.23,3259.0,0.7143,-1.9037
5893,9.0,34.0,30.18,27.1,14349.76,10741.55,3608.2,1.3359,636.7,9.89,13.63,30.17,3259.0,0.7008,-2.2593
5894,9.0,34.0,16.25,60.8,14571.81,10541.22,4030.59,1.3824,2000.0,5.6,10.0,16.25,3259.0,0.688,-1.5658
5895,9.0,34.0,16.59,58.87,14158.43,10289.87,3868.56,1.376,1900.9,6.09,10.5,16.25,3259.0,0.7057,-1.391
5896,9.0,35.0,17.32,56.83,14405.17,10562.49,3842.68,1.3638,1802.6,6.56,11.06,17.3,3259.0,0.7179,-1.0239
5897,9.0,34.0,18.37,53.18,14584.85,10754.76,3830.09,1.3561,1703.2,7.03,12.01,18.2,3259.0,0.7169,-0.6781
5898,9.0,33.3,19.85,48.0,14527.61,10755.5,3772.11,1.3507,1603.8,7.51,13.26,19.73,3259.0,0.7195,-0.6754
5899,9.0,31.0,21.14,44.8,14584.29,10815.47,3768.82,1.3485,1505.1,7.95,14.08,21.03,3259.0,0.7262,-0.6742
5900,9.0,29.0,22.67,40.81,14656.3,10930.81,3725.49,1.3408,1406.2,8.37,15.04,22.56,3259.0,0.738,-0.6704
5901,9.0,28.2,23.91,37.56,14806.48,11125.31,3681.17,1.3309,1311.4,8.5,15.58,23.82,3259.0,0.744,-0.6654
5902,9.0,26.0,24.25,37.12,14880.82,11224.13,3656.69,1.3258,1224.6,8.45,15.25,24.07,3259.0,0.7417,-0.6629
5903,9.0,24.0,25.2,35.07,14809.11,11184.45,3624.65,1.3241,1136.8,8.6,15.54,25.09,3259.0,0.737,-0.662
5904,9.0,25.9,22.74,40.35,14732.0,11118.39,3613.62,1.325,1073.7,8.73,12.57,22.75,3259.0,0.7416,-0.6625
5905,9.0,23.0,24.23,37.19,14701.9,11135.14,3566.76,1.3203,974.2,9.16,13.0,24.22,3259.0,0.7285,-0.6602
5906,9.0,22.0,25.57,34.35,14463.03,10946.53,3516.5,1.3212,880.9,9.59,13.37,25.56,3259.0,0.7204,-0.6606
5907,9.0,24.0,26.95,31.42,14311.1,10831.73,3479.37,1.3212,802.0,9.95,13.7,26.95,3259.0,0.7233,-0.6606
5908,9.0,22.0,28.12,29.61,14388.01,10880.04,3507.97,1.3224,740.9,9.95,13.71,28.11,3259.0,0.709,-1.2205
5909,9.0,21.0,27.77,30.22,14178.42,10665.47,3512.94,1.3294,745.9,9.96,13.74,28.12,3259.0,0.7063,-1.0518
5910,9.0,22.4,27.65,30.24,14119.71,10624.61,3495.1,1.329,746.9,9.97,13.68,27.77,3259.0,0.7071,-0.9872
5911,9.0,20.0,27.89,30.04,14137.65,10636.12,3501.53,1.3292,730.3,9.95,13.59,27.65,3259.0,0.6971,-1.1076
5912,9.0,23.0,27.66,30.46,14014.68,10484.18,3530.5,1.3367,735.7,9.97,13.66,27.89,3259.0,0.6789,-0.9959
5913,9.0,27.2,27.47,30.62,13746.01,10211.38,3534.63,1.3461,721.8,9.97,13.58,27.66,3259.0,0.678,-0.908
5914,9.0,30.0,28.46,29.1,13770.86,10196.37,3574.49,1.3506,670.0,9.96,13.52,28.44,3259.0,0.6765,-1.4066
5915,9.0,30.0,28.94,28.31,13706.73,10173.19,3533.54,1.3473,647.0,9.95,13.5,28.86,3259.0,0.6861,-1.6432
5916,9.0,31.7,29.48,27.29,13858.51,10317.98,3540.53,1.3431,633.2,9.88,13.48,29.4,3259.0,0.6782,-1.9092
5917,9.0,35.0,29.17,27.95,13753.43,10198.23,3555.2,1.3486,638.9,9.86,13.49,29.48,3259.0,0.6807,-1.7579
5918,9.0,35.0,29.82,26.93,13787.39,10236.49,3550.91,1.3469,612.6,9.83,13.41,29.73,3259.0,0.693,-2.082
5919,9.0,34.1,30.44,25.82,13946.83,10420.05,3526.78,1.3385,601.5,9.8,13.43,30.35,3259.0,0.6763,-2.3885
5920,9.0,33.0,16.03,62.21,14135.08,10169.1,3965.98,1.39,2000.0,5.6,10.0,16.03,3259.0,0.6754,-1.6798
5921,9.0,33.0,16.48,60.46,13944.05,10100.75,3843.3,1.3805,1901.7,6.08,10.5,16.03,3259.0,0.6808,-1.4503
5922,9.0,33.0,17.04,57.98,14014.89,10189.69,3825.2,1.3754,1805.5,6.55,11.0,17.04,3259.0,0.6802,-1.1695
5923,9.0,32.0,17.62,56.26,14039.72,10188.64,3851.08,1.378,1706.1,7.03,11.59,17.53,3259.0,0.6883,-0.8793
5924,9.0,27.0,18.88,51.98,14122.06,10319.82,3802.24,1.3684,1606.5,7.5,12.57,18.69,3259.0,0.693,-0.6842
5925,9.0,28.2,20.62,46.44,14132.42,10405.69,3726.73,1.3581,1506.8,7.99,13.83,20.48,3259.0,0.6953,-0.6791
5926,9.0,26.0,21.93,43.09,14133.25,10461.0,3672.26,1.351,1407.3,8.37,14.63,21.82,3259.0,0.7025,-0.6755
5927,9.0,26.0,23.31,39.65,14249.5,10582.46,3667.05,1.3465,1308.5,8.69,15.36,23.21,3259.0,0.7029,-0.6733
5928,9.0,28.0,21.8,43.27,14178.14,10600.46,3577.68,1.3375,1212.6,9.05,13.21,21.8,3259.0,0.7016,-0.6688
5929,9.0,25.0,22.93,40.56,14055.36,10546.4,3508.96,1.3327,1113.7,9.19,13.63,22.93,3259.0,0.6891,-0.6664
5930,9.0,24.0,23.26,39.77,13873.96,10364.45,3509.51,1.3386,1020.0,9.55,13.28,23.26,3259.0,0.6781,-0.6693
5931,9.0,26.0,24.35,37.12,13692.81,10194.36,3498.45,1.3432,921.3,9.96,13.48,24.3,3259.0,0.6805,-0.6716
5932,9.0,23.0,25.73,34.34,13722.28,10232.29,3489.99,1.3411,823.9,9.98,13.54,25.73,3259.0,0.6867,-0.6705
5933,9.0,23.0,27.27,31.4,13839.21,10327.71,3511.5,1.34,740.3,9.98,13.58,27.26,3259.0,0.6841,-0.8032
5934,9.0,25.2,28.09,29.81,13804.6,10289.04,3515.56,1.3417,694.9,9.98,13.56,28.07,3259.0,0.6689,-1.2166
5935,9.0,23.0,27.89,30.3,13593.8,10060.26,3533.53,1.3512,687.3,9.96,13.52,28.09,3259.0,0.6675,-1.1204
5936,9.0,25.0,27.69,30.66,13572.96,10038.43,3534.53,1.3521,695.9,9.97,13.53,27.89,3259.0,0.6741,-1.0218
5937,9.0,27.0,28.24,29.64,13667.26,10138.11,3529.15,1.3481,675.3,9.97,13.5,28.16,3259.0,0.666,-1.2923
5938,9.0,28.0,28.29,29.63,13589.85,10014.57,3575.28,1.357,662.5,9.95,13.45,28.24,3259.0,0.6637,-1.3248
5939,9.0,31.0,28.54,29.22,13553.19,9980.54,3572.65,1.358,648.1,9.96,13.42,28.29,3259.0,0.6598,-1.4484
5940,9.0,32.0,29.22,28.04,13484.83,9921.35,3563.47,1.3592,616.2,9.93,13.41,29.12,3259.0,0.6469,-1.788
5941,9.0,31.0,29.0,28.48,13292.36,9726.31,3566.04,1.3666,611.1,9.89,13.37,29.22,3259.0,0.6311,-1.6813
5942,9.0,31.0,28.37,29.56,13042.92,9487.91,3555.0,1.3747,617.5,9.9,13.28,28.46,3259.0,0.6266,-1.371
5943,9.0,31.6,28.78,28.78,12978.09,9418.96,3559.13,1.3779,595.5,9.91,13.25,28.73,3259.0,0.6249,-1.5789
5944,9.0,31.0,28.82,28.82,12937.27,9393.12,3544.15,1.3773,591.9,9.9,13.24,28.78,3259.0,0.6308,-1.5972
5945,9.0,30.0,28.95,28.6,13020.72,9482.08,3538.65,1.3732,591.8,9.88,13.23,28.82,3259.0,0.6249,-1.6627
5946,9.0,29.6,28.42,29.42,12912.51,9392.9,3519.61,1.3747,607.5,9.88,13.24,28.49,3259.0,0.6185,-1.3954
5947,9.0,28.0,28.45,29.46,12830.79,9297.07,3533.72,1.3801,597.3,9.86,13.17,28.42,3259.0,0.6187,-1.4145
5948,9.0,27.0,28.07,30.13,12827.12,9299.42,3527.7,1.3793,615.3,9.92,13.24,28.12,3259.0,0.6216,-1.2268
5949,9.0,26.6,28.05,30.1,12886.03,9344.04,3542.0,1.3791,620.0,9.93,13.26,28.07,3259.0,0.6236,-1.2148
5950,9.0,25.0,27.85,30.55,12886.68,9374.65,3512.03,1.3746,633.5,9.95,13.32,28.05,3259.0,0.6162,-1.11
5951,9.0,24.0,27.36,31.44,12770.0,9264.1,3505.9,1.3784,643.9,9.93,13.24,27.43,3259.0,0.6257,-0.8691
5952,9.0,25.2,27.64,30.86,12948.39,9404.64,3543.76,1.3768,640.8,9.96,13.24,27.36,3259.0,0.6141,-1.0101
5953,9.0,23.0,27.44,31.31,12750.86,9231.77,3519.09,1.3812,640.5,9.97,13.3,27.64,3259.0,0.6156,-0.9118
5954,9.0,23.0,27.82,30.65,12760.69,9253.75,3506.94,1.379,623.9,9.98,13.26,27.76,3259.0,0.5636,-1.0984
5955,9.0,25.2,26.14,33.78,11947.87,8472.75,3475.12,1.4102,634.4,9.98,13.03,26.15,3259.0,0.5594,-0.7051
5956,9.0,21.0,27.61,31.09,11754.22,8406.32,3347.9,1.3983,566.0,9.99,13.04,27.61,3259.0,0.5546,-1.006
5957,9.0,22.0,26.28,33.65,11766.74,8334.24,3432.5,1.4119,616.0,9.98,13.0,26.28,3259.0,0.5583,-0.7059
5958,9.0,24.3,27.39,31.47,11731.52,8388.35,3343.17,1.3985,573.4,9.99,13.03,27.37,3259.0,0.5509,-0.8918
5959,9.0,21.0,26.55,33.16,11699.47,8278.62,3420.85,1.4132,599.1,9.98,12.99,26.56,3259.0,0.5483,-0.7066
5960,9.0,22.0,26.64,32.98,11599.86,8237.93,3361.93,1.4081,591.0,9.99,12.97,26.55,3259.0,0.5455,-0.7041
5961,9.0,27.2,26.74,32.78,11620.95,8196.68,3424.27,1.4178,583.6,9.99,12.96,26.64,3259.0,0.5443,-0.7089
5962,9.0,30.0,27.4,31.59,11563.32,8177.83,3385.49,1.414,555.6,9.99,12.96,27.32,3259.0,0.5383,-0.9094
5963,9.0,30.0,26.99,32.36,11455.12,8088.02,3367.09,1.4163,565.0,9.98,12.94,27.04,3259.0,0.5352,-0.7082
5964,9.0,31.8,27.29,31.75,11302.37,8040.51,3261.86,1.4057,546.2,9.94,12.84,26.99,3259.0,0.5427,-0.8473
5965,9.0,32.0,27.49,31.45,11503.15,8152.48,3350.67,1.411,547.8,9.93,12.88,27.29,3259.0,0.5715,-0.9513
5966,9.0,32.0,28.33,29.96,12030.88,8586.06,3444.83,1.4012,552.0,9.95,13.06,28.32,3259.0,0.5588,-1.3657
5967,9.0,32.1,27.36,31.62,11861.17,8397.57,3463.6,1.4125,572.9,9.91,12.97,27.38,3259.0,0.5514,-0.8861
5968,9.0,33.0,27.84,30.84,11661.36,8285.65,3375.71,1.4074,544.7,9.89,12.91,27.79,3259.0,0.5585,-1.1253
5969,9.0,32.0,27.7,31.1,11851.61,8391.19,3460.42,1.4124,559.9,9.91,12.99,27.84,3259.0,0.542,-1.0577
5970,9.0,31.3,26.93,32.45,11551.98,8143.56,3408.41,1.4185,568.9,9.9,12.88,26.95,3259.0,0.5435,-0.7093
5971,9.0,30.0,27.47,31.56,11506.98,8165.77,3341.2,1.4092,549.8,9.92,12.89,27.41,3259.0,0.5387,-0.94
5972,9.0,29.0,26.68,33.09,11492.34,8093.28,3399.06,1.42,576.7,9.94,12.9,26.69,3259.0,0.5533,-0.71
5973,9.0,28.2,27.81,30.9,11665.53,8312.25,3353.28,1.4034,550.3,9.96,12.98,27.8,3259.0,0.5578,-1.1053
5974,9.0,28.0,26.93,32.65,11860.99,8380.62,3480.37,1.4153,590.0,9.94,12.98,26.94,3259.0,0.5537,-0.7076
5975,9.0,26.0,27.27,32.01,11687.36,8319.32,3368.04,1.4048,569.0,9.96,12.92,26.93,3259.0,0.5621,-0.8352
5976,9.0,26.9,27.44,31.62,11852.72,8445.28,3407.43,1.4035,574.2,9.98,13.01,27.27,3259.0,0.5937,-0.9224
5977,9.0,26.0,28.31,30.15,12435.92,8921.04,3514.88,1.394,577.4,9.96,13.16,28.3,3259.0,0.611,-1.3541
5978,9.0,25.0,28.27,30.25,12727.75,9183.44,3544.31,1.3859,600.1,9.97,13.25,28.31,3259.0,0.6188,-1.3275
5979,9.0,26.0,28.08,30.51,12832.86,9301.5,3531.36,1.3797,618.4,9.97,13.32,28.27,3259.0,0.6368,-1.2275
5980,9.0,25.0,28.5,29.88,13128.69,9574.02,3554.67,1.3713,620.1,9.97,13.35,28.44,3259.0,0.6429,-1.4343
5981,9.0,25.0,28.11,30.58,13214.0,9665.08,3548.93,1.3672,644.4,9.97,13.39,28.16,3259.0,0.6354,-1.237
5982,9.0,25.7,27.86,30.96,13088.68,9553.92,3534.76,1.37,648.2,9.97,13.4,28.11,3259.0,0.6315,-1.1166
5983,9.0,23.0,27.88,31.0,13029.82,9494.63,3535.19,1.3723,640.1,9.97,13.33,27.86,3259.0,0.6315,-1.1279
5984,9.0,23.0,27.75,31.26,13017.62,9494.3,3523.32,1.3711,647.7,9.98,13.37,27.88,3259.0,0.6309,-1.0603
5985,9.0,24.2,27.64,31.42,12995.91,9485.04,3510.87,1.3701,651.5,9.98,13.36,27.75,3259.0,0.6169,-1.0063
5986,9.0,23.0,27.43,31.86,12792.25,9274.45,3517.8,1.3793,644.3,9.97,13.31,27.64,3259.0,0.616,-0.9062
5987,9.0,23.0,27.46,31.81,12757.74,9260.76,3496.98,1.3776,640.1,9.98,13.27,27.43,3259.0,0.6198,-0.9195
5988,9.0,24.1,27.69,31.36,12823.89,9316.76,3507.12,1.3764,632.2,9.97,13.24,27.46,3259.0,0.6155,-1.0348
5989,9.0,24.0,27.73,31.34,12774.67,9251.84,3522.84,1.3808,627.5,9.97,13.26,27.69,3259.0,0.6239,-1.0536
5990,9.0,24.0,27.83,31.16,12895.46,9378.15,3517.31,1.3751,632.3,9.97,13.28,27.73,3259.0,0.6144,-1.1048
5991,9.0,23.6,27.38,31.95,12740.43,9236.59,3503.84,1.3793,642.3,9.97,13.27,27.44,3259.0,0.5859,-0.8789
5992,9.0,23.0,26.84,33.06,12304.88,8807.46,3497.42,1.3971,631.0,9.96,13.14,26.92,3259.0,0.655,-0.6985
5993,9.0,23.0,29.85,27.8,13325.31,9843.75,3481.56,1.3537,588.7,9.99,13.46,29.85,3259.0,0.665,-2.1037
5994,9.0,22.7,28.16,30.57,13493.26,10000.04,3493.22,1.3493,666.3,9.92,13.43,28.16,3259.0,0.6681,-1.2541
5995,9.0,22.0,27.43,32.0,13547.65,10045.94,3501.71,1.3486,705.3,9.93,13.46,27.45,3259.0,0.6757,-0.8918
5996,9.0,20.0,27.6,31.7,13656.41,10160.03,3496.38,1.3441,706.4,9.97,13.49,27.43,3259.0,0.6705,-0.9725
5997,9.0,20.7,27.15,32.48,13567.83,10082.91,3484.92,1.3456,725.8,9.97,13.52,27.22,3259.0,0.6459,-0.7473
5998,9.0,21.0,26.83,33.19,13197.52,9713.55,3483.98,1.3587,710.1,9.98,13.41,26.89,3259.0,0.6532,-0.6793
5999,9.0,20.0,27.73,31.5,13310.74,9821.94,3488.81,1.3552,674.2,9.99,13.44,27.71,3259.0,0.667,-1.0426
6000,9.0,19.8,27.41,32.02,13514.58,10029.39,3485.19,1.3475,710.5,9.97,13.56,27.73,3259.0,0.665,-0.879
6001,9.0,20.0,26.86,33.18,13489.79,10001.11,3488.68,1.3488,734.6,9.97,13.5,26.94,3259.0,0.6736,-0.6744
6002,9.0,20.0,27.98,31.08,13620.48,10129.16,3491.33,1.3447,687.2,9.98,13.52,27.96,3259.0,0.6629,-1.1643
6003,9.0,19.6,27.36,32.13,13454.28,9968.49,3485.79,1.3497,705.2,9.97,13.49,27.44,3259.0,0.6615,-0.8527
6004,9.0,20.0,27.51,31.98,13435.0,9946.72,3488.29,1.3507,693.4,9.97,13.43,27.36,3259.0,0.6519,-0.929
6005,9.0,20.0,27.5,31.99,13294.62,9802.72,3491.9,1.3562,683.4,9.98,13.43,27.51,3259.0,0.6438,-0.929
6006,9.0,19.7,27.36,32.13,13161.27,9680.12,3481.15,1.3596,681.4,9.98,13.42,27.5,3259.0,0.628,-0.8593
6007,9.0,20.0,26.81,33.34,12928.32,9442.55,3485.77,1.3692,687.4,9.97,13.33,26.9,3259.0,0.626,-0.6846
6008,9.0,20.0,27.34,32.34,12902.22,9411.3,3490.92,1.3709,658.1,9.98,13.3,27.26,3259.0,0.6228,-0.8533
6009,9.0,20.5,27.25,32.4,12849.66,9362.7,3486.96,1.3724,659.2,9.98,13.32,27.34,3259.0,0.6216,-0.812
6010,9.0,20.0,27.19,32.63,12834.06,9344.82,3489.23,1.3734,660.1,9.98,13.3,27.25,3259.0,0.6079,-0.7832
6011,9.0,21.0,26.76,33.49,12642.43,9138.42,3504.01,1.3834,663.4,9.98,13.24,26.82,3259.0,0.593,-0.6917
6012,9.0,23.5,27.01,32.91,12420.45,8913.31,3507.15,1.3935,630.0,9.99,13.13,26.76,3259.0,0.6139,-0.7007
6013,9.0,23.0,28.6,30.14,12725.37,9226.65,3498.72,1.3792,590.1,9.98,13.27,28.6,3259.0,0.636,-1.4908
6014,9.0,25.0,27.79,31.59,13093.41,9561.21,3532.2,1.3694,649.2,9.96,13.35,27.81,3259.0,0.6349,-1.082
6015,9.0,26.0,27.81,31.42,13065.33,9544.66,3520.67,1.3689,646.9,9.97,13.34,27.79,3259.0,0.651,-1.0917
6016,9.0,26.0,28.62,30.15,13324.39,9786.57,3537.82,1.3615,630.6,9.95,13.4,28.6,3259.0,0.6739,-1.4905
6017,9.0,26.0,28.49,30.39,13675.72,10131.98,3543.74,1.3498,664.2,9.95,13.52,28.62,3259.0,0.6844,-1.419
6018,9.0,26.1,28.27,30.63,13818.65,10291.7,3526.94,1.3427,687.3,9.94,13.58,28.49,3259.0,0.7049,-1.3077
6019,9.0,25.0,28.55,30.29,14138.37,10601.69,3536.68,1.3336,693.2,9.92,13.55,28.27,3259.0,0.7103,-1.4435
6020,9.0,23.0,28.44,30.49,14211.61,10682.48,3529.13,1.3304,709.2,9.93,13.66,28.55,3259.0,0.6973,-1.3865
6021,9.0,23.0,27.41,32.27,14012.53,10488.39,3524.14,1.336,744.7,9.93,13.59,27.44,3259.0,0.6808,-0.874
6022,9.0,22.0,27.38,32.48,13756.23,10238.97,3517.26,1.3435,726.0,9.96,13.54,27.41,3259.0,0.7021,-0.8622
6023,9.0,21.0,28.25,30.9,14069.6,10558.63,3510.96,1.3325,709.1,9.98,13.64,28.23,3259.0,0.6967,-1.2902
6024,9.0,21.6,27.36,32.44,13991.59,10479.27,3512.32,1.3352,747.9,9.96,13.61,27.38,3259.0,0.6913,-0.8456
6025,9.0,20.0,27.5,32.31,13902.48,10396.83,3505.65,1.3372,732.3,9.98,13.57,27.36,3259.0,0.6945,-0.9166
6026,9.0,20.0,28.12,31.18,13948.8,10444.74,3504.06,1.3355,705.4,9.98,13.59,28.02,3259.0,0.6853,-1.2271
6027,9.0,21.0,27.62,31.97,13810.64,10306.33,3504.31,1.34,720.0,9.97,13.58,27.69,3259.0,0.6737,-0.982
6028,9.0,20.0,27.61,32.14,13629.34,10132.95,3496.39,1.3451,705.8,9.97,13.52,27.62,3259.0,0.6473,-0.9756
6029,9.0,20.0,27.08,33.17,13227.4,9734.83,3492.58,1.3588,699.2,9.97,13.42,27.16,3259.0,0.636,-0.718
6030,9.0,21.0,27.3,32.63,13064.11,9563.63,3500.48,1.366,671.1,9.98,13.32,27.08,3259.0,0.6325,-0.8308
6031,9.0,19.0,27.77,31.88,13000.64,9508.64,3491.99,1.3672,646.3,9.98,13.34,27.7,3259.0,0.6233,-1.067
6032,9.0,20.0,26.88,33.61,12869.72,9370.68,3499.04,1.3734,676.9,9.97,13.3,26.9,3259.0,0.6179,-0.6867
6033,9.0,22.0,27.35,32.62,12805.54,9288.32,3517.22,1.3787,647.5,9.98,13.28,27.29,3259.0,0.6165,-0.8631
6034,9.0,24.0,27.66,32.14,12803.18,9268.0,3535.18,1.3814,631.8,9.98,13.27,27.61,3259.0,0.6101,-1.0213
6035,9.0,27.0,27.72,32.03,12727.77,9171.92,3555.85,1.3877,621.1,9.98,13.24,27.66,3259.0,0.6173,-1.0559
6036,9.0,25.9,28.52,30.52,12814.11,9278.48,3535.63,1.3811,597.1,9.97,13.28,28.51,3259.0,0.5803,-1.4501
6037,9.0,28.0,26.65,34.19,12273.55,8723.29,3550.26,1.407,631.3,9.95,13.09,26.65,3259.0,0.603,-0.7035
6038,9.0,30.0,28.94,29.97,12596.17,9062.62,3533.56,1.3899,565.6,9.97,13.22,28.94,3259.0,0.6325,-1.6636
6039,9.0,30.0,28.88,29.97,13054.75,9506.8,3547.95,1.3732,599.8,9.93,13.32,28.94,3259.0,0.6632,-1.6253
6040,9.0,31.0,29.54,28.98,13533.13,9970.78,3562.35,1.3573,605.9,9.89,13.39,29.45,3259.0,0.689,-1.9472
6041,9.0,31.0,29.77,28.59,13929.05,10359.49,3569.56,1.3446,622.4,9.86,13.45,29.54,3259.0,0.7096,-2.0586
6042,9.0,29.7,29.97,28.16,14231.51,10670.21,3561.3,1.3338,635.8,9.83,13.51,29.77,3259.0,0.725,-2.152
6043,9.0,29.0,29.74,28.66,14466.67,10902.45,3564.22,1.3269,664.0,9.8,13.63,29.97,3259.0,0.7291,-2.0326
6044,9.0,26.0,29.12,29.73,14536.03,10966.07,3569.96,1.3255,694.9,9.82,13.64,29.21,3259.0,0.7239,-1.7217
6045,9.0,26.0,28.57,30.59,14434.66,10888.0,3546.66,1.3257,717.3,9.89,13.68,28.66,3259.0,0.7256,-1.4476
6046,9.0,25.0,28.54,30.76,14466.87,10914.82,3552.05,1.3254,720.7,9.9,13.69,28.57,3259.0,0.7162,-1.4333
6047,9.0,24.0,28.18,31.42,14320.85,10773.09,3547.76,1.3293,728.2,9.92,13.67,28.24,3259.0,0.7149,-1.2569
6048,9.0,24.1,28.13,31.44,14284.7,10753.05,3531.65,1.3284,729.9,9.94,13.68,28.18,3259.0,0.7197,-1.2291
6049,9.0,22.0,28.22,31.36,14360.4,10826.44,3533.96,1.3264,728.8,9.92,13.65,28.13,3259.0,0.6899,-1.2754
6050,9.0,21.0,27.62,32.51,13893.69,10377.25,3516.43,1.3389,726.3,9.96,13.6,27.71,3259.0,0.6516,-0.978
6051,9.0,23.0,27.03,33.57,13312.95,9800.2,3512.74,1.3584,707.3,9.97,13.44,27.13,3259.0,0.6535,-0.6948
6052,9.0,22.0,28.26,31.36,13351.04,9826.65,3524.4,1.3587,650.0,9.98,13.44,28.26,3259.0,0.6482,-1.3102
6053,9.0,22.0,27.52,32.76,13275.72,9746.69,3529.02,1.3621,678.4,9.97,13.43,27.62,3259.0,0.6425,-0.9397
6054,9.0,22.2,27.69,32.35,13173.31,9660.3,3513.01,1.3637,660.9,9.98,13.36,27.52,3259.0,0.6328,-1.0261
6055,9.0,21.0,27.77,32.3,13022.23,9513.25,3508.98,1.3689,646.1,9.97,13.33,27.69,3259.0,0.6301,-1.0681
6056,9.0,22.0,27.57,32.68,12996.33,9472.72,3523.61,1.372,654.2,9.98,13.37,27.77,3259.0,0.6094,-0.9728
6057,9.0,25.2,26.97,33.81,12692.17,9162.16,3530.0,1.3853,655.5,9.98,13.26,27.06,3259.0,0.5663,-0.6926
6058,9.0,27.0,26.81,34.22,12052.13,8512.67,3539.46,1.4158,608.5,9.97,13.08,26.97,3259.0,0.6037,-0.7079
6059,9.0,29.0,29.18,29.88,12611.25,9072.87,3538.38,1.39,558.0,9.98,13.23,29.18,3259.0,0.6574,-1.7851
6060,9.0,30.6,29.42,29.4,13435.93,9882.34,3553.59,1.3596,604.6,9.94,13.39,29.18,3259.0,0.6657,-1.8892
6061,9.0,31.0,29.46,29.42,13574.55,10008.58,3565.97,1.3563,611.2,9.87,13.39,29.42,3259.0,0.6656,-1.9068
6062,9.0,33.0,29.25,29.78,13576.86,10008.0,3568.85,1.3566,620.5,9.86,13.43,29.46,3259.0,0.6803,-1.8036
6063,9.0,31.7,29.98,28.47,13778.57,10228.96,3549.61,1.347,606.7,9.85,13.44,29.96,3259.0,0.659,-2.1613
6064,9.0,33.0,31.32,26.49,13481.52,9908.44,3573.09,1.3606,624.9,9.78,15.77,31.21,3259.0,0.6771,-2.84
6065,9.0,32.0,16.06,61.86,14256.5,10219.01,4037.49,1.3951,2000.0,5.6,10.0,16.06,3259.0,0.675,-1.6662
6066,9.0,30.3,16.48,60.04,13955.31,10094.47,3860.84,1.3825,1902.6,6.08,10.5,16.06,3259.0,0.6307,-1.4535
6067,9.0,30.0,16.59,59.82,13279.91,9439.4,3840.52,1.4069,1807.6,6.55,11.0,16.48,3259.0,0.6272,-1.4069
6068,9.0,29.0,17.06,58.09,13217.28,9394.79,3822.49,1.4069,1710.5,7.02,11.5,17.06,3259.0,0.6312,-1.1739
6069,9.0,27.5,18.01,54.56,13212.06,9461.87,3750.19,1.3963,1611.5,7.5,12.24,17.93,3259.0,0.6589,-0.6982
6070,9.0,28.0,19.87,48.73,13643.82,9889.54,3754.28,1.3796,1512.0,7.98,13.45,19.74,3259.0,0.6708,-0.6898
6071,9.0,27.0,21.67,43.66,13808.91,10085.97,3722.94,1.3691,1412.4,8.45,14.65,21.61,3259.0,0.6759,-0.6846
6072,9.0,25.9,20.89,45.7,13795.22,10182.25,3612.97,1.3548,1313.7,8.89,13.27,20.89,3259.0,0.6695,-0.6774
6073,9.0,25.0,21.86,43.17,13612.12,10064.45,3547.67,1.3525,1216.5,9.33,13.74,21.86,3259.0,0.666,-0.6762
6074,9.0,25.0,22.08,42.61,13565.43,10019.7,3545.74,1.3539,1125.0,9.76,13.33,21.86,3259.0,0.6678,-0.6769
6075,9.0,25.1,23.16,39.81,13538.5,10039.25,3499.25,1.3486,1025.5,9.99,13.55,23.16,3259.0,0.5766,-0.6743
6076,9.0,25.0,22.83,40.75,12108.44,8670.73,3437.71,1.3965,926.4,9.99,13.64,22.83,3259.0,0.5285,-0.6982
6077,9.0,24.0,22.64,41.24,11225.75,7949.68,3276.07,1.4121,833.7,9.99,13.27,22.83,3259.0,0.5109,-0.7061
6078,9.0,24.4,23.34,39.43,10756.46,7679.72,3076.74,1.4006,742.2,10.0,13.18,23.34,3259.0,0.5049,-0.7003
6079,9.0,23.0,24.18,37.62,10691.79,7589.44,3102.36,1.4088,660.9,10.0,12.91,24.19,3259.0,0.4979,-0.7044
6080,9.0,24.0,25.72,34.41,10562.92,7481.17,3081.75,1.4119,573.9,10.0,12.93,25.72,3259.0,0.4927,-0.706
6081,9.0,24.5,25.16,35.49,10582.76,7402.04,3180.71,1.4297,585.5,10.0,12.75,25.23,3259.0,0.4658,-0.7149
6082,9.0,25.0,25.83,34.2,9999.49,6996.45,3003.04,1.4292,519.8,10.0,12.61,25.75,3259.0,0.4635,-0.7146
6083,9.0,26.0,25.62,34.64,10052.85,6960.53,3092.31,1.4443,527.0,10.0,12.65,25.83,3259.0,0.4695,-0.7221
6084,9.0,25.9,25.87,34.08,10074.16,7051.6,3022.56,1.4286,521.7,10.0,12.6,25.62,3259.0,0.5402,-0.7143
6085,9.0,29.0,28.49,29.4,11483.91,8112.23,3371.68,1.4156,512.7,10.0,12.97,28.49,3259.0,0.5359,-1.4547
6086,9.0,30.0,26.44,33.19,11502.38,8052.44,3449.93,1.4284,584.4,9.97,12.91,26.44,3259.0,0.5456,-0.7142
6087,9.0,30.2,27.84,30.47,11571.62,8197.32,3374.3,1.4116,541.0,9.98,12.97,27.84,3259.0,0.537,-1.1275
6088,9.0,31.0,26.44,33.22,11521.93,8069.07,3452.85,1.4279,585.1,9.95,12.9,26.44,3259.0,0.5594,-0.714
6089,9.0,31.0,28.45,29.6,11865.59,8404.35,3461.24,1.4118,534.8,9.97,13.03,28.45,3259.0,0.5612,-1.4302
6090,9.0,30.1,27.13,31.86,11940.87,8433.36,3507.51,1.4159,585.9,9.94,13.0,27.13,3259.0,0.567,-0.7728
6091,9.0,27.0,27.86,30.65,11999.67,8519.15,3480.52,1.4086,562.5,9.92,12.99,27.77,3259.0,0.5914,-1.1344
6092,9.0,26.0,27.87,30.65,12457.0,8886.35,3570.65,1.4018,592.6,9.96,13.15,27.86,3259.0,0.6044,-1.1349
6093,9.0,25.2,27.73,30.85,12609.82,9083.65,3526.17,1.3882,615.1,9.96,13.23,27.87,3259.0,0.599,-1.0574
6094,9.0,25.0,27.12,32.05,12547.72,9003.71,3544.01,1.3936,633.0,9.92,13.16,27.21,3259.0,0.6007,-0.7574
6095,9.0,25.0,27.78,30.85,12572.06,9028.28,3543.78,1.3925,607.1,9.97,13.19,27.69,3259.0,0.5959,-1.0875
6096,9.0,24.3,27.15,31.98,12486.05,8956.67,3529.38,1.3941,629.1,9.96,13.18,27.24,3259.0,0.6252,-0.774
6097,9.0,24.0,28.69,29.34,12943.01,9396.28,3546.73,1.3775,599.5,9.97,13.31,28.69,3259.0,0.6391,-1.5339
6098,9.0,23.0,27.83,30.86,13160.78,9607.96,3552.82,1.3698,651.5,9.95,13.35,27.84,3259.0,0.6365,-1.0981
6099,9.0,23.7,27.52,31.37,13106.51,9569.3,3537.21,1.3696,663.4,9.97,13.37,27.57,3259.0,0.619,-0.945
6100,9.0,23.0,27.28,31.89,12852.69,9306.64,3546.05,1.381,654.7,9.97,13.33,27.52,3259.0,0.6209,-0.8296
6101,9.0,23.0,27.42,31.63,12881.97,9333.95,3548.02,1.3801,646.9,9.98,13.27,27.28,3259.0,0.6171,-0.9025
6102,9.0,23.3,27.56,31.33,12815.99,9275.76,3540.23,1.3817,636.0,9.98,13.25,27.42,3259.0,0.6076,-0.9723
6103,9.0,23.0,27.36,31.77,12680.54,9133.98,3546.56,1.3883,636.0,9.98,13.27,27.56,3259.0,0.5987,-0.8764
6104,9.0,23.0,26.98,32.52,12548.36,9000.24,3548.11,1.3942,641.3,9.98,13.21,27.03,3259.0,0.5808,-0.6971
6105,9.0,23.7,26.92,32.63,12280.46,8729.7,3550.76,1.4067,621.2,9.98,13.13,26.98,3259.0,0.5614,-0.7034
6106,9.0,25.0,26.75,32.98,11936.59,8437.38,3499.21,1.4147,605.1,9.98,13.07,26.92,3259.0,0.54,-0.7074
6107,9.0,25.0,26.5,33.49,11496.96,8115.32,3381.64,1.4167,589.6,9.98,12.99,26.75,3259.0,0.5402,-0.7083
6108,9.0,25.6,27.09,32.37,11406.32,8116.22,3290.1,1.4054,562.7,9.98,12.93,27.01,3259.0,0.5505,-0.7482
6109,9.0,26.0,27.03,32.5,11655.29,8271.06,3384.23,1.4092,578.9,9.98,13.0,27.09,3259.0,0.5655,-0.7177
6110,9.0,26.0,27.53,31.56,11890.61,8497.5,3393.12,1.3993,575.3,9.97,13.03,27.46,3259.0,0.5891,-0.9652
6111,9.0,26.0,27.74,31.19,12339.74,8852.38,3487.36,1.3939,593.7,9.96,13.1,27.53,3259.0,0.5607,-1.0649
6112,9.0,25.0,27.05,32.49,11886.91,8427.0,3459.91,1.4106,587.0,9.88,12.96,27.14,3259.0,0.5529,-0.7292
6113,9.0,26.0,27.1,32.4,11667.43,8306.89,3360.54,1.4045,576.9,9.96,12.97,27.05,3259.0,0.5731,-0.7513
6114,9.0,23.6,28.04,30.68,12017.34,8611.73,3405.62,1.3955,564.7,9.97,13.08,28.03,3259.0,0.5678,-1.2191
6115,9.0,23.0,26.49,33.63,11985.77,8532.14,3453.64,1.4048,621.7,9.94,13.02,26.49,3259.0,0.5578,-0.7024
6116,9.0,22.0,27.57,31.57,11708.16,8381.39,3326.77,1.3969,565.6,9.99,13.03,27.55,3259.0,0.5061,-0.9839
6117,9.0,21.0,24.81,37.27,10821.38,7605.7,3215.68,1.4228,620.5,9.98,12.77,24.81,3259.0,0.5691,-0.7114
6118,9.0,21.0,28.6,29.84,11920.36,8549.05,3371.31,1.3943,541.1,10.0,13.1,28.6,3259.0,0.6087,-1.4967
6119,9.0,21.0,27.63,31.55,12635.27,9147.71,3487.56,1.3812,622.9,9.96,13.23,27.66,3259.0,0.5924,-1.0074
6120,9.0,20.2,26.56,33.7,12384.22,8905.2,3479.03,1.3907,652.5,9.98,13.16,26.56,3259.0,0.5889,-0.6953
6121,9.0,20.0,27.48,31.87,12297.06,8850.67,3446.39,1.3894,606.6,9.99,13.16,27.46,3259.0,0.5985,-0.9332
6122,9.0,20.0,27.14,32.52,12476.45,8996.07,3480.38,1.3869,636.2,9.98,13.26,27.48,3259.0,0.5557,-0.7612
6123,9.0,20.0,25.51,35.91,11766.38,8354.1,3412.28,1.4085,654.9,9.98,12.99,25.51,3259.0,0.5535,-0.7042
6124,9.0,19.0,27.2,32.46,11621.08,8316.99,3304.09,1.3973,575.3,10.0,13.02,27.2,3259.0,0.5949,-0.7996
6125,9.0,18.0,27.63,31.65,12408.37,8939.75,3468.62,1.388,606.6,9.98,13.17,27.56,3259.0,0.5914,-1.0095
6126,9.0,19.8,26.46,34.0,12355.85,8888.15,3467.7,1.3901,655.0,9.97,13.15,26.47,3259.0,0.5769,-0.6951
6127,9.0,18.0,27.18,32.53,12076.07,8671.29,3404.78,1.3927,604.0,9.99,13.1,27.09,3259.0,0.5669,-0.7859
6128,9.0,20.0,26.52,33.84,11981.65,8519.58,3462.07,1.4064,621.9,9.99,13.08,26.6,3259.0,0.5528,-0.7032
6129,9.0,22.5,26.82,33.39,11624.99,8307.74,3317.26,1.3993,587.9,9.99,12.95,26.52,3259.0,0.54,-0.6996
6130,9.0,25.0,27.02,32.87,11409.3,8113.33,3295.96,1.4062,564.4,9.99,12.92,26.82,3259.0,0.5279,-0.7145
6131,9.0,27.0,26.49,33.94,11274.9,7931.13,3343.77,1.4216,573.1,9.99,12.91,26.56,3259.0,0.5029,-0.7108
6132,9.0,27.2,26.26,34.51,10764.48,7555.73,3208.75,1.4247,551.9,9.99,12.82,26.49,3259.0,0.4493,-0.7123
6133,9.0,30.0,24.68,37.85,9761.19,6749.57,3011.62,1.4462,545.9,9.99,12.54,24.68,3259.0,0.4246,-0.7231
6134,9.0,30.0,24.82,37.55,9207.44,6375.7,2831.74,1.4441,504.9,10.0,12.42,24.68,3259.0,0.4726,-0.7221
6135,9.0,29.6,26.49,34.13,10093.33,7094.87,2998.46,1.4226,504.0,10.0,12.67,26.48,3259.0,0.4713,-0.7113
6136,9.0,31.0,25.77,35.54,10190.84,7077.68,3113.16,1.4399,530.3,9.99,12.66,25.85,3259.0,0.4671,-0.7199
6137,9.0,30.0,26.02,35.03,10015.7,7014.46,3001.24,1.4279,513.0,10.0,12.6,25.77,3259.0,0.5101,-0.7139
6138,9.0,29.2,27.55,32.11,10820.87,7660.23,3160.64,1.4126,510.9,10.0,12.84,27.55,3259.0,0.5019,-0.9807
6139,9.0,27.0,25.75,35.66,10787.41,7540.21,3247.2,1.4307,569.4,9.97,12.75,25.76,3259.0,0.5281,-0.7153
6140,9.0,26.0,28.05,31.22,11170.85,7931.9,3238.95,1.4083,514.3,10.0,12.92,28.05,3259.0,0.5221,-1.2277
6141,9.0,25.7,25.95,35.44,11153.33,7844.61,3308.71,1.4218,587.6,9.97,12.85,25.95,3259.0,0.5276,-0.7109
6142,9.0,25.0,27.92,31.52,11169.05,7926.45,3242.6,1.4091,518.1,9.99,12.91,27.92,3259.0,0.518,-1.1627
6143,9.0,25.0,25.85,35.63,11097.37,7782.37,3314.99,1.426,587.1,9.98,12.84,25.85,3259.0,0.5347,-0.713
6144,9.0,24.0,28.08,31.45,11291.4,8032.08,3259.32,1.4058,520.5,10.0,12.94,28.08,3259.0,0.538,-1.2423
6145,9.0,22.0,26.37,34.63,11467.32,8083.11,3384.21,1.4187,590.1,9.98,12.93,26.37,3259.0,0.5267,-0.7093
6146,9.0,22.0,26.81,33.75,11157.57,7913.97,3243.6,1.4099,557.7,10.0,12.89,26.76,3259.0,0.521,-0.7049
6147,9.0,22.7,26.2,35.15,11117.63,7826.96,3290.68,1.4204,576.4,9.99,12.88,26.28,3259.0,0.5328,-0.7102
6148,9.0,21.0,27.54,32.39,11242.21,8003.68,3238.53,1.4046,537.3,10.0,12.93,27.53,3259.0,0.5324,-0.9714
6149,9.0,21.0,25.91,35.68,11346.68,7999.06,3347.62,1.4185,603.2,9.98,12.9,25.91,3259.0,0.5291,-0.7093
6150,9.0,22.0,27.51,32.65,11170.81,7948.61,3222.2,1.4054,534.3,10.0,12.92,27.51,3259.0,0.523,-0.9563
6151,9.0,20.0,25.79,36.0,11164.99,7858.28,3306.71,1.4208,596.2,9.98,12.86,25.79,3259.0,0.4953,-0.7104
6152,9.0,22.0,26.45,34.64,10538.17,7441.05,3097.12,1.4162,532.7,10.0,12.75,26.38,3259.0,0.4896,-0.7081
6153,9.0,24.5,26.01,35.73,10505.65,7353.28,3152.36,1.4287,543.6,10.0,12.74,26.07,3259.0,0.4895,-0.7144
6154,9.0,27.0,26.55,34.48,10454.37,7352.48,3101.89,1.4219,522.0,10.0,12.73,26.48,3259.0,0.4871,-0.7109
6155,9.0,29.0,26.13,35.34,10468.29,7315.93,3152.36,1.4309,535.6,10.0,12.73,26.19,3259.0,0.4835,-0.7154
6156,9.0,29.3,26.3,35.17,10323.23,7262.57,3060.66,1.4214,523.2,10.0,12.68,26.13,3259.0,0.4925,-0.7107
6157,9.0,31.0,26.71,34.19,10501.45,7396.08,3105.38,1.4199,519.6,9.99,12.74,26.66,3259.0,0.5433,-0.7099
6158,9.0,31.0,28.17,31.43,11476.55,8160.39,3316.17,1.4064,527.0,9.99,12.98,28.17,3259.0,0.5539,-1.2872
6159,9.0,31.2,27.18,33.39,11784.2,8323.09,3461.11,1.4158,574.5,9.93,12.96,27.2,3259.0,0.576,-0.7967
6160,9.0,32.0,28.63,30.62,12134.92,8654.18,3480.74,1.4022,544.7,9.91,13.05,28.63,3259.0,0.5924,-1.518
6161,9.0,31.0,28.33,31.17,12446.84,8901.46,3545.39,1.3983,574.9,9.88,13.14,28.63,3259.0,0.6101,-1.3646
6162,9.0,29.5,28.56,30.84,12706.67,9168.79,3537.89,1.3859,581.9,9.86,13.1,28.33,3259.0,0.632,-1.4717
6163,9.0,28.0,29.07,29.88,13037.25,9497.57,3539.68,1.3727,587.7,9.85,13.22,29.0,3259.0,0.6408,-1.721
6164,9.0,28.0,28.27,31.32,13180.49,9631.75,3548.74,1.3684,630.1,9.86,13.27,28.28,3259.0,0.6434,-1.3181
6165,9.0,26.5,28.22,31.54,13200.19,9671.62,3528.57,1.3648,636.5,9.88,13.32,28.27,3259.0,0.671,-1.2926
6166,9.0,27.0,28.69,30.59,13638.18,10087.38,3550.8,1.352,647.4,9.88,13.41,28.62,3259.0,0.7072,-1.5212
6167,9.0,26.0,29.29,29.57,14184.5,10632.61,3551.88,1.3341,663.4,9.89,13.57,29.19,3259.0,0.7175,-1.8106
6168,9.0,24.1,28.8,30.55,14323.36,10790.79,3532.58,1.3274,697.4,9.86,13.62,28.87,3259.0,0.7102,-1.5625
6169,9.0,24.0,28.03,31.82,14218.81,10682.12,3536.69,1.3311,724.9,9.86,13.58,28.05,3259.0,0.7057,-1.1828
