hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6170,9.0,22.0,28.3,31.35,14145.77,10613.53,3532.24,1.3328,707.0,9.94,13.57,28.03,3259.0,0.7166,-1.3147
6171,9.0,23.0,28.54,31.04,14292.83,10776.66,3516.18,1.3263,709.6,9.95,13.64,28.3,3259.0,0.72,-1.4309
6172,9.0,21.0,28.49,31.02,14343.67,10829.69,3513.98,1.3245,718.3,9.94,13.7,28.54,3259.0,0.7172,-1.4063
6173,9.0,21.0,28.02,31.89,14302.3,10788.28,3514.02,1.3257,738.8,9.94,13.7,28.09,3259.0,0.7033,-1.1725
6174,9.0,21.7,27.79,32.44,14084.34,10580.11,3504.23,1.3312,736.0,9.96,13.69,28.02,3259.0,0.6969,-1.0584
6175,9.0,21.0,27.75,32.41,13993.1,10483.65,3509.45,1.3348,727.2,9.95,13.61,27.79,3259.0,0.6941,-1.0426
6176,9.0,22.0,27.85,32.23,13953.77,10439.12,3514.64,1.3367,717.2,9.96,13.58,27.75,3259.0,0.6653,-1.0955
6177,9.0,23.1,27.28,33.49,13519.87,10005.47,3514.4,1.3512,712.1,9.96,13.49,27.37,3259.0,0.6333,-0.8139
6178,9.0,25.0,27.14,33.63,13063.28,9523.73,3539.55,1.3717,678.4,9.97,13.37,27.28,3259.0,0.6273,-0.7551
6179,9.0,25.0,27.89,32.22,12975.9,9430.89,3545.01,1.3759,634.8,9.97,13.32,27.88,3259.0,0.6271,-1.1333
6180,9.0,26.0,27.82,32.5,12963.33,9427.91,3535.42,1.375,638.1,9.96,13.32,27.89,3259.0,0.6678,-1.0963
6181,9.0,26.0,29.27,29.8,13579.69,10038.79,3540.91,1.3527,623.6,9.95,13.48,29.27,3259.0,0.6777,-1.8106
6182,9.0,25.0,28.35,31.42,13713.59,10190.39,3523.2,1.3457,672.8,9.92,13.49,28.37,3259.0,0.6755,-1.3501
6183,9.0,24.7,27.99,32.18,13669.41,10158.38,3511.04,1.3456,686.7,9.9,13.48,28.06,3259.0,0.6886,-1.1683
6184,9.0,24.0,28.28,31.57,13845.59,10354.78,3490.81,1.3371,685.9,9.91,13.47,27.99,3259.0,0.7025,-1.3062
6185,9.0,23.0,28.49,31.17,14044.62,10563.7,3480.92,1.3295,691.0,9.87,13.5,28.28,3259.0,0.7133,-1.4118
6186,9.0,23.1,28.33,31.55,14217.68,10726.55,3491.13,1.3255,715.5,9.87,13.63,28.49,3259.0,0.6985,-1.3279
6187,9.0,23.0,27.57,32.92,14018.58,10506.2,3512.37,1.3343,735.2,9.89,13.55,27.59,3259.0,0.7089,-0.953
6188,9.0,22.0,28.57,31.09,14166.7,10660.64,3506.06,1.3289,701.4,9.96,13.66,28.54,3259.0,0.7024,-1.4475
6189,9.0,21.7,27.58,33.06,14066.94,10565.48,3501.46,1.3314,741.9,9.93,13.61,27.6,3259.0,0.7119,-0.954
6190,9.0,22.0,28.52,31.2,14207.34,10707.12,3500.21,1.3269,707.8,9.97,13.68,28.49,3259.0,0.7087,-1.4213
6191,9.0,22.0,27.79,32.56,14167.46,10659.98,3507.48,1.329,740.2,9.94,13.67,27.9,3259.0,0.7176,-1.0599
6192,9.0,21.6,28.4,31.51,14291.73,10794.7,3497.03,1.324,719.5,9.97,13.69,28.32,3259.0,0.7274,-1.3637
6193,9.0,21.0,28.4,31.44,14450.36,10941.65,3508.71,1.3207,731.5,9.94,13.73,28.4,3259.0,0.7081,-1.3607
6194,9.0,21.0,27.72,32.71,14156.62,10652.2,3504.42,1.329,743.4,9.95,13.67,27.83,3259.0,0.6923,-1.0269
6195,9.0,21.5,27.64,32.93,13912.12,10412.97,3499.16,1.336,727.9,9.96,13.61,27.72,3259.0,0.6877,-0.9865
6196,9.0,21.0,27.83,32.53,13851.67,10343.89,3507.78,1.3391,709.5,9.96,13.53,27.64,3259.0,0.6855,-1.0831
6197,9.0,21.0,27.97,32.28,13819.41,10308.82,3510.58,1.3405,700.6,9.97,13.54,27.83,3259.0,0.6895,-1.1532
6198,9.0,21.0,28.06,32.15,13878.14,10368.7,3509.44,1.3385,701.5,9.96,13.56,27.97,3259.0,0.6773,-1.1977
6199,9.0,21.0,27.62,32.96,13707.56,10186.64,3520.92,1.3456,709.4,9.96,13.54,27.69,3259.0,0.6716,-0.9836
6200,9.0,21.0,27.65,32.91,13622.55,10099.33,3523.23,1.3489,699.9,9.97,13.5,27.62,3259.0,0.6651,-1.0019
6201,9.0,21.2,27.65,32.97,13518.25,10002.36,3515.89,1.3515,692.6,9.97,13.49,27.65,3259.0,0.655,-0.9999
6202,9.0,22.0,27.53,33.17,13375.56,9850.29,3525.26,1.3579,686.6,9.97,13.46,27.65,3259.0,0.6522,-0.9455
6203,9.0,22.0,27.66,32.93,13335.41,9807.2,3528.21,1.3598,674.7,9.98,13.41,27.53,3259.0,0.6544,-1.0095
6204,9.0,21.7,27.96,32.4,13362.54,9838.89,3523.65,1.3581,661.9,9.98,13.38,27.66,3259.0,0.6561,-1.1571
6205,9.0,22.0,27.96,32.38,13403.55,9864.11,3539.44,1.3588,666.2,9.97,13.44,27.96,3259.0,0.6498,-1.1606
6206,9.0,23.0,27.51,33.27,13319.51,9770.77,3548.74,1.3632,680.5,9.97,13.43,27.57,3259.0,0.6617,-0.9348
6207,9.0,22.5,28.42,31.54,13488.12,9949.81,3538.31,1.3556,652.7,9.98,13.47,28.4,3259.0,0.664,-1.3867
6208,9.0,23.0,27.67,32.99,13533.89,9984.35,3549.55,1.3555,689.8,9.95,13.48,27.78,3259.0,0.6697,-1.0145
6209,9.0,23.0,28.2,32.01,13633.32,10070.52,3562.79,1.3538,671.3,9.97,13.49,28.13,3259.0,0.6795,-1.2775
6210,9.0,22.8,28.2,31.97,13766.95,10218.1,3548.85,1.3473,683.2,9.96,13.54,28.2,3259.0,0.7005,-1.2738
6211,9.0,23.0,31.23,26.97,14085.23,10534.29,3550.94,1.3371,696.1,9.95,16.4,31.24,3259.0,0.6955,-2.7839
6212,9.0,23.0,16.23,61.46,14562.97,10506.56,4056.4,1.3861,2000.0,5.6,10.0,16.23,3259.0,0.6884,-1.5764
6213,9.0,22.6,16.59,60.05,14163.75,10294.75,3869.0,1.3758,1902.1,6.09,10.5,16.23,3259.0,0.6276,-1.3945
6214,9.0,23.0,16.56,60.21,13244.39,9393.99,3850.4,1.4099,1806.6,6.58,11.0,16.59,3259.0,0.6312,-1.4244
6215,9.0,22.0,17.09,58.23,13274.12,9454.27,3819.84,1.404,1710.0,7.07,11.5,17.09,3259.0,0.6548,-1.1555
6216,9.0,21.8,18.42,53.48,13563.3,9815.33,3747.98,1.3818,1611.8,7.57,12.44,18.27,3259.0,0.6536,-0.6909
6217,9.0,22.0,19.88,48.93,13552.97,9812.66,3740.31,1.3812,1512.7,8.06,13.51,19.77,3259.0,0.6447,-0.6906
6218,9.0,22.0,21.26,44.98,13381.01,9695.04,3685.97,1.3802,1413.2,8.55,14.52,21.15,3259.0,0.6388,-0.6901
6219,9.0,22.0,20.24,47.73,13218.51,9621.71,3596.8,1.3738,1314.5,9.04,13.05,20.24,3259.0,0.6423,-0.6869
6220,9.0,22.0,21.25,45.03,13137.99,9651.4,3486.59,1.3613,1216.1,9.53,13.46,21.25,3259.0,0.6461,-0.6806
6221,9.0,22.0,22.28,42.31,13169.67,9715.45,3454.23,1.3555,1120.4,9.98,13.76,22.28,3259.0,0.6361,-0.6778
6222,9.0,21.7,23.25,39.69,13005.31,9569.85,3435.46,1.359,1023.4,9.99,14.06,23.25,3259.0,0.5806,-0.6795
6223,9.0,22.0,23.07,40.36,12197.54,8738.63,3458.91,1.3958,936.8,9.99,13.91,23.25,3259.0,0.5495,-0.6979
6224,9.0,22.0,23.16,40.16,11551.08,8269.31,3281.77,1.3969,859.9,9.99,13.72,23.07,3259.0,0.5474,-0.6984
6225,9.0,21.7,23.62,38.81,11471.38,8235.05,3236.32,1.393,802.1,9.99,13.54,23.62,3259.0,0.5433,-0.6965
6226,9.0,22.0,24.24,37.68,11406.52,8169.91,3236.61,1.3962,743.7,10.0,13.45,24.24,3259.0,0.5383,-0.6981
6227,9.0,22.0,24.65,36.77,11326.01,8094.81,3231.21,1.3992,699.1,10.0,13.29,24.65,3259.0,0.6061,-0.6996
6228,9.0,21.8,27.51,30.93,12549.41,9111.7,3437.71,1.3773,635.4,10.0,13.45,27.51,3259.0,0.6284,-0.9451
6229,9.0,22.0,26.45,33.15,12992.19,9448.36,3543.82,1.3751,704.6,9.94,13.29,26.48,3259.0,0.6712,-0.6875
6230,9.0,22.0,29.06,28.55,13629.31,10090.09,3539.22,1.3508,637.3,9.99,13.53,29.06,3259.0,0.6828,-1.7067
6231,9.0,22.5,27.82,30.41,13806.87,10267.81,3539.06,1.3447,704.7,9.93,13.52,27.82,3259.0,0.6856,-1.0823
6232,9.0,22.0,27.43,31.39,13842.32,10310.04,3532.28,1.3426,729.7,9.95,13.56,27.5,3259.0,0.6949,-0.8878
6233,9.0,22.0,27.99,30.4,13979.33,10450.29,3529.04,1.3377,712.5,9.97,13.6,27.91,3259.0,0.7123,-1.1637
6234,9.0,22.4,28.01,30.16,14232.13,10713.2,3518.93,1.3285,733.1,9.96,13.67,27.99,3259.0,0.7303,-1.1696
6235,9.0,23.0,28.07,30.27,14499.51,10985.1,3514.41,1.3199,751.4,9.94,13.72,28.01,3259.0,0.7284,-1.1943
6236,9.0,22.0,27.93,30.52,14477.71,10957.25,3520.47,1.3213,757.5,9.92,13.74,28.07,3259.0,0.7174,-1.1268
6237,9.0,21.7,27.64,30.92,14308.06,10791.47,3516.59,1.3259,762.6,9.94,13.75,27.93,3259.0,0.7205,-0.9818
6238,9.0,22.0,27.76,30.86,14355.12,10839.36,3515.76,1.3244,756.1,9.96,13.69,27.64,3259.0,0.7068,-1.0397
6239,9.0,22.0,27.75,30.88,14147.74,10631.8,3515.94,1.3307,740.7,9.97,13.66,27.76,3259.0,0.7194,-1.0384
6240,9.0,21.7,28.2,29.99,14327.38,10820.5,3506.87,1.3241,732.2,9.97,13.7,28.13,3259.0,0.7155,-1.2639
6241,9.0,22.0,27.75,30.9,14277.91,10762.99,3514.92,1.3266,751.4,9.95,13.69,27.82,3259.0,0.7063,-1.0387
6242,9.0,22.0,27.54,31.3,14142.28,10624.73,3517.55,1.3311,752.9,9.95,13.69,27.75,3259.0,0.6987,-0.9353
6243,9.0,21.5,27.42,31.43,14020.1,10509.67,3510.43,1.334,748.5,9.96,13.64,27.54,3259.0,0.7099,-0.8776
6244,9.0,22.0,27.9,30.68,14191.59,10677.3,3514.29,1.3291,735.5,9.96,13.65,27.82,3259.0,0.7058,-1.1121
6245,9.0,21.0,27.7,31.05,14130.34,10616.09,3514.25,1.331,743.5,9.95,13.68,27.9,3259.0,0.6983,-1.0133
6246,9.0,21.6,27.31,31.69,14014.06,10503.41,3510.65,1.3342,753.1,9.96,13.62,27.37,3259.0,0.6975,-0.8228
6247,9.0,22.0,27.63,31.19,14004.91,10490.86,3514.05,1.335,730.7,9.97,13.54,27.31,3259.0,0.6942,-0.9835
6248,9.0,22.0,27.83,30.84,13966.48,10439.42,3527.06,1.3379,717.7,9.96,13.56,27.63,3259.0,0.6893,-1.0843
6249,9.0,22.7,27.63,31.18,13889.27,10367.06,3522.22,1.3398,726.2,9.96,13.62,27.83,3259.0,0.6814,-0.9858
6250,9.0,24.0,27.25,31.93,13786.77,10248.71,3538.06,1.3452,734.1,9.96,13.55,27.31,3259.0,0.6801,-0.7984
6251,9.0,25.0,27.84,30.87,13773.88,10228.46,3545.42,1.3466,701.4,9.97,13.53,27.75,3259.0,0.6911,-1.0931
6252,9.0,26.6,28.05,30.48,13937.11,10393.04,3544.08,1.341,702.3,9.95,13.53,27.84,3259.0,0.7012,-1.1968
6253,9.0,27.0,28.59,29.58,14097.36,10545.01,3552.36,1.3369,689.1,9.91,13.57,28.51,3259.0,0.6925,-1.4638
6254,9.0,26.0,28.14,30.37,13976.47,10414.8,3561.67,1.342,700.0,9.89,13.54,28.21,3259.0,0.7028,-1.2431
6255,9.0,28.0,28.32,30.02,14120.21,10569.26,3550.95,1.336,702.7,9.91,13.56,28.14,3259.0,0.7015,-1.3255
6256,9.0,27.0,28.53,29.71,14116.55,10549.7,3566.85,1.3381,689.5,9.89,13.52,28.32,3259.0,0.6975,-1.4357
6257,9.0,27.0,28.43,29.89,14058.82,10489.69,3569.13,1.3403,692.8,9.9,13.58,28.53,3259.0,0.7144,-1.3876
6258,9.0,26.8,28.73,29.35,14297.74,10744.96,3552.78,1.3306,695.6,9.9,13.57,28.43,3259.0,0.7108,-1.5279
6259,9.0,26.0,28.56,29.68,14253.97,10689.78,3564.18,1.3334,701.5,9.86,13.61,28.73,3259.0,0.7066,-1.449
6260,9.0,25.0,28.16,30.4,14185.68,10627.93,3557.76,1.3348,715.9,9.89,13.59,28.22,3259.0,0.7098,-1.2487
6261,9.0,24.0,28.14,30.45,14214.82,10675.15,3539.67,1.3316,721.4,9.9,13.61,28.16,3259.0,0.7187,-1.2333
6262,9.0,23.0,28.23,30.31,14351.44,10809.04,3542.39,1.3277,726.9,9.91,13.63,28.14,3259.0,0.7172,-1.2768
6263,9.0,23.0,28.09,30.56,14329.06,10787.65,3541.41,1.3283,735.9,9.93,13.7,28.23,3259.0,0.7189,-1.2081
6264,9.0,22.5,28.04,30.66,14332.45,10813.72,3518.74,1.3254,740.0,9.94,13.7,28.09,3259.0,0.7302,-1.1828
6265,9.0,22.0,28.31,30.18,14500.72,10983.73,3516.99,1.3202,736.3,9.94,13.68,28.04,3259.0,0.7344,-1.3171
6266,9.0,21.0,28.25,30.3,14562.89,11046.78,3516.11,1.3183,748.3,9.94,13.76,28.31,3259.0,0.7386,-1.2846
6267,9.0,20.2,28.06,30.65,14615.09,11110.9,3504.19,1.3154,765.6,9.94,13.81,28.25,3259.0,0.7355,-1.1853
6268,9.0,20.0,27.79,31.14,14564.01,11065.63,3498.39,1.3161,777.4,9.94,13.82,28.06,3259.0,0.7297,-1.0517
6269,9.0,21.0,27.61,31.47,14486.91,10977.86,3509.05,1.3196,778.9,9.95,13.78,27.79,3259.0,0.7255,-0.9656
6270,9.0,20.1,27.7,31.33,14415.38,10914.44,3500.94,1.3208,765.6,9.95,13.71,27.61,3259.0,0.7207,-1.0089
6271,9.0,20.0,27.73,31.27,14337.64,10841.84,3495.8,1.3224,758.0,9.95,13.7,27.7,3259.0,0.7128,-1.027
6272,9.0,21.0,27.59,31.54,14229.28,10721.56,3507.72,1.3272,757.8,9.96,13.71,27.73,3259.0,0.7129,-0.9582
6273,9.0,22.6,27.7,31.38,14240.19,10723.46,3516.73,1.3279,749.3,9.96,13.65,27.59,3259.0,0.7111,-1.0121
6274,9.0,25.0,27.9,31.0,14238.57,10695.4,3543.17,1.3313,735.1,9.95,13.62,27.7,3259.0,0.7059,-1.1137
6275,9.0,26.0,28.07,30.7,14162.64,10616.62,3546.02,1.334,719.9,9.94,13.59,27.9,3259.0,0.6966,-1.201
6276,9.0,27.0,28.14,30.58,14001.64,10476.7,3524.94,1.3365,705.2,9.92,13.56,28.07,3259.0,0.679,-1.2382
6277,9.0,28.0,28.04,30.75,13735.99,10211.61,3524.38,1.3451,688.1,9.88,13.48,28.14,3259.0,0.6616,-1.1947
6278,9.0,29.0,27.88,31.06,13478.58,9947.93,3530.65,1.3549,674.3,9.86,13.4,28.04,3259.0,0.6708,-1.1176
6279,9.0,28.0,28.48,29.96,13621.17,10085.51,3535.67,1.3506,655.7,9.86,13.39,28.4,3259.0,0.6873,-1.417
6280,9.0,28.0,28.69,29.65,13876.55,10334.16,3542.39,1.3428,663.9,9.84,13.41,28.48,3259.0,0.6781,-1.5167
6281,9.0,28.0,28.25,30.43,13748.31,10195.79,3552.53,1.3484,674.6,9.83,13.42,28.32,3259.0,0.6724,-1.2997
6282,9.0,26.5,28.1,30.67,13636.82,10110.86,3525.96,1.3487,677.0,9.86,13.44,28.25,3259.0,0.6726,-1.222
6283,9.0,25.0,27.95,30.98,13637.17,10113.49,3523.68,1.3484,682.6,9.83,13.41,28.1,3259.0,0.683,-1.1499
6284,9.0,24.0,28.13,30.66,13793.77,10269.87,3523.9,1.3431,685.8,9.89,13.44,27.95,3259.0,0.678,-1.2386
6285,9.0,23.6,27.97,30.96,13700.7,10194.29,3506.41,1.344,692.8,9.92,13.53,28.13,3259.0,0.6546,-1.1555
6286,9.0,23.0,27.19,32.43,13345.6,9843.91,3501.68,1.3557,700.2,9.92,13.39,27.21,3259.0,0.6365,-0.7715
6287,9.0,22.0,27.77,31.35,13056.15,9570.03,3486.12,1.3643,651.3,9.98,13.35,27.69,3259.0,0.6188,-1.0654
6288,9.0,21.1,27.3,32.27,12779.43,9302.54,3476.89,1.3738,651.7,9.97,13.29,27.36,3259.0,0.5985,-0.8347
6289,9.0,20.0,27.21,32.41,12474.3,8997.87,3476.43,1.3864,630.9,9.98,13.22,27.3,3259.0,0.6134,-0.7978
6290,9.0,19.0,27.42,32.01,12697.42,9220.19,3477.23,1.3771,636.9,9.98,13.22,27.21,3259.0,0.6052,-0.901
6291,9.0,20.0,26.97,32.91,12569.45,9096.78,3472.67,1.3817,649.8,9.98,13.24,27.04,3259.0,0.6433,-0.6909
6292,9.0,19.0,28.76,29.66,13141.97,9669.72,3472.25,1.3591,617.5,9.99,13.4,28.76,3259.0,0.6435,-1.5598
6293,9.0,20.0,27.02,32.84,13154.8,9676.08,3478.72,1.3595,694.8,9.94,13.36,27.02,3259.0,0.6399,-0.6906
6294,9.0,19.5,27.81,31.4,13087.13,9620.5,3466.64,1.3603,653.3,9.99,13.36,27.71,3259.0,0.6264,-1.0852
6295,9.0,19.0,26.79,33.31,12883.29,9418.06,3465.24,1.3679,685.9,9.97,13.31,26.81,3259.0,0.5988,-0.684
6296,9.0,20.0,27.01,32.88,12469.3,9001.35,3467.96,1.3853,637.5,9.99,13.16,26.79,3259.0,0.5863,-0.6995
6297,9.0,21.1,27.6,31.85,12256.34,8812.49,3443.85,1.3908,598.0,9.99,13.14,27.52,3259.0,0.5812,-0.9952
6298,9.0,23.0,27.03,32.87,12214.53,8734.61,3479.93,1.3984,616.7,9.98,13.13,27.11,3259.0,0.5711,-0.7148
6299,9.0,24.0,27.49,32.01,11995.22,8582.97,3412.25,1.3976,584.3,9.98,13.07,27.43,3259.0,0.5512,-0.9434
6300,9.0,24.4,26.65,33.72,11694.48,8282.83,3411.65,1.4119,594.9,9.97,12.98,26.67,3259.0,0.5418,-0.7059
6301,9.0,26.0,27.78,31.52,11422.14,8140.33,3281.8,1.4032,539.2,9.98,12.96,27.78,3259.0,0.5257,-1.0906
6302,9.0,26.0,25.95,35.11,11221.26,7898.4,3322.85,1.4207,592.5,9.97,12.86,25.95,3259.0,0.5491,-0.7103
6303,9.0,26.2,28.68,30.0,11550.39,8248.94,3301.45,1.4002,516.4,9.99,13.01,28.68,3259.0,0.5462,-1.5409
6304,9.0,26.0,26.38,34.31,11596.74,8207.21,3389.53,1.413,598.0,9.92,12.91,26.38,3259.0,0.5518,-0.7065
6305,9.0,26.0,28.53,30.27,11606.24,8289.94,3316.3,1.4,524.1,9.99,13.01,28.53,3259.0,0.5649,-1.4673
6306,9.0,24.9,26.93,33.31,11941.92,8488.01,3453.91,1.4069,598.6,9.94,13.01,26.93,3259.0,0.5961,-0.7035
6307,9.0,24.0,29.54,28.6,12403.66,8956.81,3446.84,1.3848,537.3,9.97,13.19,29.54,3259.0,0.5866,-1.9623
6308,9.0,23.0,26.86,33.45,12306.42,8816.53,3489.89,1.3958,626.9,9.89,13.06,26.86,3259.0,0.5831,-0.6979
6309,9.0,22.0,28.21,31.03,12192.56,8762.17,3430.39,1.3915,570.1,9.98,13.14,28.21,3259.0,0.586,-1.3028
6310,9.0,22.0,27.12,32.94,12267.91,8806.53,3461.38,1.393,617.7,9.97,13.14,27.14,3259.0,0.5874,-0.758
6311,9.0,20.0,28.02,31.27,12267.27,8827.88,3439.39,1.3896,582.3,9.98,13.15,28.01,3259.0,0.5721,-1.2055
6312,9.0,18.7,26.56,34.23,12054.25,8598.31,3455.94,1.4019,626.1,9.98,13.08,26.56,3259.0,0.5713,-0.701
6313,9.0,19.0,27.38,32.48,11989.85,8585.08,3404.78,1.3966,589.2,9.99,13.09,27.36,3259.0,0.6088,-0.8882
6314,9.0,18.0,28.17,31.02,12596.67,9148.97,3447.7,1.3768,601.3,9.98,13.25,28.15,3259.0,0.6176,-1.2721
6315,9.0,18.2,26.99,33.38,12730.96,9283.54,3447.42,1.3713,663.7,9.97,13.27,26.99,3259.0,0.619,-0.6857
6316,9.0,17.0,27.85,31.62,12745.18,9304.5,3440.68,1.3698,627.1,9.99,13.29,27.83,3259.0,0.6122,-1.1081
6317,9.0,17.0,26.68,33.88,12652.17,9203.62,3448.55,1.3747,672.6,9.98,13.25,26.68,3259.0,0.621,-0.6873
6318,9.0,17.7,27.97,31.57,12772.91,9335.31,3437.6,1.3682,624.5,9.99,13.31,27.97,3259.0,0.6195,-1.1692
6319,9.0,16.0,26.88,33.47,12774.26,9312.67,3461.59,1.3717,672.0,9.98,13.29,26.91,3259.0,0.6116,-0.6859
6320,9.0,18.0,27.51,32.28,12584.37,9194.44,3389.93,1.3687,644.3,9.99,13.51,27.5,3259.0,0.6092,-0.9379
6321,9.0,19.7,25.74,36.07,12616.35,9161.14,3455.21,1.3772,719.8,9.94,13.25,25.74,3259.0,0.623,-0.6886
6322,9.0,22.0,27.85,31.68,12740.05,9364.29,3375.76,1.3605,644.3,9.99,13.59,27.85,3259.0,0.6372,-1.1049
6323,9.0,23.0,26.3,34.71,13061.17,9584.07,3477.1,1.3628,721.4,9.87,13.26,26.3,3259.0,0.6454,-0.6814
6324,9.0,24.0,28.33,31.01,13127.27,9701.53,3425.74,1.3531,640.6,9.98,13.47,28.33,3259.0,0.637,-1.3433
6325,9.0,25.0,26.89,33.53,13054.38,9579.15,3475.23,1.3628,688.9,9.85,13.24,26.89,3259.0,0.6199,-0.6814
6326,9.0,26.0,28.1,31.24,12778.08,9317.58,3460.5,1.3714,615.8,9.93,13.25,28.1,3259.0,0.6138,-1.2353
6327,9.0,25.7,27.64,32.25,12705.79,9226.12,3479.67,1.3772,626.1,9.88,13.18,27.7,3259.0,0.6356,-1.0104
6328,9.0,26.0,29.11,29.48,13029.27,9552.89,3476.38,1.3639,592.6,9.9,13.3,29.11,3259.0,0.6319,-1.7376
6329,9.0,25.0,27.52,32.33,12981.91,9499.57,3482.33,1.3666,651.2,9.83,13.2,27.52,3259.0,0.6349,-0.9438
6330,9.0,24.4,28.78,30.21,13009.85,9543.25,3466.6,1.3633,604.1,9.89,13.28,28.78,3259.0,0.6341,-1.5716
6331,9.0,23.0,27.73,31.96,13003.74,9532.12,3471.61,1.3642,645.9,9.86,13.25,27.75,3259.0,0.6426,-1.0452
6332,9.0,22.0,28.38,30.78,13126.3,9660.03,3466.27,1.3588,630.7,9.95,13.35,28.29,3259.0,0.6379,-1.3678
6333,9.0,21.0,27.46,32.68,13055.25,9591.18,3464.07,1.3612,667.0,9.95,13.35,27.48,3259.0,0.6441,-0.9096
6334,9.0,20.0,28.03,31.42,13139.11,9684.19,3454.92,1.3568,648.5,9.97,13.38,27.95,3259.0,0.6539,-1.1922
6335,9.0,19.0,27.83,31.8,13289.46,9831.16,3458.3,1.3518,672.4,9.98,13.48,28.03,3259.0,0.6614,-1.0889
6336,9.0,18.7,27.54,32.55,13405.07,9946.48,3458.59,1.3477,696.7,9.99,13.54,27.83,3259.0,0.6747,-0.9449
6337,9.0,18.0,27.67,32.1,13597.66,10146.79,3450.88,1.3401,702.9,9.98,13.51,27.54,3259.0,0.6848,-1.003
6338,9.0,17.0,27.75,31.96,13760.18,10297.9,3462.28,1.3362,711.8,9.98,13.56,27.67,3259.0,0.6835,-1.0414
6339,9.0,18.5,27.45,32.73,13737.26,10278.74,3458.53,1.3365,729.8,9.98,13.63,27.75,3259.0,0.6699,-0.8919
6340,9.0,18.0,27.2,33.0,13531.2,10076.58,3454.62,1.3428,724.2,9.97,13.56,27.45,3259.0,0.6651,-0.7737
6341,9.0,18.0,27.43,32.57,13465.55,10002.66,3462.9,1.3462,701.4,9.99,13.45,27.2,3259.0,0.6581,-0.8892
6342,9.0,18.9,27.67,32.33,13355.12,9895.6,3459.52,1.3496,681.1,9.99,13.42,27.43,3259.0,0.6496,-1.0084
6343,9.0,18.0,27.59,32.27,13223.94,9766.88,3457.06,1.354,676.7,9.98,13.44,27.67,3259.0,0.6447,-0.9741
6344,9.0,19.0,27.34,32.76,13163.13,9693.24,3469.89,1.358,684.8,9.99,13.46,27.59,3259.0,0.6344,-0.849
6345,9.0,20.5,27.28,33.12,13008.63,9539.29,3469.34,1.3637,672.6,9.99,13.37,27.34,3259.0,0.6205,-0.824
6346,9.0,22.0,27.58,32.32,12796.98,9329.87,3467.11,1.3716,641.9,9.98,13.32,27.28,3259.0,0.6106,-0.9736
6347,9.0,23.0,26.99,33.46,12675.58,9180.13,3495.44,1.3808,655.4,9.97,13.25,27.08,3259.0,0.6345,-0.6904
6348,9.0,23.5,28.99,30.05,13003.91,9537.82,3466.08,1.3634,599.0,9.99,13.37,28.99,3259.0,0.6538,-1.6748
6349,9.0,24.0,27.77,32.02,13327.31,9829.4,3497.92,1.3559,669.6,9.9,13.37,27.77,3259.0,0.6681,-1.063
6350,9.0,25.0,28.49,30.69,13532.76,10044.72,3488.04,1.3473,655.2,9.94,13.45,28.4,3259.0,0.6687,-1.4211
6351,9.0,23.6,27.93,31.91,13547.2,10055.55,3491.65,1.3472,679.7,9.87,13.41,28.01,3259.0,0.6858,-1.1376
6352,9.0,24.0,28.61,30.51,13800.29,10312.19,3488.1,1.3383,669.8,9.91,13.5,28.51,3259.0,0.6695,-1.4728
6353,9.0,23.0,27.5,32.55,13571.34,10067.53,3503.81,1.348,701.2,9.88,13.41,27.53,3259.0,0.6901,-0.9252
6354,9.0,22.3,29.0,30.02,13864.41,10376.68,3487.73,1.3361,660.4,9.97,13.59,29.0,3259.0,0.6895,-1.6703
6355,9.0,22.0,27.74,32.13,13867.18,10369.75,3497.44,1.3373,715.4,9.9,13.52,27.75,3259.0,0.699,-1.0405
6356,9.0,21.0,28.64,30.51,14000.84,10511.47,3489.36,1.332,686.7,9.97,13.63,28.62,3259.0,0.717,-1.4856
6357,9.0,20.2,28.38,31.16,14264.42,10783.66,3480.76,1.3228,722.9,9.95,13.75,28.64,3259.0,0.7203,-1.3529
6358,9.0,20.0,28.17,31.36,14316.08,10836.77,3479.3,1.3211,737.6,9.96,13.76,28.38,3259.0,0.7304,-1.2466
6359,9.0,19.0,28.36,31.03,14468.2,10988.63,3479.57,1.3167,736.9,9.97,13.73,28.17,3259.0,0.7369,-1.3361
6360,9.0,19.3,28.5,30.97,14558.79,11086.12,3472.67,1.3132,738.2,9.98,13.77,28.36,3259.0,0.7295,-1.4063
6361,9.0,18.0,28.31,31.12,14442.52,10975.47,3467.06,1.3159,742.0,9.97,13.81,28.5,3259.0,0.7269,-1.315
6362,9.0,18.0,27.51,32.62,14410.17,10936.99,3473.18,1.3176,778.4,9.95,13.73,27.54,3259.0,0.7363,-0.916
6363,9.0,19.2,28.38,31.19,14547.2,11076.31,3470.89,1.3134,744.5,9.97,13.79,28.36,3259.0,0.7317,-1.3481
6364,9.0,18.0,27.78,32.13,14481.27,11008.63,3472.64,1.3154,769.7,9.93,13.75,27.87,3259.0,0.7242,-1.0483
6365,9.0,18.0,27.84,32.03,14361.13,10894.86,3466.27,1.3182,756.7,9.97,13.72,27.78,3259.0,0.7159,-1.0795
6366,9.0,18.7,27.85,32.18,14234.62,10768.59,3466.03,1.3219,746.6,9.97,13.7,27.84,3259.0,0.7153,-1.0858
6367,9.0,17.0,28.01,31.72,14224.7,10760.06,3464.64,1.322,735.6,9.97,13.67,27.85,3259.0,0.7099,-1.1663
6368,9.0,18.0,27.83,32.07,14145.0,10678.09,3466.91,1.3247,742.6,9.98,13.72,28.01,3259.0,0.7017,-1.0756
6369,9.0,21.2,27.64,32.62,14037.23,10556.13,3481.1,1.3298,742.4,9.98,13.69,27.83,3259.0,0.7007,-0.9836
6370,9.0,24.0,28.07,31.63,14049.03,10540.69,3508.34,1.3328,715.5,9.97,13.62,28.01,3259.0,0.7003,-1.2039
6371,9.0,25.0,28.06,31.67,14047.11,10532.41,3514.7,1.3337,715.1,9.94,13.61,28.07,3259.0,0.7196,-1.1962
6372,9.0,25.3,28.84,30.45,14327.03,10823.53,3503.5,1.3237,699.6,9.91,13.66,28.82,3259.0,0.739,-1.5796
6373,9.0,26.0,28.94,30.11,14633.21,11115.73,3517.48,1.3164,713.2,9.83,13.65,28.84,3259.0,0.7305,-1.6283
6374,9.0,27.0,28.66,30.6,14513.68,10987.4,3526.28,1.3209,719.4,9.81,13.68,28.94,3259.0,0.7384,-1.4922
6375,9.0,27.0,28.79,30.48,14622.43,11106.42,3516.01,1.3166,719.2,9.82,13.64,28.66,3259.0,0.7429,-1.5515
6376,9.0,28.0,28.82,30.32,14695.75,11173.7,3522.04,1.3152,722.4,9.8,13.65,28.79,3259.0,0.74,-1.5697
6377,9.0,27.0,28.74,30.47,14659.07,11131.17,3527.9,1.3169,724.1,9.8,13.66,28.82,3259.0,0.731,-1.5307
6378,9.0,26.0,28.53,30.94,14513.63,10995.89,3517.74,1.3199,725.7,9.81,13.66,28.74,3259.0,0.7307,-1.4248
6379,9.0,25.0,28.42,31.05,14506.9,10990.46,3516.44,1.32,729.1,9.81,13.64,28.53,3259.0,0.7384,-1.3713
6380,9.0,24.0,28.8,30.4,14622.9,11106.2,3516.7,1.3166,720.1,9.84,13.67,28.74,3259.0,0.7477,-1.557
6381,9.0,22.7,28.86,30.4,14752.69,11247.06,3505.63,1.3117,728.5,9.85,13.71,28.8,3259.0,0.7521,-1.5841
6382,9.0,21.0,28.72,30.55,14814.16,11314.09,3500.07,1.3094,743.2,9.86,13.79,28.86,3259.0,0.7522,-1.5137
6383,9.0,21.0,28.54,30.88,14805.44,11316.08,3489.36,1.3084,755.8,9.91,13.85,28.72,3259.0,0.7573,-1.4218
6384,9.0,20.9,28.56,30.98,14875.56,11394.72,3480.84,1.3055,759.7,9.93,13.85,28.54,3259.0,0.758,-1.4307
6385,9.0,20.0,28.6,30.77,14882.76,11404.99,3477.77,1.3049,758.2,9.94,13.85,28.56,3259.0,0.7454,-1.4537
6386,9.0,19.0,27.89,32.07,14696.13,11215.34,3480.78,1.3104,780.0,9.9,13.79,28.01,3259.0,0.742,-1.1021
6387,9.0,19.7,28.04,31.91,14634.61,11163.26,3471.35,1.311,766.0,9.94,13.75,27.89,3259.0,0.7489,-1.1772
6388,9.0,19.0,28.47,31.03,14742.69,11266.02,3476.67,1.3086,753.0,9.93,13.8,28.4,3259.0,0.7348,-1.3889
6389,9.0,19.0,27.78,32.32,14538.49,11054.66,3483.83,1.3151,774.0,9.93,13.77,27.88,3259.0,0.7242,-1.0465
6390,9.0,19.2,27.94,32.12,14367.32,10894.44,3472.88,1.3188,750.3,9.96,13.7,27.78,3259.0,0.7188,-1.1272
6391,9.0,19.0,28.1,31.72,14285.41,10812.36,3473.05,1.3212,734.7,9.96,13.67,27.94,3259.0,0.7048,-1.2121
6392,9.0,19.0,27.82,32.25,14079.42,10600.86,3478.56,1.3281,736.8,9.97,13.71,28.1,3259.0,0.7028,-1.0763
6393,9.0,20.6,27.81,32.38,14049.09,10571.94,3477.15,1.3289,732.4,9.97,13.65,27.82,3259.0,0.6988,-1.0693
6394,9.0,23.0,28.02,31.9,14021.07,10511.49,3509.58,1.3339,714.1,9.97,13.58,27.81,3259.0,0.6929,-1.1766
6395,9.0,24.0,28.13,31.71,13947.4,10420.95,3526.44,1.3384,702.4,9.96,13.57,28.02,3259.0,0.6786,-1.2328
6396,9.0,24.9,27.84,32.34,13727.2,10205.39,3521.81,1.3451,701.8,9.94,13.57,28.13,3259.0,0.7057,-1.093
6397,9.0,27.0,28.91,30.33,14159.22,10613.45,3545.76,1.3341,680.7,9.93,13.62,28.89,3259.0,0.707,-1.6234
6398,9.0,28.0,28.71,30.7,14194.38,10633.66,3560.72,1.3349,692.3,9.89,13.64,28.91,3259.0,0.7099,-1.5211
6399,9.0,28.0,28.83,30.49,14223.46,10677.98,3545.47,1.332,686.7,9.89,13.58,28.71,3259.0,0.7107,-1.5813
6400,9.0,29.0,28.94,30.3,14236.35,10688.2,3548.15,1.332,681.1,9.85,13.54,28.83,3259.0,0.7078,-1.6356
6401,9.0,28.0,28.94,30.3,14199.15,10644.52,3554.63,1.3339,677.4,9.82,13.53,28.94,3259.0,0.7014,-1.6389
6402,9.0,26.9,28.74,30.67,14087.72,10547.35,3540.37,1.3357,681.0,9.83,13.55,28.94,3259.0,0.7062,-1.5382
6403,9.0,26.0,28.65,30.84,14174.87,10619.87,3555.01,1.3348,689.1,9.81,13.53,28.74,3259.0,0.7202,-1.4916
6404,9.0,25.0,29.03,30.18,14378.34,10830.28,3548.06,1.3276,688.8,9.86,13.61,28.97,3259.0,0.7386,-1.6803
6405,9.0,23.1,29.07,30.15,14639.47,11109.3,3530.16,1.3178,708.3,9.86,13.69,29.03,3259.0,0.7371,-1.6945
6406,9.0,23.0,28.58,30.99,14619.3,11087.15,3532.15,1.3186,730.9,9.86,13.71,28.66,3259.0,0.7398,-1.4514
6407,9.0,21.0,28.87,30.49,14649.4,11128.5,3520.9,1.3164,718.8,9.91,13.69,28.58,3259.0,0.738,-1.5927
6408,9.0,21.7,28.76,30.73,14598.5,11100.61,3497.89,1.3151,726.9,9.93,13.79,28.87,3259.0,0.748,-1.5399
6409,9.0,21.0,28.82,30.59,14762.9,11254.07,3508.83,1.3118,734.1,9.92,13.79,28.76,3259.0,0.7457,-1.5662
6410,9.0,20.0,28.3,31.54,14723.64,11218.1,3505.54,1.3125,758.7,9.92,13.8,28.39,3259.0,0.7467,-1.3077
6411,9.0,20.5,28.24,31.69,14726.53,11234.31,3492.22,1.3109,763.5,9.92,13.8,28.3,3259.0,0.7504,-1.2732
6412,9.0,20.0,28.26,31.62,14787.52,11290.11,3497.4,1.3098,764.7,9.9,13.79,28.24,3259.0,0.7341,-1.2866
6413,9.0,19.0,28.01,32.1,14539.05,11043.58,3495.48,1.3165,761.9,9.93,13.8,28.26,3259.0,0.7254,-1.1648
6414,9.0,19.7,27.91,32.3,14397.39,10913.7,3483.68,1.3192,756.0,9.95,13.75,28.01,3259.0,0.722,-1.1143
6415,9.0,19.0,28.11,31.93,14341.42,10862.25,3479.17,1.3203,738.0,9.96,13.67,27.91,3259.0,0.7205,-1.2138
6416,9.0,20.0,28.29,31.6,14326.66,10838.31,3488.35,1.3219,727.6,9.97,13.68,28.11,3259.0,0.719,-1.3057
6417,9.0,21.7,28.27,31.7,14312.7,10815.81,3496.89,1.3233,728.7,9.96,13.71,28.29,3259.0,0.7202,-1.2963
6418,9.0,24.0,28.29,31.62,14357.96,10834.4,3523.56,1.3252,727.9,9.94,13.69,28.27,3259.0,0.7211,-1.3073
6419,9.0,26.0,28.37,31.47,14400.35,10846.46,3553.89,1.3277,723.7,9.93,13.67,28.29,3259.0,0.7165,-1.3511
6420,9.0,26.4,28.57,31.14,14325.5,10777.95,3547.55,1.3291,707.3,9.93,13.63,28.37,3259.0,0.7194,-1.4514
6421,9.0,29.0,29.01,30.36,14382.77,10819.95,3562.82,1.3293,690.5,9.89,13.64,28.94,3259.0,0.7327,-1.6683
6422,9.0,30.0,29.57,29.41,14608.53,11021.02,3587.51,1.3255,680.2,9.88,13.68,29.48,3259.0,0.7403,-1.9465
6423,9.0,28.7,29.7,29.15,14699.09,11136.35,3562.74,1.3199,682.2,9.87,13.69,29.57,3259.0,0.747,-2.011
6424,9.0,30.0,32.23,25.32,14815.77,11236.19,3579.58,1.3186,704.2,9.81,16.59,32.24,3259.0,0.741,-3.2756
6425,9.0,30.0,16.64,59.48,15292.05,11196.81,4095.24,1.3658,2000.0,5.6,10.0,16.64,3259.0,0.7553,-1.3615
6426,9.0,27.5,17.18,57.39,15184.95,11295.8,3889.15,1.3443,1902.3,6.08,10.5,16.64,3259.0,0.741,-1.0821
6427,9.0,27.0,17.73,55.53,14973.02,11090.28,3882.74,1.3501,1806.1,6.56,11.17,17.57,3259.0,0.7419,-0.8076
6428,9.0,26.0,18.76,52.08,14963.38,11115.46,3847.92,1.3462,1707.1,7.04,12.19,18.59,3259.0,0.742,-0.6731
6429,9.0,25.0,20.12,47.82,14925.21,11134.54,3790.67,1.3404,1607.9,7.53,13.32,20.01,3259.0,0.742,-0.6702
6430,9.0,25.0,21.62,43.68,14915.38,11154.33,3761.04,1.3372,1509.1,8.01,14.36,21.5,3259.0,0.7335,-0.6686
6431,9.0,23.0,22.98,40.22,14760.0,11045.17,3714.82,1.3363,1412.0,8.48,15.3,22.88,3259.0,0.6722,-0.6682
6432,9.0,23.3,20.77,46.05,13734.2,10137.13,3597.07,1.3548,1317.8,8.92,13.21,20.77,3259.0,0.6595,-0.6774
6433,9.0,24.0,21.66,43.63,13430.84,9912.41,3518.43,1.355,1221.9,9.37,13.69,21.66,3259.0,0.6536,-0.6775
6434,9.0,24.0,22.38,41.78,13320.6,9831.0,3489.6,1.355,1131.4,9.84,13.84,22.38,3259.0,0.6405,-0.6775
6435,9.0,22.2,23.17,39.79,13083.96,9637.64,3446.32,1.3576,1036.0,9.98,14.03,23.17,3259.0,0.6377,-0.6788
6436,9.0,23.0,24.19,37.47,13025.31,9597.87,3427.44,1.3571,945.8,9.99,14.23,24.19,3259.0,0.6291,-0.6786
6437,9.0,22.0,24.18,37.52,12933.22,9471.69,3461.52,1.3655,902.7,9.98,13.87,24.19,3259.0,0.6356,-0.6827
6438,9.0,21.5,25.23,35.22,13000.58,9564.12,3436.46,1.3593,827.3,9.99,13.88,25.23,3259.0,0.6324,-0.6797
6439,9.0,22.0,25.26,35.21,12990.26,9515.45,3474.81,1.3652,811.7,9.98,13.75,25.23,3259.0,0.6307,-0.6826
6440,9.0,23.0,25.67,34.38,12972.69,9488.05,3484.64,1.3673,778.1,9.99,13.7,25.67,3259.0,0.6256,-0.6836
6441,9.0,22.1,25.7,34.34,12884.33,9410.25,3474.08,1.3692,762.2,9.99,13.58,25.67,3259.0,0.6172,-0.6846
6442,9.0,24.0,26.44,32.89,12750.41,9281.91,3468.5,1.3737,716.8,9.99,13.73,26.45,3259.0,0.5937,-0.6868
6443,9.0,26.0,24.76,36.41,12459.49,8930.8,3528.69,1.3951,769.0,9.96,13.35,24.76,3259.0,0.5465,-0.6976
6444,9.0,26.6,25.09,35.7,11516.0,8215.97,3300.03,1.4017,685.1,10.0,13.31,25.09,3259.0,0.5659,-0.7008
6445,9.0,29.0,26.75,32.43,11948.28,8507.61,3440.67,1.4044,621.8,9.99,13.31,26.75,3259.0,0.54,-0.7022
6446,9.0,29.0,25.41,35.13,11608.19,8117.38,3490.81,1.43,638.4,9.97,12.92,25.41,3259.0,0.5357,-0.715
6447,9.0,29.0,27.38,31.29,11349.22,8049.15,3300.07,1.41,547.7,10.0,12.94,27.37,3259.0,0.5483,-0.8925
6448,9.0,30.0,27.7,30.75,11687.92,8238.78,3449.14,1.4186,549.3,9.97,12.97,27.65,3259.0,0.5415,-1.0572
6449,9.0,29.0,27.15,31.76,11603.61,8136.82,3466.79,1.4261,562.6,9.97,12.96,27.22,3259.0,0.5332,-0.7899
6450,9.0,27.8,27.36,31.34,11300.98,8011.09,3289.88,1.4107,543.1,9.98,12.88,27.15,3259.0,0.5307,-0.8857
6451,9.0,27.0,27.25,31.6,11318.9,7973.03,3345.87,1.4196,546.1,9.97,12.92,27.36,3259.0,0.5254,-0.8337
6452,9.0,26.0,26.88,32.31,11223.58,7894.15,3329.42,1.4218,553.9,9.99,12.89,26.93,3259.0,0.526,-0.7109
6453,9.0,24.7,27.05,31.98,11141.67,7902.82,3238.85,1.4098,546.7,9.99,12.86,26.88,3259.0,0.5278,-0.7309
6454,9.0,24.0,26.97,32.17,11208.37,7929.58,3278.78,1.4135,553.6,9.99,12.91,27.05,3259.0,0.5321,-0.7067
6455,9.0,23.0,27.07,31.98,11206.82,7994.95,3211.87,1.4017,564.3,9.99,13.17,26.97,3259.0,0.5406,-0.7372
6456,9.0,23.6,26.14,33.8,11410.47,8125.18,3285.29,1.4043,629.0,9.98,13.46,26.14,3259.0,0.5634,-0.7022
6457,9.0,23.0,26.25,33.62,11785.02,8472.6,3312.43,1.391,663.9,9.96,13.72,26.14,3259.0,0.5762,-0.6955
6458,9.0,21.0,24.72,36.85,12123.33,8668.36,3454.97,1.3986,746.9,9.95,13.32,24.72,3259.0,0.613,-0.6993
6459,9.0,22.2,26.97,32.26,12620.49,9216.14,3404.35,1.3694,674.0,10.0,13.56,26.97,3259.0,0.6447,-0.6847
6460,9.0,23.0,26.37,33.45,13215.14,9696.07,3519.07,1.3629,732.3,9.94,13.38,26.47,3259.0,0.609,-0.6815
6461,9.0,21.0,26.83,32.57,12658.96,9155.91,3503.05,1.3826,661.7,9.99,13.25,26.82,3259.0,0.5967,-0.6913
6462,9.0,21.8,27.78,30.81,12402.25,8970.15,3432.1,1.3826,613.5,9.99,13.44,27.78,3259.0,0.595,-1.0807
6463,9.0,21.0,25.65,35.01,12473.24,8946.82,3526.42,1.3942,700.0,9.92,13.11,25.66,3259.0,0.5844,-0.6971
6464,9.0,23.0,27.32,31.8,12226.53,8783.17,3443.35,1.392,619.5,10.0,13.4,27.32,3259.0,0.5807,-0.8541
6465,9.0,23.5,25.39,35.65,12268.79,8730.64,3538.15,1.4053,696.5,9.96,13.08,25.39,3259.0,0.5788,-0.7026
6466,9.0,27.0,27.29,31.96,12182.76,8697.75,3485.01,1.4007,608.1,10.0,13.25,27.29,3259.0,0.5823,-0.8432
6467,9.0,28.0,26.76,32.95,12333.28,8752.86,3580.43,1.4091,630.4,9.97,13.12,26.83,3259.0,0.5729,-0.7045
6468,9.0,27.7,28.19,30.33,12090.15,8610.87,3479.28,1.4041,559.9,9.98,13.1,28.18,3259.0,0.5837,-1.2964
6469,9.0,30.0,27.21,32.15,12377.4,8771.64,3605.75,1.4111,609.8,9.93,13.09,27.23,3259.0,0.6393,-0.8113
6470,9.0,30.0,30.57,26.57,13172.8,9606.85,3565.95,1.3712,548.4,9.98,13.38,30.57,3259.0,0.5821,-2.4725
6471,9.0,29.5,15.2,65.92,12734.52,8752.65,3981.88,1.4549,2000.0,5.6,10.0,15.2,3259.0,0.6044,-2.129
6472,9.0,31.0,15.85,63.39,12729.47,9039.57,3689.9,1.4082,1908.3,6.07,10.5,15.2,3259.0,0.6083,-1.7791
6473,9.0,30.0,16.39,61.24,12877.01,9104.11,3772.91,1.4144,1829.4,6.5,11.0,16.39,3259.0,0.5995,-1.5104
6474,9.0,28.7,16.81,59.47,12746.13,8979.3,3766.84,1.4195,1733.6,6.95,11.5,16.81,3259.0,0.5911,-1.3034
6475,9.0,28.0,17.31,57.79,12556.84,8861.0,3695.83,1.4171,1635.8,7.43,11.99,17.31,3259.0,0.5945,-1.0524
6476,9.0,27.0,18.3,54.34,12560.65,8919.56,3641.09,1.4082,1536.7,7.9,12.59,18.26,3259.0,0.6006,-0.7041
6477,9.0,26.0,19.74,49.59,12610.0,9019.38,3590.62,1.3981,1437.2,8.38,13.58,19.55,3259.0,0.6112,-0.6991
6478,9.0,25.0,21.55,44.46,12789.8,9192.67,3597.12,1.3913,1337.7,8.86,14.8,21.49,3259.0,0.6264,-0.6957
6479,9.0,24.0,21.2,45.42,12994.74,9439.02,3555.72,1.3767,1239.3,9.31,13.72,21.55,3259.0,0.6512,-0.6884
6480,9.0,24.2,22.45,42.07,13243.12,9796.07,3447.04,1.3519,1150.6,9.79,14.09,22.45,3259.0,0.6354,-0.6759
6481,9.0,24.0,23.27,40.11,13011.72,9564.6,3447.12,1.3604,1060.6,9.96,14.41,23.27,3259.0,0.6639,-0.6802
6482,9.0,23.0,23.77,38.92,13480.21,9998.5,3481.71,1.3482,1008.9,9.97,14.04,23.76,3259.0,0.6344,-0.6741
6483,9.0,23.2,24.24,37.76,13017.04,9547.6,3469.44,1.3634,920.9,9.99,14.06,24.24,3259.0,0.6119,-0.6817
6484,9.0,22.0,24.24,37.85,12683.45,9209.6,3473.85,1.3772,865.0,9.99,13.79,24.24,3259.0,0.6112,-0.6886
6485,9.0,22.0,25.08,36.03,12631.24,9196.01,3435.23,1.3736,800.8,9.99,13.81,25.09,3259.0,0.601,-0.6868
6486,9.0,23.7,24.74,36.71,12544.46,9041.85,3502.6,1.3874,800.0,9.99,13.64,24.74,3259.0,0.5956,-0.6937
6487,9.0,23.0,25.33,35.53,12432.58,8958.66,3473.92,1.3878,749.5,10.0,13.6,25.33,3259.0,0.5862,-0.6939
6488,9.0,24.0,25.39,35.41,12336.41,8817.08,3519.33,1.3991,728.6,9.99,13.51,25.33,3259.0,0.5785,-0.6996
6489,9.0,25.2,25.57,35.05,12201.64,8699.04,3502.6,1.4026,700.7,9.99,13.38,25.39,3259.0,0.577,-0.7013
6490,9.0,27.0,26.24,33.75,12213.29,8675.69,3537.6,1.4078,655.3,9.99,13.24,26.24,3259.0,0.5762,-0.7039
6491,9.0,27.0,27.36,31.66,12235.35,8661.73,3573.61,1.4126,596.6,9.99,13.11,27.36,3259.0,0.5206,-0.8859
6492,9.0,28.8,26.06,34.18,11233.8,7823.37,3410.43,1.4359,581.8,9.99,12.86,26.06,3259.0,0.4515,-0.718
6493,9.0,30.0,25.46,35.46,9880.14,6783.35,3096.79,1.4565,517.0,10.0,12.58,25.54,3259.0,0.4331,-0.7283
6494,9.0,31.0,25.32,35.78,9462.08,6503.5,2958.58,1.4549,506.6,10.0,12.71,25.46,3259.0,0.4112,-0.7275
6495,9.0,31.1,24.53,37.46,9025.53,6175.27,2850.26,1.4616,512.8,10.0,12.7,24.52,3259.0,0.3838,-0.7308
6496,9.0,31.0,23.89,39.08,8478.13,5765.02,2713.11,1.4706,506.3,10.0,12.7,23.89,3259.0,0.3631,-0.7353
6497,9.0,31.0,23.39,40.31,8075.56,5453.12,2622.44,1.4809,504.9,10.0,12.78,23.39,3259.0,0.3556,-0.7405
6498,9.0,30.0,23.19,40.72,7875.45,5342.09,2533.36,1.4742,504.4,10.0,12.78,23.39,3259.0,0.3367,-0.7371
6499,9.0,29.0,22.75,41.97,7503.33,5057.43,2445.91,1.4836,504.6,9.99,12.91,22.75,3259.0,0.3155,-0.7418
6500,9.0,29.0,22.24,43.33,7103.58,4740.6,2362.98,1.4985,507.8,9.99,13.07,22.25,3259.0,0.3023,-0.7492
6501,9.0,27.0,21.99,44.01,6819.92,4543.22,2276.7,1.5011,507.0,10.0,13.19,22.24,3259.0,0.2866,-0.7506
6502,9.0,27.0,21.75,44.71,6532.29,4308.4,2223.89,1.5162,508.2,10.0,13.42,21.99,3259.0,0.2545,-0.7581
6503,9.0,26.0,21.09,46.64,5880.5,3827.37,2053.13,1.5364,506.1,10.0,13.66,21.09,3259.0,0.2469,-0.7682
6504,9.0,25.8,21.36,45.89,5632.41,3713.09,1919.33,1.5169,503.3,10.0,14.11,21.09,3259.0,0.2465,-0.7585
6505,9.0,26.0,21.78,44.8,5654.4,3710.81,1943.59,1.5238,505.5,10.0,14.57,21.77,3259.0,0.2455,-0.7619
6506,9.0,26.0,21.27,46.24,5719.9,3697.46,2022.44,1.547,528.0,9.99,14.4,21.28,3259.0,0.2317,-0.7735
6507,9.0,25.2,20.71,47.87,5427.55,3488.51,1939.05,1.5558,528.8,9.99,14.23,20.72,3259.0,0.2231,-0.7779
6508,9.0,25.0,20.92,47.32,5191.66,3358.46,1833.2,1.5458,512.7,9.99,14.49,20.71,3259.0,0.221,-0.7729
6509,9.0,25.0,21.01,47.08,5163.73,3328.91,1834.83,1.5512,515.7,9.99,14.67,20.92,3259.0,0.2174,-0.7756
6510,9.0,23.6,20.95,47.23,5105.01,3275.08,1829.93,1.5587,517.0,9.99,14.73,21.01,3259.0,0.2096,-0.7794
6511,9.0,24.0,21.01,47.14,4938.54,3157.38,1781.16,1.5641,513.0,9.99,14.97,20.95,3259.0,0.2063,-0.7821
6512,9.0,24.0,21.14,46.79,4865.88,3109.34,1756.54,1.5649,509.5,9.99,15.15,21.01,3259.0,0.2063,-0.7825
6513,9.0,23.0,21.22,46.59,4860.13,3110.23,1749.89,1.5626,509.9,9.99,15.23,21.14,3259.0,0.203,-0.7813
6514,9.0,23.0,21.25,46.53,4804.76,3060.72,1744.04,1.5698,509.5,9.99,15.35,21.22,3259.0,0.1963,-0.7849
6515,9.0,23.0,21.17,46.79,4686.91,2960.74,1726.17,1.583,507.8,9.99,15.44,21.25,3259.0,0.1887,-0.7915
6516,9.0,22.1,21.11,47.02,4522.6,2846.19,1676.41,1.589,506.3,9.99,15.59,21.17,3259.0,0.1815,-0.7945
6517,9.0,22.0,21.22,46.66,4362.11,2737.66,1624.45,1.5934,503.9,9.99,15.89,21.11,3259.0,0.1776,-0.7967
6518,9.0,22.0,21.34,46.36,4292.05,2681.05,1611.0,1.6009,502.7,9.99,16.1,21.22,3259.0,0.172,-0.8004
6519,9.0,20.2,21.27,46.58,4200.48,2597.46,1603.02,1.6171,502.6,9.99,16.2,21.34,3259.0,0.172,-0.8086
6520,9.0,21.0,21.56,45.76,4148.56,2597.85,1550.71,1.5969,501.5,9.99,16.48,21.27,3259.0,0.1619,-0.7985
6521,9.0,20.0,21.38,46.29,4019.85,2445.44,1574.42,1.6438,501.5,9.99,16.59,21.56,3259.0,0.1552,-0.8219
6522,9.0,19.3,21.38,46.36,3862.51,2345.83,1516.67,1.6465,501.1,9.99,16.78,21.38,3259.0,0.1552,-0.8233
6523,9.0,19.0,21.7,45.43,3837.98,2346.54,1491.44,1.6356,500.7,9.99,17.1,21.7,3259.0,0.151,-0.8178
6524,9.0,19.0,21.64,45.61,3793.67,2284.24,1509.43,1.6608,500.9,9.99,17.16,21.7,3259.0,0.1449,-0.8304
6525,9.0,18.0,21.59,45.87,3673.28,2191.4,1481.87,1.6762,500.7,9.99,17.3,21.64,3259.0,0.1385,-0.8381
6526,9.0,18.0,21.7,45.46,3521.67,2094.54,1427.12,1.6814,500.4,9.99,17.6,21.59,3259.0,0.1331,-0.8407
6527,9.0,18.0,21.77,45.27,3426.96,2014.37,1412.59,1.7013,500.4,9.99,17.83,21.7,3259.0,0.1236,-0.8506
6528,9.0,17.9,21.66,45.71,3275.58,1871.63,1403.94,1.7501,500.4,9.99,17.99,21.77,3259.0,0.1216,-0.8751
6529,9.0,18.0,21.86,45.07,3186.27,1840.87,1345.4,1.7308,500.2,9.99,18.25,21.66,3259.0,0.121,-0.8654
6530,9.0,18.0,21.84,45.11,3207.8,1832.78,1375.02,1.7502,500.7,9.99,18.25,21.86,3259.0,0.121,-0.8751
6531,9.0,17.1,21.82,45.26,3213.86,1832.8,1381.06,1.7535,500.8,9.99,18.23,21.84,3259.0,0.121,-0.8768
6532,9.0,17.0,21.85,45.12,3200.73,1832.73,1368.0,1.7464,500.7,9.99,18.26,21.82,3259.0,0.121,-0.8732
6533,9.0,17.0,21.84,45.15,3207.18,1832.81,1374.37,1.7499,500.6,9.99,18.25,21.85,3259.0,0.121,-0.8749
6534,9.0,17.0,21.85,45.21,3208.44,1832.8,1375.64,1.7506,500.6,9.99,18.26,21.84,3259.0,0.121,-0.8753
6535,9.0,17.0,21.89,45.05,3199.42,1832.81,1366.61,1.7456,500.6,9.99,18.3,21.85,3259.0,0.121,-0.8728
6536,9.0,17.0,21.89,45.07,3206.87,1832.92,1373.95,1.7496,500.6,9.99,18.29,21.89,3259.0,0.121,-0.8748
6537,9.0,17.2,21.89,45.21,3207.85,1832.91,1374.94,1.7501,500.5,9.99,18.3,21.89,3259.0,0.121,-0.8751
6538,9.0,18.0,21.92,44.99,3199.76,1832.92,1366.84,1.7457,500.5,9.99,18.33,21.89,3259.0,0.1186,-0.8729
6539,9.0,18.0,21.82,45.28,3175.13,1796.29,1378.84,1.7676,500.6,9.99,18.3,21.92,3259.0,0.1154,-0.8838
6540,9.0,18.0,21.73,45.7,3113.03,1748.17,1364.85,1.7807,500.6,9.99,18.31,21.82,3259.0,0.1154,-0.8904
6541,9.0,18.0,21.81,45.33,3086.31,1748.19,1338.12,1.7654,500.5,9.99,18.39,21.73,3259.0,0.1095,-0.8827
6542,9.0,18.0,21.69,45.67,3002.67,1659.4,1343.27,1.8095,500.4,9.99,18.44,21.81,3259.0,0.1042,-0.9047
6543,9.0,18.6,21.6,46.01,2896.9,1579.0,1317.9,1.8346,500.4,9.99,18.51,21.69,3259.0,0.1028,-0.9173
6544,9.0,19.0,21.68,45.74,2846.34,1558.67,1287.67,1.8261,500.4,9.99,18.63,21.6,3259.0,0.1028,-0.9131
6545,9.0,18.7,21.75,45.58,2849.02,1558.25,1290.77,1.8283,500.4,9.99,18.69,21.68,3259.0,0.1028,-0.9142
6546,9.0,18.4,21.83,45.39,2846.54,1558.41,1288.13,1.8266,500.4,9.99,18.77,21.75,3259.0,0.1028,-0.9133
6547,9.0,18.3,21.9,45.19,2846.06,1558.61,1287.45,1.826,500.3,9.99,18.85,21.83,3259.0,0.0979,-0.913
6548,9.0,18.0,21.78,45.53,2779.04,1483.85,1295.19,1.8729,500.3,9.99,18.87,21.9,3259.0,0.0957,-0.9364
6549,9.0,18.0,21.76,45.61,2722.63,1450.5,1272.13,1.877,500.3,9.99,18.92,21.78,3259.0,0.093,-0.9385
6550,9.0,19.0,21.78,45.57,2666.31,1410.49,1255.82,1.8903,500.3,9.99,19.01,21.76,3259.0,0.0902,-0.9452
6551,9.0,20.0,21.74,45.7,2623.34,1368.44,1254.91,1.917,500.3,9.99,19.05,21.78,3259.0,0.0902,-0.9585
6552,9.0,21.0,21.75,45.63,2618.18,1367.5,1250.67,1.9146,500.4,9.99,19.07,21.74,3259.0,0.0882,-0.9573
6553,10.0,21.8,21.7,45.79,2593.17,1336.45,1256.73,1.9404,500.4,9.99,19.08,21.75,3259.0,0.0874,-0.9702
6554,10.0,21.5,21.55,46.22,2591.72,1325.15,1266.57,1.9558,500.8,9.99,18.96,21.7,3259.0,0.0874,-0.9779
6555,10.0,21.1,21.43,46.55,2586.31,1324.9,1261.41,1.9521,500.6,9.99,18.84,21.55,3259.0,0.0853,-0.976
6556,10.0,20.5,21.29,47.02,2545.33,1292.15,1253.18,1.9698,500.5,9.99,18.76,21.43,3259.0,0.0818,-0.9849
6557,10.0,20.3,21.16,47.43,2475.53,1239.72,1235.81,1.9968,500.4,9.99,18.73,21.29,3259.0,0.0818,-0.9984
6558,10.0,20.3,21.17,47.4,2453.61,1239.66,1213.95,1.9793,500.3,9.99,18.74,21.16,3259.0,0.0818,-0.9896
6559,10.0,20.0,21.22,47.33,2449.14,1239.69,1209.45,1.9756,500.3,9.99,18.78,21.17,3259.0,0.0818,-0.9878
6560,10.0,20.0,21.25,47.25,2451.03,1239.77,1211.26,1.977,500.3,9.99,18.82,21.22,3259.0,0.0818,-0.9885
6561,10.0,20.9,21.27,47.19,2451.68,1239.84,1211.84,1.9774,500.3,9.99,18.84,21.25,3259.0,0.0818,-0.9887
6562,10.0,21.0,21.29,47.16,2450.38,1239.88,1210.5,1.9763,500.3,9.99,18.86,21.27,3259.0,0.0818,-0.9882
6563,10.0,20.0,21.3,47.14,2452.38,1239.92,1212.46,1.9779,500.3,9.99,18.87,21.29,3259.0,0.0818,-0.9889
6564,10.0,21.1,21.32,47.18,2452.43,1239.93,1212.5,1.9779,500.2,9.99,18.88,21.3,3259.0,0.0818,-0.9889
6565,10.0,23.0,21.35,47.01,2446.4,1239.96,1206.44,1.973,500.2,9.99,18.91,21.32,3259.0,0.0818,-0.9865
6566,10.0,23.0,21.33,47.07,2465.03,1240.02,1225.01,1.9879,500.2,9.99,18.89,21.35,3259.0,0.0818,-0.9939
6567,10.0,23.1,21.33,47.14,2455.97,1239.98,1215.99,1.9807,500.1,9.99,18.9,21.33,3259.0,0.0818,-0.9903
6568,10.0,23.0,21.33,47.07,2455.75,1239.99,1215.76,1.9805,500.2,9.99,18.89,21.33,3259.0,0.0818,-0.9902
6569,10.0,23.0,21.33,47.07,2453.02,1239.98,1213.04,1.9783,500.2,9.99,18.9,21.33,3259.0,0.021,-0.9891
6570,10.0,22.4,19.64,52.39,829.81,319.01,510.81,2.6013,500.1,10.0,19.01,19.64,0.0,0.0902,-1.3006
6571,10.0,20.0,22.17,44.7,1939.92,1367.4,572.52,1.4187,500.0,9.55,19.5,22.17,298.9,0.0902,-0.7093
6572,10.0,18.0,22.65,43.43,1907.85,1368.44,539.4,1.3942,500.0,9.45,19.96,22.64,312.8,0.0902,-0.6971
6573,10.0,18.5,23.03,42.67,1854.09,1369.43,484.66,1.3539,500.0,9.72,20.35,23.03,319.1,0.0902,-0.677
6574,10.0,14.0,23.27,41.82,1897.04,1370.25,526.79,1.3844,500.0,9.92,20.59,23.03,323.4,0.0902,-0.6922
6575,10.0,15.0,23.26,41.86,1934.01,1370.76,563.26,1.4109,500.0,9.97,20.57,23.27,319.8,0.0902,-0.7055
6576,10.0,15.0,23.24,42.17,1936.57,1370.73,565.84,1.4128,500.0,9.97,20.56,23.26,321.2,0.0902,-0.7064
6577,10.0,14.0,23.27,41.83,1931.28,1370.69,560.59,1.409,500.0,9.97,20.59,23.24,322.3,0.0902,-0.7045
6578,10.0,13.0,23.38,41.54,1917.27,1370.76,546.52,1.3987,500.1,9.98,20.7,23.27,319.9,0.0902,-0.6993
6579,10.0,12.7,23.45,41.62,1924.23,1371.0,553.23,1.4035,500.1,9.98,20.77,23.38,318.0,0.0902,-0.7018
6580,10.0,12.0,23.49,41.29,1928.76,1371.15,557.61,1.4067,500.1,9.97,20.81,23.45,317.0,0.0902,-0.7033
6581,10.0,12.0,23.47,41.34,1936.48,1371.22,565.26,1.4122,500.1,9.97,20.78,23.49,315.9,0.0902,-0.7061
6582,10.0,12.3,23.44,41.65,1937.55,1371.18,566.38,1.4131,500.1,9.97,20.76,23.47,315.7,0.0902,-0.7065
6583,10.0,16.3,23.4,41.52,1938.36,1371.12,567.24,1.4137,500.1,9.97,20.72,23.44,315.9,0.0902,-0.7069
6584,10.0,13.0,23.53,41.2,1917.41,1371.03,546.38,1.3985,500.1,9.94,20.85,23.4,318.3,0.0902,-0.6993
6585,10.0,16.7,23.59,41.31,1923.82,1371.31,552.52,1.4029,500.1,9.95,20.91,23.53,316.1,0.0902,-0.7015
6586,10.0,19.0,23.7,40.79,1920.53,1371.44,549.1,1.4004,500.1,9.93,21.01,23.59,318.0,0.0902,-0.7002
6587,10.0,22.0,23.75,40.66,1929.17,1371.66,557.51,1.4064,500.1,9.91,21.06,23.7,318.1,0.0902,-0.7032
6588,10.0,22.2,23.76,40.88,1936.55,1371.76,564.8,1.4117,500.1,9.89,21.06,23.75,318.3,0.0902,-0.7059
6589,10.0,24.0,23.77,40.6,1935.73,1371.77,563.96,1.4111,500.1,9.87,21.08,23.76,319.1,0.0902,-0.7056
6590,10.0,24.0,23.75,40.64,1943.38,1371.8,571.57,1.4167,500.2,9.81,21.06,23.77,318.6,0.0902,-0.7083
6591,10.0,23.9,23.76,40.76,1938.05,1371.76,566.29,1.4128,500.2,9.81,21.06,23.75,319.2,0.0902,-0.7064
6592,10.0,24.0,23.78,40.58,1938.32,1371.77,566.55,1.413,500.1,9.77,21.08,23.76,319.1,0.0902,-0.7065
6593,10.0,24.0,23.8,40.52,1934.79,1371.81,562.98,1.4104,500.1,9.79,21.11,23.78,319.2,0.0902,-0.7052
6594,10.0,23.0,23.8,40.64,1940.9,1371.86,569.04,1.4148,500.2,9.71,21.11,23.8,318.3,0.0902,-0.7074
6595,10.0,19.0,23.85,40.4,1936.47,1371.88,564.6,1.4116,500.2,9.62,21.16,23.8,317.8,0.0902,-0.7058
6596,10.0,17.0,23.96,40.14,1920.65,1371.98,548.66,1.3999,500.1,9.74,21.28,23.85,318.5,0.0902,-0.7
6597,10.0,16.7,23.99,40.26,1931.97,1372.22,559.75,1.4079,500.1,9.85,21.3,23.96,318.1,0.0902,-0.704
6598,10.0,15.0,23.88,40.33,1949.75,1372.27,577.48,1.4208,500.0,9.94,21.2,23.99,319.3,0.0902,-0.7104
6599,10.0,15.0,23.63,40.96,1969.97,1372.05,597.91,1.4358,500.0,9.98,20.94,23.88,318.7,0.0902,-0.7179
6600,10.0,15.9,23.48,41.52,1957.21,1371.51,585.7,1.427,500.0,9.96,20.8,23.63,320.2,0.0902,-0.7135
6601,10.0,14.0,23.43,41.47,1943.6,1371.2,572.4,1.4174,500.0,9.97,20.74,23.48,322.0,0.0902,-0.7087
6602,10.0,14.0,23.45,41.42,1930.99,1371.08,559.91,1.4084,500.1,9.97,20.76,23.43,321.0,0.0902,-0.7042
6603,10.0,15.2,23.51,41.46,1926.0,1371.13,554.86,1.4047,500.1,9.96,20.83,23.45,320.5,0.0902,-0.7023
6604,10.0,14.0,23.59,41.06,1922.76,1371.27,551.49,1.4022,500.1,9.95,20.91,23.51,320.4,0.0902,-0.7011
6605,10.0,13.0,23.61,41.02,1932.06,1371.45,560.61,1.4088,500.1,9.96,20.93,23.59,318.5,0.0902,-0.7044
6606,10.0,14.4,23.58,41.34,1938.65,1371.49,567.16,1.4135,500.1,9.96,20.9,23.61,317.0,0.0902,-0.7068
6607,10.0,13.0,23.61,41.03,1931.17,1371.42,559.75,1.4082,500.1,9.95,20.93,23.58,317.9,0.0902,-0.7041
6608,10.0,14.0,23.6,41.06,1934.37,1371.48,562.89,1.4104,500.1,9.95,20.92,23.61,316.4,0.0902,-0.7052
6609,10.0,19.4,23.63,41.3,1930.36,1371.46,558.89,1.4075,500.1,9.94,20.94,23.6,316.8,0.0902,-0.7038
6610,10.0,21.0,23.7,40.83,1930.04,1371.52,558.52,1.4072,500.1,9.85,21.01,23.63,317.6,0.0902,-0.7036
6611,10.0,23.0,23.7,40.83,1943.47,1371.66,571.81,1.4169,500.2,9.69,21.01,23.7,315.7,0.0902,-0.7084
6612,10.0,23.4,23.78,40.94,1982.73,1371.66,611.07,1.4455,500.2,9.69,21.09,23.7,317.6,0.0902,-0.7227
6613,10.0,25.0,23.91,40.33,1872.92,1371.83,501.09,1.3653,500.3,9.65,21.22,23.78,317.5,0.0902,-0.6826
6614,10.0,25.0,23.84,40.5,2009.53,1372.1,637.43,1.4646,500.4,9.57,21.15,23.91,315.4,0.0902,-0.7323
6615,10.0,23.7,23.9,40.61,1938.34,1371.94,566.4,1.4128,500.7,9.49,21.21,23.84,315.7,0.0902,-0.7064
6616,10.0,24.0,24.03,40.05,1927.27,1372.08,555.19,1.4046,500.5,9.5,21.34,23.9,315.9,0.0902,-0.7023
6617,10.0,24.0,24.07,39.94,1937.13,1372.35,564.78,1.4115,500.4,9.57,21.39,24.03,315.5,0.0902,-0.7058
6618,10.0,22.6,24.04,40.34,1956.46,1372.45,584.01,1.4255,500.6,9.45,21.35,24.07,313.6,0.0902,-0.7128
6619,10.0,21.0,24.1,39.89,1942.23,1372.37,569.86,1.4152,500.6,9.33,21.42,24.04,313.7,0.0902,-0.7076
6620,10.0,20.0,24.21,39.65,1931.96,1372.52,559.44,1.4076,500.4,9.36,21.52,24.1,314.3,0.0902,-0.7038
6621,10.0,19.4,24.24,39.94,1940.15,1372.74,567.41,1.4133,500.3,9.4,21.55,24.21,313.7,0.0902,-0.7067
6622,10.0,18.0,24.23,39.6,1944.59,1372.81,571.78,1.4165,500.3,9.49,21.54,24.24,314.9,0.1107,-0.7083
6623,10.0,18.0,24.75,38.41,2240.69,1684.95,555.75,1.3298,500.3,9.7,21.45,24.74,316.1,0.1126,-0.6649
6624,10.0,19.1,24.41,39.58,2449.36,1713.08,736.28,1.4298,500.7,9.75,21.06,24.41,314.4,0.1126,-0.7149
6625,10.0,17.0,24.26,39.57,2337.24,1712.05,625.19,1.3652,500.7,9.77,20.91,24.41,318.0,0.1127,-0.6826
6626,10.0,16.0,23.83,40.61,2400.18,1713.06,687.12,1.4011,501.7,9.84,20.49,23.84,317.8,0.1223,-0.7006
6627,10.0,18.4,23.98,40.65,2533.43,1857.86,675.56,1.3636,500.9,9.85,20.35,23.83,318.5,0.1238,-0.6818
6628,10.0,16.0,23.87,40.54,2597.71,1880.12,717.59,1.3817,501.3,9.82,20.19,23.98,317.7,0.1238,-0.6908
6629,10.0,16.0,23.72,40.91,2600.69,1879.66,721.02,1.3836,501.0,9.87,20.04,23.87,321.1,0.1238,-0.6918
6630,10.0,19.3,23.64,41.53,2594.29,1879.22,715.07,1.3805,500.7,9.87,19.97,23.72,324.1,0.1238,-0.6903
6631,10.0,17.0,23.61,41.21,2592.1,1879.0,713.1,1.3795,500.7,9.78,19.93,23.64,324.7,0.1359,-0.6898
6632,10.0,18.0,24.02,40.21,2788.59,2062.89,725.7,1.3518,500.6,9.79,19.99,24.02,325.5,0.1462,-0.6759
6633,10.0,20.7,24.11,40.46,3063.14,2218.78,844.37,1.3806,501.5,9.78,19.78,24.02,323.2,0.1462,-0.6903
6634,10.0,20.0,23.98,40.35,3057.06,2218.05,839.01,1.3783,503.9,9.64,19.66,24.11,319.5,0.1462,-0.6891
6635,10.0,22.0,23.9,40.57,3058.35,2217.66,840.69,1.3791,505.9,9.5,19.6,23.98,318.4,0.1462,-0.6895
6636,10.0,23.0,23.86,41.14,3056.41,2217.43,838.99,1.3784,506.7,9.33,19.56,23.9,318.2,0.1462,-0.6892
6637,10.0,26.0,23.89,40.61,3057.19,2217.31,839.88,1.3788,505.7,9.17,19.59,23.86,320.1,0.1462,-0.6894
6638,10.0,26.0,23.79,40.88,3081.3,2217.41,863.9,1.3896,506.7,8.98,19.49,23.89,320.8,0.1516,-0.6948
6639,10.0,24.6,23.91,40.95,3143.61,2299.1,844.5,1.3673,505.6,8.85,19.45,23.79,324.4,0.1573,-0.6837
