hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6640,10.0,25.0,24.14,40.02,3246.07,2386.65,859.41,1.3601,504.8,8.82,19.51,23.91,324.3,0.1573,-0.68
6641,10.0,25.0,24.06,40.23,3297.77,2386.86,910.92,1.3816,509.9,8.74,19.47,24.14,320.6,0.1573,-0.6908
6642,10.0,23.7,23.95,40.91,3292.78,2386.72,906.07,1.3796,510.8,8.65,19.36,24.06,322.2,0.1607,-0.6898
6643,10.0,22.0,24.0,40.39,3333.81,2437.94,895.88,1.3675,505.7,8.69,19.28,23.95,324.4,0.1892,-0.6837
6644,10.0,20.0,24.72,38.72,3858.03,2869.56,988.46,1.3445,509.0,8.63,19.2,24.73,323.2,0.1982,-0.6722
6645,10.0,19.5,24.26,40.23,4095.67,3004.94,1090.73,1.363,537.3,8.67,18.78,24.26,317.9,0.2049,-0.6815
6646,10.0,19.0,24.42,39.45,4166.92,3104.71,1062.21,1.3421,518.5,8.63,18.55,24.26,319.0,0.2144,-0.6711
6647,10.0,19.0,24.25,39.84,4397.05,3247.65,1149.4,1.3539,527.6,8.62,18.22,24.42,318.5,0.2236,-0.677
6648,10.0,18.7,24.11,40.64,4569.34,3385.73,1183.61,1.3496,531.7,8.66,17.87,24.25,322.8,0.2546,-0.6748
6649,10.0,19.0,24.67,38.87,5104.37,3852.3,1252.07,1.325,530.6,8.69,17.55,24.67,325.0,0.3001,-0.6625
6650,10.0,19.0,24.58,39.1,6018.71,4538.57,1480.14,1.3261,594.7,9.07,17.09,24.67,318.5,0.3072,-0.6631
6651,10.0,18.4,23.63,41.81,6182.3,4642.41,1539.89,1.3317,656.8,9.17,16.69,23.63,314.6,0.3238,-0.6659
6652,10.0,18.0,24.16,40.11,6412.09,4890.2,1521.89,1.3112,662.6,9.05,16.93,24.16,314.7,0.3526,-0.6556
6653,10.0,18.0,24.09,40.28,7052.82,5327.27,1725.55,1.3239,718.7,8.88,16.82,24.16,315.2,0.3877,-0.662
6654,10.0,18.0,24.31,40.16,7687.77,5857.42,1830.35,1.3125,773.4,8.63,16.88,24.09,317.1,0.3888,-0.6562
6655,10.0,18.0,24.33,39.71,7779.21,5874.19,1905.02,1.3243,793.7,8.33,17.07,24.31,319.7,0.3909,-0.6622
6656,10.0,18.0,24.49,39.35,7810.48,5907.65,1902.84,1.3221,795.1,8.08,17.2,24.33,324.7,0.4046,-0.661
6657,10.0,18.4,24.82,39.0,8083.39,6116.35,1967.04,1.3216,797.9,7.97,17.3,24.82,326.7,0.4225,-0.6608
6658,10.0,19.0,24.75,38.77,8493.39,6386.9,2106.49,1.3298,827.3,8.03,17.17,24.82,325.0,0.4196,-0.6649
6659,10.0,20.0,24.46,39.45,8505.47,6341.9,2163.56,1.3412,852.1,7.93,17.16,24.75,325.3,0.4196,-0.6706
6660,10.0,19.7,24.64,39.44,8385.35,6341.74,2043.61,1.3222,846.2,7.8,17.29,24.46,327.9,0.4198,-0.6611
6661,10.0,21.0,25.12,37.93,8378.76,6345.88,2032.88,1.3203,819.4,7.77,17.52,25.12,327.1,0.4196,-0.6602
6662,10.0,22.0,24.6,39.13,8499.59,6345.37,2154.22,1.3395,859.9,7.92,17.37,24.61,324.8,0.4196,-0.6697
6663,10.0,22.7,25.04,38.44,8388.4,6343.82,2044.58,1.3223,830.7,7.73,17.55,25.04,326.5,0.416,-0.6611
6664,10.0,22.0,24.68,38.95,8408.49,6292.0,2116.49,1.3364,866.0,7.91,17.56,24.69,324.6,0.4144,-0.6682
6665,10.0,22.0,25.1,38.0,8294.01,6266.73,2027.28,1.3235,829.3,7.74,17.69,25.1,324.9,0.4121,-0.6617
6666,10.0,20.9,24.72,39.19,8330.22,6234.18,2096.04,1.3362,865.3,7.9,17.65,24.72,321.8,0.4095,-0.6681
6667,10.0,20.0,25.19,37.83,8189.16,6194.3,1994.86,1.322,824.0,7.74,17.81,25.18,322.4,0.4119,-0.661
6668,10.0,20.0,24.85,38.6,8331.69,6232.53,2099.16,1.3368,856.8,7.85,17.71,24.85,318.6,0.4072,-0.6684
6669,10.0,19.4,25.04,38.47,8150.49,6159.48,1991.01,1.3232,833.5,7.7,17.79,24.85,317.9,0.4102,-0.6616
6670,10.0,20.0,25.17,37.88,8226.57,6206.62,2019.95,1.3255,835.3,7.73,17.88,25.04,315.7,0.4097,-0.6627
6671,10.0,20.0,25.03,38.21,8290.57,6198.68,2091.9,1.3375,848.0,7.72,17.86,25.17,313.7,0.3936,-0.6687
6672,10.0,18.8,24.66,39.36,7979.69,5955.93,2023.76,1.3398,855.6,7.71,17.83,24.66,313.7,0.3945,-0.6699
6673,10.0,19.0,25.29,37.65,7905.81,5968.22,1937.59,1.3247,800.1,7.66,17.97,25.29,315.3,0.4395,-0.6623
6674,10.0,19.0,25.61,36.94,8790.88,6650.91,2139.97,1.3218,822.0,7.84,17.68,25.61,311.4,0.4376,-0.6609
6675,10.0,18.9,24.79,39.07,8864.0,6619.27,2244.73,1.3391,863.1,7.83,17.26,24.78,310.6,0.437,-0.6696
6676,10.0,19.0,25.17,37.94,8748.8,6605.66,2143.13,1.3244,827.7,7.61,17.34,25.17,315.8,0.4289,-0.6622
6677,10.0,19.0,24.48,39.55,8697.99,6484.93,2213.06,1.3413,862.7,7.75,17.11,24.48,315.4,0.4398,-0.6706
6678,10.0,19.0,25.23,38.08,8794.9,6646.89,2148.02,1.3232,822.2,7.52,17.3,25.23,319.1,0.4298,-0.6616
6679,10.0,19.0,24.37,39.84,8727.08,6498.22,2228.86,1.343,869.6,7.77,17.04,24.37,317.9,0.4243,-0.6715
6680,10.0,19.0,24.92,38.55,8494.6,6412.14,2082.46,1.3248,825.5,7.54,17.31,24.92,322.4,0.4241,-0.6624
6681,10.0,19.4,24.55,39.72,8580.92,6411.59,2169.33,1.3383,861.8,7.76,17.26,24.55,320.2,0.4318,-0.6692
6682,10.0,20.0,25.28,37.78,8649.56,6528.07,2121.48,1.325,820.6,7.62,17.48,25.28,322.2,0.4345,-0.6625
6683,10.0,21.0,24.62,39.3,8816.81,6571.2,2245.61,1.3417,868.6,7.81,17.2,24.62,317.8,0.4315,-0.6709
6684,10.0,20.3,24.96,38.79,8667.58,6521.9,2145.67,1.329,838.5,7.55,17.33,24.96,320.5,0.4315,-0.6645
6685,10.0,21.0,24.75,39.0,8755.73,6523.21,2232.52,1.3422,864.1,7.72,17.35,24.96,318.9,0.4316,-0.6711
6686,10.0,21.0,24.9,38.68,8680.25,6524.81,2155.44,1.3303,852.4,7.61,17.39,24.75,319.5,0.4315,-0.6652
6687,10.0,20.7,25.04,38.55,8670.86,6523.8,2147.06,1.3291,848.4,7.59,17.49,24.9,317.9,0.4316,-0.6646
6688,10.0,21.0,25.07,38.3,8702.4,6526.28,2176.13,1.3334,854.0,7.64,17.58,25.04,315.8,0.4281,-0.6667
6689,10.0,21.0,24.98,38.51,8671.58,6474.92,2196.66,1.3393,858.3,7.63,17.58,25.07,314.1,0.4261,-0.6696
6690,10.0,20.7,24.96,38.72,8603.87,6443.97,2159.9,1.3352,858.2,7.61,17.6,24.98,313.6,0.4213,-0.6676
6691,10.0,20.0,24.99,38.51,8499.29,6371.87,2127.41,1.3339,854.9,7.63,17.68,24.96,313.7,0.411,-0.6669
6692,10.0,20.0,24.87,38.8,8335.81,6217.85,2117.96,1.3406,853.7,7.65,17.72,24.99,312.8,0.397,-0.6703
6693,10.0,20.4,24.63,39.51,8079.21,6005.64,2073.56,1.3453,857.2,7.67,17.76,24.87,313.0,0.3959,-0.6726
6694,10.0,20.0,24.85,38.84,7943.91,5988.87,1955.04,1.3264,838.6,7.65,17.85,24.63,314.1,0.3969,-0.6632
6695,10.0,20.0,25.11,38.25,7960.98,6004.74,1956.24,1.3258,820.7,7.62,17.94,24.85,312.6,0.3915,-0.6629
6696,10.0,20.1,24.81,39.1,7944.58,5924.04,2020.54,1.3411,847.3,7.68,17.95,24.81,310.5,0.3961,-0.6705
6697,10.0,20.0,25.21,38.06,7958.74,5994.37,1964.36,1.3277,818.6,7.63,18.02,25.2,312.0,0.3926,-0.6639
6698,10.0,20.0,24.84,38.91,7971.63,5942.31,2029.32,1.3415,839.4,7.75,17.9,24.84,309.8,0.4145,-0.6708
6699,10.0,20.0,25.51,37.46,8314.55,6272.19,2042.35,1.3256,812.0,7.6,17.94,25.52,312.5,0.4293,-0.6628
6700,10.0,20.0,25.06,38.44,8712.27,6496.07,2216.2,1.3412,854.0,7.79,17.6,25.06,309.9,0.4131,-0.6706
6701,10.0,20.0,24.8,39.04,8416.87,6248.63,2168.24,1.347,844.4,7.64,17.54,25.06,312.3,0.4093,-0.6735
6702,10.0,19.8,24.67,39.37,8297.85,6190.44,2107.42,1.3404,852.3,7.63,17.55,24.8,314.7,0.4006,-0.6702
6703,10.0,20.0,24.76,39.15,8078.37,6059.03,2019.34,1.3333,839.2,7.59,17.68,24.67,317.2,0.3945,-0.6666
6704,10.0,20.0,24.77,39.14,7978.06,5966.97,2011.08,1.337,837.1,7.59,17.78,24.76,316.3,0.4314,-0.6685
6705,10.0,19.7,25.7,37.1,8648.74,6527.04,2121.7,1.3251,816.3,7.55,17.86,25.7,314.0,0.44,-0.6625
6706,10.0,20.0,24.94,38.77,8950.7,6658.22,2292.48,1.3443,874.5,7.72,17.48,24.94,310.5,0.4355,-0.6722
6707,10.0,20.0,25.15,38.31,8760.36,6585.67,2174.69,1.3302,842.1,7.51,17.48,24.94,312.6,0.4345,-0.6651
6708,10.0,19.5,24.98,38.72,8810.38,6570.36,2240.02,1.3409,859.0,7.56,17.48,25.15,311.9,0.4342,-0.6705
6709,10.0,21.0,25.0,38.67,8774.27,6566.69,2207.58,1.3362,856.9,7.6,17.48,24.98,313.6,0.4315,-0.6681
6710,10.0,21.0,24.96,38.77,8745.92,6525.29,2220.64,1.3403,856.3,7.56,17.49,25.0,312.7,0.4315,-0.6702
6711,10.0,19.7,24.96,38.69,8716.83,6525.14,2191.69,1.3359,858.6,7.54,17.51,24.96,312.8,0.4315,-0.6679
6712,10.0,20.0,25.11,38.44,8682.73,6525.56,2157.17,1.3306,852.1,7.56,17.6,24.96,313.4,0.4293,-0.6653
6713,10.0,20.0,25.08,38.52,8691.41,6492.81,2198.6,1.3386,855.0,7.57,17.63,25.11,311.6,0.4235,-0.6693
6714,10.0,19.6,24.93,38.79,8594.47,6406.37,2188.11,1.3416,861.2,7.59,17.63,25.08,311.2,0.4147,-0.6708
6715,10.0,20.0,24.86,39.03,8403.84,6272.23,2131.61,1.3398,857.1,7.62,17.69,24.93,312.6,0.419,-0.6699
6716,10.0,20.0,25.08,38.53,8421.0,6338.51,2082.48,1.3285,844.0,7.59,17.72,24.86,311.9,0.3947,-0.6643
6717,10.0,19.4,24.54,39.76,8054.18,5970.17,2084.01,1.3491,861.5,7.64,17.75,24.54,310.8,0.3978,-0.6745
6718,10.0,20.0,25.16,38.38,8005.53,6017.86,1987.67,1.3303,814.2,7.56,17.92,25.17,313.1,0.407,-0.6651
6719,10.0,20.0,24.89,39.02,8301.82,6158.61,2143.21,1.348,858.7,7.75,17.86,25.16,309.8,0.4033,-0.674
6720,10.0,18.3,24.83,39.13,8154.25,6101.97,2052.28,1.3363,850.9,7.66,17.8,24.89,310.8,0.394,-0.6682
6721,10.0,19.0,24.94,38.91,7927.98,5961.24,1966.74,1.3299,828.9,7.67,17.89,24.83,312.5,0.3923,-0.665
6722,10.0,19.0,25.0,38.8,7908.27,5935.8,1972.46,1.3323,824.4,7.64,17.94,24.94,311.6,0.4011,-0.6661
6723,10.0,17.5,25.22,38.26,8023.75,6069.55,1954.2,1.322,820.5,7.68,17.96,25.0,311.9,0.4042,-0.661
6724,10.0,18.0,25.23,38.27,8135.95,6116.89,2019.06,1.3301,822.0,7.72,17.94,25.22,312.0,0.3851,-0.665
6725,10.0,18.0,24.6,39.76,7811.9,5827.38,1984.51,1.3405,843.9,7.79,17.83,24.6,311.7,0.3941,-0.6703
6726,10.0,17.6,25.23,38.27,7892.0,5962.52,1929.49,1.3236,801.4,7.63,17.94,25.24,316.8,0.4004,-0.6618
6727,10.0,18.0,24.89,39.09,8097.21,6059.88,2037.32,1.3362,830.9,7.87,17.74,24.89,314.2,0.4238,-0.6681
6728,10.0,18.0,25.52,37.66,8475.97,6410.66,2065.31,1.3222,811.5,7.73,17.78,25.52,314.9,0.4082,-0.6611
6729,10.0,17.4,24.44,40.28,8276.14,6175.8,2100.35,1.3401,865.6,7.86,17.44,24.44,312.5,0.404,-0.67
6730,10.0,18.0,25.08,38.69,8092.73,6109.14,1983.59,1.3247,810.9,7.59,17.69,25.08,318.2,0.4085,-0.6623
6731,10.0,18.0,24.78,39.4,8257.16,6179.21,2077.95,1.3363,848.9,7.8,17.64,24.78,315.4,0.4042,-0.6681
6732,10.0,18.0,25.04,38.91,8072.49,6113.83,1958.66,1.3204,824.8,7.65,17.77,24.78,316.5,0.4042,-0.6602
6733,10.0,18.0,25.13,38.59,8107.78,6115.09,1992.68,1.3259,828.5,7.72,17.9,25.04,315.6,0.4,-0.6629
6734,10.0,18.0,24.99,38.93,8088.55,6052.76,2035.79,1.3363,837.4,7.75,17.9,25.13,314.6,0.3986,-0.6682
6735,10.0,18.4,24.96,39.1,8027.39,6031.63,1995.76,1.3309,837.0,7.74,17.9,24.99,315.2,0.3986,-0.6654
6736,10.0,18.0,25.08,38.72,7993.86,6031.62,1962.24,1.3253,829.9,7.74,17.96,24.96,315.9,0.3986,-0.6627
6737,10.0,19.0,25.09,38.72,8034.94,6032.16,2002.77,1.332,831.3,7.72,17.97,25.08,314.8,0.3835,-0.666
6738,10.0,19.3,24.61,39.98,7794.44,5803.71,1990.73,1.343,853.9,7.74,17.95,24.61,313.1,0.379,-0.6715
6739,10.0,18.0,25.02,38.88,7597.18,5735.78,1861.41,1.3245,811.2,7.65,18.09,25.02,315.9,0.3826,-0.6623
6740,10.0,18.0,24.95,39.06,7729.53,5790.66,1938.87,1.3348,821.7,7.78,18.04,25.02,314.1,0.3819,-0.6674
6741,10.0,17.7,24.87,39.47,7721.05,5780.88,1940.17,1.3356,826.8,7.72,18.01,24.95,313.6,0.3746,-0.6678
6742,10.0,17.0,24.87,39.27,7551.45,5670.01,1881.44,1.3318,813.7,7.73,18.04,24.87,314.1,0.3646,-0.6659
6743,10.0,17.0,24.78,39.48,7374.0,5518.16,1855.84,1.3363,801.7,7.74,18.03,24.87,313.8,0.3629,-0.6682
6744,10.0,17.0,24.8,39.61,7305.74,5491.85,1813.89,1.3303,793.7,7.8,18.02,24.78,314.1,0.3798,-0.6651
6745,10.0,16.0,25.31,38.26,7575.98,5748.57,1827.4,1.3179,772.3,7.87,18.02,25.31,314.4,0.376,-0.6589
6746,10.0,17.0,24.69,39.72,7594.11,5690.51,1903.59,1.3345,793.5,8.12,17.66,24.69,313.8,0.3724,-0.6673
6747,10.0,16.9,24.7,39.87,7479.53,5632.34,1847.18,1.328,791.0,8.03,17.72,24.69,319.1,0.3783,-0.664
6748,10.0,16.0,24.97,39.07,7531.31,5722.26,1809.05,1.3161,776.2,8.05,17.74,24.7,322.1,0.3825,-0.6581
6749,10.0,16.0,25.04,38.9,7652.32,5786.83,1865.48,1.3224,761.2,8.15,17.59,24.97,321.7,0.4012,-0.6612
6750,10.0,16.7,24.96,39.24,8041.32,6067.52,1973.8,1.3253,770.3,8.28,17.24,25.04,320.3,0.4048,-0.6627
6751,10.0,15.0,24.35,40.56,8145.86,6119.9,2025.96,1.331,806.5,8.28,16.91,24.35,320.1,0.4019,-0.6655
6752,10.0,15.0,24.56,40.05,8005.2,6072.88,1932.32,1.3182,787.2,8.01,17.0,24.35,323.2,0.4092,-0.6591
6753,10.0,16.9,24.81,39.63,8138.98,6183.28,1955.7,1.3163,774.1,7.96,16.98,24.56,322.9,0.4099,-0.6581
6754,10.0,18.0,24.42,40.4,8249.45,6193.16,2056.29,1.332,798.9,8.06,16.82,24.42,322.3,0.4063,-0.666
6755,10.0,20.0,24.29,40.73,8178.16,6137.69,2040.48,1.3325,814.7,7.92,16.9,24.42,326.8,0.4017,-0.6662
6756,10.0,21.1,24.3,40.87,8054.04,6069.41,1984.62,1.327,827.6,7.91,17.11,24.29,333.6,0.4007,-0.6635
6757,10.0,22.0,24.8,39.51,7979.35,6055.92,1923.42,1.3176,800.5,7.94,17.38,24.79,335.9,0.4007,-0.6588
6758,10.0,23.0,24.46,40.31,8074.05,6058.43,2015.61,1.3327,836.1,8.1,17.35,24.46,331.9,0.4003,-0.6663
6759,10.0,22.9,24.88,39.39,7984.7,6052.6,1932.1,1.3192,813.8,7.95,17.58,24.88,334.3,0.3939,-0.6596
6760,10.0,23.0,24.65,39.86,7959.18,5957.11,2002.07,1.3361,833.8,8.11,17.64,24.88,330.9,0.3996,-0.668
6761,10.0,22.0,25.16,38.66,7953.55,6044.02,1909.53,1.3159,800.7,8.1,17.75,25.16,334.2,0.3986,-0.658
6762,10.0,21.7,24.89,39.34,8055.83,6030.61,2025.22,1.3358,805.2,8.17,17.54,25.16,330.2,0.3942,-0.6679
6763,10.0,17.0,24.63,39.89,7975.47,5961.48,2014.0,1.3378,806.9,8.14,17.39,24.89,330.6,0.3937,-0.6689
6764,10.0,15.0,24.94,39.18,7874.81,5952.82,1921.99,1.3229,755.8,8.0,17.21,24.93,329.0,0.3951,-0.6614
6765,10.0,17.9,24.72,39.76,7961.09,5972.34,1988.75,1.333,744.1,8.03,16.86,24.94,324.5,0.3953,-0.6665
6766,10.0,13.0,23.86,41.78,8017.66,5972.36,2045.3,1.3425,798.4,8.01,16.52,23.86,324.8,0.4007,-0.6712
6767,10.0,12.0,24.82,39.44,8000.55,6050.41,1950.14,1.3223,744.4,7.76,16.86,24.82,328.8,0.4007,-0.6612
6768,10.0,13.4,24.69,39.87,8064.84,6053.55,2011.29,1.3322,728.4,7.94,16.54,24.82,322.9,0.4023,-0.6661
6769,10.0,12.0,24.26,40.8,8123.48,6075.41,2048.07,1.3371,737.8,7.92,16.18,24.26,321.8,0.4062,-0.6686
6770,10.0,12.0,23.99,41.47,8195.72,6130.76,2064.96,1.3368,757.6,8.05,16.05,24.26,321.5,0.4032,-0.6684
6771,10.0,12.4,23.71,42.25,8150.0,6083.77,2066.22,1.3396,788.3,8.0,16.14,23.99,323.1,0.4106,-0.6698
6772,10.0,12.0,24.21,40.92,8175.54,6196.11,1979.43,1.3195,782.8,7.89,16.45,24.21,326.6,0.4237,-0.6597
6773,10.0,13.0,24.78,39.55,8421.56,6396.89,2024.66,1.3165,759.1,7.91,16.52,24.78,324.7,0.4241,-0.6583
6774,10.0,11.7,24.32,40.68,8551.52,6404.1,2147.42,1.3353,768.7,7.99,16.16,24.33,321.8,0.4264,-0.6677
6775,10.0,13.0,24.17,41.01,8584.18,6434.27,2149.91,1.3341,785.9,7.8,16.15,24.32,321.4,0.4255,-0.6671
6776,10.0,15.0,24.06,41.3,8552.08,6421.14,2130.94,1.3319,806.8,7.74,16.25,24.17,323.9,0.4212,-0.6659
6777,10.0,15.7,24.06,41.37,8435.13,6357.11,2078.02,1.3269,825.2,7.76,16.51,24.06,326.5,0.4202,-0.6634
6778,10.0,19.0,24.53,40.15,8369.74,6345.23,2024.52,1.3191,806.6,7.72,16.82,24.53,329.0,0.4157,-0.6595
6779,10.0,22.0,24.19,40.99,8383.39,6280.33,2103.06,1.3349,847.4,7.91,16.92,24.19,329.0,0.3878,-0.6674
6780,10.0,22.5,24.07,41.36,7833.85,5859.74,1974.11,1.3369,843.7,7.75,17.26,24.19,333.4,0.3794,-0.6684
6781,10.0,24.0,24.61,39.96,7557.58,5734.71,1822.87,1.3179,799.5,7.85,17.58,24.61,335.6,0.3727,-0.6589
6782,10.0,24.0,24.4,40.49,7536.23,5636.58,1899.65,1.337,825.3,8.06,17.69,24.61,332.8,0.3652,-0.6685
6783,10.0,23.4,24.59,40.06,7300.67,5524.76,1775.9,1.3214,805.2,8.01,17.85,24.4,334.1,0.3593,-0.6607
6784,10.0,23.0,24.89,39.32,7190.57,5437.26,1753.31,1.3225,777.8,8.04,18.03,24.88,333.5,0.3506,-0.6612
6785,10.0,22.0,24.55,40.1,7087.09,5306.78,1780.31,1.3355,790.3,8.19,17.97,24.55,330.9,0.3513,-0.6677
6786,10.0,21.3,24.97,39.21,7028.2,5316.15,1712.06,1.322,752.9,8.1,18.05,24.97,333.3,0.3519,-0.661
6787,10.0,19.0,24.83,39.43,7103.24,5326.52,1776.72,1.3336,741.6,8.28,17.79,24.97,331.4,0.356,-0.6668
6788,10.0,18.0,24.72,39.7,7177.58,5386.11,1791.47,1.3326,724.6,8.27,17.43,24.83,330.8,0.382,-0.6663
6789,10.0,16.0,24.96,39.39,7610.39,5775.93,1834.47,1.3176,714.8,8.25,17.04,24.72,329.2,0.3838,-0.6588
6790,10.0,14.0,24.37,40.53,7766.88,5799.67,1967.2,1.3392,732.8,8.14,16.62,24.38,327.2,0.3956,-0.6696
6791,10.0,14.0,24.39,40.48,7936.54,5973.66,1962.88,1.3286,731.0,7.94,16.38,24.37,327.8,0.4002,-0.6643
6792,10.0,12.9,23.99,41.78,8082.91,6041.34,2041.57,1.3379,755.4,7.87,16.15,24.0,326.7,0.3977,-0.669
6793,10.0,11.0,24.13,41.13,7971.41,6001.18,1970.23,1.3283,758.3,7.89,16.37,23.99,329.6,0.3942,-0.6642
6794,10.0,11.0,24.75,39.62,7846.24,5950.77,1895.47,1.3185,712.5,8.08,16.57,24.75,329.9,0.4101,-0.6593
6795,10.0,12.5,24.34,40.91,8261.31,6192.15,2069.16,1.3342,740.2,8.34,16.15,24.35,322.6,0.4084,-0.6671
6796,10.0,10.0,23.98,41.5,8246.67,6163.63,2083.04,1.338,757.9,8.16,16.0,23.98,324.5,0.3861,-0.669
6797,10.0,9.0,23.91,41.67,7765.46,5824.83,1940.63,1.3332,751.7,8.06,16.31,23.98,328.0,0.3774,-0.6666
6798,10.0,10.3,24.39,40.78,7525.37,5696.19,1829.17,1.3211,714.2,8.15,16.57,24.39,327.5,0.384,-0.6606
6799,10.0,13.5,24.53,40.13,7659.14,5799.19,1859.95,1.3207,696.4,8.3,16.37,24.39,326.7,0.3807,-0.6604
6800,10.0,12.9,23.69,42.19,7700.31,5746.66,1953.65,1.34,733.5,8.19,16.01,23.69,325.6,0.3738,-0.67
6801,10.0,14.2,23.91,42.01,7457.84,5640.44,1817.4,1.3222,730.2,8.01,16.34,23.69,329.6,0.3776,-0.6611
6802,10.0,17.0,24.42,40.38,7525.72,5699.63,1826.09,1.3204,709.2,7.95,16.54,24.42,330.3,0.4084,-0.6602
6803,10.0,19.0,24.58,40.0,8154.21,6167.62,1986.59,1.3221,718.2,8.1,16.16,24.42,328.7,0.4186,-0.6611
6804,10.0,20.1,23.9,42.03,8442.4,6317.65,2124.75,1.3363,765.3,8.03,15.8,23.9,329.3,0.4182,-0.6682
6805,10.0,21.0,23.54,42.57,8431.87,6307.25,2124.61,1.3369,825.2,7.91,16.04,23.54,334.2,0.4133,-0.6684
6806,10.0,23.0,24.08,41.19,8213.57,6236.46,1977.12,1.317,804.2,7.91,16.47,24.08,340.8,0.4126,-0.6585
6807,10.0,22.2,24.16,41.28,8250.92,6229.4,2021.52,1.3245,814.6,8.01,16.65,24.08,340.5,0.4128,-0.6623
6808,10.0,22.0,24.5,40.15,8223.36,6233.99,1989.37,1.3191,798.3,8.09,16.84,24.5,338.5,0.408,-0.6596
6809,10.0,22.0,24.29,40.66,8223.35,6163.97,2059.37,1.3341,806.0,8.1,16.79,24.5,334.9,0.3975,-0.667
6810,10.0,21.2,23.96,41.77,8010.48,6005.19,2005.29,1.3339,827.6,7.99,16.84,23.96,336.0,0.4081,-0.667
6811,10.0,16.0,24.86,39.31,8133.45,6164.7,1968.75,1.3194,787.9,7.82,17.19,24.86,339.4,0.4045,-0.6597
6812,10.0,15.0,24.75,39.56,8129.77,6113.37,2016.39,1.3298,766.6,8.07,16.93,24.86,326.3,0.3666,-0.6649
6813,10.0,14.9,23.6,42.75,7459.69,5539.66,1920.03,1.3466,778.5,7.87,16.63,23.61,326.7,0.3547,-0.6733
6814,10.0,12.0,24.38,40.43,7091.36,5356.29,1735.07,1.3239,711.4,7.74,17.0,24.39,331.8,0.3675,-0.662
6815,10.0,12.0,24.98,39.02,7323.17,5552.64,1770.53,1.3189,661.2,7.91,16.75,24.97,325.6,0.3785,-0.6594
6816,10.0,13.0,24.4,40.8,7654.18,5717.32,1936.86,1.3388,691.8,8.01,16.3,24.4,320.7,0.3713,-0.6694
6817,10.0,11.0,23.65,42.25,7532.15,5604.59,1927.56,1.3439,721.4,7.86,16.03,23.65,321.5,0.3675,-0.672
6818,10.0,10.0,24.13,41.06,7327.38,5544.43,1782.95,1.3216,701.5,8.06,16.38,24.12,325.1,0.3808,-0.6608
6819,10.0,10.7,24.44,40.69,7592.52,5749.22,1843.29,1.3206,690.0,8.33,16.27,24.44,325.4,0.3987,-0.6603
6820,10.0,10.0,24.01,41.34,8017.55,6017.59,1999.96,1.3324,728.0,8.5,15.91,24.02,323.4,0.4092,-0.6662
6821,10.0,10.0,23.85,41.74,8214.98,6172.98,2042.0,1.3308,771.6,8.46,16.01,24.01,321.4,0.4052,-0.6654
6822,10.0,11.0,23.85,42.17,8120.05,6113.42,2006.63,1.3282,793.5,8.28,16.29,23.85,323.5,0.405,-0.6641
6823,10.0,13.3,24.73,39.59,8032.44,6113.14,1919.29,1.314,742.9,8.09,16.67,24.74,326.9,0.3928,-0.657
6824,10.0,10.0,23.63,42.31,7967.78,5931.74,2036.04,1.3432,792.4,8.02,16.29,23.63,321.6,0.3624,-0.6716
6825,10.0,14.7,24.1,41.6,7246.34,5470.81,1775.53,1.3245,728.5,7.67,16.73,24.1,324.9,0.3795,-0.6623
6826,10.0,17.0,24.71,39.64,7570.9,5732.34,1838.55,1.3207,700.7,7.83,16.69,24.72,325.2,0.3874,-0.6604
6827,10.0,20.0,23.86,41.72,7834.51,5851.34,1983.17,1.3389,757.6,8.14,16.28,23.86,323.6,0.3842,-0.6695
6828,10.0,21.7,23.65,42.72,7768.98,5799.02,1969.96,1.3397,794.0,7.93,16.49,23.86,332.0,0.3856,-0.6699
6829,10.0,23.0,24.05,41.23,7686.31,5822.18,1864.13,1.3202,787.5,7.94,16.8,24.05,336.8,0.3883,-0.6601
6830,10.0,23.0,24.27,40.69,7749.29,5866.37,1882.93,1.321,794.8,7.94,17.03,24.05,339.1,0.3881,-0.6605
6831,10.0,23.2,24.55,40.4,7720.3,5864.93,1855.37,1.3163,786.4,8.06,17.23,24.27,337.2,0.3876,-0.6582
6832,10.0,23.0,24.75,39.54,7723.72,5858.36,1865.36,1.3184,773.6,8.19,17.32,24.55,337.0,0.3828,-0.6592
6833,10.0,22.0,24.5,40.13,7740.84,5787.95,1952.89,1.3374,779.4,8.21,17.21,24.75,336.7,0.3824,-0.6687
6834,10.0,21.6,24.32,40.95,7718.6,5779.77,1938.83,1.3355,779.2,8.19,17.04,24.5,336.7,0.3766,-0.6677
6835,10.0,16.0,24.16,40.95,7601.99,5690.86,1911.13,1.3358,774.8,8.16,16.95,24.32,336.5,0.3807,-0.6679
6836,10.0,16.0,24.62,39.82,7597.97,5752.97,1845.0,1.3207,727.5,7.95,16.87,24.62,334.7,0.3959,-0.6604
6837,10.0,15.2,24.32,40.99,7981.54,5980.58,2000.96,1.3346,748.3,8.01,16.48,24.32,327.4,0.3747,-0.6673
6838,10.0,12.0,23.54,42.49,7604.25,5657.44,1946.81,1.3441,775.8,7.87,16.39,23.54,328.7,0.3746,-0.6721
6839,10.0,12.0,24.61,39.85,7483.56,5655.71,1827.85,1.3232,710.5,7.71,16.81,24.61,332.6,0.3829,-0.6616
6840,10.0,12.9,24.55,40.43,7702.93,5783.7,1919.23,1.3318,702.7,7.93,16.48,24.61,325.4,0.3853,-0.6659
6841,10.0,11.0,24.07,41.16,7793.66,5817.4,1976.26,1.3397,721.1,7.96,16.16,24.07,325.9,0.3904,-0.6699
6842,10.0,10.0,24.12,41.04,7819.26,5892.04,1927.22,1.3271,727.3,8.13,16.18,24.07,325.0,0.3907,-0.6635
6843,10.0,11.2,24.09,41.56,7828.7,5896.03,1932.66,1.3278,735.4,8.26,16.23,24.12,326.1,0.3928,-0.6639
6844,10.0,10.0,24.08,41.12,7868.77,5928.9,1939.87,1.3272,743.3,8.27,16.27,24.09,327.0,0.3779,-0.6636
6845,10.0,10.0,23.77,41.9,7613.5,5703.18,1910.31,1.335,756.2,8.23,16.38,23.77,325.9,0.3918,-0.6675
6846,10.0,10.7,24.72,40.03,7807.3,5915.14,1892.16,1.3199,722.4,8.13,16.69,24.71,325.5,0.3677,-0.6599
6847,10.0,12.7,23.77,41.91,7427.7,5553.29,1874.41,1.3375,733.4,8.12,16.35,23.77,324.8,0.3724,-0.6688
6848,10.0,13.7,24.17,40.92,7425.95,5621.56,1804.39,1.321,728.0,7.98,16.6,24.17,325.7,0.4022,-0.6605
6849,10.0,14.7,24.56,40.47,8011.52,6073.3,1938.22,1.3191,735.2,8.02,16.46,24.55,324.0,0.4068,-0.6596
6850,10.0,18.0,23.87,41.67,8196.02,6141.47,2054.55,1.3345,777.8,8.03,16.12,23.87,322.1,0.4137,-0.6673
6851,10.0,21.0,23.82,41.79,8308.49,6243.07,2065.42,1.3308,828.8,7.83,16.43,23.87,329.2,0.412,-0.6654
6852,10.0,22.5,24.16,41.44,8217.54,6220.41,1997.13,1.3211,830.0,7.84,16.8,24.15,337.2,0.4061,-0.6605
6853,10.0,24.0,24.44,40.25,8063.81,6134.72,1929.09,1.3145,819.8,7.98,17.1,24.16,337.6,0.3981,-0.6572
6854,10.0,25.0,24.58,39.93,7948.86,6016.4,1932.46,1.3212,817.6,8.01,17.36,24.44,336.9,0.3955,-0.6606
6855,10.0,24.0,24.67,40.1,7910.17,5979.32,1930.85,1.3229,824.2,8.07,17.55,24.58,335.0,0.3924,-0.6615
6856,10.0,24.0,24.92,39.13,7810.86,5934.56,1876.3,1.3162,808.2,8.12,17.71,24.67,334.6,0.3927,-0.6581
6857,10.0,24.0,25.03,38.85,7840.45,5940.31,1900.15,1.3199,804.6,8.17,17.79,24.92,333.7,0.3857,-0.6599
6858,10.0,22.3,24.74,39.88,7809.69,5836.13,1973.56,1.3382,821.5,8.22,17.77,25.03,332.2,0.3834,-0.6691
6859,10.0,19.0,24.82,39.34,7673.05,5800.47,1872.58,1.3228,806.0,8.19,17.76,24.74,334.1,0.3723,-0.6614
6860,10.0,17.0,24.88,39.21,7466.41,5632.57,1833.84,1.3256,769.2,8.07,17.7,24.82,332.1,0.3885,-0.6628
6861,10.0,16.5,25.07,39.13,7755.09,5876.71,1878.38,1.3196,756.1,8.09,17.45,24.88,327.7,0.3866,-0.6598
6862,10.0,16.0,24.55,40.0,7807.1,5845.55,1961.55,1.3356,771.8,8.14,17.12,24.55,325.3,0.3886,-0.6678
6863,10.0,15.0,24.44,40.25,7828.0,5873.19,1954.81,1.3328,768.9,7.92,16.96,24.55,326.8,0.4138,-0.6664
6864,10.0,14.6,24.69,40.03,8243.77,6251.89,1991.89,1.3186,773.7,7.94,16.77,24.44,325.0,0.4204,-0.6593
6865,10.0,13.0,24.64,39.78,8426.48,6350.4,2076.09,1.3269,773.7,8.01,16.6,24.69,323.0,0.4325,-0.6635
6866,10.0,14.0,24.32,40.57,8673.18,6531.57,2141.61,1.3279,796.1,8.17,16.27,24.32,320.5,0.4339,-0.6639
6867,10.0,14.4,24.03,41.6,8759.93,6548.71,2211.22,1.3377,828.6,8.01,16.28,24.32,322.7,0.4377,-0.6688
6868,10.0,13.0,24.4,40.36,8713.77,6607.2,2106.57,1.3188,822.7,7.92,16.53,24.4,328.4,0.4444,-0.6594
6869,10.0,13.0,24.72,39.61,8854.21,6710.76,2143.45,1.3194,803.6,7.91,16.53,24.72,326.2,0.4446,-0.6597
6870,10.0,13.1,24.39,40.71,8950.23,6712.75,2237.49,1.3333,809.8,7.96,16.26,24.39,322.5,0.443,-0.6667
6871,10.0,13.0,24.57,39.97,8834.35,6685.8,2148.55,1.3214,797.7,7.83,16.35,24.39,324.4,0.4375,-0.6607
6872,10.0,14.0,24.52,40.08,8781.49,6604.05,2177.44,1.3297,789.3,7.79,16.32,24.57,323.6,0.441,-0.6649
6873,10.0,16.2,24.3,40.97,8881.57,6656.98,2224.58,1.3342,802.8,7.82,16.17,24.52,323.8,0.4416,-0.6671
6874,10.0,18.0,23.93,41.53,8875.76,6663.55,2212.21,1.332,843.1,7.85,16.18,23.93,327.0,0.4293,-0.666
6875,10.0,20.0,23.98,41.39,8599.85,6478.25,2121.61,1.3275,858.2,7.74,16.58,23.93,334.7,0.4266,-0.6637
6876,10.0,22.3,24.69,40.02,8476.36,6442.36,2034.01,1.3157,817.8,7.9,16.96,24.69,337.8,0.4211,-0.6579
6877,10.0,23.0,24.36,40.47,8461.52,6363.05,2098.48,1.3298,847.8,8.13,17.0,24.36,334.6,0.3791,-0.6649
6878,10.0,25.0,23.82,41.79,7687.22,5727.98,1959.24,1.342,852.6,7.95,17.23,23.83,335.6,0.3764,-0.671
6879,10.0,24.4,24.67,39.97,7503.15,5689.22,1813.93,1.3188,789.9,7.82,17.6,24.67,337.0,0.3724,-0.6594
6880,10.0,24.0,24.37,40.43,7542.8,5631.87,1910.93,1.3393,829.7,8.13,17.71,24.67,332.0,0.3672,-0.6697
6881,10.0,24.0,24.56,39.98,7335.74,5554.18,1781.56,1.3208,810.1,8.05,17.84,24.37,334.9,0.3613,-0.6604
6882,10.0,22.3,24.77,39.7,7215.54,5466.55,1748.99,1.3199,793.6,8.04,18.01,24.56,333.3,0.347,-0.66
6883,10.0,20.0,24.64,39.78,7013.79,5251.63,1762.16,1.3355,787.2,8.09,18.1,24.77,330.4,0.3652,-0.6678
6884,10.0,17.0,25.29,38.28,7291.79,5527.54,1764.25,1.3192,750.3,8.08,18.07,25.29,329.9,0.3658,-0.6596
6885,10.0,17.5,24.73,39.85,7411.1,5537.31,1873.79,1.3384,768.4,8.23,17.67,24.73,323.9,0.431,-0.6692
6886,10.0,14.0,26.2,36.26,8578.45,6520.08,2058.36,1.3157,729.7,8.14,17.44,26.2,325.3,0.4409,-0.6578
6887,10.0,15.0,25.66,37.45,8864.7,6666.55,2198.15,1.3297,750.8,8.23,16.96,25.66,316.5,0.4405,-0.6649
6888,10.0,15.0,24.89,39.45,8876.54,6655.7,2220.84,1.3337,776.7,8.08,16.49,24.89,315.5,0.4359,-0.6668
6889,10.0,12.0,24.17,40.91,8810.12,6581.35,2228.77,1.3386,807.1,7.97,16.18,24.17,319.0,0.4355,-0.6693
6890,10.0,12.0,24.56,39.99,8669.62,6572.17,2097.44,1.3191,793.4,7.87,16.43,24.55,323.6,0.4264,-0.6596
6891,10.0,14.2,24.16,41.18,8582.02,6436.85,2145.17,1.3333,794.8,7.99,16.22,24.16,321.7,0.4268,-0.6666
6892,10.0,11.0,24.13,41.01,8565.03,6442.1,2122.93,1.3295,816.9,7.9,16.4,24.16,324.0,0.4237,-0.6648
6893,10.0,10.0,24.66,39.75,8451.47,6395.89,2055.57,1.3214,787.6,7.71,16.7,24.65,324.6,0.4229,-0.6607
6894,10.0,13.1,24.86,39.46,8433.11,6387.73,2045.39,1.3202,753.7,7.77,16.55,24.66,322.1,0.4241,-0.6601
6895,10.0,13.9,24.3,40.62,8551.16,6404.25,2146.91,1.3352,775.5,7.9,16.2,24.3,318.2,0.4234,-0.6676
6896,10.0,14.7,23.82,41.81,8540.75,6389.51,2151.24,1.3367,828.7,7.8,16.26,23.82,319.3,0.4191,-0.6683
6897,10.0,15.9,24.16,41.21,8364.36,6325.64,2038.71,1.3223,826.6,7.62,16.66,24.16,324.4,0.4185,-0.6611
6898,10.0,19.0,24.51,40.11,8344.87,6321.16,2023.71,1.3201,821.3,7.72,16.96,24.51,326.2,0.4081,-0.6601
6899,10.0,21.0,24.29,40.65,8235.55,6165.86,2069.68,1.3357,845.9,7.91,17.14,24.51,329.0,0.4121,-0.6678
6900,10.0,22.5,24.74,39.83,8204.75,6228.16,1976.59,1.3174,833.7,7.95,17.41,24.73,335.1,0.4119,-0.6587
6901,10.0,25.0,24.75,39.57,8260.83,6227.9,2032.93,1.3264,846.3,8.08,17.53,24.74,332.6,0.4119,-0.6632
6902,10.0,26.0,24.74,39.58,8278.9,6228.88,2050.02,1.3291,850.6,8.0,17.56,24.75,330.2,0.4119,-0.6646
6903,10.0,25.2,24.69,39.85,8291.35,6230.06,2061.29,1.3309,859.0,7.94,17.58,24.74,329.7,0.4121,-0.6654
6904,10.0,27.0,24.81,39.42,8262.85,6232.37,2030.48,1.3258,855.0,7.92,17.66,24.69,329.8,0.4124,-0.6629
6905,10.0,26.0,24.76,39.55,8313.86,6237.57,2076.29,1.3329,855.5,7.88,17.6,24.81,329.2,0.4119,-0.6664
6906,10.0,24.0,24.7,39.82,8292.7,6229.8,2062.89,1.3311,864.2,7.9,17.63,24.76,329.2,0.4119,-0.6656
6907,10.0,21.0,24.9,39.22,8223.13,6230.09,1993.04,1.3199,851.7,7.93,17.73,24.7,328.9,0.4064,-0.66
6908,10.0,20.0,25.05,38.88,8125.31,6148.31,1977.0,1.3216,837.0,7.89,17.84,24.9,325.3,0.4044,-0.6608
6909,10.0,19.2,25.1,38.95,8105.12,6118.94,1986.19,1.3246,836.0,7.9,17.92,25.05,322.1,0.401,-0.6623
6910,10.0,17.0,25.06,38.85,8059.18,6067.82,1991.36,1.3282,837.3,7.91,17.96,25.1,319.7,0.3979,-0.6641
6911,10.0,16.0,25.01,38.96,8004.68,6021.41,1983.26,1.3294,829.5,7.88,17.9,25.06,317.6,0.3978,-0.6647
6912,10.0,17.3,24.96,39.31,8002.65,6019.97,1982.69,1.3294,825.6,7.87,17.81,25.01,315.9,0.4078,-0.6647
6913,10.0,15.0,25.19,38.56,8120.88,6170.3,1950.57,1.3161,821.3,7.95,17.83,24.96,316.4,0.4081,-0.6581
6914,10.0,15.0,25.31,38.29,8154.66,6173.97,1980.69,1.3208,789.8,7.93,17.65,25.19,315.9,0.4358,-0.6604
6915,10.0,15.4,25.35,38.39,8703.18,6591.64,2111.54,1.3203,799.6,8.08,17.27,25.31,313.6,0.4404,-0.6602
6916,10.0,13.0,24.79,39.51,8885.33,6658.1,2227.22,1.3345,823.8,8.08,16.86,24.79,313.8,0.4343,-0.6673
6917,10.0,14.0,24.58,40.0,8751.35,6561.77,2189.58,1.3337,815.8,7.88,16.7,24.79,315.3,0.4346,-0.6668
6918,10.0,14.7,24.34,40.79,8757.66,6564.13,2193.53,1.3342,826.0,7.89,16.55,24.58,316.9,0.4335,-0.6671
6919,10.0,12.0,24.31,40.66,8701.33,6545.56,2155.77,1.3293,836.2,7.83,16.63,24.34,320.2,0.4259,-0.6647
6920,10.0,13.0,24.8,39.49,8488.37,6431.81,2056.56,1.3197,796.6,7.63,16.88,24.79,321.8,0.4084,-0.6599
6921,10.0,17.2,24.14,41.37,8237.28,6169.82,2067.45,1.3351,811.2,7.79,16.68,24.14,318.3,0.38,-0.6675
6922,10.0,19.0,23.72,42.16,7710.82,5739.26,1971.57,1.3435,840.9,7.65,17.02,23.72,324.4,0.3762,-0.6718
6923,10.0,22.0,24.47,40.3,7537.61,5685.24,1852.36,1.3258,794.0,7.55,17.45,24.48,329.5,0.3639,-0.6629
6924,10.0,24.0,24.0,41.74,7396.94,5502.93,1894.0,1.3442,849.7,7.87,17.64,24.0,326.7,0.3538,-0.6721
6925,10.0,26.0,24.57,40.07,7089.9,5351.19,1738.71,1.3249,791.6,7.73,17.94,24.57,331.1,0.3535,-0.6625
6926,10.0,26.0,24.23,40.9,7180.32,5349.76,1830.56,1.3422,829.1,7.96,17.9,24.23,326.5,0.3531,-0.6711
6927,10.0,26.5,24.59,40.22,7098.61,5343.82,1754.79,1.3284,801.1,7.8,18.04,24.59,330.7,0.3533,-0.6642
6928,10.0,27.0,24.36,40.6,7196.39,5347.83,1848.56,1.3457,825.6,7.97,18.0,24.59,327.3,0.3496,-0.6728
6929,10.0,25.0,24.24,40.89,7104.99,5291.02,1813.97,1.3428,824.6,7.89,17.94,24.36,330.6,0.3499,-0.6714
6930,10.0,24.3,24.56,40.3,7035.58,5294.78,1740.8,1.3288,800.2,7.86,18.07,24.56,332.5,0.3476,-0.6644
6931,10.0,22.0,24.45,40.38,7034.37,5260.55,1773.82,1.3372,809.3,8.0,18.08,24.56,328.7,0.3475,-0.6686
6932,10.0,21.0,24.77,39.62,6972.71,5259.9,1712.81,1.3256,785.0,7.97,18.2,24.77,331.7,0.3601,-0.6628
6933,10.0,19.9,24.96,39.43,7203.72,5452.19,1751.53,1.3213,784.5,8.04,18.15,24.77,326.7,0.3753,-0.6606
6934,10.0,17.0,25.22,38.59,7479.96,5681.43,1798.53,1.3166,788.7,8.06,18.16,24.96,323.4,0.3938,-0.6583
6935,10.0,17.0,25.44,38.09,7853.79,5961.73,1892.06,1.3174,789.5,8.04,18.04,25.22,318.5,0.3909,-0.6587
6936,10.0,18.9,24.77,39.92,7901.27,5916.5,1984.77,1.3355,834.0,8.07,17.81,24.77,315.3,0.391,-0.6677
6937,10.0,16.0,25.02,39.08,7798.73,5916.37,1882.36,1.3182,816.3,7.89,17.91,24.77,318.0,0.392,-0.6591
6938,10.0,14.0,25.3,38.43,7802.76,5932.45,1870.31,1.3153,788.5,7.96,17.92,25.02,316.4,0.3818,-0.6576
6939,10.0,17.9,24.87,39.68,7713.87,5777.18,1936.68,1.3352,783.6,8.0,17.64,24.87,315.2,0.3676,-0.6676
6940,10.0,14.0,24.19,41.08,7437.76,5560.26,1877.5,1.3377,827.3,8.13,17.6,24.18,317.5,0.3674,-0.6688
6941,10.0,14.0,25.03,39.06,7336.21,5557.58,1778.63,1.32,755.7,7.78,17.83,25.04,323.7,0.3653,-0.66
6942,10.0,16.9,24.58,40.4,7380.66,5527.65,1853.01,1.3352,762.3,8.08,17.47,24.58,319.3,0.3669,-0.6676
6943,10.0,14.0,24.4,40.57,7409.08,5548.96,1860.12,1.3352,785.6,8.13,17.48,24.58,323.3,0.361,-0.6676
6944,10.0,16.0,24.48,40.38,7244.18,5458.93,1785.26,1.327,759.2,7.93,17.43,24.4,327.0,0.3574,-0.6635
6945,10.0,18.4,24.29,41.19,7228.11,5404.44,1823.67,1.3374,777.7,8.04,17.48,24.48,326.9,0.3559,-0.6687
6946,10.0,19.0,24.31,40.82,7162.65,5381.18,1781.47,1.3311,794.5,8.03,17.67,24.29,332.2,0.3364,-0.6655
6947,10.0,22.0,24.38,40.66,6788.98,5088.35,1700.63,1.3342,779.8,7.94,17.98,24.31,333.1,0.3357,-0.6671
6948,10.0,23.2,24.58,40.5,6741.23,5080.57,1660.65,1.3269,775.9,7.97,18.15,24.38,330.9,0.3378,-0.6634
6949,10.0,25.0,24.69,39.91,6801.41,5113.03,1688.38,1.3302,778.2,8.05,18.24,24.58,328.7,0.3379,-0.6651
6950,10.0,26.0,24.48,40.42,6877.88,5115.15,1762.74,1.3446,796.6,8.1,18.18,24.69,327.2,0.3378,-0.6723
6951,10.0,25.2,24.3,41.08,6866.22,5113.24,1752.98,1.3428,807.9,8.06,18.1,24.48,330.0,0.3452,-0.6714
6952,10.0,26.0,24.67,39.96,6923.26,5225.47,1697.78,1.3249,787.3,7.99,18.16,24.67,332.5,0.3474,-0.6625
6953,10.0,25.0,24.46,40.46,7045.35,5258.48,1786.87,1.3398,810.8,8.12,18.1,24.67,330.2,0.3434,-0.6699
6954,10.0,23.4,24.46,40.69,6921.77,5197.29,1724.48,1.3318,803.0,8.06,18.11,24.46,333.3,0.3347,-0.6659
6955,10.0,20.0,24.68,39.94,6698.44,5066.12,1632.32,1.3222,774.1,8.04,18.26,24.46,333.7,0.3169,-0.6611
6956,10.0,19.0,24.75,39.77,6382.91,4797.85,1585.07,1.3304,739.6,8.05,18.39,24.68,331.5,0.3258,-0.6652
6957,10.0,18.5,24.98,39.47,6515.49,4933.11,1582.37,1.3208,720.3,8.13,18.27,24.75,329.7,0.3522,-0.6604
6958,10.0,16.0,25.31,38.48,7040.03,5332.96,1707.07,1.3201,714.7,8.25,17.99,25.3,327.5,0.3682,-0.66
6959,10.0,14.0,24.8,39.67,7442.26,5571.78,1870.49,1.3357,754.1,8.34,17.55,24.8,323.7,0.3614,-0.6679
6960,10.0,17.8,24.38,40.93,7314.87,5466.44,1848.43,1.3381,751.4,8.07,17.25,24.38,325.6,0.3629,-0.6691
6961,10.0,14.0,24.23,41.03,7327.17,5486.05,1841.12,1.3356,767.4,8.07,17.22,24.38,329.9,0.3771,-0.6678
6962,10.0,15.0,24.8,39.67,7491.51,5700.42,1791.09,1.3142,732.2,8.18,17.17,24.79,330.9,0.3765,-0.6571
6963,10.0,16.7,24.03,41.81,7590.65,5690.23,1900.42,1.334,769.7,8.38,16.78,24.02,328.2,0.3743,-0.667
6964,10.0,13.0,24.24,41.03,7463.78,5654.4,1809.39,1.32,768.0,8.19,17.02,24.03,331.7,0.3814,-0.66
6965,10.0,12.0,24.78,39.73,7606.18,5763.99,1842.19,1.3196,732.7,7.97,17.07,24.77,330.9,0.3794,-0.6598
6966,10.0,15.5,24.15,41.53,7651.58,5733.03,1918.55,1.3346,751.6,8.07,16.67,24.14,325.2,0.3667,-0.6673
6967,10.0,13.0,23.79,42.17,7411.5,5539.01,1872.49,1.3381,776.6,8.01,16.8,23.79,327.2,0.3667,-0.669
6968,10.0,14.0,24.48,40.46,7329.86,5539.93,1789.93,1.3231,737.4,7.71,17.12,24.48,328.7,0.3695,-0.6615
6969,10.0,17.9,24.13,41.67,7451.54,5584.46,1867.08,1.3343,760.2,7.98,16.93,24.13,324.8,0.3675,-0.6672
6970,10.0,19.0,24.0,41.65,7427.23,5553.03,1874.2,1.3375,799.0,7.91,17.18,24.13,329.9,0.3675,-0.6688
6971,10.0,21.0,24.32,40.86,7362.32,5554.9,1807.42,1.3254,805.7,7.8,17.56,24.32,334.0,0.3608,-0.6627
6972,10.0,22.3,24.43,40.93,7228.79,5456.63,1772.17,1.3248,811.6,7.99,17.83,24.32,333.5,0.3682,-0.6624
6973,10.0,25.0,24.98,39.28,7342.83,5570.39,1772.44,1.3182,785.9,8.0,18.03,24.98,333.4,0.3725,-0.6591
6974,10.0,25.0,24.54,40.33,7531.29,5638.42,1892.86,1.3357,835.8,8.26,17.93,24.55,326.8,0.3662,-0.6679
6975,10.0,24.7,24.64,40.34,7349.8,5542.28,1807.51,1.3261,821.5,8.06,18.02,24.54,331.5,0.3609,-0.6631
6976,10.0,25.0,24.67,40.04,7262.9,5462.63,1800.27,1.3296,814.2,8.05,18.08,24.64,331.7,0.3566,-0.6648
6977,10.0,24.0,24.52,40.38,7220.35,5398.27,1822.08,1.3375,815.7,8.07,18.03,24.67,330.4,0.3441,-0.6688
6978,10.0,23.1,24.3,41.15,6990.76,5207.32,1783.44,1.3425,817.9,8.04,18.06,24.52,331.9,0.3097,-0.6712
6979,10.0,20.0,24.07,41.49,6315.79,4687.29,1628.51,1.3474,783.7,8.01,18.21,24.3,333.4,0.2862,-0.6737
6980,10.0,20.0,24.44,40.6,5765.23,4333.56,1431.67,1.3304,707.9,7.96,18.44,24.44,332.6,0.3003,-0.6652
6981,10.0,19.7,25.05,39.4,6027.1,4548.32,1478.78,1.3251,685.3,8.07,18.55,25.06,331.4,0.3379,-0.6626
6982,10.0,18.0,25.34,38.47,6724.5,5117.78,1606.72,1.3139,703.0,8.38,18.21,25.05,324.9,0.375,-0.657
6983,10.0,17.0,25.31,38.56,7518.84,5677.41,1841.44,1.3243,741.8,8.42,17.81,25.34,320.6,0.3588,-0.6622
6984,10.0,17.8,24.01,41.95,7263.92,5429.27,1834.65,1.3379,808.5,8.34,17.43,24.01,320.2,0.3668,-0.669
6985,10.0,15.0,24.95,39.4,7325.73,5545.71,1780.02,1.321,750.4,7.95,17.71,24.95,328.4,0.3837,-0.6605
6986,10.0,15.0,24.88,39.57,7689.87,5804.54,1885.34,1.3248,755.3,8.33,17.35,24.95,325.1,0.3964,-0.6624
6987,10.0,16.7,24.39,41.0,7980.06,5992.99,1987.07,1.3316,792.0,8.39,16.97,24.39,323.4,0.4054,-0.6658
6988,10.0,15.0,24.5,40.49,8085.09,6125.61,1959.48,1.3199,808.2,8.21,17.07,24.39,327.4,0.4065,-0.6599
6989,10.0,14.0,24.73,39.93,8090.13,6143.66,1946.47,1.3168,792.5,8.05,17.14,24.5,328.0,0.4216,-0.6584
6990,10.0,15.8,25.03,39.44,8364.51,6372.38,1992.12,1.3126,778.6,8.05,17.01,24.73,323.7,0.4266,-0.6563
6991,10.0,14.0,24.43,40.67,8602.25,6446.66,2155.59,1.3344,818.2,8.14,16.71,24.44,320.2,0.4171,-0.6672
6992,10.0,14.0,24.34,40.91,8384.6,6299.86,2084.74,1.3309,819.8,7.88,16.8,24.43,321.0,0.4149,-0.6655
6993,10.0,18.0,24.51,40.73,8275.51,6267.84,2007.66,1.3203,814.8,7.77,16.97,24.34,321.5,0.4129,-0.6602
6994,10.0,20.0,24.51,40.49,8279.87,6238.98,2040.89,1.3271,839.0,7.9,17.22,24.51,323.9,0.4063,-0.6636
6995,10.0,22.0,24.58,40.33,8142.63,6141.52,2001.11,1.3258,849.0,7.92,17.48,24.51,327.5,0.4014,-0.6629
6996,10.0,21.8,24.78,40.04,8008.12,6070.03,1938.09,1.3193,839.2,7.94,17.69,24.58,330.1,0.4002,-0.6596
6997,10.0,24.0,25.03,39.27,7970.81,6054.31,1916.5,1.3166,831.7,8.03,17.89,24.78,330.3,0.396,-0.6583
6998,10.0,24.0,24.91,39.56,7977.34,5992.02,1985.32,1.3313,838.1,8.13,17.89,25.03,326.5,0.3958,-0.6657
6999,10.0,23.9,24.78,39.95,7973.6,5989.24,1984.36,1.3313,850.1,8.15,17.87,24.91,327.7,0.3958,-0.6657
7000,10.0,24.0,24.88,39.63,7922.62,5989.02,1933.6,1.3229,844.3,8.11,17.92,24.78,330.8,0.3827,-0.6614
7001,10.0,23.0,24.64,40.2,7748.75,5790.55,1958.2,1.3382,843.9,8.11,17.91,24.88,329.7,0.3786,-0.6691
7002,10.0,22.2,24.64,40.26,7608.8,5729.07,1879.73,1.3281,839.4,8.07,17.95,24.64,331.5,0.3956,-0.6641
7003,10.0,20.0,25.37,38.49,7882.42,5986.74,1895.69,1.3166,804.9,8.03,18.08,25.37,331.8,0.4121,-0.6583
7004,10.0,20.0,25.11,39.1,8314.9,6237.06,2077.83,1.3331,841.5,8.21,17.84,25.37,323.5,0.4217,-0.6666
7005,10.0,19.4,25.05,39.33,8465.4,6380.61,2084.79,1.3267,856.7,8.07,17.75,25.11,323.5,0.4318,-0.6634
7006,10.0,17.0,25.35,38.54,8578.8,6532.96,2045.84,1.3132,845.0,7.94,17.77,25.05,322.1,0.4343,-0.6566
7007,10.0,18.0,25.3,38.66,8716.67,6571.07,2145.6,1.3265,851.6,7.89,17.74,25.35,318.0,0.4328,-0.6633
7008,10.0,18.2,25.02,39.41,8743.61,6546.88,2196.74,1.3355,870.0,7.91,17.64,25.3,316.6,0.4305,-0.6678
7009,10.0,17.0,25.03,39.3,8625.07,6512.44,2112.63,1.3244,861.4,7.91,17.61,25.02,317.4,0.4323,-0.6622
7010,10.0,17.0,25.41,38.43,8620.22,6538.07,2082.15,1.3185,820.0,7.8,17.59,25.4,318.4,0.4344,-0.6592
7011,10.0,17.0,24.84,39.8,8764.87,6570.79,2194.08,1.3339,845.5,8.0,17.23,24.85,314.8,0.4208,-0.667
7012,10.0,15.0,24.64,40.22,8485.04,6360.76,2124.28,1.334,844.9,7.88,17.26,24.84,319.0,0.4275,-0.667
7013,10.0,15.0,25.02,39.34,8515.31,6462.79,2052.53,1.3176,820.0,7.89,17.29,25.01,319.6,0.4355,-0.6588
7014,10.0,16.8,24.87,39.78,8745.02,6583.58,2161.44,1.3283,826.1,8.01,17.06,25.02,317.6,0.4315,-0.6642
7015,10.0,16.0,24.3,41.08,9188.76,6520.61,2668.15,1.4092,861.3,8.02,16.88,24.3,319.2,0.4275,-0.7046
7016,10.0,17.0,24.98,39.46,8525.28,6458.04,2067.24,1.3201,819.6,7.73,17.25,24.98,324.1,0.4212,-0.6601
7017,10.0,19.2,24.33,41.14,8487.59,6367.03,2120.56,1.3331,867.3,8.02,17.14,24.33,321.3,0.4245,-0.6665
7018,10.0,20.0,25.06,39.28,8461.6,6416.41,2045.18,1.3187,829.5,7.84,17.48,25.06,328.3,0.428,-0.6594
7019,10.0,23.0,24.78,39.95,8651.26,6472.53,2178.73,1.3366,855.3,8.09,17.36,25.06,323.2,0.414,-0.6683
7020,10.0,22.5,24.22,41.44,8380.57,6259.13,2121.44,1.3389,884.7,8.03,17.28,24.22,325.4,0.4075,-0.6695
7021,10.0,24.0,24.79,39.92,8119.11,6159.73,1959.38,1.3181,840.2,7.81,17.6,24.79,332.3,0.4003,-0.659
7022,10.0,25.0,24.56,40.48,8093.62,6054.23,2039.39,1.3369,858.0,8.06,17.64,24.79,328.8,0.3992,-0.6684
7023,10.0,23.7,24.59,40.45,8008.0,6037.63,1970.37,1.3263,854.7,8.02,17.66,24.56,331.0,0.3977,-0.6632
7024,10.0,24.0,24.84,39.82,7925.55,6016.02,1909.53,1.3174,840.4,8.02,17.82,24.59,332.1,0.3923,-0.6587
7025,10.0,23.0,24.84,39.81,7873.36,5934.93,1938.43,1.3266,837.6,8.09,17.89,24.84,329.6,0.3877,-0.6633
7026,10.0,22.6,24.76,40.03,7805.85,5867.21,1938.64,1.3304,843.5,8.11,17.94,24.84,329.9,0.3829,-0.6652
7027,10.0,20.0,24.78,39.96,7686.95,5794.96,1891.99,1.3265,836.7,8.08,17.99,24.76,330.4,0.3934,-0.6632
7028,10.0,19.0,25.36,38.62,7827.36,5953.46,1873.9,1.3148,799.7,8.02,18.06,25.35,328.4,0.4086,-0.6574
7029,10.0,18.9,25.05,39.41,8220.17,6184.82,2035.35,1.3291,838.8,8.19,17.82,25.05,321.9,0.4102,-0.6645
7030,10.0,17.0,25.14,39.11,8201.47,6205.8,1995.68,1.3216,832.7,8.01,17.84,25.05,321.7,0.4149,-0.6608
7031,10.0,17.0,25.2,38.99,8306.74,6277.79,2028.95,1.3232,833.5,7.95,17.82,25.14,318.2,0.4226,-0.6616
7032,10.0,18.7,25.16,39.17,8480.75,6394.3,2086.45,1.3263,848.7,7.94,17.78,25.2,315.8,0.4105,-0.6631
7033,10.0,17.0,24.81,39.92,8279.56,6210.37,2069.2,1.3332,864.6,7.97,17.77,24.81,315.4,0.4078,-0.6666
7034,10.0,16.0,25.28,38.83,8131.21,6169.71,1961.5,1.3179,814.4,7.84,17.85,25.27,317.2,0.3986,-0.659
7035,10.0,17.9,24.67,40.35,8042.91,6030.83,2012.08,1.3336,838.1,8.03,17.62,24.67,315.0,0.3989,-0.6668
7036,10.0,16.0,25.06,39.33,7958.84,6033.56,1925.28,1.3191,813.6,7.91,17.8,25.06,318.4,0.3979,-0.6595
7037,10.0,16.0,24.9,39.73,8015.87,6019.56,1996.31,1.3316,816.3,8.05,17.67,25.06,317.7,0.3919,-0.6658
7038,10.0,17.3,24.59,40.57,7897.3,5927.93,1969.37,1.3322,826.8,8.1,17.56,24.59,319.0,0.3957,-0.6661
7039,10.0,16.0,24.97,39.57,7898.75,5985.26,1913.48,1.3197,813.3,7.94,17.76,24.97,323.0,0.3926,-0.6598
7040,10.0,16.0,24.81,39.97,7913.56,5940.05,1973.51,1.3322,816.0,8.07,17.67,24.97,320.6,0.3861,-0.6661
7041,10.0,19.0,24.6,40.64,7803.41,5840.49,1962.92,1.3361,821.3,8.07,17.63,24.81,321.7,0.3818,-0.668
7042,10.0,20.0,24.51,40.71,7714.45,5775.25,1939.2,1.3358,841.1,8.02,17.77,24.6,325.3,0.3798,-0.6679
7043,10.0,23.0,24.67,40.33,7632.49,5745.5,1886.99,1.3284,828.9,7.94,17.87,24.51,327.1,0.3795,-0.6642
7044,10.0,23.3,24.63,40.6,7670.78,5742.13,1928.65,1.3359,836.5,7.9,17.9,24.67,323.8,0.3432,-0.6679
7045,10.0,25.0,23.79,42.51,7020.0,5192.83,1827.17,1.3519,860.4,7.95,17.87,23.79,324.7,0.3427,-0.6759
7046,10.0,25.0,24.67,40.35,6892.01,5184.87,1707.14,1.3293,777.5,7.71,18.13,24.67,330.2,0.3358,-0.6646
7047,10.0,24.7,24.03,42.05,6841.88,5082.49,1759.38,1.3462,829.9,7.99,18.02,24.02,325.9,0.3391,-0.6731
7048,10.0,24.0,24.84,39.96,6803.3,5132.43,1670.87,1.3256,765.4,7.82,18.26,24.84,331.0,0.3285,-0.6628
7049,10.0,25.0,24.07,41.85,6700.32,4973.95,1726.37,1.3471,818.0,8.14,18.1,24.07,324.8,0.3267,-0.6735
7050,10.0,23.4,24.74,40.34,6570.03,4944.69,1625.34,1.3287,754.4,7.85,18.31,24.74,331.5,0.3252,-0.6644
7051,10.0,21.0,24.29,41.32,6618.9,4924.41,1694.49,1.3441,796.5,8.15,18.23,24.29,326.6,0.335,-0.672
7052,10.0,20.0,25.16,39.22,6708.61,5071.25,1637.36,1.3229,740.3,7.92,18.45,25.17,331.1,0.354,-0.6614
7053,10.0,20.4,24.87,40.11,7178.21,5360.56,1817.65,1.3391,790.0,8.25,18.22,25.16,319.9,0.3797,-0.6695
7054,10.0,18.0,25.23,39.07,7578.26,5747.71,1830.55,1.3185,799.5,8.18,18.19,25.23,322.9,0.3622,-0.6592
7055,10.0,18.0,24.54,40.71,7336.74,5483.47,1853.27,1.338,825.7,8.17,18.03,24.54,320.3,0.3654,-0.669
7056,10.0,18.5,25.11,39.59,7291.13,5530.32,1760.8,1.3184,783.2,7.91,18.19,25.11,323.9,0.3764,-0.6592
7057,10.0,17.0,24.97,39.69,7581.12,5698.96,1882.16,1.3303,811.8,8.2,18.09,25.11,318.6,0.4127,-0.6651
7058,10.0,16.0,25.81,37.76,8188.85,6247.45,1941.41,1.3108,778.0,8.27,17.95,25.82,318.0,0.4292,-0.6554
7059,10.0,18.5,25.24,39.29,8635.0,6495.42,2139.58,1.3294,819.5,8.41,17.48,25.25,312.5,0.4266,-0.6647
7060,10.0,16.0,24.56,40.7,8590.14,6450.32,2139.83,1.3317,857.4,8.23,17.19,24.56,313.4,0.4383,-0.6659
7061,10.0,15.0,25.26,39.06,8720.05,6625.5,2094.55,1.3161,824.8,7.93,17.39,25.26,319.6,0.4349,-0.6581
7062,10.0,17.2,24.67,40.68,8775.14,6576.09,2199.05,1.3344,847.7,8.02,17.07,24.67,317.0,0.4301,-0.6672
7063,10.0,14.0,24.79,40.15,8581.89,6500.26,2081.63,1.3202,843.2,7.95,17.24,24.67,320.7,0.4272,-0.6601
7064,10.0,16.0,25.08,39.49,8493.34,6457.8,2035.54,1.3152,815.4,7.8,17.31,24.79,319.2,0.4232,-0.6576
7065,10.0,18.4,24.7,40.68,8525.16,6397.57,2127.59,1.3326,841.1,7.96,17.24,24.7,315.6,0.4113,-0.6663
7066,10.0,19.0,24.57,40.71,8296.24,6217.68,2078.57,1.3343,855.8,7.95,17.45,24.7,319.0,0.389,-0.6671
7067,10.0,21.0,24.36,41.24,7876.75,5881.5,1995.25,1.3392,856.9,7.92,17.63,24.57,322.9,0.3917,-0.6696
7068,10.0,22.8,24.81,40.43,7830.49,5925.44,1905.06,1.3215,832.3,7.92,17.83,24.81,329.0,0.3857,-0.6608
7069,10.0,23.0,24.5,40.9,7808.48,5835.56,1972.92,1.3381,850.1,8.09,17.77,24.51,325.4,0.3738,-0.669
7070,10.0,25.0,24.45,41.04,7569.09,5655.91,1913.18,1.3383,840.2,7.93,17.85,24.5,328.0,0.3697,-0.6691
7071,10.0,25.2,24.4,41.34,7479.26,5593.08,1886.18,1.3372,840.9,7.89,17.87,24.45,330.4,0.3671,-0.6686
7072,10.0,25.0,24.49,40.94,7396.65,5555.23,1841.42,1.3315,831.2,7.9,17.94,24.4,331.8,0.3625,-0.6657
7073,10.0,25.0,24.51,40.91,7327.54,5485.25,1842.29,1.3359,825.9,7.91,17.99,24.49,331.5,0.3572,-0.6679
7074,10.0,23.4,24.4,41.36,7236.5,5406.67,1829.83,1.3384,830.1,7.95,18.01,24.51,331.2,0.3611,-0.6692
7075,10.0,21.0,24.76,40.31,7235.68,5464.71,1770.98,1.3241,808.8,7.99,18.13,24.76,331.2,0.3643,-0.662
7076,10.0,20.0,24.78,40.25,7332.87,5515.13,1817.74,1.3296,809.2,8.09,18.1,24.76,327.8,0.3688,-0.6648
7077,10.0,20.9,24.86,40.3,7406.2,5581.91,1824.29,1.3268,810.6,8.04,18.11,24.78,325.5,0.3892,-0.6634
7078,10.0,19.0,25.28,39.1,7772.61,5891.77,1880.84,1.3192,812.0,8.06,18.17,25.28,322.7,0.386,-0.6596
7079,10.0,18.0,24.85,40.11,7809.1,5843.58,1965.51,1.3364,837.3,8.13,18.01,24.86,316.9,0.3935,-0.6682
7080,10.0,18.9,25.18,39.59,7880.35,5955.26,1925.08,1.3233,822.5,7.9,18.08,25.17,317.4,0.3782,-0.6616
7081,10.0,18.0,24.52,40.94,7660.73,5724.24,1936.48,1.3383,858.8,8.06,17.99,24.52,314.9,0.3754,-0.6691
7082,10.0,18.0,24.92,39.98,7515.63,5680.9,1834.73,1.323,810.9,7.86,18.05,24.92,317.9,0.3799,-0.6615
7083,10.0,18.4,24.97,40.09,7624.88,5750.31,1874.57,1.326,816.7,8.02,18.07,24.92,315.2,0.3871,-0.663
7084,10.0,17.0,25.15,39.44,7733.04,5859.8,1873.24,1.3197,814.2,8.04,18.1,24.97,314.2,0.3873,-0.6598
7085,10.0,17.0,25.18,39.37,7768.1,5861.84,1906.26,1.3252,808.6,8.07,18.08,25.15,313.0,0.3874,-0.6626
7086,10.0,18.2,24.96,40.1,7829.68,5863.25,1966.43,1.3354,821.1,8.15,17.96,25.18,312.5,0.384,-0.6677
7087,10.0,18.0,24.7,40.52,7783.22,5811.38,1971.84,1.3393,836.6,8.14,17.9,24.96,315.0,0.3888,-0.6697
7088,10.0,18.0,24.9,40.06,7775.74,5882.75,1892.99,1.3218,828.4,7.99,17.94,24.7,317.5,0.3901,-0.6609
7089,10.0,18.7,25.08,39.9,7802.87,5903.11,1899.76,1.3218,817.3,7.94,18.0,24.9,315.6,0.3892,-0.6609
7090,10.0,20.0,24.98,39.88,7857.44,5890.94,1966.5,1.3338,829.4,8.04,18.02,25.08,313.7,0.3958,-0.6669
7091,10.0,22.0,24.91,40.05,7994.3,5990.39,2003.9,1.3345,839.5,8.03,17.92,24.98,313.4,0.3907,-0.6673
7092,10.0,22.0,24.57,41.11,7915.12,5912.57,2002.56,1.3387,855.2,7.99,17.8,24.58,314.1,0.374,-0.6693
7093,10.0,25.0,24.47,41.15,7584.11,5657.88,1926.23,1.3405,840.2,7.86,17.86,24.57,318.0,0.3755,-0.6702
7094,10.0,25.0,24.48,41.11,7587.31,5682.09,1905.22,1.3353,839.4,7.82,17.84,24.47,319.9,0.3759,-0.6677
7095,10.0,24.7,24.53,41.11,7581.2,5688.28,1892.92,1.3328,836.7,7.8,17.86,24.48,321.2,0.3699,-0.6664
7096,10.0,26.0,24.44,41.23,7497.98,5596.76,1901.21,1.3397,841.8,7.85,17.92,24.53,321.8,0.3683,-0.6698
7097,10.0,25.0,24.4,41.31,7451.46,5572.51,1878.95,1.3372,840.2,7.83,17.9,24.44,323.9,0.3692,-0.6686
7098,10.0,23.5,24.56,41.06,7410.85,5586.13,1824.72,1.3267,832.1,7.86,17.98,24.4,326.2,0.3646,-0.6633
7099,10.0,22.0,24.68,40.64,7352.56,5517.71,1834.85,1.3325,821.7,7.92,18.1,24.56,326.4,0.3673,-0.6663
7100,10.0,20.0,24.67,40.67,7412.24,5559.29,1852.95,1.3333,827.7,7.88,18.09,24.68,322.9,0.3727,-0.6667
7101,10.0,19.5,25.02,40.01,7454.2,5640.69,1813.51,1.3215,814.6,7.97,18.23,25.02,322.9,0.3719,-0.6608
7102,10.0,18.0,24.83,40.3,7523.49,5630.86,1892.63,1.3361,824.5,8.06,18.14,25.02,318.9,0.3474,-0.6681
7103,10.0,16.0,24.35,41.49,7059.08,5258.64,1800.44,1.3424,827.9,8.01,18.12,24.35,320.0,0.3417,-0.6712
7104,10.0,17.9,24.92,40.29,6833.99,5172.43,1661.56,1.3212,765.6,7.79,18.3,24.92,322.3,0.3376,-0.6606
7105,10.0,16.0,24.52,41.07,6842.19,5111.18,1731.01,1.3387,795.1,8.08,18.22,24.52,318.3,0.3619,-0.6693
7106,10.0,15.0,25.53,38.7,7219.99,5479.37,1740.62,1.3177,747.3,8.04,18.34,25.52,321.4,0.3694,-0.6588
7107,10.0,16.7,24.9,40.35,7440.94,5592.99,1847.95,1.3304,785.1,8.42,17.92,24.89,315.2,0.37,-0.6652
7108,10.0,15.0,24.71,40.64,7464.46,5599.68,1864.78,1.333,805.0,8.33,17.89,24.9,317.5,0.3771,-0.6665
7109,10.0,15.0,25.0,39.93,7497.57,5706.68,1790.89,1.3138,785.7,8.16,17.89,24.71,322.6,0.329,-0.6569
7110,10.0,16.8,23.9,42.87,6697.27,4977.59,1719.69,1.3455,807.8,8.07,17.86,23.9,321.8,0.3282,-0.6727
7111,10.0,14.0,24.87,40.28,6577.97,4965.39,1612.58,1.3248,730.0,7.82,18.2,24.87,326.0,0.3619,-0.6624
7112,10.0,14.0,25.35,39.14,7211.77,5479.03,1732.74,1.3162,727.0,8.13,17.96,25.34,321.7,0.3682,-0.6581
7113,10.0,19.2,24.56,41.31,7447.07,5572.58,1874.49,1.3364,775.3,8.32,17.52,24.56,318.8,0.3634,-0.6682
7114,10.0,20.0,24.25,41.83,7372.4,5495.76,1876.64,1.3415,831.1,8.13,17.76,24.25,319.2,0.3625,-0.6707
