hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7115,10.0,23.0,24.66,40.82,7303.06,5484.27,1818.78,1.3316,810.5,7.84,18.02,24.66,321.2,0.3595,-0.6658
7116,10.0,24.2,24.27,42.09,7334.81,5441.69,1893.12,1.3479,847.4,7.91,17.97,24.27,318.0,0.36,-0.6739
7117,10.0,25.0,24.69,40.77,7272.29,5448.81,1823.48,1.3347,808.7,7.72,18.08,24.69,320.3,0.3546,-0.6673
7118,10.0,25.0,24.11,42.21,7292.09,5367.2,1924.89,1.3586,851.5,7.8,17.93,24.12,318.0,0.3588,-0.6793
7119,10.0,24.7,24.73,40.92,7246.85,5429.45,1817.4,1.3347,800.2,7.57,18.07,24.73,320.9,0.3534,-0.6674
7120,10.0,26.0,24.1,42.27,7231.67,5349.13,1882.54,1.3519,853.4,7.83,17.95,24.1,318.2,0.3525,-0.676
7121,10.0,25.0,24.6,41.03,7125.41,5335.1,1790.31,1.3356,800.9,7.6,18.07,24.6,321.1,0.3529,-0.6678
7122,10.0,24.1,24.19,42.29,7214.67,5341.7,1872.97,1.3506,844.3,7.77,17.99,24.2,319.5,0.354,-0.6753
7123,10.0,22.0,24.75,40.68,7120.76,5356.92,1763.84,1.3293,800.2,7.68,18.19,24.75,322.8,0.3705,-0.6646
7124,10.0,23.0,24.69,40.84,7521.1,5609.49,1911.61,1.3408,832.0,7.91,18.08,24.75,317.7,0.3733,-0.6704
7125,10.0,21.9,24.52,41.59,7586.26,5649.83,1936.43,1.3427,848.7,7.86,17.99,24.69,317.4,0.4039,-0.6714
7126,10.0,21.0,25.31,39.39,8073.57,6112.05,1961.52,1.3209,829.0,7.87,18.08,25.31,318.6,0.405,-0.6605
7127,10.0,21.0,24.84,40.5,8208.42,6130.72,2077.7,1.3389,865.1,8.11,17.9,24.84,312.5,0.4103,-0.6694
7128,10.0,20.2,25.16,40.11,8213.52,6208.66,2004.86,1.3229,839.2,7.92,17.91,25.16,314.6,0.4122,-0.6615
7129,10.0,20.0,24.93,40.31,8344.02,6237.71,2106.31,1.3377,872.9,8.06,17.92,25.16,313.9,0.4219,-0.6688
7130,10.0,20.0,25.28,39.47,8441.72,6384.05,2057.66,1.3223,830.3,7.95,17.75,25.28,312.6,0.4302,-0.6612
7131,10.0,19.4,24.98,40.55,8663.69,6508.22,2155.48,1.3312,855.2,8.07,17.52,24.98,310.7,0.4349,-0.6656
7132,10.0,19.0,25.11,39.89,8697.71,6577.66,2120.05,1.3223,848.6,7.96,17.52,24.98,314.0,0.4298,-0.6612
7133,10.0,18.0,24.95,40.28,8666.14,6499.71,2166.43,1.3333,848.9,7.98,17.45,25.11,313.1,0.4195,-0.6667
7134,10.0,18.7,24.6,41.51,8460.59,6342.69,2117.89,1.3339,865.6,8.02,17.42,24.6,314.2,0.4055,-0.667
7135,10.0,18.0,24.8,40.66,8104.88,6132.12,1972.76,1.3217,841.8,7.87,17.66,24.6,318.7,0.4015,-0.6609
7136,10.0,19.0,24.99,40.21,8028.73,6073.13,1955.6,1.322,829.1,7.92,17.81,24.8,316.9,0.3977,-0.661
7137,10.0,19.4,24.89,40.87,8016.39,6016.86,1999.54,1.3323,839.6,8.01,17.86,24.99,314.3,0.397,-0.6662
7138,10.0,20.0,24.89,40.45,7985.33,6007.31,1978.02,1.3293,843.5,8.04,17.91,24.89,315.4,0.3979,-0.6646
7139,10.0,22.0,24.93,40.36,8005.79,6020.48,1985.32,1.3298,838.0,8.03,17.89,24.89,315.0,0.3985,-0.6649
7140,10.0,22.3,24.77,41.14,8062.27,6030.17,2032.1,1.337,848.8,8.0,17.81,24.93,313.9,0.4084,-0.6685
7141,10.0,24.0,24.96,40.31,8179.32,6178.91,2000.41,1.3237,846.2,7.98,17.8,24.77,315.6,0.4042,-0.6619
7142,10.0,24.0,24.75,40.83,8208.91,6115.35,2093.55,1.3423,851.1,7.92,17.7,24.96,314.1,0.4042,-0.6712
7143,10.0,22.9,24.54,41.62,8195.1,6114.39,2080.71,1.3403,862.4,7.88,17.59,24.75,315.9,0.4047,-0.6701
7144,10.0,24.0,24.7,40.95,8114.38,6120.36,1994.02,1.3258,853.4,7.89,17.67,24.54,319.1,0.4031,-0.6629
7145,10.0,23.0,24.79,40.74,8108.89,6097.91,2010.99,1.3298,842.0,7.85,17.69,24.7,318.7,0.4019,-0.6649
7146,10.0,22.0,24.66,41.31,8112.35,6079.73,2032.62,1.3343,857.6,7.93,17.71,24.79,317.7,0.396,-0.6672
7147,10.0,22.0,24.64,41.12,7970.83,5991.26,1979.57,1.3304,862.1,7.98,17.83,24.66,321.0,0.3993,-0.6652
7148,10.0,20.0,24.96,40.34,7989.09,6042.23,1946.86,1.3222,838.5,7.95,17.9,24.96,321.9,0.3933,-0.6611
7149,10.0,19.4,24.73,41.19,7951.13,5950.65,2000.48,1.3362,859.7,8.04,17.95,24.96,319.7,0.3705,-0.6681
7150,10.0,18.0,24.47,41.55,7518.59,5606.29,1912.3,1.3411,853.3,7.99,18.03,24.73,322.0,0.3855,-0.6705
7151,10.0,18.0,25.21,39.77,7689.98,5835.11,1854.86,1.3179,807.4,7.92,18.13,25.21,322.6,0.406,-0.6589
7152,10.0,17.6,25.28,39.85,8110.45,6146.32,1964.13,1.3196,833.5,8.14,18.06,25.21,316.5,0.417,-0.6598
7153,10.0,16.0,25.32,39.51,8344.36,6311.67,2032.69,1.3221,846.3,8.09,18.01,25.28,315.7,0.441,-0.661
7154,10.0,17.0,25.91,38.16,8753.0,6674.22,2078.78,1.3115,811.8,8.04,17.85,25.9,313.3,0.4475,-0.6557
7155,10.0,17.0,25.13,40.17,9004.76,6770.98,2233.78,1.3299,857.9,8.19,17.4,25.13,308.9,0.4473,-0.665
7156,10.0,16.0,25.0,40.29,8989.7,6763.88,2225.82,1.3291,860.5,7.94,17.3,25.13,314.6,0.4499,-0.6645
7157,10.0,16.0,25.04,40.2,8992.42,6802.12,2190.3,1.322,853.0,7.92,17.22,25.0,315.3,0.4557,-0.661
7158,10.0,16.7,25.11,40.18,9088.59,6888.01,2200.58,1.3195,848.8,7.95,17.16,25.04,314.9,0.4539,-0.6597
7159,10.0,16.0,24.84,40.68,9144.59,6860.07,2284.51,1.333,864.0,7.98,17.06,25.11,315.2,0.429,-0.6665
7160,10.0,17.0,24.23,42.2,8647.21,6483.8,2163.41,1.3337,880.7,7.98,17.02,24.23,317.5,0.425,-0.6668
7161,10.0,18.2,24.94,40.65,8473.72,6422.09,2051.63,1.3195,831.8,7.74,17.38,24.95,324.4,0.4321,-0.6597
7162,10.0,20.0,24.9,40.56,8669.34,6532.84,2136.5,1.327,852.0,8.08,17.39,24.94,321.1,0.4305,-0.6635
7163,10.0,22.0,24.83,40.75,8679.51,6508.96,2170.55,1.3335,859.4,8.08,17.4,24.9,318.9,0.4294,-0.6667
7164,10.0,23.1,24.73,41.15,8675.35,6492.21,2183.14,1.3363,864.6,7.93,17.37,24.83,317.6,0.428,-0.6681
7165,10.0,26.0,24.76,40.94,8652.12,6471.26,2180.86,1.337,859.5,7.84,17.37,24.73,318.6,0.4232,-0.6685
7166,10.0,26.0,24.48,41.63,8660.9,6398.36,2262.54,1.3536,863.6,7.71,17.21,24.76,319.2,0.4239,-0.6768
7167,10.0,25.7,24.43,41.8,8599.06,6407.31,2191.76,1.3421,864.6,7.63,17.16,24.48,322.0,0.4262,-0.671
7168,10.0,26.0,24.64,41.24,8588.05,6441.54,2146.52,1.3332,857.6,7.58,17.28,24.43,325.9,0.4287,-0.6666
7169,10.0,25.0,24.73,41.03,8666.49,6480.36,2186.12,1.3373,852.3,7.6,17.27,24.64,325.1,0.4212,-0.6687
7170,10.0,22.7,24.44,41.83,8583.98,6367.76,2216.23,1.348,871.0,7.68,17.27,24.73,324.7,0.4058,-0.674
7171,10.0,21.0,24.26,42.21,8229.81,6134.63,2095.18,1.3415,882.1,7.8,17.44,24.44,326.2,0.4349,-0.6708
7172,10.0,19.0,25.41,39.43,8668.91,6575.64,2093.27,1.3183,830.6,7.83,17.65,25.41,327.5,0.4524,-0.6592
7173,10.0,17.3,25.08,40.38,9084.58,6842.93,2241.65,1.3276,878.3,8.15,17.44,25.08,318.1,0.4503,-0.6638
7174,10.0,17.0,25.2,39.94,8986.16,6808.42,2177.74,1.3199,864.7,7.93,17.48,25.08,318.0,0.4678,-0.6599
7175,10.0,16.0,25.61,38.98,9301.59,7073.92,2227.66,1.3149,854.9,7.91,17.5,25.61,315.9,0.4632,-0.6575
7176,10.0,15.2,24.89,40.92,9321.99,7005.2,2316.79,1.3307,896.4,8.04,17.23,24.89,315.0,0.4723,-0.6654
7177,10.0,15.0,25.76,38.65,9375.94,7139.56,2236.37,1.3132,833.0,7.86,17.36,25.76,319.4,0.4535,-0.6566
7178,10.0,15.0,24.6,41.4,9143.75,6856.01,2287.74,1.3337,874.7,8.06,16.92,24.6,315.2,0.458,-0.6668
7179,10.0,14.3,25.26,40.07,9115.33,6920.35,2194.98,1.3172,830.6,7.84,17.09,25.26,320.8,0.4658,-0.6586
7180,10.0,14.0,24.95,40.55,9346.47,7040.24,2306.23,1.3276,844.4,8.06,16.78,24.95,319.2,0.4579,-0.6638
7181,10.0,14.0,24.67,41.24,9225.79,6916.9,2308.88,1.3338,839.9,8.02,16.6,24.95,319.8,0.4666,-0.6669
7182,10.0,13.9,24.63,41.63,9347.02,7046.24,2300.77,1.3265,842.2,8.06,16.43,24.67,321.6,0.4592,-0.6633
7183,10.0,14.0,24.61,41.38,9182.58,6933.34,2249.24,1.3244,834.3,8.05,16.46,24.63,324.5,0.4578,-0.6622
7184,10.0,13.0,24.59,41.42,9154.46,6911.56,2242.89,1.3245,833.1,8.04,16.46,24.61,326.1,0.4524,-0.6623
7185,10.0,14.2,24.5,41.99,9076.73,6830.8,2245.93,1.3288,834.6,7.98,16.48,24.59,326.8,0.4523,-0.6644
7186,10.0,15.0,24.61,41.37,9015.87,6829.6,2186.27,1.3201,833.0,8.03,16.58,24.5,328.3,0.4426,-0.6601
7187,10.0,17.0,24.46,41.76,8891.73,6683.09,2208.64,1.3305,841.7,8.0,16.67,24.61,328.0,0.4382,-0.6652
7188,10.0,17.1,24.33,42.42,8811.46,6618.08,2193.38,1.3314,865.3,8.03,16.83,24.46,329.7,0.4266,-0.6657
7189,10.0,18.0,24.68,41.19,8511.57,6444.86,2066.71,1.3207,838.4,7.97,17.14,24.68,332.2,0.4269,-0.6603
7190,10.0,19.0,24.85,40.78,8513.36,6452.78,2060.58,1.3193,834.9,8.09,17.27,24.68,329.7,0.4268,-0.6597
7191,10.0,18.9,24.93,40.84,8538.02,6451.76,2086.26,1.3234,836.9,8.1,17.37,24.85,329.8,0.4263,-0.6617
7192,10.0,19.0,24.96,40.5,8538.08,6445.16,2092.91,1.3247,837.4,8.1,17.41,24.93,329.4,0.4238,-0.6624
7193,10.0,19.0,24.9,40.65,8515.56,6408.43,2107.12,1.3288,839.4,8.1,17.41,24.96,328.7,0.4149,-0.6644
7194,10.0,17.6,24.7,41.38,8364.04,6273.78,2090.26,1.3332,845.5,8.12,17.42,24.9,328.5,0.4224,-0.6666
7195,10.0,13.0,25.11,40.11,8439.83,6387.39,2052.43,1.3213,827.2,8.04,17.55,25.11,328.2,0.4369,-0.6607
7196,10.0,12.0,25.48,39.25,8734.75,6608.24,2126.51,1.3218,801.9,8.13,17.4,25.48,326.4,0.4376,-0.6609
7197,10.0,12.4,25.0,40.7,8811.99,6616.82,2195.17,1.3318,813.8,8.35,17.03,25.0,327.7,0.4391,-0.6659
7198,10.0,11.0,24.94,40.52,8830.09,6636.08,2194.01,1.3306,802.3,8.25,16.84,25.0,328.9,0.4424,-0.6653
7199,10.0,11.1,24.65,41.41,8911.41,6683.89,2227.51,1.3333,819.9,8.43,16.66,24.94,331.7,0.4579,-0.6666
7200,10.0,11.2,24.95,40.86,9086.32,6915.29,2171.02,1.3139,804.5,8.38,16.53,24.65,332.6,0.4646,-0.657
7201,10.0,9.0,24.91,40.59,9290.92,7015.53,2275.4,1.3243,807.7,8.48,16.4,24.95,333.7,0.4602,-0.6622
7202,10.0,9.0,24.78,40.9,9209.97,6948.18,2261.79,1.3255,777.4,8.6,16.02,24.91,333.4,0.4618,-0.6628
7203,10.0,10.2,24.16,42.83,9267.04,6967.5,2299.53,1.33,800.4,8.59,15.63,24.15,331.4,0.4786,-0.665
7204,10.0,9.0,24.48,41.62,9526.14,7217.3,2308.84,1.3199,810.0,8.32,15.75,24.48,334.1,0.521,-0.66
7205,10.0,8.0,25.5,39.16,10340.61,7857.31,2483.3,1.316,781.9,8.3,15.66,25.5,331.3,0.5264,-0.658
7206,10.0,10.0,25.19,40.24,10531.98,7938.44,2593.53,1.3267,779.3,8.39,15.21,25.19,319.0,0.5297,-0.6634
7207,10.0,9.0,24.7,41.07,10627.22,7982.23,2644.99,1.3314,791.4,8.11,14.82,24.71,315.2,0.5142,-0.6657
7208,10.0,11.0,24.2,42.32,10332.49,7743.73,2588.76,1.3343,799.0,7.78,14.71,24.21,316.4,0.505,-0.6672
7209,10.0,13.4,23.67,44.12,10174.5,7604.4,2570.1,1.338,839.9,7.62,14.8,23.68,320.0,0.4937,-0.669
7210,10.0,15.0,23.54,44.04,9890.85,7434.94,2455.91,1.3303,877.5,7.66,15.23,23.67,324.3,0.5009,-0.6652
7211,10.0,16.0,24.37,41.89,9933.29,7548.69,2384.61,1.3159,853.0,7.65,15.7,24.37,329.6,0.5014,-0.6579
7212,10.0,16.2,24.62,41.69,9947.05,7561.2,2385.85,1.3155,850.3,7.96,15.91,24.37,332.8,0.5009,-0.6578
7213,10.0,17.0,24.93,40.51,9941.42,7556.25,2385.17,1.3157,835.5,8.09,16.07,24.93,335.6,0.5014,-0.6578
7214,10.0,18.0,24.58,41.36,10041.59,7565.54,2476.04,1.3273,843.4,8.23,15.79,24.58,335.0,0.5006,-0.6636
7215,10.0,17.4,24.37,42.23,10055.34,7549.95,2505.39,1.3318,861.5,8.08,15.78,24.58,336.4,0.4948,-0.6659
7216,10.0,18.0,24.39,41.82,9864.78,7463.01,2401.77,1.3218,866.1,8.06,15.95,24.37,336.7,0.4851,-0.6609
7217,10.0,17.0,24.65,41.18,9612.62,7318.7,2293.92,1.3134,849.8,8.11,16.21,24.39,339.1,0.4833,-0.6567
7218,10.0,16.0,24.9,40.88,9573.76,7293.72,2280.04,1.3126,834.5,8.2,16.34,24.65,337.7,0.4776,-0.6563
7219,10.0,16.0,24.69,41.09,9581.58,7209.31,2372.27,1.3291,834.2,8.25,16.22,24.9,335.3,0.4631,-0.6645
7220,10.0,16.0,23.96,42.91,9308.08,6988.59,2319.49,1.3319,866.1,8.19,16.05,23.96,334.5,0.442,-0.6659
7221,10.0,14.7,24.13,42.84,8805.3,6669.21,2136.09,1.3203,852.3,8.0,16.47,23.96,339.9,0.4427,-0.6601
7222,10.0,14.0,24.78,40.85,8818.2,6683.36,2134.83,1.3194,828.1,7.93,16.88,24.78,338.6,0.4399,-0.6597
7223,10.0,14.0,24.81,40.77,8774.98,6646.06,2128.91,1.3203,819.6,8.19,16.87,24.78,333.8,0.4374,-0.6602
7224,10.0,13.4,24.48,42.0,8791.77,6608.84,2182.93,1.3303,837.0,8.14,16.75,24.49,331.3,0.4428,-0.6652
7225,10.0,13.0,24.78,40.86,8802.45,6688.93,2113.52,1.316,836.1,8.03,16.94,24.48,331.9,0.4482,-0.658
7226,10.0,13.0,25.4,39.39,8904.81,6772.11,2132.7,1.3149,787.8,8.11,16.98,25.4,329.1,0.4514,-0.6575
7227,10.0,12.9,24.77,41.25,9049.83,6820.21,2229.62,1.3269,809.8,8.42,16.52,24.77,323.6,0.4456,-0.6635
7228,10.0,12.0,24.21,42.29,8983.71,6728.23,2255.48,1.3352,831.9,8.2,16.28,24.21,324.3,0.4428,-0.6676
7229,10.0,13.0,24.36,41.91,8826.63,6683.53,2143.1,1.3207,841.0,7.91,16.57,24.21,328.3,0.4443,-0.6603
7230,10.0,13.2,24.76,41.27,8855.06,6708.53,2146.53,1.32,830.6,7.84,16.85,24.76,327.6,0.4516,-0.66
7231,10.0,13.0,25.12,40.03,8979.65,6821.86,2157.79,1.3163,806.4,8.02,16.84,25.12,326.5,0.4565,-0.6582
7232,10.0,13.0,24.62,41.25,9182.88,6896.03,2286.85,1.3316,826.9,8.17,16.45,24.63,323.1,0.4476,-0.6658
7233,10.0,13.7,24.3,42.48,9003.12,6758.18,2244.94,1.3322,845.2,7.99,16.47,24.3,324.6,0.4468,-0.6661
7234,10.0,14.0,24.68,41.11,8890.57,6745.64,2144.93,1.318,838.4,7.86,16.79,24.68,326.9,0.4387,-0.659
7235,10.0,16.0,24.49,41.59,8833.11,6627.62,2205.49,1.3328,851.7,7.92,16.86,24.68,324.2,0.4521,-0.6664
7236,10.0,17.1,24.91,40.94,8987.79,6830.42,2157.37,1.3158,852.0,7.98,17.05,24.91,325.3,0.4619,-0.6579
7237,10.0,17.0,25.1,40.09,9174.55,6979.73,2194.81,1.3145,848.0,8.09,17.04,24.91,325.0,0.4528,-0.6572
7238,10.0,17.0,24.7,41.07,9283.22,6842.52,2440.7,1.3567,865.4,8.09,16.95,24.7,322.7,0.4521,-0.6783
7239,10.0,17.9,24.99,40.7,8973.43,6831.71,2141.73,1.3135,855.4,7.96,17.17,24.7,323.4,0.4519,-0.6567
7240,10.0,17.0,25.15,39.98,8998.01,6830.34,2167.66,1.3174,853.4,7.98,17.3,24.99,322.9,0.4515,-0.6587
7241,10.0,17.0,25.1,40.1,9042.71,6826.17,2216.53,1.3247,857.3,7.98,17.29,25.15,320.6,0.4497,-0.6624
7242,10.0,17.1,24.92,40.9,9048.0,6797.7,2250.3,1.331,867.3,7.99,17.23,25.1,319.5,0.4434,-0.6655
7243,10.0,15.0,24.91,40.55,8873.71,6702.28,2171.43,1.324,860.8,7.96,17.28,24.92,320.9,0.4445,-0.662
7244,10.0,15.0,25.22,39.81,8873.91,6720.38,2153.53,1.3204,840.6,7.86,17.38,25.22,319.2,0.4462,-0.6602
7245,10.0,15.7,25.06,40.65,8971.75,6746.13,2225.61,1.3299,852.7,8.02,17.3,25.22,318.9,0.4535,-0.665
7246,10.0,14.0,25.2,39.86,9034.15,6855.41,2178.73,1.3178,847.1,8.09,17.27,25.06,321.2,0.4713,-0.6589
7247,10.0,14.0,25.56,39.02,9362.69,7124.62,2238.08,1.3141,836.6,8.07,17.21,25.56,322.1,0.4766,-0.6571
7248,10.0,14.7,25.1,40.57,9568.38,7203.65,2364.73,1.3283,855.9,8.26,16.86,25.1,319.4,0.4705,-0.6641
7249,10.0,14.0,24.94,40.48,9418.07,7107.72,2310.35,1.325,846.4,8.26,16.71,25.1,323.4,0.4683,-0.6625
7250,10.0,14.0,24.55,41.44,9386.81,7073.19,2313.62,1.3271,848.1,8.29,16.38,24.55,322.8,0.4652,-0.6635
7251,10.0,14.9,24.41,42.3,9334.01,7022.55,2311.46,1.3291,860.2,8.08,16.41,24.55,326.2,0.4528,-0.6646
7252,10.0,14.0,24.39,41.84,9053.01,6835.88,2217.13,1.3243,859.4,8.08,16.6,24.41,329.6,0.4411,-0.6622
7253,10.0,14.0,24.52,41.52,8798.18,6661.65,2136.53,1.3207,849.8,7.95,16.83,24.39,330.7,0.4372,-0.6604
7254,10.0,14.7,24.79,41.38,8693.15,6605.15,2088.0,1.3161,836.6,7.88,17.06,24.52,329.6,0.4356,-0.6581
7255,10.0,14.0,25.04,40.25,8653.57,6582.23,2071.34,1.3147,825.2,7.99,17.23,24.79,326.9,0.4438,-0.6573
7256,10.0,14.0,25.08,40.15,8878.04,6708.88,2169.15,1.3233,828.9,8.01,17.15,25.04,322.3,0.4356,-0.6617
7257,10.0,14.2,24.66,41.79,8791.78,6583.72,2208.06,1.3354,841.2,8.02,16.99,24.67,320.5,0.4316,-0.6677
7258,10.0,16.0,25.0,40.35,8605.02,6521.02,2084.0,1.3196,820.2,7.92,17.2,24.99,322.1,0.4173,-0.6598
7259,10.0,17.0,24.38,41.86,8413.01,6307.85,2105.15,1.3337,847.7,8.04,17.08,24.38,321.5,0.4235,-0.6669
7260,10.0,16.4,24.87,41.29,8443.52,6400.75,2042.77,1.3191,837.5,7.85,17.38,24.87,326.8,0.4119,-0.6596
7261,10.0,18.0,24.77,40.9,8283.91,6227.49,2056.42,1.3302,838.6,8.01,17.49,24.87,326.2,0.4095,-0.6651
7262,10.0,17.0,24.84,40.72,8197.04,6192.73,2004.31,1.3237,837.9,8.05,17.59,24.77,327.1,0.4057,-0.6618
7263,10.0,17.0,24.96,41.02,8121.36,6135.91,1985.45,1.3236,830.6,7.94,17.72,24.84,326.7,0.4107,-0.6618
7264,10.0,17.0,25.21,39.83,8185.5,6212.59,1972.92,1.3176,828.4,7.95,17.85,24.96,325.0,0.4044,-0.6588
7265,10.0,17.0,25.11,40.05,8156.74,6119.39,2037.35,1.3329,833.5,7.9,17.91,25.21,322.0,0.4007,-0.6665
7266,10.0,16.0,25.0,40.94,8088.3,6063.52,2024.79,1.3339,836.6,7.93,17.9,25.11,322.3,0.4092,-0.667
7267,10.0,15.0,25.45,39.24,8164.48,6191.75,1972.73,1.3186,811.1,7.97,17.97,25.45,323.2,0.4041,-0.6593
7268,10.0,15.0,24.9,40.56,8184.8,6116.26,2068.54,1.3382,833.2,8.09,17.71,24.9,320.9,0.4118,-0.6691
7269,10.0,14.2,25.38,40.09,8222.81,6229.74,1993.07,1.3199,806.9,7.93,17.82,25.38,322.0,0.3919,-0.66
7270,10.0,14.0,24.62,41.24,7928.97,5929.29,1999.67,1.3373,829.1,8.19,17.61,24.61,320.4,0.3842,-0.6686
7271,10.0,14.0,25.07,40.14,7680.39,5811.18,1869.22,1.3217,778.5,7.94,17.75,25.07,324.2,0.3926,-0.6608
7272,10.0,13.4,24.92,41.24,7912.2,5935.5,1976.7,1.333,787.3,8.21,17.53,25.07,322.6,0.3995,-0.6665
7273,10.0,13.0,24.89,40.56,8011.47,6038.78,1972.69,1.3267,781.9,8.36,17.32,24.92,325.3,0.3993,-0.6633
7274,10.0,12.0,24.69,41.05,8048.42,6032.79,2015.63,1.3341,766.4,8.37,16.97,24.89,328.1,0.4118,-0.6671
7275,10.0,12.9,24.39,42.54,8314.99,6218.86,2096.13,1.3371,781.9,8.4,16.6,24.69,329.6,0.4043,-0.6685
7276,10.0,12.0,23.87,43.1,8166.57,6101.6,2064.98,1.3384,810.5,8.24,16.49,23.87,332.6,0.4093,-0.6692
7277,10.0,12.0,24.5,41.49,8168.99,6176.41,1992.58,1.3226,795.2,7.97,16.89,24.5,335.9,0.416,-0.6613
7278,10.0,11.6,24.78,41.56,8282.12,6281.8,2000.32,1.3184,783.2,8.03,16.92,24.5,329.1,0.4126,-0.6592
7279,10.0,11.0,24.79,40.77,8279.31,6229.97,2049.34,1.3289,775.3,8.05,16.92,24.78,325.7,0.4074,-0.6645
7280,10.0,10.0,24.44,41.63,8214.53,6151.13,2063.4,1.3354,786.9,8.08,16.78,24.44,324.0,0.4173,-0.6677
7281,10.0,12.9,24.83,41.46,8339.62,6299.21,2040.41,1.3239,787.2,7.9,16.99,24.83,322.7,0.4244,-0.662
7282,10.0,15.0,24.91,40.47,8479.88,6409.48,2070.39,1.323,780.8,8.07,16.87,24.83,323.6,0.424,-0.6615
7283,10.0,16.0,24.31,41.94,8569.75,6401.73,2168.03,1.3387,814.2,8.1,16.6,24.32,323.4,0.3958,-0.6693
7284,10.0,16.5,23.78,44.11,8026.67,5973.44,2053.23,1.3437,854.4,7.89,16.93,23.79,327.2,0.4035,-0.6719
7285,10.0,18.0,24.95,40.36,8042.37,6092.43,1949.95,1.3201,788.7,7.73,17.37,24.95,336.0,0.422,-0.66
7286,10.0,18.0,24.78,40.76,8492.41,6376.68,2115.74,1.3318,824.6,8.1,17.2,24.95,328.3,0.4148,-0.6659
7287,10.0,17.4,24.34,42.53,8373.38,6266.09,2107.29,1.3363,854.2,8.12,17.15,24.35,328.5,0.4149,-0.6681
7288,10.0,17.0,24.94,40.35,8260.79,6267.43,1993.35,1.318,824.7,7.91,17.49,24.94,333.7,0.4138,-0.659
7289,10.0,16.0,24.86,40.55,8319.31,6253.3,2066.01,1.3304,829.7,8.06,17.47,24.94,328.3,0.4143,-0.6652
7290,10.0,15.5,24.93,41.05,8305.92,6260.7,2045.22,1.3267,824.1,8.04,17.49,24.86,327.8,0.4081,-0.6633
7291,10.0,13.6,24.95,40.5,8182.66,6167.83,2014.83,1.3267,816.0,8.16,17.54,24.93,328.2,0.4088,-0.6633
7292,10.0,13.4,25.04,40.28,8182.76,6178.76,2003.99,1.3243,801.7,8.15,17.49,24.95,327.1,0.4146,-0.6622
7293,10.0,13.2,25.04,40.45,8312.46,6266.32,2046.14,1.3265,800.3,8.25,17.37,25.04,326.3,0.4144,-0.6633
7294,10.0,12.1,24.83,40.77,8351.01,6262.14,2088.87,1.3336,803.4,8.36,17.19,25.04,327.3,0.4275,-0.6668
7295,10.0,11.1,24.95,40.48,8523.19,6457.29,2065.9,1.3199,800.9,8.42,17.05,24.83,329.1,0.4134,-0.66
7296,10.0,10.5,24.54,41.57,8328.39,6244.08,2084.31,1.3338,812.2,8.41,17.0,24.54,329.9,0.4184,-0.6669
7297,11.0,9.4,24.96,40.36,8327.5,6318.96,2008.54,1.3179,804.1,8.31,17.26,24.96,331.6,0.4177,-0.6589
7298,11.0,9.2,25.43,39.25,8286.7,6310.58,1976.12,1.3131,735.2,8.61,17.02,25.43,324.9,0.4011,-0.6566
7299,11.0,9.4,24.66,41.17,8054.85,6057.42,1997.43,1.3298,734.2,8.85,16.57,24.66,316.4,0.4101,-0.6649
7300,11.0,9.3,24.57,41.31,8184.45,6188.45,1996.0,1.3225,740.2,8.94,16.38,24.66,313.3,0.401,-0.6613
7301,11.0,9.0,23.92,42.94,8041.16,6049.91,1991.25,1.3291,771.2,8.96,16.23,23.91,312.8,0.3926,-0.6646
7302,11.0,10.2,24.41,41.78,7746.69,5921.42,1825.28,1.3082,737.3,9.06,16.54,24.41,315.2,0.4107,-0.6541
7303,11.0,10.1,24.51,41.36,8124.2,6197.11,1927.09,1.311,746.6,9.19,16.38,24.41,312.6,0.4176,-0.6555
7304,11.0,8.0,24.01,42.62,8372.37,6300.65,2071.72,1.3288,797.2,9.15,16.26,24.01,310.6,0.4237,-0.6644
7305,11.0,12.8,24.68,41.29,8330.99,6391.68,1939.31,1.3034,770.0,9.24,16.55,24.69,312.3,0.4307,-0.6517
7306,11.0,14.0,24.13,42.3,8613.17,6500.43,2112.74,1.325,819.2,9.06,16.36,24.14,312.2,0.4382,-0.6625
7307,11.0,18.0,24.56,41.23,8654.55,6610.46,2044.09,1.3092,813.2,8.7,16.59,24.56,316.0,0.4397,-0.6546
7308,11.0,18.8,24.77,41.06,8728.42,6636.64,2091.78,1.3152,796.0,8.34,16.59,24.56,323.3,0.4368,-0.6576
7309,11.0,21.0,24.9,40.41,8694.83,6591.59,2103.24,1.3191,768.1,8.09,16.48,24.77,331.8,0.4362,-0.6595
7310,11.0,23.0,24.47,41.44,8762.31,6582.05,2180.25,1.3312,782.6,8.07,16.23,24.48,331.8,0.4289,-0.6656
7311,11.0,22.0,24.05,42.77,8649.17,6468.67,2180.5,1.3371,816.9,7.91,16.28,24.05,335.2,0.4246,-0.6685
7312,11.0,22.0,24.59,41.15,8420.95,6405.2,2015.75,1.3147,788.2,7.97,16.62,24.59,338.5,0.4283,-0.6574
7313,11.0,21.0,24.73,40.8,8527.66,6463.81,2063.85,1.3193,778.1,8.03,16.59,24.59,335.7,0.4297,-0.6596
7314,11.0,19.7,24.66,41.21,8612.86,6484.94,2127.92,1.3281,775.6,8.01,16.46,24.73,333.9,0.4288,-0.6641
7315,11.0,17.0,24.44,41.53,8632.11,6470.11,2161.99,1.3342,779.3,8.0,16.3,24.66,332.6,0.4268,-0.6671
7316,11.0,14.0,24.29,41.89,8604.11,6438.24,2165.87,1.3364,783.2,7.88,16.23,24.44,333.4,0.436,-0.6682
7317,11.0,14.3,25.04,40.31,8668.97,6576.65,2092.32,1.3181,744.4,7.85,16.38,25.04,336.2,0.4231,-0.6591
7318,11.0,12.0,24.52,41.3,8555.83,6383.88,2171.95,1.3402,733.4,7.9,15.99,24.53,331.3,0.4224,-0.6701
7319,11.0,12.0,24.65,40.98,8431.76,6369.13,2062.62,1.3238,717.5,7.81,15.96,24.52,332.6,0.4256,-0.6619
7320,11.0,12.8,24.57,41.44,8544.09,6416.55,2127.54,1.3316,711.7,7.82,15.74,24.65,330.2,0.4343,-0.6658
7321,11.0,10.0,24.52,41.3,8713.32,6545.38,2167.93,1.3312,711.3,7.85,15.51,24.57,331.4,0.4606,-0.6656
7322,11.0,11.0,24.59,41.14,9177.11,6940.09,2237.02,1.3223,728.1,8.08,15.25,24.52,329.2,0.4578,-0.6612
7323,11.0,12.2,23.76,43.45,9210.51,6895.13,2315.39,1.3358,779.1,8.03,15.08,23.75,328.7,0.4649,-0.6679
7324,11.0,9.0,23.89,42.88,9281.17,6999.88,2281.29,1.3259,816.5,7.83,15.49,23.76,335.8,0.4623,-0.663
7325,11.0,10.0,24.76,40.7,9182.93,6965.04,2217.9,1.3184,772.6,7.76,15.93,24.77,340.2,0.466,-0.6592
7326,11.0,11.1,24.88,40.63,9289.76,7026.4,2263.36,1.3221,749.2,7.94,15.69,24.76,333.0,0.4469,-0.6611
7327,11.0,13.1,24.06,42.46,8997.97,6735.33,2262.65,1.3359,766.9,7.85,15.45,24.06,330.4,0.4241,-0.668
7328,11.0,10.0,23.34,44.34,8579.83,6389.18,2190.65,1.3429,826.5,7.82,15.76,23.34,335.7,0.4151,-0.6714
7329,11.0,13.1,24.45,41.73,8259.54,6256.32,2003.22,1.3202,746.7,7.67,16.24,24.45,343.6,0.4194,-0.6601
7330,11.0,17.0,24.58,41.16,8348.81,6326.08,2022.73,1.3197,729.3,7.95,16.08,24.45,333.4,0.416,-0.6599
7331,11.0,19.0,23.79,43.15,8371.96,6273.62,2098.34,1.3345,774.4,8.08,15.85,23.79,330.4,0.4129,-0.6672
7332,11.0,20.4,23.89,43.15,8232.99,6224.3,2008.69,1.3227,796.5,7.99,16.22,23.79,338.5,0.4121,-0.6614
7333,11.0,23.0,24.48,41.41,8171.37,6215.13,1956.25,1.3148,770.3,7.98,16.57,24.48,341.5,0.4123,-0.6574
7334,11.0,24.0,24.36,41.7,8269.26,6222.5,2046.75,1.3289,787.4,8.1,16.61,24.48,336.8,0.4087,-0.6645
7335,11.0,23.1,24.35,41.86,8183.02,6167.71,2015.31,1.3268,798.0,8.03,16.78,24.36,337.1,0.4044,-0.6634
7336,11.0,24.0,24.71,40.83,8048.83,6104.52,1944.31,1.3185,776.4,8.05,17.0,24.71,337.4,0.3967,-0.6593
7337,11.0,23.0,24.51,41.32,7986.76,5991.57,1995.2,1.333,786.9,8.13,17.05,24.71,336.7,0.3907,-0.6665
7338,11.0,21.5,24.61,41.25,7807.83,5901.17,1906.66,1.3231,777.1,8.11,17.16,24.51,337.7,0.4032,-0.6615
7339,11.0,17.0,25.35,39.31,8016.0,6090.94,1925.06,1.3161,733.1,8.11,17.21,25.35,337.9,0.3995,-0.658
7340,11.0,15.0,24.86,40.48,8048.41,6035.55,2012.86,1.3335,730.7,8.23,16.76,24.86,328.6,0.401,-0.6668
7341,11.0,15.3,24.52,41.5,8076.91,6053.92,2022.98,1.3342,731.6,8.03,16.41,24.53,327.4,0.4231,-0.6671
7342,11.0,13.0,24.8,40.62,8405.82,6382.98,2022.84,1.3169,725.2,7.98,16.17,24.52,329.5,0.428,-0.6585
7343,11.0,13.0,24.57,41.19,8622.21,6455.3,2166.91,1.3357,727.5,7.86,15.87,24.8,328.6,0.4566,-0.6678
7344,11.0,13.2,24.97,40.44,9085.41,6883.06,2202.35,1.32,718.5,7.87,15.59,24.97,330.6,0.4724,-0.66
7345,11.0,11.0,25.13,39.83,9402.96,7117.62,2285.34,1.3211,706.3,7.98,15.26,24.97,331.2,0.4717,-0.6605
7346,11.0,11.0,24.26,41.94,9476.1,7103.94,2372.16,1.3339,742.0,8.11,14.88,24.26,327.7,0.4674,-0.667
7347,11.0,12.5,23.77,43.48,9394.94,7034.49,2360.45,1.3356,791.4,7.87,15.06,23.77,330.0,0.4542,-0.6678
7348,11.0,11.0,23.51,43.87,9160.66,6838.68,2321.97,1.3395,834.4,7.77,15.48,23.77,339.7,0.4492,-0.6698
7349,11.0,11.0,24.23,42.03,8939.52,6767.36,2172.16,1.321,800.5,7.73,15.94,24.23,344.6,0.4495,-0.6605
7350,11.0,11.9,24.84,40.82,8939.87,6776.47,2163.4,1.3193,764.4,7.89,16.15,24.84,339.0,0.4452,-0.6596
7351,11.0,10.0,24.72,40.8,8940.04,6714.52,2225.53,1.3314,741.1,7.97,15.85,24.84,332.6,0.4535,-0.6657
7352,11.0,11.0,24.59,41.14,9105.73,6836.59,2269.13,1.3319,741.5,7.9,15.55,24.72,328.9,0.4642,-0.666
7353,11.0,14.8,24.38,42.03,9317.09,6994.12,2322.96,1.3321,760.4,7.83,15.37,24.59,330.0,0.47,-0.6661
7354,11.0,17.0,23.94,42.76,9425.25,7079.36,2345.89,1.3314,808.2,7.88,15.36,23.95,335.8,0.4542,-0.6657
7355,11.0,20.0,23.66,43.48,9146.48,6841.72,2304.76,1.3369,847.7,7.79,15.75,23.94,345.6,0.4434,-0.6684
7356,11.0,19.9,24.04,42.99,8818.77,6682.56,2136.21,1.3197,834.7,7.78,16.19,24.04,348.0,0.4454,-0.6598
7357,11.0,21.0,24.73,40.81,8845.91,6718.25,2127.66,1.3167,805.6,7.92,16.55,24.73,345.4,0.4389,-0.6583
7358,11.0,20.0,24.49,41.39,8827.86,6623.7,2204.16,1.3328,818.8,8.03,16.56,24.73,336.3,0.4278,-0.6664
7359,11.0,17.1,24.37,42.21,8589.29,6456.34,2132.95,1.3304,821.1,7.97,16.66,24.49,335.7,0.426,-0.6652
7360,11.0,18.0,24.86,40.5,8461.94,6430.6,2031.34,1.3159,784.9,7.97,16.82,24.85,335.3,0.4233,-0.6579
7361,11.0,17.0,24.54,41.27,8501.9,6391.26,2110.64,1.3302,790.3,8.07,16.62,24.55,330.7,0.4234,-0.6651
7362,11.0,16.4,24.58,41.75,8471.12,6390.08,2081.05,1.3257,782.9,7.93,16.58,24.54,332.3,0.4265,-0.6628
7363,11.0,16.0,24.65,41.0,8521.58,6437.19,2084.39,1.3238,773.2,7.93,16.49,24.58,331.8,0.4269,-0.6619
7364,11.0,16.0,24.48,41.42,8590.12,6442.33,2147.79,1.3334,774.3,7.89,16.33,24.65,332.2,0.4544,-0.6667
7365,11.0,14.8,24.95,40.95,9044.03,6855.41,2188.62,1.3193,765.8,7.92,16.18,24.95,333.6,0.4495,-0.6596
7366,11.0,14.0,24.81,40.62,9025.73,6778.8,2246.94,1.3315,747.1,8.0,15.91,24.95,335.1,0.4301,-0.6657
7367,11.0,12.0,24.09,42.38,8687.04,6483.95,2203.09,1.3398,753.7,7.84,15.66,24.09,333.0,0.4505,-0.6699
7368,11.0,11.6,24.95,41.04,8966.21,6792.9,2173.31,1.3199,734.9,7.86,15.9,24.96,338.7,0.4523,-0.66
7369,11.0,11.0,25.13,39.83,9016.68,6822.31,2194.36,1.3216,701.3,8.04,15.6,24.95,332.3,0.4285,-0.6608
7370,11.0,11.0,23.75,43.24,8648.5,6460.62,2187.88,1.3386,741.4,8.08,15.21,23.75,327.3,0.4215,-0.6693
7371,11.0,9.5,23.75,44.11,8469.12,6351.16,2117.97,1.3335,764.3,8.0,15.61,23.75,334.9,0.4248,-0.6667
7372,11.0,10.0,24.86,40.43,8450.9,6405.38,2045.52,1.3193,708.9,8.16,16.01,24.86,341.1,0.4063,-0.6597
7373,11.0,9.0,24.04,42.46,8217.73,6129.99,2087.73,1.3406,715.2,8.26,15.64,24.04,329.6,0.4119,-0.6703
7374,11.0,8.2,24.48,42.22,8198.31,6211.18,1987.13,1.3199,704.6,8.36,15.84,24.48,330.6,0.4078,-0.66
7375,11.0,8.0,24.3,41.8,8196.47,6151.24,2045.23,1.3325,697.9,8.53,15.66,24.48,328.0,0.4027,-0.6662
7376,11.0,9.0,23.84,42.97,8105.68,6071.81,2033.87,1.335,719.1,8.63,15.56,23.84,325.1,0.3957,-0.6675
7377,11.0,9.9,24.05,43.36,7859.14,5966.15,1892.99,1.3173,716.0,8.74,15.89,23.84,326.2,0.4038,-0.6586
7378,11.0,11.0,24.75,40.67,8006.03,6091.37,1914.66,1.3143,686.9,8.92,16.06,24.75,325.2,0.3947,-0.6572
7379,11.0,13.0,23.67,43.37,7938.5,5954.92,1983.58,1.3331,732.6,8.94,15.7,23.67,320.6,0.369,-0.6665
7380,11.0,13.7,23.65,44.36,7379.51,5565.09,1814.41,1.326,723.5,8.8,16.11,23.67,325.3,0.3678,-0.663
7381,11.0,15.0,24.59,41.01,7308.64,5550.02,1758.61,1.3169,668.2,8.72,16.45,24.59,330.5,0.3693,-0.6584
7382,11.0,15.0,24.0,42.49,7458.71,5575.28,1883.43,1.3378,689.7,8.66,16.07,24.0,325.6,0.3585,-0.6689
7383,11.0,15.3,23.92,43.49,7211.55,5409.52,1802.04,1.3331,681.9,8.5,16.14,24.0,329.7,0.3527,-0.6666
7384,11.0,15.0,24.21,41.94,7029.12,5322.33,1706.79,1.3207,646.4,8.46,16.13,23.92,334.7,0.3476,-0.6603
7385,11.0,15.0,24.27,41.77,6959.5,5245.07,1714.42,1.3269,619.9,8.54,15.98,24.21,332.5,0.3465,-0.6634
7386,11.0,13.5,24.16,42.83,6971.58,5227.43,1744.15,1.3337,604.9,8.57,15.69,24.27,329.8,0.3448,-0.6668
7387,11.0,9.1,24.3,41.7,6895.2,5199.05,1696.16,1.3262,573.7,8.65,15.42,24.16,328.5,0.3388,-0.6631
7388,11.0,10.0,23.96,42.55,6795.15,5106.91,1688.24,1.3306,567.3,9.02,15.13,23.96,323.8,0.3501,-0.6653
7389,11.0,9.0,24.16,42.79,6897.49,5275.0,1622.49,1.3076,563.0,9.44,14.98,23.96,320.9,0.3639,-0.6538
7390,11.0,9.0,24.2,41.93,7090.29,5480.93,1609.36,1.2936,563.7,9.91,14.67,24.16,318.5,0.3493,-0.6468
7391,11.0,7.0,23.47,43.79,6785.01,5259.24,1525.77,1.2901,561.7,9.99,14.29,23.46,316.9,0.3649,-0.6451
7392,11.0,9.1,24.3,42.42,7012.59,5487.95,1524.64,1.2778,529.1,9.99,14.14,24.3,318.4,0.3743,-0.6389
7393,11.0,7.0,23.77,42.99,7269.64,5626.66,1642.98,1.292,546.0,9.99,13.67,23.77,320.7,0.3828,-0.646
7394,11.0,7.0,23.8,42.9,7400.83,5750.9,1649.93,1.2869,535.7,9.97,13.28,23.77,325.7,0.3947,-0.6434
7395,11.0,7.8,23.78,43.7,7625.55,5926.04,1699.51,1.2868,531.2,9.97,12.85,23.8,333.2,0.3972,-0.6434
7396,11.0,6.0,24.0,42.37,7579.4,5959.65,1619.75,1.2718,534.6,9.95,13.08,23.78,333.8,0.391,-0.6359
7397,11.0,6.0,24.04,42.26,7464.57,5868.05,1596.51,1.2721,527.9,9.98,13.15,24.0,334.2,0.378,-0.636
7398,11.0,7.3,23.39,44.68,7276.75,5673.78,1602.96,1.2825,523.4,9.98,12.77,23.51,335.0,0.3761,-0.6413
7399,11.0,8.2,23.54,43.53,7242.1,5642.75,1599.35,1.2834,518.6,9.93,12.89,23.39,335.8,0.3755,-0.6417
7400,11.0,8.2,23.51,43.6,7254.4,5635.03,1619.37,1.2874,521.2,9.92,12.92,23.54,335.6,0.3677,-0.6437
7401,11.0,9.5,22.94,45.92,7293.35,5517.99,1775.36,1.3217,519.9,9.92,12.54,23.05,335.5,0.3712,-0.6609
7402,11.0,12.0,22.99,44.99,7436.9,5567.45,1869.45,1.3358,518.7,9.74,12.47,22.94,329.0,0.3892,-0.6679
7403,11.0,14.0,22.58,46.13,7850.85,5835.48,2015.37,1.3454,539.8,9.43,11.97,22.68,322.5,0.3891,-0.6727
7404,11.0,14.5,21.73,49.04,7895.0,5829.73,2065.27,1.3543,571.7,9.03,11.72,21.72,317.3,0.3893,-0.6771
7405,11.0,17.0,22.42,46.24,7706.77,5830.9,1875.87,1.3217,560.0,8.66,12.21,22.43,322.4,0.3893,-0.6609
7406,11.0,17.0,22.15,47.01,7816.7,5834.52,1982.19,1.3397,603.8,8.25,12.67,22.42,329.4,0.3787,-0.6699
7407,11.0,16.3,22.08,47.81,7596.56,5680.69,1915.88,1.3373,624.2,7.9,13.16,22.15,341.5,0.3686,-0.6686
7408,11.0,18.0,22.82,45.14,7327.78,5532.97,1794.81,1.3244,591.9,7.9,13.65,22.82,345.2,0.3361,-0.6622
7409,11.0,17.0,22.77,45.26,6751.14,5049.44,1701.7,1.337,571.1,7.9,14.1,22.82,335.7,0.3275,-0.6685
7410,11.0,14.4,23.4,44.08,6538.36,4924.04,1614.32,1.3278,543.7,8.07,14.52,23.4,335.5,0.3154,-0.6639
7411,11.0,14.0,23.26,43.92,6344.31,4744.07,1600.24,1.3373,541.1,8.31,14.67,23.4,330.2,0.3213,-0.6687
7412,11.0,13.0,23.77,42.57,6387.94,4835.12,1552.82,1.3212,531.2,8.54,14.85,23.77,327.3,0.3464,-0.6606
7413,11.0,11.8,23.96,42.6,6876.75,5213.33,1663.43,1.3191,549.8,8.79,14.67,23.77,322.5,0.3535,-0.6595
7414,11.0,12.0,23.69,42.77,7083.61,5319.51,1764.1,1.3316,573.9,8.99,14.61,23.96,319.0,0.3654,-0.6658
7415,11.0,10.0,23.75,42.63,7254.45,5497.71,1756.74,1.3195,593.1,9.18,14.66,23.69,317.5,0.3613,-0.6598
7416,11.0,11.4,23.91,42.7,7124.62,5436.62,1688.0,1.3105,589.3,9.53,14.87,23.75,317.1,0.3743,-0.6552
7417,11.0,10.0,24.08,41.79,7373.15,5633.6,1739.55,1.3088,599.2,9.85,14.87,23.91,315.3,0.3719,-0.6544
7418,11.0,10.0,23.14,44.22,7419.63,5598.15,1821.48,1.3254,642.2,9.86,14.59,23.14,311.2,0.3691,-0.6627
7419,11.0,10.8,23.45,43.82,7270.54,5553.5,1717.05,1.3092,642.9,9.8,14.98,23.45,312.3,0.3734,-0.6546
7420,11.0,10.0,23.52,43.22,7378.11,5621.09,1757.01,1.3126,663.9,9.81,15.22,23.45,313.1,0.3648,-0.6563
7421,11.0,8.0,23.4,43.52,7259.33,5494.34,1764.99,1.3212,681.7,9.85,15.5,23.52,313.6,0.3628,-0.6606
7422,11.0,9.8,23.77,42.92,7135.24,5466.55,1668.69,1.3053,663.8,9.92,15.7,23.77,315.3,0.3583,-0.6526
7423,11.0,8.0,23.6,42.98,7139.59,5400.49,1739.09,1.322,669.1,9.92,15.69,23.77,317.0,0.354,-0.661
7424,11.0,9.0,23.79,42.51,6977.76,5335.58,1642.18,1.3078,644.8,9.94,15.68,23.6,317.2,0.3692,-0.6539
7425,11.0,12.4,24.1,42.13,7259.01,5563.64,1695.36,1.3047,641.2,9.94,15.59,24.1,316.1,0.3966,-0.6524
7426,11.0,11.8,23.68,42.77,7903.76,5976.32,1927.44,1.3225,704.3,9.8,15.36,23.69,313.3,0.3826,-0.6613
7427,11.0,18.0,23.22,43.99,7612.23,5762.98,1849.25,1.3209,749.5,9.62,15.68,23.22,314.1,0.3796,-0.6604
7428,11.0,18.3,23.26,44.28,7518.44,5720.84,1797.6,1.3142,788.7,9.33,16.14,23.22,319.2,0.3726,-0.6571
7429,11.0,21.0,23.88,42.27,7364.34,5618.63,1745.71,1.3107,758.1,9.0,16.61,23.88,324.9,0.3706,-0.6554
7430,11.0,22.0,24.29,41.25,7356.81,5593.69,1763.12,1.3152,740.9,8.65,16.88,24.28,332.0,0.3606,-0.6576
7431,11.0,21.2,24.13,41.9,7268.6,5444.02,1824.58,1.3352,735.1,8.34,16.87,24.29,334.5,0.3534,-0.6676
7432,11.0,21.0,24.23,41.37,7078.0,5335.53,1742.48,1.3266,708.6,8.16,16.85,24.13,337.3,0.3598,-0.6633
7433,11.0,20.0,24.53,40.63,7157.78,5432.67,1725.11,1.3175,682.3,8.08,16.73,24.23,338.5,0.3713,-0.6588
7434,11.0,18.9,24.24,41.61,7499.75,5604.22,1895.52,1.3382,703.8,8.15,16.43,24.53,336.4,0.3749,-0.6691
7435,11.0,17.0,23.82,42.41,7559.4,5656.88,1902.52,1.3363,728.6,8.08,16.21,23.83,333.9,0.3751,-0.6682
7436,11.0,13.0,24.02,41.9,7503.98,5657.56,1846.43,1.3264,729.0,7.84,16.41,23.82,335.8,0.3832,-0.6632
7437,11.0,13.1,24.88,40.1,7635.77,5781.39,1854.38,1.3207,686.3,7.85,16.62,24.88,333.6,0.3906,-0.6604
7438,11.0,12.0,24.8,40.0,7848.35,5894.82,1953.53,1.3314,673.0,7.97,16.21,24.88,330.3,0.3922,-0.6657
7439,11.0,12.0,24.29,41.24,7924.5,5916.17,2008.33,1.3395,683.7,7.93,15.81,24.29,326.8,0.3895,-0.6697
7440,11.0,13.0,23.88,42.59,7867.09,5870.61,1996.48,1.3401,708.4,7.81,15.76,23.88,329.4,0.3809,-0.67
7441,11.0,11.0,23.91,42.19,7637.87,5741.39,1896.48,1.3303,711.5,7.9,16.0,23.88,334.8,0.3776,-0.6652
7442,11.0,11.0,24.29,41.22,7515.83,5693.8,1822.02,1.32,686.7,8.2,16.17,24.29,331.5,0.3783,-0.66
7443,11.0,12.9,23.89,42.55,7602.11,5705.86,1896.25,1.3323,704.5,8.41,15.95,23.89,327.3,0.3927,-0.6662
7444,11.0,11.0,24.15,41.56,7788.83,5920.42,1868.42,1.3156,715.2,8.42,16.04,23.89,329.6,0.3767,-0.6578
7445,11.0,11.0,23.88,42.26,7596.57,5680.15,1916.42,1.3374,723.0,8.38,16.18,24.15,328.4,0.379,-0.6687
7446,11.0,11.4,24.12,41.96,7530.03,5716.31,1813.71,1.3173,715.2,8.36,16.29,23.88,328.6,0.3759,-0.6586
7447,11.0,11.0,24.35,41.07,7477.86,5669.66,1808.2,1.3189,699.7,8.28,16.41,24.12,328.2,0.3819,-0.6595
7448,11.0,11.0,24.34,41.11,7649.35,5761.52,1887.83,1.3277,706.6,8.27,16.35,24.35,325.8,0.3728,-0.6638
7449,11.0,12.8,23.86,42.66,7518.94,5623.77,1895.17,1.337,724.5,8.17,16.25,23.86,325.5,0.3758,-0.6685
7450,11.0,14.0,24.37,41.04,7479.23,5667.96,1811.27,1.3196,705.2,8.01,16.49,24.37,328.1,0.3752,-0.6598
7451,11.0,17.0,23.9,42.21,7569.79,5661.07,1908.73,1.3372,725.0,7.99,16.24,23.9,328.2,0.3614,-0.6686
7452,11.0,16.7,23.64,43.24,7320.23,5451.29,1868.94,1.3428,742.5,7.9,16.44,23.9,334.3,0.3566,-0.6714
7453,11.0,18.0,24.22,41.41,7098.48,5379.78,1718.7,1.3195,702.0,7.89,16.71,24.22,336.2,0.3455,-0.6597
7454,11.0,18.0,23.83,42.4,6983.57,5215.95,1767.62,1.3389,705.1,8.04,16.57,23.83,336.1,0.3196,-0.6694
7455,11.0,18.7,23.78,42.79,6451.19,4823.68,1627.5,1.3374,670.0,7.92,16.72,23.83,336.6,0.3147,-0.6687
7456,11.0,20.0,24.24,41.36,6294.79,4750.22,1544.57,1.3252,624.1,7.97,16.78,24.24,336.9,0.3148,-0.6626
7457,11.0,19.0,23.73,42.65,6380.88,4752.03,1628.85,1.3428,640.2,8.18,16.45,23.74,339.0,0.3093,-0.6714
7458,11.0,18.5,24.04,42.14,6203.68,4666.98,1536.7,1.3293,599.3,8.11,16.4,24.04,339.2,0.3054,-0.6646
7459,11.0,16.0,23.95,42.08,6160.75,4607.18,1553.57,1.3372,573.4,8.2,16.08,24.04,336.7,0.3099,-0.6686
7460,11.0,14.0,24.03,41.89,6216.84,4673.55,1543.29,1.3302,552.1,8.28,15.73,23.95,332.3,0.3223,-0.6651
7461,11.0,15.5,23.92,42.5,6476.28,4857.07,1619.2,1.3334,557.5,8.39,15.38,24.03,327.0,0.3232,-0.6667
7462,11.0,14.0,23.51,43.22,6512.89,4867.92,1644.98,1.3379,565.3,8.37,15.07,23.52,326.1,0.3115,-0.669
7463,11.0,14.0,23.57,43.06,6234.36,4690.27,1544.1,1.3292,552.0,8.38,15.24,23.51,327.6,0.3102,-0.6646
7464,11.0,14.1,23.72,43.07,6189.08,4671.87,1517.21,1.3248,544.7,8.49,15.32,23.57,327.6,0.31,-0.6624
7465,11.0,13.0,23.67,42.81,6213.12,4668.55,1544.57,1.3308,543.9,8.61,15.26,23.72,326.9,0.3052,-0.6654
7466,11.0,13.0,23.33,43.71,6117.73,4596.32,1521.41,1.331,543.2,8.96,15.04,23.33,323.6,0.3068,-0.6655
7467,11.0,13.7,23.6,43.39,6060.55,4619.47,1441.08,1.312,537.1,9.25,15.18,23.33,321.6,0.3002,-0.656
7468,11.0,13.0,23.35,43.67,6006.99,4520.08,1486.91,1.329,543.2,9.52,15.19,23.6,317.7,0.2988,-0.6645
7469,11.0,12.0,23.29,43.82,5940.52,4499.47,1441.06,1.3203,548.7,9.78,15.25,23.35,316.2,0.2982,-0.6601
7470,11.0,12.6,23.59,43.44,5887.94,4491.13,1396.81,1.311,538.1,9.92,15.41,23.59,316.7,0.2854,-0.6555
7471,11.0,11.0,23.08,44.37,5715.64,4299.99,1415.65,1.3292,544.4,9.93,15.34,23.09,315.5,0.2939,-0.6646
7472,11.0,10.0,23.91,42.21,5793.29,4426.97,1366.32,1.3086,522.5,9.96,15.61,23.91,317.3,0.2925,-0.6543
7473,11.0,13.9,23.17,44.65,5843.26,4407.24,1436.02,1.3258,545.7,9.94,15.26,23.17,314.9,0.2985,-0.6629
7474,11.0,16.0,23.73,42.68,5874.51,4495.72,1378.78,1.3067,536.9,9.92,15.52,23.73,316.5,0.3085,-0.6533
7475,11.0,19.0,23.14,44.24,6166.61,4647.88,1518.72,1.3268,582.3,9.82,15.31,23.14,314.5,0.3159,-0.6634
7476,11.0,20.1,23.38,44.1,6224.43,4757.3,1467.14,1.3084,600.1,9.64,15.6,23.14,317.7,0.3142,-0.6542
7477,11.0,22.0,23.63,42.94,6196.02,4734.2,1461.82,1.3088,600.7,9.54,15.9,23.38,321.2,0.314,-0.6544
7478,11.0,23.0,23.48,43.33,6274.23,4733.55,1540.67,1.3255,618.4,9.38,15.97,23.63,323.2,0.314,-0.6627
7479,11.0,22.3,23.53,43.6,6255.49,4734.09,1521.4,1.3214,617.9,9.18,16.02,23.48,329.0,0.3188,-0.6607
7480,11.0,24.0,23.95,42.1,6332.39,4807.56,1524.83,1.3172,601.5,8.99,16.11,23.95,330.2,0.3141,-0.6586
7481,11.0,22.0,23.41,43.49,6344.8,4736.53,1608.27,1.3395,613.8,8.73,15.84,23.41,331.1,0.3004,-0.6698
7482,11.0,19.7,23.54,43.56,6016.16,4527.95,1488.2,1.3287,588.0,8.5,15.99,23.41,333.6,0.2843,-0.6643
7483,11.0,18.0,23.66,42.83,5701.75,4287.19,1414.56,1.33,549.3,8.47,16.01,23.54,334.8,0.2879,-0.665
7484,11.0,18.0,23.9,42.2,5757.74,4340.38,1417.36,1.3266,527.2,8.48,15.84,23.66,334.4,0.3195,-0.6633
7485,11.0,15.6,24.19,41.93,6356.75,4815.86,1540.89,1.32,542.1,8.65,15.48,23.9,332.4,0.3122,-0.66
7486,11.0,15.0,23.35,43.62,6305.6,4704.32,1601.29,1.3404,561.5,8.71,15.13,23.34,328.5,0.3054,-0.6702
7487,11.0,13.0,23.79,42.47,6077.04,4598.74,1478.3,1.3215,535.9,8.87,15.38,23.79,329.9,0.303,-0.6607
7488,11.0,12.8,23.53,43.62,6085.72,4563.98,1521.73,1.3334,538.1,9.2,15.21,23.79,324.7,0.3133,-0.6667
7489,11.0,10.0,23.84,42.33,6210.39,4717.98,1492.41,1.3163,533.6,9.58,15.17,23.84,324.6,0.3246,-0.6582
7490,11.0,9.0,23.51,43.18,6468.65,4887.93,1580.73,1.3234,550.2,9.95,14.8,23.51,320.7,0.3193,-0.6617
7491,11.0,11.8,23.33,44.08,6358.07,4805.29,1552.79,1.3231,541.3,9.96,14.63,23.51,318.4,0.3236,-0.6616
7492,11.0,10.0,23.21,43.95,6448.16,4869.41,1578.75,1.3242,552.1,9.9,14.57,23.33,317.9,0.3319,-0.6621
7493,11.0,8.0,23.53,43.1,6561.5,4992.54,1568.96,1.3143,551.1,9.9,14.66,23.53,316.5,0.3299,-0.6571
7494,11.0,11.2,23.4,43.91,6557.36,4963.24,1594.12,1.3212,549.4,9.91,14.54,23.53,314.3,0.3326,-0.6606
7495,11.0,11.1,23.19,44.01,6628.34,5003.04,1625.3,1.3249,567.8,9.83,14.55,23.4,314.2,0.331,-0.6624
7496,11.0,9.0,23.26,43.83,6564.62,4980.15,1584.47,1.3182,578.5,9.76,14.82,23.19,315.4,0.3267,-0.6591
7497,11.0,13.2,23.74,43.04,6419.83,4916.44,1503.4,1.3058,557.8,9.9,15.1,23.73,317.0,0.3249,-0.6529
7498,11.0,17.0,23.14,44.13,6486.52,4891.38,1595.14,1.3261,584.6,9.84,14.94,23.15,316.0,0.3357,-0.6631
7499,11.0,19.0,23.38,43.49,6612.51,5053.34,1559.16,1.3085,612.1,9.63,15.29,23.14,318.6,0.331,-0.6543
7500,11.0,19.5,23.25,44.28,6597.19,4984.66,1612.53,1.3235,643.7,9.46,15.65,23.38,322.8,0.3238,-0.6617
7501,11.0,22.0,23.48,43.24,6393.31,4879.99,1513.32,1.3101,640.1,9.39,16.0,23.25,329.3,0.3198,-0.6551
7502,11.0,23.0,23.65,42.78,6340.91,4822.19,1518.71,1.3149,636.9,9.24,16.23,23.48,330.1,0.3178,-0.6575
7503,11.0,21.8,23.74,42.85,6340.34,4792.96,1547.38,1.3228,632.3,9.01,16.31,23.65,330.3,0.3175,-0.6614
7504,11.0,23.0,23.85,42.27,6336.27,4789.33,1546.94,1.323,624.7,8.8,16.33,23.74,331.0,0.3174,-0.6615
7505,11.0,21.0,23.69,42.67,6390.71,4788.09,1602.62,1.3347,626.5,8.58,16.2,23.85,334.5,0.3177,-0.6674
7506,11.0,18.3,23.79,42.67,6373.75,4791.51,1582.23,1.3302,614.1,8.37,16.13,23.69,338.0,0.331,-0.6651
7507,11.0,18.0,24.21,41.35,6606.46,4992.11,1614.35,1.3234,595.2,8.3,15.99,24.21,337.5,0.3413,-0.6617
7508,11.0,17.0,23.9,42.14,6877.4,5145.98,1731.42,1.3365,606.4,8.26,15.58,23.9,333.6,0.351,-0.6682
7509,11.0,15.2,23.71,42.84,7078.36,5289.34,1789.02,1.3382,622.2,8.17,15.38,23.9,334.3,0.3526,-0.6691
7510,11.0,13.0,23.61,42.86,7095.97,5311.2,1784.77,1.336,629.7,8.14,15.34,23.71,335.0,0.3532,-0.668
7511,11.0,13.0,23.89,42.14,7026.21,5320.22,1705.99,1.3207,621.8,8.19,15.51,23.61,335.0,0.3496,-0.6603
7512,11.0,13.9,23.85,42.46,7009.71,5266.97,1742.75,1.3309,624.2,8.26,15.58,23.89,334.3,0.3637,-0.6654
7513,11.0,11.0,24.11,41.59,7242.22,5480.77,1761.45,1.3214,626.0,8.29,15.53,23.85,333.6,0.39,-0.6607
7514,11.0,10.0,24.02,41.83,7796.75,5875.81,1920.94,1.3269,662.5,8.6,15.32,24.11,328.8,0.4009,-0.6635
7515,11.0,12.3,23.44,43.47,8038.47,6038.74,1999.72,1.3311,722.4,8.7,15.25,23.44,324.7,0.4039,-0.6656
7516,11.0,10.0,23.39,43.42,8074.67,6082.98,1991.7,1.3274,773.6,8.54,15.69,23.44,324.7,0.4093,-0.6637
7517,11.0,9.0,24.05,41.75,8137.2,6167.94,1969.25,1.3193,766.1,8.38,16.16,24.05,329.6,0.402,-0.6596
7518,11.0,11.6,24.28,41.31,7972.09,6062.95,1909.14,1.3149,752.9,8.36,16.39,24.05,331.1,0.3953,-0.6574
7519,11.0,9.0,24.15,41.49,7972.31,5964.21,2008.1,1.3367,760.5,8.18,16.46,24.28,329.8,0.3995,-0.6683
7520,11.0,9.0,24.75,40.02,7959.56,6028.72,1930.84,1.3203,726.0,8.2,16.61,24.75,330.2,0.3942,-0.6601
7521,11.0,13.8,24.16,41.69,7943.16,5949.25,1993.91,1.3352,742.5,8.25,16.31,24.16,325.4,0.395,-0.6676
7522,11.0,15.0,23.92,42.05,7971.02,5959.23,2011.8,1.3376,771.9,8.0,16.35,24.16,327.7,0.3874,-0.6688
7523,11.0,17.0,23.97,41.94,7759.52,5843.8,1915.72,1.3278,776.2,7.85,16.59,23.92,332.6,0.3652,-0.6639
7524,11.0,20.6,24.05,41.97,7321.48,5511.72,1809.76,1.3283,755.0,7.77,16.89,23.97,336.5,0.3592,-0.6642
7525,11.0,21.0,24.19,41.4,7193.72,5423.85,1769.87,1.3263,761.9,7.81,17.2,24.05,338.8,0.3547,-0.6632
7526,11.0,20.0,24.44,40.77,7081.86,5357.69,1724.17,1.3218,758.2,7.85,17.51,24.19,338.9,0.3503,-0.6609
7527,11.0,19.6,24.79,40.15,7010.15,5294.02,1716.13,1.3242,723.6,7.98,17.62,24.79,337.8,0.3432,-0.6621
7528,11.0,19.0,24.4,40.86,6943.57,5187.43,1756.14,1.3385,716.4,8.15,17.3,24.41,337.4,0.3258,-0.6693
7529,11.0,18.0,24.14,41.52,6627.73,4922.68,1705.05,1.3464,685.3,8.0,17.09,24.4,339.6,0.3306,-0.6732
7530,11.0,16.5,24.38,41.27,6611.48,4993.95,1617.53,1.3239,647.8,8.01,16.82,24.14,337.9,0.3273,-0.6619
7531,11.0,16.0,24.06,41.71,6619.71,4941.87,1677.84,1.3395,639.6,8.05,16.49,24.06,334.3,0.325,-0.6698
7532,11.0,16.0,23.88,42.16,6577.59,4904.81,1672.78,1.341,630.7,8.02,16.26,24.06,334.4,0.3554,-0.6705
7533,11.0,15.2,24.4,41.31,7094.43,5360.32,1734.11,1.3235,626.1,8.09,16.0,24.39,334.0,0.3507,-0.6618
7534,11.0,15.0,23.59,42.9,7103.93,5287.22,1816.71,1.3436,651.8,8.02,15.63,23.58,335.7,0.3825,-0.6718
7535,11.0,14.0,24.31,41.06,7627.46,5764.7,1862.76,1.3231,662.9,8.09,15.79,24.32,337.3,0.3984,-0.6616
7536,11.0,12.6,24.14,41.97,8035.48,6004.51,2030.97,1.3382,685.8,8.12,15.56,24.31,336.3,0.4476,-0.6691
7537,11.0,11.0,24.9,39.63,8924.24,6745.02,2179.22,1.3231,700.4,8.3,15.46,24.9,336.7,0.461,-0.6615
7538,11.0,11.0,24.06,41.66,9276.07,6945.37,2330.71,1.3356,758.9,8.38,15.08,24.05,334.2,0.4624,-0.6678
7539,11.0,11.0,23.82,42.8,9351.32,6962.52,2388.79,1.3431,805.5,8.09,15.35,24.06,338.3,0.4579,-0.6715
7540,11.0,10.0,24.13,41.48,9162.63,6896.75,2265.88,1.3285,805.1,7.87,15.73,24.12,341.9,0.4569,-0.6643
7541,11.0,10.0,24.78,39.88,9117.09,6885.74,2231.35,1.3241,774.7,7.96,16.07,24.78,340.7,0.4402,-0.662
7542,11.0,9.1,24.37,41.4,8906.82,6638.25,2268.57,1.3417,769.2,8.04,15.91,24.37,334.3,0.432,-0.6709
7543,11.0,10.0,24.44,40.69,8655.54,6513.43,2142.11,1.3289,763.9,8.06,16.08,24.37,334.3,0.4288,-0.6644
7544,11.0,9.0,24.6,40.29,8583.49,6466.32,2117.17,1.3274,751.3,8.06,16.17,24.44,335.7,0.4307,-0.6637
7545,11.0,10.4,24.76,40.43,8597.98,6495.64,2102.35,1.3237,739.4,8.17,16.15,24.6,332.8,0.4296,-0.6618
7546,11.0,13.0,24.53,40.45,8655.87,6479.49,2176.38,1.3359,737.7,8.15,15.92,24.76,332.9,0.423,-0.6679
7547,11.0,14.0,23.86,42.1,8546.82,6377.17,2169.65,1.3402,765.8,7.9,15.69,23.86,335.3,0.4148,-0.6701
7548,11.0,14.7,23.95,42.4,8316.03,6252.12,2063.9,1.3301,775.3,7.72,16.04,23.86,340.2,0.4099,-0.6651
7549,11.0,16.0,24.56,40.35,8177.69,6180.84,1996.85,1.3231,740.6,7.81,16.38,24.56,340.3,0.3932,-0.6615
7550,11.0,17.0,23.75,42.37,7970.81,5932.81,2038.0,1.3435,764.3,7.79,16.13,23.74,335.3,0.3867,-0.6718
7551,11.0,16.2,24.03,42.04,7715.33,5831.38,1883.95,1.3231,758.0,7.73,16.49,23.75,336.9,0.3872,-0.6615
7552,11.0,16.0,24.77,39.84,7731.93,5843.09,1888.84,1.3233,715.2,7.81,16.75,24.77,339.2,0.3901,-0.6616
7553,11.0,16.0,24.42,40.66,7882.85,5889.15,1993.7,1.3385,716.4,7.9,16.36,24.42,337.8,0.3912,-0.6693
7554,11.0,14.5,23.93,42.27,7918.69,5901.19,2017.5,1.3419,741.7,7.85,16.12,23.93,337.1,0.3848,-0.6709
7555,11.0,14.0,24.02,41.64,7720.34,5802.87,1917.47,1.3304,743.4,7.84,16.37,23.93,337.4,0.3824,-0.6652
7556,11.0,14.0,24.62,40.17,7617.06,5769.39,1847.66,1.3203,705.2,7.92,16.6,24.62,339.3,0.4047,-0.6601
7557,11.0,12.8,24.81,40.09,8089.85,6107.07,1982.78,1.3247,699.0,8.05,16.25,24.62,336.9,0.3908,-0.6623
7558,11.0,13.0,23.92,41.88,7910.24,5895.2,2015.04,1.3418,721.9,8.1,15.91,23.91,335.3,0.3915,-0.6709
7559,11.0,13.0,24.14,41.32,7810.51,5902.31,1908.2,1.3233,723.5,8.01,16.14,23.92,338.5,0.3893,-0.6616
7560,11.0,12.4,24.37,41.15,7764.95,5871.77,1893.18,1.3224,713.8,8.04,16.31,24.14,337.1,0.4203,-0.6612
7561,11.0,12.0,25.1,39.01,8357.29,6340.57,2016.71,1.3181,701.2,8.22,16.24,25.1,335.5,0.4198,-0.659
7562,11.0,12.0,24.16,41.25,8450.22,6331.99,2118.23,1.3345,741.4,8.35,15.79,24.16,328.2,0.4381,-0.6673
7563,11.0,11.5,24.13,41.66,8775.73,6603.01,2172.72,1.329,782.6,8.18,15.86,24.16,333.0,0.4494,-0.6645
7564,11.0,12.0,24.6,40.17,8938.41,6775.23,2163.18,1.3193,781.2,8.04,16.1,24.6,338.0,0.4549,-0.6596
7565,11.0,12.0,24.63,40.1,9099.63,6859.85,2239.79,1.3265,771.5,7.99,15.91,24.6,336.9,0.4691,-0.6633
7566,11.0,11.0,24.61,40.47,9402.82,7072.2,2330.62,1.3295,777.3,7.93,15.69,24.63,335.3,0.5002,-0.6648
7567,11.0,11.0,25.21,38.73,9926.31,7538.23,2388.08,1.3168,767.1,7.88,15.58,25.21,335.6,0.4457,-0.6584
7568,11.0,12.0,23.56,42.75,9016.45,6715.87,2300.57,1.3426,791.7,7.69,15.24,23.56,332.6,0.4304,-0.6713
7569,11.0,12.1,23.73,42.66,8595.74,6481.32,2114.42,1.3262,791.7,7.6,15.7,23.56,341.8,0.4317,-0.6631
7570,11.0,15.0,24.64,40.04,8595.55,6506.23,2089.32,1.3211,750.9,7.69,16.15,24.64,343.9,0.435,-0.6606
7571,11.0,16.0,24.1,41.37,8776.12,6560.88,2215.24,1.3376,780.8,7.86,15.86,24.1,336.3,0.4384,-0.6688
7572,11.0,16.3,24.04,41.85,8796.09,6608.34,2187.76,1.3311,817.4,7.82,16.11,24.1,336.6,0.4256,-0.6655
7573,11.0,18.0,24.14,41.26,8500.95,6418.23,2082.71,1.3245,818.3,7.81,16.45,24.04,338.3,0.4097,-0.6622
7574,11.0,19.0,24.33,40.79,8170.11,6181.99,1988.12,1.3216,800.3,7.82,16.76,24.14,338.0,0.4084,-0.6608
7575,11.0,18.0,24.7,40.11,8146.72,6165.58,1981.14,1.3213,776.1,7.89,16.91,24.7,337.7,0.3955,-0.6607
7576,11.0,19.0,24.25,41.0,7990.99,5972.39,2018.6,1.338,776.4,7.94,16.7,24.25,333.2,0.3933,-0.669
7577,11.0,18.0,24.26,40.95,7894.23,5935.99,1958.24,1.3299,779.3,7.86,16.79,24.25,335.0,0.4013,-0.6649
7578,11.0,16.7,24.65,40.21,8011.5,6057.72,1953.77,1.3225,761.7,7.83,16.85,24.65,335.1,0.4002,-0.6613
7579,11.0,17.0,24.4,40.62,8085.43,6041.71,2043.72,1.3383,761.7,7.9,16.62,24.65,333.4,0.3933,-0.6691
7580,11.0,16.0,23.81,42.08,7972.52,5936.46,2036.06,1.343,792.1,7.85,16.46,23.81,331.7,0.4066,-0.6715
7581,11.0,15.6,24.66,40.23,8100.6,6135.12,1965.48,1.3204,765.6,7.69,16.8,24.66,337.2,0.41,-0.6602
7582,11.0,16.0,24.57,40.19,8233.06,6190.5,2042.56,1.33,759.9,7.95,16.58,24.66,333.4,0.4047,-0.665
7583,11.0,16.0,23.9,41.84,8170.93,6108.33,2062.6,1.3377,794.2,7.92,16.36,23.9,332.2,0.4052,-0.6688
7584,11.0,14.7,24.28,41.15,8085.55,6112.35,1973.2,1.3228,787.7,7.79,16.67,24.28,337.2,0.4119,-0.6614
7585,11.0,15.0,24.77,39.71,8194.1,6216.51,1977.59,1.3181,759.6,7.93,16.75,24.77,335.7,0.4368,-0.6591
7586,11.0,14.0,24.92,39.36,8687.61,6593.41,2094.21,1.3176,758.4,8.2,16.4,24.77,332.6,0.4347,-0.6588
7587,11.0,14.4,24.21,41.27,8748.34,6558.32,2190.02,1.3339,785.0,8.14,16.02,24.21,330.9,0.442,-0.667
7588,11.0,14.0,24.29,40.87,8816.93,6664.41,2152.52,1.323,802.0,7.99,16.15,24.21,334.5,0.4367,-0.6615
7589,11.0,14.0,24.33,40.77,8730.8,6586.86,2143.95,1.3255,804.7,7.92,16.31,24.29,336.3,0.4363,-0.6627
7590,11.0,13.5,24.53,40.5,8680.99,6581.11,2099.88,1.3191,794.6,7.92,16.41,24.33,335.7,0.4314,-0.6595
