hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7591,11.0,13.0,24.47,40.44,8653.54,6509.52,2144.02,1.3294,788.2,7.93,16.37,24.53,334.1,0.4071,-0.6647
7592,11.0,14.0,23.81,42.09,8218.5,6141.68,2076.82,1.3382,804.5,7.83,16.32,23.8,332.3,0.3779,-0.6691
7593,11.0,14.1,23.9,42.1,7586.31,5700.9,1885.41,1.3307,779.3,7.6,16.72,23.81,335.9,0.0392,-0.6654
7594,11.0,16.0,18.06,60.02,1047.25,591.14,456.11,1.7716,688.5,7.3,17.2,18.06,313.7,0.1345,-0.8858
7595,11.0,16.0,21.09,49.71,2780.44,2032.5,747.93,1.368,588.5,7.22,17.7,21.09,303.1,0.2022,-0.684
7596,11.0,16.5,24.19,41.41,4121.9,3057.47,1064.44,1.3481,500.0,7.15,18.2,24.19,315.8,0.0443,-0.6741
7597,11.0,17.0,19.55,54.71,1112.3,670.09,442.21,1.6599,504.5,7.6,18.24,19.55,316.6,0.4963,-0.83
7598,11.0,17.0,33.41,24.17,9880.98,7509.54,2371.45,1.3158,500.0,7.47,18.74,33.41,327.7,0.4963,-3.8642
7599,11.0,17.4,14.47,70.11,11248.36,7515.36,3733.01,1.4967,2000.0,5.6,10.0,14.47,3259.0,0.4963,-2.5112
7600,11.0,17.0,14.88,68.05,10579.08,7413.36,3165.72,1.427,1906.1,6.1,10.5,14.47,3259.0,0.4963,-2.2732
7601,11.0,16.0,15.39,65.85,10635.64,7419.21,3216.43,1.4335,1816.9,6.59,11.0,15.39,3259.0,0.4963,-2.0202
7602,11.0,16.3,15.89,64.02,10637.52,7425.06,3212.45,1.4327,1720.1,7.09,11.5,15.89,3259.0,0.4963,-1.7698
7603,11.0,15.0,16.5,61.36,10634.59,7430.88,3203.71,1.4311,1621.9,7.59,12.0,16.5,3259.0,0.4963,-1.466
7604,11.0,14.0,17.29,58.36,10608.11,7436.69,3171.42,1.4265,1523.3,8.08,12.5,17.29,3259.0,0.4963,-1.0671
7605,11.0,14.9,18.13,55.66,10605.33,7442.52,3162.81,1.425,1424.7,8.57,13.0,18.13,3259.0,0.1586,-0.7125
7606,11.0,14.0,15.26,66.46,4066.73,2380.2,1686.53,1.7086,1324.7,9.05,13.5,15.26,3259.0,0.4963,-2.2232
7607,11.0,14.0,19.96,49.42,10430.52,7454.18,2976.34,1.3993,1225.3,9.55,13.99,19.96,3259.0,0.4963,-0.6996
7608,11.0,14.5,20.91,46.9,10427.42,7460.01,2967.42,1.3978,1140.7,9.97,14.49,20.91,3259.0,0.4963,-0.6989
7609,11.0,14.0,21.91,43.86,10428.49,7465.79,2962.7,1.3968,1058.0,9.98,14.98,21.91,3259.0,0.4963,-0.6984
7610,11.0,14.0,22.39,42.58,10440.83,7471.51,2969.31,1.3974,1029.1,9.98,15.26,22.39,3259.0,0.4963,-0.6987
7611,11.0,13.6,22.12,43.56,10651.55,7474.82,3176.72,1.425,1047.8,9.97,15.12,22.39,3259.0,0.4963,-0.7125
7612,11.0,13.0,22.42,42.51,10433.84,7473.14,2960.7,1.3962,1031.4,9.97,15.31,22.12,3259.0,0.2007,-0.6981
7613,11.0,13.0,18.74,53.39,4849.78,3022.9,1826.87,1.6043,973.3,9.98,15.68,18.74,3259.0,0.2997,-0.8022
7614,11.0,12.9,21.25,46.01,6626.15,4516.1,2110.05,1.4672,873.8,10.0,16.18,21.25,3259.0,0.221,-0.7336
7615,11.0,14.0,20.68,47.33,5219.42,3333.92,1885.5,1.5655,792.9,9.99,16.55,20.68,3259.0,0.2924,-0.7828
7616,11.0,14.0,23.11,40.8,6487.24,4412.61,2074.62,1.4702,700.7,9.99,16.93,23.11,3259.0,0.358,-0.7351
7617,11.0,12.9,24.63,37.58,7809.11,5406.47,2402.64,1.4444,665.9,9.99,16.67,24.63,3259.0,0.2373,-0.7222
7618,11.0,15.0,21.62,44.68,5533.33,3582.25,1951.07,1.5446,660.8,9.95,16.3,21.62,3259.0,0.2566,-0.7723
7619,11.0,16.0,23.12,40.8,5782.9,3870.09,1912.81,1.4943,576.9,9.99,16.53,23.12,3259.0,0.2808,-0.7471
7620,11.0,17.2,24.23,38.49,6268.85,4236.99,2031.86,1.4796,527.6,9.99,16.35,24.23,3259.0,0.2795,-0.7398
7621,11.0,17.0,23.63,39.57,6315.13,4215.94,2099.19,1.4979,548.1,9.97,16.08,23.63,3259.0,0.2757,-0.749
7622,11.0,18.0,23.17,40.69,6237.92,4156.99,2080.92,1.5006,554.7,9.97,15.81,23.17,3259.0,0.2755,-0.7503
7623,11.0,17.0,22.76,41.97,6246.19,4153.16,2093.02,1.504,565.6,9.97,15.55,22.77,3259.0,0.2595,-0.752
7624,11.0,17.0,22.37,42.7,5918.52,3909.86,2008.65,1.5137,556.4,9.98,15.47,22.38,3259.0,0.2545,-0.7569
7625,11.0,17.0,22.63,42.05,5738.51,3833.51,1904.99,1.4969,535.8,9.99,15.6,22.37,3259.0,0.2792,-0.7485
7626,11.0,15.9,23.4,40.45,6240.12,4207.86,2032.26,1.483,532.0,9.99,15.63,23.4,3259.0,0.3015,-0.7415
7627,11.0,15.0,23.34,40.28,6719.75,4543.87,2175.88,1.4789,562.0,9.97,15.41,23.4,3259.0,0.329,-0.7394
7628,11.0,15.0,23.29,40.4,7254.88,4956.78,2298.1,1.4636,598.6,9.97,15.17,23.34,3259.0,0.3428,-0.7318
7629,11.0,14.9,22.88,41.79,7562.17,5161.67,2400.5,1.4651,643.8,9.97,15.01,22.88,3259.0,0.3661,-0.7325
7630,11.0,15.0,23.33,40.31,7911.86,5511.12,2400.74,1.4356,668.2,9.98,15.24,23.33,3259.0,0.3861,-0.7178
7631,11.0,14.0,23.01,41.1,8404.87,5814.66,2590.21,1.4455,725.2,9.97,15.14,23.01,3259.0,0.3946,-0.7227
7632,11.0,13.7,23.05,41.38,8536.01,5941.57,2594.44,1.4367,760.7,9.98,15.38,23.01,3259.0,0.396,-0.7183
7633,11.0,14.0,22.89,41.42,8595.89,5965.93,2629.96,1.4408,804.4,9.98,15.61,23.05,3259.0,0.4002,-0.7204
7634,11.0,13.0,22.02,43.66,8761.38,6030.34,2731.04,1.4529,879.0,9.97,15.28,22.02,3259.0,0.394,-0.7264
7635,11.0,12.9,21.74,44.8,8650.91,5934.29,2716.62,1.4578,915.3,9.97,15.38,22.02,3259.0,0.3643,-0.7289
7636,11.0,13.0,21.57,44.9,7986.28,5487.1,2499.17,1.4555,905.6,9.97,15.62,21.74,3259.0,0.352,-0.7277
7637,11.0,12.0,21.7,44.54,7695.93,5304.92,2391.0,1.4507,893.8,9.98,15.87,21.57,3259.0,0.3581,-0.7254
7638,11.0,11.0,22.1,43.83,7837.6,5399.09,2438.51,1.4517,880.5,9.97,16.08,22.1,3259.0,0.3743,-0.7258
7639,11.0,10.0,22.22,43.15,8190.95,5644.13,2546.82,1.4512,905.5,9.97,16.1,22.1,3259.0,0.3927,-0.7256
7640,11.0,10.0,22.39,42.69,8510.43,5922.15,2588.28,1.4371,930.3,9.97,16.14,22.22,3259.0,0.3973,-0.7185
7641,11.0,12.2,22.24,43.51,8687.41,5991.65,2695.76,1.4499,964.0,9.98,16.14,22.39,3259.0,0.3869,-0.725
7642,11.0,13.0,21.88,44.06,8462.67,5835.72,2626.95,1.4502,987.9,9.96,16.08,21.88,3259.0,0.3679,-0.7251
7643,11.0,16.0,21.84,44.15,8021.04,5548.46,2472.58,1.4456,967.2,9.97,16.21,21.88,3259.0,0.3733,-0.7228
7644,11.0,17.4,21.93,44.33,8092.13,5631.0,2461.13,1.4371,943.2,9.95,16.07,21.84,3259.0,0.3719,-0.7185
7645,11.0,20.0,21.91,43.98,8065.94,5607.99,2457.95,1.4383,910.7,9.94,15.86,21.93,3259.0,0.3651,-0.7191
7646,11.0,19.0,21.74,44.42,8020.24,5504.06,2516.17,1.4571,874.1,9.95,15.56,21.91,3259.0,0.3608,-0.7286
7647,11.0,19.4,22.0,44.04,7816.3,5437.03,2379.28,1.4376,816.2,9.92,15.46,21.74,3259.0,0.3564,-0.7188
7648,11.0,19.0,22.2,43.21,7748.22,5368.76,2379.46,1.4432,770.9,9.91,15.36,22.0,3259.0,0.3489,-0.7216
7649,11.0,19.0,22.2,43.19,7633.12,5254.83,2378.29,1.4526,740.6,9.92,15.24,22.2,3259.0,0.3442,-0.7263
7650,11.0,17.1,22.37,43.06,7528.1,5183.12,2344.98,1.4524,706.8,9.95,15.17,22.2,3259.0,0.3525,-0.7262
7651,11.0,16.0,22.86,41.51,7654.48,5307.55,2346.93,1.4422,692.4,9.95,15.33,22.85,3259.0,0.354,-0.7211
7652,11.0,15.0,22.46,42.51,7797.49,5331.7,2465.79,1.4625,732.5,9.96,15.32,22.47,3259.0,0.3896,-0.7312
7653,11.0,13.7,23.3,40.77,8409.95,5868.08,2541.87,1.4332,747.3,9.97,15.59,23.3,3259.0,0.3978,-0.7166
7654,11.0,12.0,22.77,41.74,8759.71,5994.22,2765.49,1.4614,813.5,9.96,15.53,22.77,3259.0,0.4182,-0.7307
7655,11.0,12.0,23.38,40.21,8955.98,6300.8,2655.18,1.4214,827.2,9.97,15.91,23.39,3259.0,0.1132,-0.7107
7656,11.0,13.7,18.46,54.91,3141.7,1706.85,1434.84,1.8406,754.0,9.98,16.23,18.46,3259.0,0.4963,-0.9203
7657,11.0,12.0,27.92,30.74,10514.28,7486.06,3028.22,1.4045,654.6,9.99,16.72,27.92,3259.0,0.3062,-1.1626
7658,11.0,12.0,22.35,42.85,6895.01,4621.41,2273.6,1.492,747.7,9.98,16.28,22.35,3259.0,0.4107,-0.746
7659,11.0,12.9,23.77,39.63,8830.47,6194.9,2635.57,1.4254,790.7,9.98,16.08,23.77,3259.0,0.4192,-0.7127
7660,11.0,12.0,22.86,41.56,9121.97,6321.84,2800.13,1.4429,874.3,9.97,15.76,22.86,3259.0,0.429,-0.7215
7661,11.0,12.0,22.15,43.37,9305.24,6465.85,2839.39,1.4391,947.9,9.98,15.45,22.15,3259.0,0.4372,-0.7196
7662,11.0,13.1,22.29,43.34,9362.32,6585.88,2776.43,1.4216,979.4,9.98,15.68,22.15,3259.0,0.4449,-0.7108
7663,11.0,12.0,22.28,43.03,9564.37,6704.71,2859.66,1.4265,1007.1,9.97,15.75,22.29,3259.0,0.4448,-0.7133
7664,11.0,13.0,22.27,43.06,9531.05,6703.8,2827.25,1.4217,1031.3,9.98,15.89,22.28,3259.0,0.4414,-0.7109
7665,11.0,13.9,22.13,43.77,9531.23,6654.18,2877.05,1.4324,1054.6,9.98,15.93,22.27,3259.0,0.4139,-0.7162
7666,11.0,15.0,21.84,44.22,9004.11,6239.72,2764.39,1.443,1044.4,9.97,15.97,22.13,3259.0,0.4015,-0.7215
7667,11.0,16.0,21.81,44.3,8658.55,6053.12,2605.42,1.4304,1017.3,9.97,15.97,21.84,3259.0,0.4005,-0.7152
7668,11.0,14.4,21.96,44.24,8619.84,6037.98,2581.86,1.4276,985.1,9.96,15.94,21.81,3259.0,0.3889,-0.7138
7669,11.0,16.0,22.08,43.57,8351.53,5863.37,2488.15,1.4244,958.5,9.96,16.08,21.96,3259.0,0.3797,-0.7122
7670,11.0,15.0,21.87,44.15,8306.26,5726.17,2580.09,1.4506,955.8,9.95,15.99,22.08,3259.0,0.3745,-0.7253
7671,11.0,14.4,22.1,43.75,8076.46,5646.63,2429.83,1.4303,925.1,9.96,16.11,21.87,3259.0,0.3744,-0.7152
7672,11.0,16.0,22.34,42.91,8055.27,5646.28,2409.0,1.4267,907.6,9.96,16.23,22.1,3259.0,0.3818,-0.7133
7673,11.0,15.0,22.2,43.27,8320.11,5758.46,2561.64,1.4448,921.7,9.94,16.07,22.34,3259.0,0.3807,-0.7224
7674,11.0,14.2,22.22,43.42,8260.07,5741.55,2518.52,1.4386,921.5,9.95,16.1,22.2,3259.0,0.3633,-0.7193
7675,11.0,15.0,22.24,43.18,7905.97,5479.1,2426.87,1.4429,903.0,9.96,16.28,22.22,3259.0,0.3856,-0.7215
7676,11.0,15.0,22.67,42.07,8278.81,5816.93,2461.87,1.4232,901.4,9.96,16.33,22.67,3259.0,0.4163,-0.7116
7677,11.0,13.9,22.62,42.38,8989.0,6280.55,2708.45,1.4312,947.0,9.97,16.11,22.67,3259.0,0.4118,-0.7156
7678,11.0,15.0,22.57,42.33,8874.85,6210.19,2664.65,1.4291,957.8,9.97,16.2,22.62,3259.0,0.4102,-0.7145
7679,11.0,15.0,22.51,42.48,8851.24,6187.7,2663.54,1.4305,966.1,9.96,16.23,22.57,3259.0,0.4059,-0.7152
7680,11.0,14.6,22.56,42.54,8744.06,6122.5,2621.56,1.4282,962.0,9.96,16.31,22.51,3259.0,0.4236,-0.7141
7681,11.0,15.0,22.96,41.34,9034.8,6390.89,2643.91,1.4137,959.5,9.97,16.43,22.96,3259.0,0.4495,-0.7068
7682,11.0,15.0,22.5,42.51,9686.38,6781.75,2904.64,1.4283,1029.3,9.97,16.04,22.51,3259.0,0.4316,-0.7142
7683,11.0,14.4,21.76,44.59,9357.29,6508.39,2848.9,1.4377,1063.3,9.96,15.75,21.76,3259.0,0.4304,-0.7189
7684,11.0,15.0,21.78,44.44,9203.66,6487.07,2716.58,1.4188,1049.6,9.97,15.71,21.76,3259.0,0.4297,-0.7094
7685,11.0,15.0,21.83,44.3,9200.6,6476.63,2723.97,1.4206,1039.2,9.98,15.71,21.78,3259.0,0.4414,-0.7103
7686,11.0,14.3,22.09,43.69,9372.35,6652.31,2720.05,1.4089,1025.5,9.97,15.72,21.83,3259.0,0.4345,-0.7044
7687,11.0,14.0,22.02,43.79,9335.46,6548.21,2787.25,1.4257,1030.7,9.97,15.79,22.09,3259.0,0.4275,-0.7128
7688,11.0,14.0,22.0,43.87,9184.9,6443.13,2741.78,1.4255,1033.7,9.98,15.88,22.02,3259.0,0.4455,-0.7128
7689,11.0,14.7,22.29,43.17,9421.44,6715.33,2706.11,1.403,1039.0,9.98,15.95,22.0,3259.0,0.4358,-0.7015
7690,11.0,15.0,22.0,43.86,9414.7,6570.06,2844.64,1.433,1053.5,9.97,15.88,22.29,3259.0,0.4176,-0.7165
7691,11.0,15.0,21.88,44.2,9002.18,6294.71,2707.47,1.4301,1038.4,9.98,15.93,22.0,3259.0,0.3787,-0.7151
7692,11.0,14.9,21.63,44.96,8277.26,5709.86,2567.39,1.4496,1005.0,9.97,16.05,21.88,3259.0,0.3641,-0.7248
7693,11.0,15.0,21.88,44.19,7835.33,5490.41,2344.93,1.4271,955.7,9.97,16.24,21.63,3259.0,0.3608,-0.7135
7694,11.0,15.0,22.14,43.51,7778.01,5442.83,2335.18,1.429,924.5,9.97,16.36,21.88,3259.0,0.3618,-0.7145
7695,11.0,15.2,22.23,43.27,7846.88,5458.76,2388.11,1.4375,912.0,9.97,16.35,22.14,3259.0,0.3695,-0.7187
7696,11.0,16.0,22.24,43.24,8009.18,5573.9,2435.28,1.4369,915.5,9.96,16.27,22.23,3259.0,0.3598,-0.7185
7697,11.0,16.0,21.95,44.04,7910.28,5427.93,2482.35,1.4573,919.5,9.96,16.15,22.24,3259.0,0.3641,-0.7287
7698,11.0,15.2,22.22,43.37,7840.42,5490.91,2349.5,1.4279,894.0,9.97,16.19,21.95,3259.0,0.3775,-0.7139
7699,11.0,15.0,22.65,42.21,8115.54,5693.98,2421.56,1.4253,881.9,9.97,16.31,22.65,3259.0,0.4156,-0.7126
7700,11.0,15.0,22.7,42.08,8906.6,6269.07,2637.53,1.4207,928.4,9.97,16.07,22.65,3259.0,0.4668,-0.7104
7701,11.0,15.3,23.13,41.12,9869.45,7039.0,2830.46,1.4021,961.1,9.97,15.95,23.13,3259.0,0.4543,-0.7011
7702,11.0,15.0,22.49,42.64,9751.98,6848.72,2903.27,1.4239,993.6,9.97,15.72,22.49,3259.0,0.4608,-0.712
7703,11.0,15.0,23.1,41.09,9741.18,6944.88,2796.3,1.4026,964.5,9.98,16.03,23.1,3259.0,0.4649,-0.7013
7704,11.0,11.5,22.8,42.19,10086.59,7010.48,3076.11,1.4388,995.0,9.97,15.88,22.8,3259.0,0.4636,-0.7194
7705,11.0,12.0,23.46,40.21,9870.1,6988.57,2881.53,1.4123,960.4,9.98,16.32,23.46,3259.0,0.465,-0.7062
7706,11.0,11.0,22.55,42.48,10085.99,7014.27,3071.72,1.4379,1042.2,9.98,15.95,22.55,3259.0,0.4895,-0.719
7707,11.0,9.9,22.36,43.46,10671.68,7379.41,3292.27,1.4461,1096.2,9.98,15.75,22.55,3259.0,0.4872,-0.7231
7708,11.0,10.0,22.47,42.69,10465.67,7342.59,3123.08,1.4253,1124.2,9.98,16.06,22.36,3259.0,0.4853,-0.7127
7709,11.0,9.0,22.32,43.08,10122.88,7317.6,2805.27,1.3834,1168.7,9.98,16.17,22.47,3259.0,0.4737,-0.6917
7710,11.0,8.4,22.28,43.76,8689.35,7144.37,1544.98,1.2163,1207.7,9.99,16.48,22.32,3259.0,0.4698,-0.6081
7711,11.0,8.0,22.59,42.36,8833.17,7088.29,1744.88,1.2462,1221.6,9.98,16.9,22.59,3259.0,0.4691,-0.6231
7712,11.0,8.0,22.69,42.1,8260.31,7082.59,1177.72,1.1663,1272.8,9.98,17.23,22.59,3259.0,0.4793,-0.5831
7713,11.0,7.8,22.97,42.1,8895.93,7240.5,1655.43,1.2286,1319.1,9.98,17.58,22.69,3259.0,0.4748,-0.6143
7714,11.0,8.0,22.67,42.16,7992.06,7176.77,815.29,1.1136,1333.6,9.79,17.38,22.97,3259.0,0.4744,-0.5568
7715,11.0,9.0,23.59,39.87,8361.51,7168.95,1192.56,1.1664,1233.6,10.0,17.88,23.59,3259.0,0.4472,-0.5832
7716,11.0,8.0,23.06,41.91,8417.07,6763.32,1653.75,1.2445,1274.1,9.99,17.85,23.06,3259.0,0.4402,-0.6223
7717,11.0,9.0,22.68,42.12,8003.66,6655.95,1347.7,1.2025,1272.6,9.83,17.54,22.68,3259.0,0.4202,-0.6012
7718,11.0,9.0,22.58,42.37,6424.72,6351.03,73.69,1.0116,1286.5,9.97,17.73,22.68,0.0,0.4087,-0.5058
7719,11.0,8.1,22.89,42.28,7511.63,6179.7,1331.93,1.2155,1186.5,10.0,17.77,22.89,289.0,0.4033,-0.6078
7720,11.0,8.0,23.43,40.24,7330.14,6097.79,1232.35,1.2021,1088.0,9.99,17.92,23.42,305.7,0.4021,-0.601
7721,11.0,8.0,23.84,39.25,7373.91,6080.54,1293.36,1.2127,989.5,9.99,17.8,23.83,311.1,0.4142,-0.6064
7722,11.0,6.7,24.51,38.3,7424.32,6262.87,1161.45,1.1854,892.6,9.99,17.63,24.51,313.6,0.4112,-0.5927
7723,11.0,6.0,24.67,37.31,7294.25,6215.71,1078.54,1.1735,841.5,10.0,17.43,24.51,322.5,0.4171,-0.5868
7724,11.0,6.0,24.48,37.73,7514.42,6303.05,1211.37,1.1922,855.6,10.0,17.26,24.67,326.4,0.4285,-0.5961
7725,11.0,4.5,24.46,38.47,6709.18,6473.77,235.42,1.0364,856.3,10.0,17.04,24.48,327.7,0.4397,-0.5182
7726,11.0,5.0,24.18,38.42,7888.31,6639.84,1248.47,1.188,876.2,10.0,16.74,24.46,328.3,0.4597,-0.594
7727,11.0,4.0,24.51,37.66,8137.14,6939.57,1197.57,1.1726,869.6,10.0,16.68,24.51,331.1,0.4771,-0.5863
7728,11.0,3.2,24.59,38.15,7472.16,7201.57,270.59,1.0376,893.1,10.0,16.68,24.51,331.0,0.4799,-0.5188
7729,11.0,3.0,24.09,38.62,7496.04,7243.98,252.06,1.0348,929.4,10.0,16.44,24.09,335.8,0.4746,-0.5174
7730,11.0,2.2,24.18,38.38,7421.17,7160.33,260.84,1.0364,872.4,10.0,16.13,24.09,340.3,0.4825,-0.5182
7731,11.0,2.5,24.36,38.65,7539.75,7276.43,263.32,1.0362,847.1,10.0,15.94,24.18,338.9,0.4782,-0.5181
7732,11.0,3.0,23.97,38.88,7449.77,7210.25,239.51,1.0332,858.2,10.0,15.72,23.97,335.9,0.4733,-0.5166
7733,11.0,2.0,24.04,38.69,7389.5,7132.85,256.65,1.036,816.3,10.0,15.47,23.97,336.3,0.4978,-0.518
7734,11.0,2.1,24.13,39.15,7758.61,7498.95,259.66,1.0346,821.8,10.0,15.18,24.04,336.5,0.4774,-0.5173
7735,11.0,2.5,23.12,40.88,7428.59,7188.35,240.23,1.0334,859.4,10.0,14.91,23.12,339.0,0.4748,-0.5167
7736,11.0,2.9,23.71,39.46,7383.08,7147.52,235.56,1.033,811.9,9.99,15.07,23.71,337.6,0.4814,-0.5165
7737,11.0,3.4,23.69,40.2,7502.02,7248.07,253.95,1.035,804.4,10.0,14.85,23.71,336.8,0.4996,-0.5175
7738,11.0,5.0,23.41,40.18,8899.64,7519.88,1379.76,1.1835,840.7,10.0,14.63,23.69,338.8,0.4855,-0.5917
7739,11.0,7.0,23.4,40.19,8725.75,7304.06,1421.69,1.1946,853.2,10.0,15.0,23.41,334.1,0.4833,-0.5973
7740,11.0,8.5,24.32,38.67,8766.71,7275.99,1490.72,1.2049,804.3,9.99,15.44,24.32,332.1,0.4828,-0.6024
7741,11.0,9.0,24.27,38.11,8912.28,7273.31,1638.98,1.2253,804.2,9.99,15.4,24.32,326.0,0.4818,-0.6127
7742,11.0,10.0,24.32,38.0,9019.75,7257.53,1762.22,1.2428,808.1,9.98,15.5,24.27,322.6,0.4811,-0.6214
7743,11.0,9.7,24.55,37.99,8938.45,7248.04,1690.41,1.2332,801.1,9.96,15.67,24.32,318.7,0.4783,-0.6166
7744,11.0,10.0,24.59,37.39,8982.1,7208.46,1773.64,1.246,802.3,9.96,15.77,24.55,317.4,0.4752,-0.623
7745,11.0,10.0,24.4,37.8,9045.46,7161.78,1883.68,1.263,815.4,9.95,15.78,24.59,315.8,0.4766,-0.6315
7746,11.0,9.1,24.54,38.0,8933.89,7183.7,1750.18,1.2436,815.6,9.92,15.9,24.4,315.5,0.4808,-0.6218
7747,11.0,9.0,24.76,36.99,9028.2,7248.5,1779.71,1.2455,813.6,9.96,16.02,24.54,316.0,0.4832,-0.6228
7748,11.0,9.0,24.66,37.2,9155.78,7286.0,1869.78,1.2566,827.5,9.97,16.02,24.76,314.0,0.4808,-0.6283
7749,11.0,8.5,24.52,38.09,9049.1,7249.85,1799.24,1.2482,841.0,9.96,16.06,24.66,314.4,0.4715,-0.6241
7750,11.0,8.0,24.5,37.56,8895.87,7110.26,1785.61,1.2511,840.0,9.97,16.19,24.52,317.9,0.4604,-0.6256
7751,11.0,8.0,24.48,37.6,8650.76,6944.34,1706.42,1.2457,835.9,9.98,16.33,24.5,317.4,0.4665,-0.6229
7752,11.0,7.8,24.7,37.69,8523.08,7037.07,1486.01,1.2112,835.3,9.99,16.44,24.48,318.1,0.4674,-0.6056
7753,11.0,7.0,24.64,37.23,8757.35,7052.35,1704.99,1.2418,846.6,10.0,16.47,24.7,323.7,0.4621,-0.6209
7754,11.0,6.0,24.4,37.77,8702.29,6973.36,1728.93,1.2479,848.5,9.99,16.33,24.64,314.8,0.447,-0.624
7755,11.0,7.2,24.01,39.25,8313.2,6743.86,1569.34,1.2327,856.6,9.99,16.29,24.02,312.7,0.4467,-0.6164
7756,11.0,7.0,24.51,37.51,8336.02,6738.28,1597.74,1.2371,831.9,9.98,16.56,24.51,312.8,0.452,-0.6186
7757,11.0,7.0,24.46,37.61,8495.0,6821.34,1673.66,1.2454,840.2,9.98,16.49,24.51,310.6,0.4632,-0.6227
7758,11.0,7.0,24.47,38.2,8561.8,6989.65,1572.15,1.2249,859.3,9.97,16.49,24.46,310.6,0.456,-0.6125
7759,11.0,7.0,24.32,37.92,8541.32,6881.59,1659.73,1.2412,869.5,9.97,16.56,24.47,312.5,0.4287,-0.6206
7760,11.0,7.0,24.13,38.37,8081.22,6470.24,1610.97,1.249,856.1,9.95,16.71,24.32,311.8,0.4491,-0.6245
7761,11.0,7.4,24.74,37.61,8355.33,6779.31,1576.02,1.2325,843.2,9.96,16.85,24.74,311.3,0.4457,-0.6162
7762,11.0,7.0,24.39,37.74,8289.96,6728.86,1561.1,1.232,864.4,9.96,16.75,24.39,310.9,0.4271,-0.616
7763,11.0,10.0,24.32,37.91,8194.44,6447.06,1747.38,1.271,856.6,9.97,16.93,24.39,312.8,0.4205,-0.6355
7764,11.0,9.7,24.73,37.62,7947.05,6349.22,1597.82,1.2517,818.2,9.88,17.11,24.73,311.2,0.4159,-0.6258
7765,11.0,10.0,24.55,37.38,7953.51,6281.12,1672.39,1.2663,825.3,9.94,17.08,24.73,312.4,0.3987,-0.6331
7766,11.0,10.0,24.36,37.8,7694.86,6021.67,1673.19,1.2779,816.5,9.94,17.12,24.55,312.4,0.3916,-0.6389
7767,11.0,10.8,24.58,37.86,7498.13,5915.04,1583.09,1.2676,791.9,9.94,17.25,24.36,312.4,0.3914,-0.6338
7768,11.0,11.0,24.9,36.59,7525.25,5913.45,1611.81,1.2726,768.9,9.95,17.35,24.9,312.4,0.3865,-0.6363
7769,11.0,10.0,24.65,37.14,7455.15,5839.67,1615.47,1.2766,768.5,9.95,17.19,24.9,312.3,0.3813,-0.6383
7770,11.0,9.1,24.49,38.05,7230.25,5759.32,1470.93,1.2554,759.2,9.97,17.04,24.65,313.8,0.3734,-0.6277
7771,11.0,7.0,24.4,37.69,6959.26,5639.74,1319.52,1.234,742.6,9.99,16.95,24.49,316.0,0.3644,-0.617
7772,11.0,7.0,24.14,38.27,6856.87,5501.95,1354.92,1.2463,736.4,10.0,16.81,24.4,318.8,0.3645,-0.6231
7773,11.0,6.6,24.26,38.61,6681.13,5502.35,1178.78,1.2142,716.6,10.0,16.73,24.14,320.5,0.3966,-0.6071
7774,11.0,5.0,24.9,36.55,7261.36,5986.57,1274.8,1.2129,704.9,10.0,16.57,24.9,322.0,0.4041,-0.6065
7775,11.0,5.0,24.15,38.23,7498.15,6098.53,1399.62,1.2295,750.9,10.0,16.18,24.15,319.7,0.3979,-0.6148
7776,11.0,4.5,24.0,39.21,7122.91,6001.64,1121.27,1.1868,762.0,10.0,16.27,24.15,320.0,0.3948,-0.5934
7777,11.0,4.0,23.71,39.23,7183.78,5955.04,1228.73,1.2063,799.2,10.0,16.4,24.0,324.5,0.3944,-0.6032
7778,11.0,4.0,24.22,38.05,7124.8,5950.46,1174.34,1.1974,750.8,10.0,16.45,24.22,322.8,0.4071,-0.5987
7779,11.0,3.8,24.63,37.68,6370.75,6143.09,227.66,1.0371,720.4,10.0,16.26,24.63,320.3,0.4057,-0.5185
7780,11.0,3.0,23.61,39.44,7219.79,6120.23,1099.55,1.1797,774.2,10.0,15.86,23.62,321.9,0.4,-0.5898
7781,11.0,3.3,23.97,38.6,7101.2,6029.91,1071.29,1.1777,750.5,10.0,16.09,23.97,322.2,0.4039,-0.5888
7782,11.0,3.7,24.24,38.51,6316.56,6090.62,225.94,1.0371,733.6,10.0,16.09,23.97,321.8,0.4149,-0.5185
7783,11.0,4.1,23.75,39.1,7526.74,6256.77,1269.97,1.203,780.7,10.0,15.89,23.75,324.1,0.4309,-0.6015
7784,11.0,4.0,24.53,37.31,7805.13,6495.83,1309.3,1.2016,749.2,10.0,16.03,24.53,320.4,0.4401,-0.6008
7785,11.0,6.9,24.11,38.83,8217.57,6636.75,1580.81,1.2382,777.0,10.0,15.73,24.11,317.5,0.4395,-0.6191
7786,11.0,6.1,24.17,38.12,8147.04,6623.5,1523.54,1.23,776.1,9.98,15.8,24.11,315.2,0.4325,-0.615
7787,11.0,10.0,24.09,38.31,8404.93,6519.13,1885.8,1.2893,781.8,9.99,15.9,24.17,314.5,0.4348,-0.6446
7788,11.0,10.0,24.44,38.01,8370.62,6555.33,1815.28,1.2769,774.6,9.88,16.13,24.44,311.5,0.4441,-0.6385
7789,11.0,10.0,24.47,37.43,8627.65,6696.89,1930.76,1.2883,792.7,9.87,16.17,24.44,311.8,0.4547,-0.6442
7790,11.0,10.0,24.54,37.26,8847.03,6857.14,1989.88,1.2902,813.9,9.85,16.27,24.47,311.5,0.4403,-0.6451
7791,11.0,10.3,24.37,38.05,8622.76,6641.41,1981.35,1.2983,827.1,9.79,16.48,24.54,312.3,0.4291,-0.6492
7792,11.0,9.0,24.45,37.47,8447.22,6474.75,1972.47,1.3046,823.9,9.76,16.73,24.37,313.8,0.4407,-0.6523
7793,11.0,9.0,24.92,36.41,8624.29,6651.81,1972.47,1.2965,821.3,9.83,16.98,24.92,312.2,0.4383,-0.6483
7794,11.0,7.9,24.63,37.43,8676.01,6619.48,2056.53,1.3107,844.7,9.85,16.94,24.92,310.8,0.4184,-0.6553
7795,11.0,8.0,24.36,37.66,8320.24,6318.31,2001.93,1.3168,847.6,9.85,17.04,24.63,311.6,0.4387,-0.6584
7796,11.0,8.0,25.07,36.1,8589.79,6625.47,1964.32,1.2965,824.5,9.87,17.18,25.07,311.3,0.4776,-0.6482
7797,11.0,8.1,25.37,35.82,9363.67,7213.9,2149.78,1.298,852.5,9.91,17.07,25.37,309.5,0.4739,-0.649
7798,11.0,8.0,24.82,36.64,9414.39,7157.34,2257.05,1.3153,891.1,9.8,16.94,24.82,309.9,0.4803,-0.6577
7799,11.0,8.0,25.14,35.95,9426.83,7252.68,2174.15,1.2998,885.9,9.74,17.1,25.14,312.4,0.4787,-0.6499
7800,11.0,8.4,25.04,36.55,9468.27,7230.96,2237.31,1.3094,896.6,9.74,17.12,25.14,312.2,0.4742,-0.6547
7801,11.0,8.0,25.1,36.02,9343.73,7163.06,2180.68,1.3044,888.1,9.68,17.19,25.04,314.1,0.4597,-0.6522
7802,11.0,8.0,25.01,36.22,9095.01,6944.05,2150.97,1.3098,876.9,9.72,17.24,25.1,311.2,0.4729,-0.6549
7803,11.0,8.6,25.18,36.23,9282.76,7143.72,2139.04,1.2994,883.4,9.77,17.24,25.01,309.8,0.4813,-0.6497
7804,11.0,8.0,25.3,35.6,9467.39,7270.53,2196.85,1.3022,889.4,9.64,17.28,25.18,309.4,0.4848,-0.6511
7805,11.0,7.0,25.27,35.66,9573.27,7323.79,2249.47,1.3071,897.9,9.49,17.27,25.3,309.2,0.4887,-0.6536
7806,11.0,7.6,25.25,36.06,9587.88,7383.5,2204.37,1.2986,904.2,9.41,17.23,25.27,311.7,0.4992,-0.6493
7807,11.0,6.0,25.49,35.2,9661.08,7542.14,2118.95,1.2809,890.9,9.28,17.18,25.25,314.9,0.5057,-0.6405
7808,11.0,6.0,25.46,35.26,9736.44,7639.23,2097.21,1.2745,896.7,9.32,17.1,25.49,313.5,0.5088,-0.6373
7809,11.0,8.3,25.29,36.02,9953.84,7684.2,2269.64,1.2954,904.5,9.39,16.95,25.46,313.4,0.506,-0.6477
7810,11.0,10.0,25.29,35.61,10011.32,7641.25,2370.07,1.3102,892.0,9.17,16.88,25.29,316.7,0.5036,-0.6551
7811,11.0,12.0,25.55,35.06,10001.18,7604.17,2397.01,1.3152,857.3,8.8,16.85,25.29,317.4,0.4863,-0.6576
7812,11.0,13.2,24.6,37.49,9806.82,7342.77,2464.05,1.3356,893.2,8.41,16.53,24.6,320.0,0.4689,-0.6678
7813,11.0,14.0,24.79,36.67,9362.54,7075.84,2286.7,1.3232,871.8,7.96,16.82,24.6,332.9,0.4561,-0.6616
7814,11.0,15.0,25.04,36.14,9111.56,6885.71,2225.85,1.3233,847.1,7.71,17.06,24.79,338.8,0.4488,-0.6616
7815,11.0,14.7,25.03,36.51,9026.05,6778.9,2247.15,1.3315,841.8,7.78,17.13,25.04,338.3,0.4423,-0.6657
7816,11.0,15.0,24.87,36.48,8933.26,6681.25,2252.01,1.3371,842.7,7.83,17.09,25.03,337.9,0.4385,-0.6685
7817,11.0,14.0,24.79,36.65,8840.91,6622.42,2218.49,1.335,842.9,7.86,17.08,24.87,337.9,0.4387,-0.6675
7818,11.0,12.5,24.94,36.73,8785.7,6626.2,2159.5,1.3259,840.3,7.93,17.2,24.79,337.8,0.4552,-0.663
7819,11.0,12.0,25.49,35.15,9069.54,6875.86,2193.68,1.319,829.4,8.04,17.36,25.49,337.9,0.4658,-0.6595
7820,11.0,11.0,25.14,35.88,9404.64,7038.69,2365.95,1.3361,849.2,8.18,17.01,25.14,335.5,0.4881,-0.6681
7821,11.0,10.9,25.3,36.0,9742.92,7371.05,2371.87,1.3218,858.4,8.22,16.88,25.14,338.6,0.4835,-0.6609
7822,11.0,9.0,25.16,35.85,9763.47,7300.04,2463.43,1.3375,854.9,8.26,16.78,25.3,340.0,0.484,-0.6687
7823,11.0,9.0,24.95,36.28,9643.74,7306.64,2337.1,1.3199,865.6,8.47,16.67,25.16,339.5,0.4971,-0.6599
7824,11.0,9.2,24.93,36.84,9851.63,7502.62,2349.01,1.3131,885.3,8.83,16.61,24.95,339.4,0.5122,-0.6565
7825,11.0,10.0,25.17,35.82,10040.18,7729.75,2310.43,1.2989,882.2,9.18,16.57,24.93,334.7,0.5193,-0.6495
7826,11.0,8.0,25.81,34.46,9852.3,7837.58,2014.72,1.2571,830.1,9.29,16.55,25.82,330.8,0.519,-0.6285
7827,11.0,6.9,25.14,36.37,9742.59,7832.78,1909.81,1.2438,853.8,9.54,16.14,25.14,323.7,0.5002,-0.6219
7828,11.0,6.1,24.43,37.41,9220.38,7543.35,1677.03,1.2223,875.2,9.9,15.97,24.42,320.3,0.4908,-0.6112
7829,11.0,5.0,24.49,37.25,8753.24,7400.38,1352.86,1.1828,868.4,9.98,16.13,24.43,321.1,0.4999,-0.5914
7830,11.0,5.6,24.62,37.51,9021.07,7538.86,1482.21,1.1966,868.3,10.0,16.1,24.49,325.3,0.512,-0.5983
7831,11.0,6.2,24.87,36.41,9343.81,7720.97,1622.84,1.2102,856.0,9.99,16.02,24.62,322.2,0.5219,-0.6051
7832,11.0,5.1,24.91,36.34,9544.39,7868.87,1675.52,1.2129,861.6,9.98,15.95,24.87,316.4,0.5147,-0.6065
7833,11.0,5.0,24.47,37.89,9333.21,7760.17,1573.03,1.2027,888.3,9.98,15.9,24.47,314.9,0.5201,-0.6014
7834,11.0,6.8,24.76,36.64,9298.98,7840.41,1458.57,1.186,889.5,9.99,16.11,24.47,319.3,0.5125,-0.593
7835,11.0,12.0,24.79,36.58,9523.88,7728.78,1795.1,1.2323,889.0,9.99,16.25,24.76,321.7,0.5019,-0.6161
7836,11.0,12.5,24.67,37.37,9470.82,7570.31,1900.51,1.251,892.3,9.83,16.34,24.79,321.3,0.4931,-0.6255
7837,11.0,14.0,24.83,36.47,9292.48,7439.36,1853.12,1.2491,875.0,9.71,16.49,24.67,329.0,0.4905,-0.6245
7838,11.0,15.0,25.09,35.92,9320.38,7401.99,1918.4,1.2592,856.4,9.66,16.6,24.83,335.0,0.4672,-0.6296
7839,11.0,14.3,24.67,37.25,8925.53,7051.68,1873.85,1.2657,854.2,9.54,16.57,24.67,334.7,0.4622,-0.6329
7840,11.0,14.0,24.85,36.41,8658.43,6975.66,1682.77,1.2412,837.0,9.72,16.67,24.67,340.2,0.4571,-0.6206
7841,11.0,13.0,24.81,36.48,8569.09,6899.51,1669.58,1.242,833.7,9.9,16.69,24.85,334.7,0.4511,-0.621
7842,11.0,12.3,24.61,37.36,8535.38,6808.45,1726.93,1.2536,835.1,9.95,16.61,24.81,330.0,0.4694,-0.6268
7843,11.0,8.0,24.93,36.22,8570.67,7084.44,1486.23,1.2098,830.9,9.96,16.56,24.93,327.4,0.4674,-0.6049
7844,11.0,7.0,24.36,37.46,8517.11,7052.96,1464.15,1.2076,864.6,9.99,16.36,24.36,328.6,0.4942,-0.6038
7845,11.0,5.8,25.05,36.43,8791.04,7455.68,1335.36,1.1791,855.1,10.0,16.5,25.05,333.2,0.4929,-0.5896
7846,11.0,4.0,24.43,37.29,8099.39,7438.32,661.06,1.0889,889.6,10.0,16.22,24.42,333.0,0.4898,-0.5444
7847,11.0,4.0,24.32,37.52,7629.15,7387.13,242.02,1.0328,892.8,10.0,16.2,24.43,335.5,0.5036,-0.5164
7848,11.0,4.1,24.46,37.76,7863.85,7595.4,268.45,1.0353,884.7,10.0,16.04,24.32,337.0,0.5065,-0.5177
7849,11.0,4.1,24.31,37.55,7883.76,7637.23,246.53,1.0323,896.6,10.0,15.95,24.46,341.6,0.5143,-0.5161
7850,11.0,3.0,24.67,36.74,8032.93,7753.34,279.6,1.0361,837.1,10.0,15.58,24.67,341.1,0.501,-0.518
7851,11.0,3.7,23.66,39.57,7814.37,7549.03,265.34,1.0351,873.7,10.0,15.18,23.66,336.9,0.5008,-0.5176
7852,11.0,3.0,24.01,38.2,7802.65,7541.56,261.09,1.0346,840.5,10.0,15.2,24.01,340.6,0.5042,-0.5173
7853,11.0,1.7,23.92,38.4,7871.93,7592.53,279.4,1.0368,832.4,10.0,14.97,24.01,341.1,0.5105,-0.5184
7854,11.0,1.7,23.5,39.95,7952.5,7684.81,267.69,1.0348,870.6,10.0,14.83,23.5,340.2,0.516,-0.5174
7855,11.0,2.8,23.53,39.3,8006.28,7766.73,239.56,1.0308,899.4,10.0,15.05,23.5,340.5,0.5068,-0.5154
7856,11.0,3.0,24.27,37.57,8585.25,7630.21,955.04,1.1252,823.8,10.0,15.18,24.28,340.3,0.5003,-0.5626
7857,11.0,5.0,24.11,38.55,8963.07,7533.86,1429.21,1.1897,815.6,10.0,15.04,24.27,337.3,0.4879,-0.5949
7858,11.0,6.3,23.69,38.9,8913.92,7345.5,1568.42,1.2135,841.4,10.0,15.12,23.69,332.7,0.4804,-0.6068
7859,11.0,12.0,24.31,37.46,9074.37,7233.16,1841.2,1.2546,808.9,9.99,15.54,24.32,329.8,0.4604,-0.6273
7860,11.0,13.2,24.0,38.79,8982.93,6936.88,2046.05,1.295,822.7,9.88,15.72,24.0,323.3,0.448,-0.6475
7861,11.0,15.0,24.48,37.07,8765.56,6751.95,2013.62,1.2982,792.0,9.69,16.11,24.48,324.4,0.445,-0.6491
7862,11.0,15.0,24.39,37.26,8660.52,6710.21,1950.31,1.2906,801.5,9.61,16.17,24.48,326.1,0.4406,-0.6453
7863,11.0,15.1,24.37,37.82,8617.09,6645.27,1971.82,1.2967,806.7,9.68,16.28,24.39,329.8,0.4363,-0.6484
7864,11.0,15.0,24.75,36.45,8450.82,6582.11,1868.71,1.2839,782.6,9.69,16.49,24.75,329.8,0.408,-0.642
7865,11.0,14.0,24.01,38.09,7979.75,6157.25,1822.5,1.296,798.3,9.76,16.44,24.01,328.0,0.4076,-0.648
7866,11.0,12.5,24.77,36.91,7840.62,6150.35,1690.26,1.2748,760.8,9.86,16.83,24.77,326.3,0.41,-0.6374
7867,11.0,11.0,24.69,36.56,7875.15,6189.34,1685.8,1.2724,761.3,9.93,16.71,24.77,322.7,0.4073,-0.6362
7868,11.0,10.0,24.47,37.04,7808.27,6147.54,1660.73,1.2701,768.8,9.97,16.62,24.69,320.6,0.4695,-0.6351
7869,11.0,9.0,25.3,35.76,8671.94,7085.31,1586.62,1.2239,786.8,9.99,16.46,25.3,317.2,0.5121,-0.612
7870,11.0,9.0,25.16,35.53,9714.15,7726.88,1987.27,1.2572,835.9,9.99,16.08,25.3,317.2,0.5154,-0.6286
7871,11.0,8.0,24.87,36.15,9689.48,7772.94,1916.54,1.2466,858.0,9.93,15.98,25.16,314.4,0.5129,-0.6233
7872,11.0,8.5,24.7,37.02,9460.53,7733.84,1726.7,1.2233,879.4,9.97,16.07,24.87,319.2,0.5153,-0.6116
7873,11.0,6.0,24.94,35.98,9224.89,7770.51,1454.38,1.1872,879.1,9.98,16.27,24.7,327.8,0.5208,-0.5936
7874,11.0,6.0,24.96,35.93,9348.94,7856.03,1492.91,1.19,870.0,10.0,16.1,24.94,326.4,0.5104,-0.595
7875,11.0,7.5,24.46,37.51,9276.06,7696.83,1579.23,1.2052,879.8,10.0,15.88,24.47,324.5,0.502,-0.6026
7876,11.0,6.0,24.6,36.7,8999.77,7568.03,1431.73,1.1892,865.4,9.99,16.02,24.46,326.8,0.5054,-0.5946
7877,11.0,5.0,24.69,36.5,9001.83,7621.0,1380.82,1.1812,858.8,9.99,15.98,24.6,327.3,0.503,-0.5906
7878,11.0,6.0,24.5,37.38,9077.75,7584.54,1493.21,1.1969,861.6,10.0,15.86,24.69,328.1,0.4911,-0.5984
7879,11.0,5.9,24.19,37.59,8919.43,7403.83,1515.6,1.2047,867.3,9.99,15.82,24.19,327.8,0.4647,-0.6024
7880,11.0,5.9,24.19,37.6,8401.26,7005.09,1396.17,1.1993,847.3,9.99,16.07,24.19,328.9,0.4582,-0.5997
7881,11.0,7.2,24.36,37.72,8368.34,6909.14,1459.21,1.2112,833.7,9.99,16.22,24.19,327.1,0.4955,-0.6056
7882,11.0,8.6,25.2,35.37,9214.61,7474.53,1740.07,1.2328,823.4,9.99,16.3,25.21,321.4,0.508,-0.6164
7883,11.0,15.0,24.65,36.56,10003.95,7663.86,2340.09,1.3053,867.5,9.96,15.98,24.65,314.4,0.5066,-0.6527
7884,11.0,14.1,24.85,36.58,9951.25,7638.6,2312.65,1.3028,864.5,9.52,16.18,24.65,316.9,0.4978,-0.6514
7885,11.0,18.0,25.23,35.31,9804.62,7508.6,2296.02,1.3058,830.9,9.09,16.36,25.23,323.3,0.4913,-0.6529
7886,11.0,18.0,24.74,36.35,9911.8,7411.89,2499.9,1.3373,839.4,8.64,16.07,24.74,329.3,0.4832,-0.6686
7887,11.0,17.9,24.08,38.15,9748.44,7286.08,2462.37,1.338,891.7,8.19,16.05,24.08,335.2,0.477,-0.669
7888,11.0,17.0,24.48,36.89,9515.33,7193.12,2322.21,1.3228,881.2,7.91,16.47,24.48,345.8,0.4633,-0.6614
7889,11.0,16.0,24.62,36.58,9268.27,6990.92,2277.35,1.3258,864.6,7.9,16.68,24.48,346.1,0.4485,-0.6629
7890,11.0,14.8,24.58,37.05,9018.38,6770.05,2248.32,1.3321,867.4,8.04,16.91,24.62,344.0,0.4352,-0.666
7891,11.0,12.0,24.67,36.46,8711.29,6572.03,2139.26,1.3255,862.1,8.15,17.19,24.58,342.0,0.4556,-0.6628
7892,11.0,9.0,25.59,34.51,9001.29,6882.46,2118.82,1.3079,835.8,8.19,17.51,25.59,338.7,0.4652,-0.6539
7893,11.0,10.4,25.01,36.11,9371.68,7030.15,2341.53,1.3331,877.0,8.56,17.15,25.01,341.6,0.4752,-0.6665
7894,11.0,10.0,25.16,35.39,9470.35,7178.25,2292.11,1.3193,878.6,8.71,17.15,25.01,337.6,0.4739,-0.6597
7895,11.0,10.0,25.03,35.68,9411.35,7158.37,2252.98,1.3147,888.2,8.95,17.12,25.16,336.0,0.4864,-0.6574
7896,11.0,8.2,25.61,34.85,9421.97,7347.28,2074.69,1.2824,862.6,9.12,17.25,25.61,341.0,0.499,-0.6412
7897,11.0,9.0,25.53,34.62,9571.26,7537.93,2033.33,1.2697,875.8,9.52,17.08,25.61,332.4,0.4998,-0.6349
7898,11.0,9.0,25.25,35.19,9614.95,7549.34,2065.61,1.2736,875.5,9.79,16.79,25.53,325.0,0.4914,-0.6368
7899,11.0,7.9,24.64,36.91,9376.12,7419.03,1957.1,1.2638,901.5,9.82,16.56,24.63,318.8,0.478,-0.6319
7900,11.0,6.0,24.73,36.29,8946.43,7213.73,1732.7,1.2402,886.2,9.91,16.74,24.64,317.4,0.4835,-0.6201
7901,11.0,5.0,24.87,35.98,8885.78,7298.49,1587.28,1.2175,883.9,9.98,16.77,24.73,314.4,0.4956,-0.6087
7902,11.0,6.7,24.97,36.19,9194.29,7481.1,1713.2,1.229,891.4,9.99,16.73,24.87,314.5,0.4959,-0.6145
7903,11.0,6.0,24.74,36.26,9325.89,7485.07,1840.82,1.2459,910.6,9.95,16.68,24.97,313.2,0.4861,-0.623
7904,11.0,7.0,24.53,36.72,9161.38,7337.16,1824.22,1.2486,917.7,9.94,16.68,24.74,313.9,0.4696,-0.6243
7905,11.0,7.3,24.63,36.99,8849.91,7087.6,1762.31,1.2486,894.5,9.92,16.85,24.53,315.0,0.4623,-0.6243
7906,11.0,9.1,24.82,36.09,8857.5,6979.48,1878.02,1.2691,877.9,9.91,17.02,24.63,313.7,0.477,-0.6345
7907,11.0,15.0,25.15,35.38,9338.31,7203.2,2135.11,1.2964,882.0,9.85,17.13,25.15,312.2,0.4868,-0.6482
7908,11.0,15.2,25.43,35.27,9556.19,7353.07,2203.12,1.2996,862.9,9.46,17.06,25.15,314.4,0.4861,-0.6498
7909,11.0,17.0,25.55,34.54,9612.14,7341.91,2270.24,1.3092,839.2,9.02,16.96,25.43,318.7,0.4841,-0.6546
7910,11.0,17.0,25.22,35.21,9757.72,7311.01,2446.72,1.3347,844.0,8.56,16.72,25.23,321.2,0.4808,-0.6673
7911,11.0,17.0,24.5,37.2,9710.58,7257.57,2453.01,1.338,889.2,8.13,16.48,24.5,332.2,0.4719,-0.669
7912,11.0,17.0,24.74,36.23,9412.05,7120.54,2291.51,1.3218,875.0,7.83,16.75,24.5,342.7,0.4714,-0.6609
7913,11.0,16.0,25.07,35.51,9418.11,7116.46,2301.65,1.3234,858.1,7.91,16.93,25.07,344.1,0.4715,-0.6617
7914,11.0,13.3,24.7,36.79,9523.88,7119.84,2404.04,1.3377,885.0,8.01,16.8,24.7,341.1,0.4718,-0.6688
7915,11.0,12.5,25.11,35.92,9415.26,7122.7,2292.56,1.3219,865.8,8.03,17.03,25.11,344.5,0.471,-0.6609
7916,11.0,11.8,25.04,36.07,9462.0,7114.0,2348.0,1.3301,868.0,8.19,17.0,25.11,339.8,0.4807,-0.665
7917,11.0,11.0,25.18,35.81,9597.02,7259.34,2337.68,1.322,869.0,8.25,16.98,25.04,339.4,0.4823,-0.661
7918,11.0,10.2,25.24,35.68,9651.53,7282.86,2368.67,1.3252,864.7,8.31,16.97,25.18,340.3,0.4761,-0.6626
7919,11.0,9.4,25.03,36.11,9597.98,7189.32,2408.65,1.335,867.5,8.43,16.9,25.24,340.3,0.4575,-0.6675
7920,11.0,8.6,24.57,37.13,9236.49,6908.18,2328.31,1.337,880.9,8.56,16.87,24.57,338.5,0.4599,-0.6685
7921,11.0,7.0,25.16,35.29,8994.0,6944.31,2049.69,1.2952,858.0,8.81,17.22,25.16,339.9,0.4583,-0.6476
7922,11.0,7.2,25.21,35.44,8880.99,6923.97,1957.02,1.2826,831.6,9.25,17.04,25.16,330.5,0.4487,-0.6413
7923,11.0,7.3,24.64,36.91,8619.17,6776.08,1843.09,1.272,853.8,9.68,16.85,24.65,323.1,0.4531,-0.636
7924,11.0,6.0,24.73,36.21,8473.82,6841.19,1632.63,1.2386,864.5,9.96,16.96,24.64,317.8,0.4608,-0.6193
7925,11.0,5.0,24.84,35.96,8522.57,6958.31,1564.27,1.2248,869.7,9.98,16.99,24.73,313.8,0.4665,-0.6124
7926,11.0,6.5,24.82,36.47,8713.23,7045.04,1668.19,1.2368,884.1,9.99,17.0,24.84,313.7,0.4783,-0.6184
7927,11.0,5.0,24.9,35.83,8864.15,7222.69,1641.46,1.2273,893.9,9.97,16.97,24.82,312.9,0.4783,-0.6136
7928,11.0,6.1,24.84,35.96,9010.47,7222.61,1787.86,1.2475,901.3,9.97,16.97,24.9,314.1,0.4796,-0.6238
7929,11.0,7.4,24.8,36.5,9084.8,7243.05,1841.75,1.2543,906.8,9.94,16.96,24.84,312.8,0.4814,-0.6271
7930,11.0,9.0,24.95,35.73,9400.5,7270.18,2130.32,1.293,898.1,9.89,17.0,24.8,313.9,0.4625,-0.6465
7931,11.0,13.0,24.88,35.86,9126.67,6983.91,2142.76,1.3068,887.9,9.67,17.16,24.95,311.4,0.4603,-0.6534
7932,11.0,13.7,25.12,35.78,9055.25,6952.91,2102.34,1.3024,854.4,9.3,17.13,24.88,315.3,0.4542,-0.6512
7933,11.0,16.0,25.28,35.02,8976.63,6860.46,2116.16,1.3085,827.7,8.9,17.15,25.12,318.7,0.4542,-0.6542
7934,11.0,17.0,25.37,34.83,9088.83,6860.31,2228.52,1.3248,804.1,8.47,17.0,25.28,319.2,0.4541,-0.6624
7935,11.0,16.3,24.42,37.16,9169.41,6857.3,2312.11,1.3372,858.4,8.06,16.57,24.42,326.6,0.4454,-0.6686
7936,11.0,17.0,24.43,36.83,8931.84,6722.23,2209.61,1.3287,869.2,7.77,16.84,24.42,336.7,0.4385,-0.6644
7937,11.0,16.0,24.89,35.84,8746.99,6620.19,2126.81,1.3213,840.6,7.7,17.16,24.89,340.8,0.4254,-0.6606
7938,11.0,13.5,24.56,36.77,8596.77,6425.21,2171.56,1.338,846.1,7.79,17.11,24.57,339.2,0.4217,-0.669
7939,11.0,13.0,25.06,35.48,8406.32,6369.12,2037.2,1.3199,819.5,7.85,17.43,25.05,336.0,0.4203,-0.6599
7940,11.0,13.0,24.86,35.89,8481.74,6351.31,2130.43,1.3354,824.0,7.98,17.3,25.06,332.8,0.4202,-0.6677
7941,11.0,12.2,24.67,36.54,8489.57,6348.46,2141.12,1.3373,833.2,7.99,17.19,24.86,333.5,0.4313,-0.6686
7942,11.0,10.0,25.0,35.61,8616.98,6515.15,2101.83,1.3226,831.4,8.08,17.3,24.99,333.9,0.4146,-0.6613
7943,11.0,10.0,24.74,36.16,8381.51,6263.64,2117.87,1.3381,837.8,8.24,17.4,25.0,332.9,0.408,-0.6691
7944,11.0,11.6,24.8,36.25,8153.75,6165.76,1987.98,1.3224,833.9,8.3,17.55,24.74,330.7,0.4165,-0.6612
7945,11.0,9.0,25.33,34.91,8299.75,6294.89,2004.86,1.3185,806.6,8.17,17.67,25.33,331.6,0.4128,-0.6592
7946,11.0,9.0,24.84,35.94,8332.71,6240.78,2091.93,1.3352,809.5,8.49,17.28,24.84,329.4,0.4126,-0.6676
7947,11.0,9.8,24.38,37.16,8299.45,6234.13,2065.32,1.3313,840.6,8.74,17.1,24.38,327.3,0.4202,-0.6656
7948,11.0,11.1,24.51,36.65,8274.94,6347.17,1927.77,1.3037,862.6,8.79,17.29,24.38,326.9,0.4212,-0.6519
7949,11.0,8.0,25.32,34.94,8427.74,6364.26,2063.48,1.3242,787.7,8.55,17.39,25.32,322.7,0.4224,-0.6621
7950,11.0,9.6,24.42,37.06,8507.54,6382.48,2125.05,1.333,848.0,8.75,17.03,24.42,319.0,0.4352,-0.6665
7951,11.0,9.0,24.61,36.43,8654.78,6573.26,2081.52,1.3167,879.7,8.56,17.28,24.42,319.3,0.4462,-0.6583
7952,11.0,10.0,25.17,35.23,8850.55,6741.85,2108.69,1.3128,872.0,8.33,17.59,25.17,318.3,0.4445,-0.6564
7953,11.0,10.9,24.92,36.06,8987.1,6718.62,2268.48,1.3376,878.9,7.98,17.42,25.17,319.8,0.4434,-0.6688
7954,11.0,13.0,25.22,35.13,8877.45,6701.02,2176.44,1.3248,838.3,7.62,17.38,25.22,325.3,0.4395,-0.6624
7955,11.0,14.0,24.96,35.7,8912.04,6641.6,2270.44,1.3419,836.5,7.55,17.16,25.22,330.1,0.419,-0.6709
7956,11.0,13.7,24.33,37.42,8478.1,6329.17,2148.93,1.3395,850.7,7.65,17.02,24.32,334.3,0.4147,-0.6698
7957,11.0,15.0,24.97,35.67,8293.17,6262.65,2030.51,1.3242,810.0,7.49,17.38,24.97,337.8,0.4138,-0.6621
7958,11.0,17.0,24.65,36.35,8360.15,6253.31,2106.84,1.3369,822.4,7.64,17.19,24.66,335.2,0.415,-0.6685
7959,11.0,15.8,24.6,36.77,8361.98,6269.23,2092.74,1.3338,835.9,7.65,17.24,24.65,338.0,0.407,-0.6669
7960,11.0,17.0,24.73,36.19,8157.62,6148.52,2009.1,1.3268,821.3,7.62,17.38,24.6,338.1,0.3974,-0.6634
7961,11.0,16.0,24.68,36.29,8015.63,6004.81,2010.82,1.3349,813.6,7.6,17.44,24.73,338.0,0.3818,-0.6674
7962,11.0,15.3,24.4,37.2,7768.93,5769.83,1999.1,1.3465,816.3,7.62,17.47,24.68,336.8,0.3762,-0.6732
7963,11.0,14.0,24.61,36.45,7526.48,5685.72,1840.76,1.3238,798.8,7.66,17.63,24.4,337.4,0.3891,-0.6619
7964,11.0,13.0,25.23,35.13,7793.54,5881.48,1912.07,1.3251,769.6,7.59,17.73,25.23,336.6,0.417,-0.6625
7965,11.0,13.1,25.14,35.68,8389.61,6304.46,2085.15,1.3307,798.0,7.89,17.39,25.23,329.8,0.4355,-0.6654
7966,11.0,13.0,24.9,35.83,8799.96,6580.74,2219.21,1.3372,826.0,8.0,17.08,25.14,332.8,0.4475,-0.6686
7967,11.0,12.0,24.8,36.04,8977.42,6758.74,2218.68,1.3283,846.9,8.14,16.97,24.9,334.4,0.4599,-0.6641
7968,11.0,12.0,25.05,35.92,9137.46,6944.46,2192.99,1.3158,843.2,8.11,16.96,24.8,336.9,0.4693,-0.6579
7969,11.0,12.0,25.26,35.07,9322.15,7087.32,2234.83,1.3153,839.4,8.21,16.98,25.05,337.2,0.4646,-0.6577
7970,11.0,12.0,24.83,35.99,9354.84,7015.49,2339.36,1.3335,835.4,8.12,16.58,24.83,338.4,0.4602,-0.6667
7971,11.0,12.7,24.33,37.49,9296.29,6945.77,2350.52,1.3384,853.7,8.01,16.34,24.33,339.2,0.46,-0.6692
7972,11.0,12.0,24.65,36.38,9181.58,6939.47,2242.11,1.3231,849.4,7.85,16.63,24.65,339.9,0.4582,-0.6615
7973,11.0,11.0,24.82,36.01,9142.55,6915.62,2226.93,1.322,838.1,7.92,16.72,24.65,338.4,0.4415,-0.661
7974,11.0,10.8,24.62,36.89,8933.51,6664.67,2268.84,1.3404,837.1,7.91,16.81,24.82,335.4,0.4538,-0.6702
7975,11.0,11.0,24.99,35.63,9059.01,6850.54,2208.47,1.3224,835.6,7.95,16.95,24.99,334.1,0.4864,-0.6612
7976,11.0,11.0,25.47,34.62,9691.62,7344.64,2346.98,1.3195,833.6,7.97,16.83,25.47,332.6,0.5052,-0.6598
7977,11.0,10.7,25.16,35.8,10184.79,7627.07,2557.72,1.3353,858.4,7.93,16.43,25.16,330.4,0.5061,-0.6677
7978,11.0,11.0,24.85,35.92,10186.37,7635.62,2550.75,1.3341,882.4,7.87,16.36,24.86,331.2,0.5081,-0.667
7979,11.0,12.0,25.1,35.4,10113.34,7665.67,2447.67,1.3193,876.9,7.83,16.52,24.85,333.5,0.4928,-0.6597
7980,11.0,11.7,24.9,36.36,9952.34,7436.6,2515.73,1.3383,877.4,7.77,16.58,25.1,336.2,0.49,-0.6691
7981,11.0,12.0,24.85,35.93,9848.87,7394.75,2454.12,1.3319,882.2,7.77,16.62,24.9,335.1,0.4627,-0.6659
7982,11.0,13.0,24.66,36.32,9344.78,6983.26,2361.52,1.3382,870.3,7.73,16.79,24.85,336.6,0.4572,-0.6691
7983,11.0,12.8,24.87,36.3,9125.39,6901.51,2223.87,1.3222,859.2,7.82,16.99,24.66,336.9,0.4434,-0.6611
7984,11.0,13.0,25.03,35.54,8860.0,6696.17,2163.83,1.3231,847.4,7.9,17.27,24.87,336.7,0.4298,-0.6616
7985,11.0,13.0,24.94,35.73,8656.72,6492.74,2163.98,1.3333,845.9,7.93,17.4,25.03,334.3,0.4145,-0.6666
7986,11.0,12.1,24.8,36.49,8373.39,6263.56,2109.83,1.3368,842.8,7.93,17.5,24.94,332.6,0.4024,-0.6684
7987,11.0,12.0,25.03,35.53,8032.94,6080.98,1951.97,1.321,816.2,7.96,17.72,24.8,331.2,0.3965,-0.6605
7988,11.0,11.0,25.29,34.98,7920.56,5995.09,1925.47,1.3212,790.0,7.98,17.84,25.03,331.0,0.4282,-0.6606
7989,11.0,10.5,25.59,34.88,8521.44,6474.94,2046.5,1.3161,807.1,8.23,17.72,25.29,330.9,0.4592,-0.658
7990,11.0,10.0,25.42,34.7,9244.18,6942.17,2302.01,1.3316,855.1,8.46,17.45,25.59,331.2,0.4705,-0.6658
7991,11.0,10.0,24.94,35.71,9483.99,7110.19,2373.8,1.3339,896.9,8.62,17.16,24.94,331.9,0.4547,-0.6669
7992,11.0,9.2,25.04,36.06,9085.14,6867.84,2217.3,1.3229,883.0,8.63,17.41,24.94,334.9,0.4631,-0.6614
7993,11.0,9.0,25.36,34.83,9131.76,6993.04,2138.72,1.3058,882.8,8.87,17.58,25.36,337.5,0.44,-0.6529
7994,11.0,9.0,25.2,35.16,8773.82,6646.18,2127.64,1.3201,839.6,9.09,17.43,25.36,331.0,0.4685,-0.6601
7995,11.0,8.0,25.42,35.23,9044.51,7076.01,1968.5,1.2782,850.2,9.45,17.25,25.2,325.7,0.4811,-0.6391
7996,11.0,7.0,25.25,35.04,9305.33,7263.93,2041.39,1.281,874.1,9.76,17.1,25.42,318.8,0.4817,-0.6405
7997,11.0,7.0,24.84,35.92,9317.41,7270.47,2046.94,1.2815,907.9,9.87,16.98,24.84,313.1,0.4977,-0.6408
7998,11.0,7.1,25.23,35.64,9434.01,7511.65,1922.35,1.2559,902.8,9.86,17.07,25.23,313.3,0.5098,-0.628
7999,11.0,7.0,25.29,34.95,9714.19,7695.32,2018.87,1.2624,911.0,9.81,17.0,25.23,312.9,0.501,-0.6312
8000,11.0,7.0,25.09,35.37,9642.97,7561.56,2081.41,1.2753,916.7,9.71,16.99,25.29,312.9,0.5149,-0.6376
8001,11.0,6.7,25.33,35.5,9676.2,7771.66,1904.54,1.2451,911.8,9.69,16.97,25.09,314.8,0.5028,-0.6225
8002,11.0,6.0,25.34,34.85,9520.63,7588.26,1932.37,1.2547,892.1,9.71,16.99,25.33,317.6,0.4772,-0.6273
8003,11.0,6.0,24.64,36.33,9082.16,7201.32,1880.84,1.2612,915.6,9.83,16.92,24.64,315.8,0.4812,-0.6306
8004,11.0,7.0,25.08,36.03,8952.32,7261.39,1690.93,1.2329,887.9,9.9,17.06,25.08,317.8,0.4622,-0.6164
8005,11.0,8.0,24.62,36.35,8767.41,6976.74,1790.68,1.2567,897.4,9.95,16.99,24.63,319.4,0.4465,-0.6283
8006,11.0,8.0,24.79,35.98,8367.53,6738.6,1628.93,1.2417,868.1,9.93,17.18,24.62,318.5,0.4475,-0.6209
8007,11.0,8.6,24.88,36.4,8399.11,6755.83,1643.28,1.2432,869.3,9.97,17.25,24.79,317.9,0.4158,-0.6216
8008,11.0,9.0,24.49,36.62,7918.08,6278.29,1639.79,1.2612,858.2,9.96,17.31,24.5,318.0,0.4286,-0.6306
8009,11.0,9.0,25.07,35.37,8128.38,6472.17,1656.21,1.2559,834.0,9.96,17.46,25.07,317.9,0.4256,-0.6279
8010,11.0,7.9,24.67,36.84,8043.09,6428.2,1614.89,1.2512,864.2,9.97,17.37,24.67,316.3,0.4259,-0.6256
8011,11.0,7.2,24.9,35.9,7929.92,6431.54,1498.38,1.233,845.6,9.98,17.43,24.67,320.4,0.4566,-0.6165
8012,11.0,6.4,25.18,35.29,8402.74,6895.13,1507.61,1.2186,861.8,9.99,17.33,24.9,320.6,0.4706,-0.6093
8013,11.0,5.9,25.05,35.73,8624.24,7106.29,1517.95,1.2136,892.8,10.0,17.24,25.18,322.6,0.4938,-0.6068
8014,11.0,5.7,25.13,35.41,8953.94,7454.75,1499.19,1.2011,909.2,10.0,17.08,25.05,329.9,0.4719,-0.6006
8015,11.0,5.0,24.8,36.1,8492.01,7123.38,1368.63,1.1921,900.8,10.0,17.04,24.8,335.7,0.4387,-0.5961
8016,11.0,4.9,24.34,37.28,7368.77,6621.03,747.74,1.1129,903.5,10.0,17.15,24.34,337.7,0.4384,-0.5565
8017,12.0,4.7,24.45,36.85,7750.75,6617.76,1132.99,1.1712,894.8,10.0,17.19,24.34,337.8,0.4372,-0.5856
8018,12.0,4.0,24.99,35.67,6820.78,6599.75,221.03,1.0335,805.5,10.0,16.95,24.99,322.6,0.4168,-0.5167
8019,12.0,3.7,24.82,36.2,6507.07,6290.52,216.55,1.0344,744.1,10.0,16.52,24.99,319.4,0.4124,-0.5172
8020,12.0,3.0,24.91,35.84,6437.93,6219.7,218.23,1.0351,691.6,10.0,16.08,24.82,320.3,0.4148,-0.5175
8021,12.0,2.5,24.41,36.9,6478.86,6251.61,227.25,1.0364,699.3,10.0,15.64,24.42,321.0,0.396,-0.5182
8022,12.0,2.8,23.27,39.7,6189.82,5963.3,226.52,1.038,732.5,10.0,15.28,23.28,322.6,0.3784,-0.519
8023,12.0,2.0,23.31,39.22,5921.72,5695.21,226.51,1.0398,698.0,10.0,15.31,23.27,327.3,0.4007,-0.5199
8024,12.0,2.0,23.8,38.07,6259.04,6032.28,226.76,1.0376,697.0,10.0,15.31,23.8,327.7,0.4062,-0.5188
8025,12.0,4.4,23.19,40.27,6328.73,6114.4,214.34,1.0351,741.0,10.0,15.09,23.19,326.5,0.4219,-0.5175
8026,12.0,4.2,24.36,36.78,6574.2,6348.9,225.3,1.0355,663.1,10.0,14.97,24.36,328.5,0.4227,-0.5177
8027,12.0,8.0,23.51,38.73,7756.41,6358.74,1397.67,1.2198,698.0,10.0,14.56,23.5,329.5,0.4126,-0.6099
8028,12.0,9.1,24.14,37.98,7532.08,6203.27,1328.81,1.2142,638.4,10.0,14.6,24.15,327.8,0.4097,-0.6071
8029,12.0,11.0,23.58,38.53,7730.5,6160.24,1570.27,1.2549,648.7,10.0,14.26,23.59,323.7,0.4147,-0.6275
8030,12.0,11.0,23.68,38.3,7863.89,6232.03,1631.86,1.2619,658.2,9.99,14.38,23.58,320.0,0.4082,-0.6309
8031,12.0,10.4,23.45,39.48,7674.09,6135.86,1538.23,1.2507,678.4,9.98,14.56,23.68,317.2,0.3996,-0.6253
8032,12.0,10.0,23.56,38.55,7376.3,6008.46,1367.84,1.2277,674.2,9.99,14.81,23.45,322.1,0.3973,-0.6138
8033,12.0,10.0,24.4,36.65,7295.84,5976.43,1319.4,1.2208,621.0,10.0,14.95,24.4,324.5,0.402,-0.6104
8034,12.0,8.3,23.83,38.56,7353.21,6048.22,1304.99,1.2158,638.4,10.0,14.53,23.84,320.3,0.4101,-0.6079
8035,12.0,6.0,23.94,37.66,7275.98,6165.0,1110.98,1.1802,630.0,10.0,14.33,23.83,325.7,0.4174,-0.5901
8036,12.0,6.0,24.05,37.41,7423.87,6273.44,1150.43,1.1834,617.4,10.0,14.07,23.94,331.4,0.4194,-0.5917
8037,12.0,5.7,23.85,38.54,6544.96,6300.81,244.15,1.0387,614.0,10.0,13.77,24.05,333.9,0.422,-0.5194
8038,12.0,5.0,23.48,38.7,6579.47,6337.07,242.4,1.0383,616.2,10.0,13.38,23.48,342.0,0.4326,-0.5191
8039,12.0,4.0,23.8,37.95,6747.85,6492.54,255.31,1.0393,597.1,10.0,13.12,23.79,346.2,0.4492,-0.5197
8040,12.0,3.6,23.35,39.65,7095.19,6739.21,355.98,1.0528,627.7,10.0,12.81,23.35,348.6,0.4633,-0.5264
8041,12.0,3.0,22.81,40.25,7278.62,6951.61,327.01,1.047,685.9,10.0,12.86,22.82,344.2,0.4633,-0.5235
8042,12.0,3.0,22.94,39.94,7237.81,6951.13,286.68,1.0412,690.6,10.0,13.06,22.81,344.8,0.4624,-0.5206
8043,12.0,3.0,23.27,39.77,7239.2,6940.69,298.5,1.043,680.8,10.0,13.26,23.27,345.7,0.4677,-0.5215
8044,12.0,3.0,22.71,40.48,7301.76,7021.46,280.3,1.0399,734.4,10.0,13.33,22.72,342.9,0.4775,-0.52
8045,12.0,3.0,23.3,39.05,7433.95,7170.38,263.57,1.0368,725.6,10.0,13.6,23.3,342.8,0.4785,-0.5184
8046,12.0,3.9,23.06,40.25,7457.08,7188.54,268.55,1.0374,746.4,10.0,13.6,23.3,344.7,0.4913,-0.5187
8047,12.0,4.6,23.27,39.11,8838.8,7379.69,1459.11,1.1977,750.7,10.0,13.62,23.06,342.8,0.4844,-0.5989
8048,12.0,4.0,23.9,37.66,8665.49,7276.5,1388.99,1.1909,719.7,10.0,13.98,23.9,329.7,0.4922,-0.5954
8049,12.0,5.5,23.84,38.38,8885.89,7397.54,1488.35,1.2012,740.5,10.0,14.03,23.9,325.7,0.4895,-0.6006
8050,12.0,6.0,23.63,38.28,9032.51,7358.22,1674.29,1.2275,764.7,9.99,14.18,23.84,323.6,0.4847,-0.6138
8051,12.0,7.0,23.74,38.01,8999.66,7287.71,1711.95,1.2349,771.6,9.99,14.47,23.63,321.1,0.4748,-0.6175
8052,12.0,7.9,24.13,37.65,8807.72,7141.29,1666.44,1.2334,754.0,9.99,14.83,24.13,315.7,0.4793,-0.6167
8053,12.0,10.0,24.49,36.33,9165.07,7213.6,1951.47,1.2705,740.6,9.99,14.92,24.49,313.0,0.4807,-0.6353
8054,12.0,11.0,23.95,37.53,9433.03,7236.22,2196.81,1.3036,794.8,9.92,15.01,23.95,307.1,0.4666,-0.6518
8055,12.0,11.2,24.29,37.17,9143.09,7025.01,2118.08,1.3015,782.6,9.73,15.47,24.29,307.4,0.4538,-0.6508
8056,12.0,12.0,24.65,35.97,8884.82,6836.3,2048.52,1.2997,762.2,9.71,15.84,24.65,308.8,0.433,-0.6498
8057,12.0,11.0,24.29,36.74,8584.1,6526.81,2057.3,1.3152,773.3,9.66,16.0,24.29,308.1,0.4123,-0.6576
8058,12.0,10.5,24.59,36.5,8067.69,6216.87,1850.82,1.2977,738.7,9.8,16.33,24.29,308.2,0.4034,-0.6489
8059,12.0,7.0,24.93,35.35,7674.29,6086.01,1588.29,1.261,703.5,9.94,16.44,24.93,307.5,0.382,-0.6305
8060,12.0,6.0,24.37,36.57,7211.68,5763.89,1447.79,1.2512,691.9,10.0,16.19,24.37,308.6,0.381,-0.6256
8061,12.0,6.6,24.71,36.23,7139.73,5745.98,1393.75,1.2426,647.5,10.0,16.0,24.71,311.0,0.3807,-0.6213
8062,12.0,5.9,24.43,36.42,7215.31,5740.94,1474.36,1.2568,639.3,10.0,15.61,24.71,311.7,0.3813,-0.6284
8063,12.0,4.9,24.05,37.26,7141.88,5745.38,1396.49,1.2431,639.5,10.0,15.23,24.05,313.7,0.3902,-0.6215
8064,12.0,5.3,24.42,36.86,7190.98,5875.86,1315.11,1.2238,608.6,10.0,14.94,24.42,316.9,0.3867,-0.6119
8065,12.0,3.0,23.97,37.41,6944.55,5817.75,1126.81,1.1937,604.3,10.0,14.53,23.98,320.5,0.3897,-0.5968
8066,12.0,3.0,24.37,36.54,6073.58,5858.29,215.29,1.0367,563.6,10.0,14.16,24.36,324.6,0.3926,-0.5184
