hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8067,12.0,4.2,24.13,37.49,7062.61,5898.75,1163.85,1.1973,555.9,10.0,13.72,24.37,328.1,0.3986,-0.5987
8068,12.0,4.7,23.85,37.67,7365.4,5985.79,1379.61,1.2305,557.1,10.0,13.31,24.13,323.5,0.4455,-0.6152
8069,12.0,2.8,24.43,36.37,7970.4,6684.65,1285.75,1.1923,570.7,10.0,12.94,24.43,320.2,0.4417,-0.5962
8070,12.0,3.2,22.78,40.63,7983.66,6624.5,1359.16,1.2052,634.4,10.0,12.52,22.78,319.4,0.4445,-0.6026
8071,12.0,3.3,22.69,40.38,7988.19,6662.1,1326.09,1.199,663.1,9.99,12.82,22.78,324.7,0.4752,-0.5995
8072,12.0,3.2,23.93,37.44,8483.63,7124.7,1358.93,1.1907,654.2,10.0,13.24,23.93,324.6,0.4733,-0.5954
8073,12.0,4.3,22.96,40.16,8671.68,7100.9,1570.78,1.2212,711.9,10.0,13.17,22.96,321.9,0.4701,-0.6106
8074,12.0,3.7,23.52,38.39,8478.87,7052.29,1426.58,1.2023,699.6,10.0,13.62,23.51,319.5,0.4688,-0.6011
8075,12.0,8.0,23.41,38.63,9099.02,7038.4,2060.62,1.2928,723.7,10.0,13.86,23.52,322.0,0.4555,-0.6464
8076,12.0,11.7,23.22,39.56,8965.69,6841.18,2124.51,1.3105,753.2,9.9,14.3,23.41,312.3,0.4497,-0.6553
8077,12.0,14.0,23.05,39.5,8872.63,6758.62,2114.01,1.3128,803.3,9.59,14.78,23.22,309.2,0.4463,-0.6564
8078,12.0,14.0,23.54,38.32,8752.17,6712.18,2039.99,1.3039,797.8,9.21,15.28,23.54,313.6,0.433,-0.652
8079,12.0,14.6,24.1,37.41,8523.97,6517.08,2006.89,1.3079,767.3,8.88,15.75,24.09,317.8,0.4191,-0.654
8080,12.0,14.0,24.49,36.19,8285.41,6313.72,1971.69,1.3123,737.2,8.73,16.08,24.49,321.7,0.4155,-0.6561
8081,12.0,13.0,24.44,36.31,8276.17,6261.27,2014.9,1.3218,740.0,8.7,16.13,24.49,319.3,0.3878,-0.6609
8082,12.0,12.8,24.13,37.33,7833.99,5845.22,1988.77,1.3402,732.1,8.64,16.29,24.13,317.7,0.3631,-0.6701
8083,12.0,11.0,23.76,37.81,7310.17,5473.3,1836.87,1.3356,753.6,8.51,16.63,23.76,320.5,0.3603,-0.6678
8084,12.0,10.0,24.27,36.67,7098.78,5434.89,1663.89,1.3062,737.4,8.62,17.03,24.27,319.1,0.3587,-0.6531
8085,12.0,7.7,25.15,35.16,7006.63,5414.04,1592.6,1.2942,664.3,9.04,17.15,25.15,313.8,0.3604,-0.6471
8086,12.0,8.0,25.08,34.92,7150.18,5440.55,1709.63,1.3142,645.9,9.53,16.82,25.15,314.4,0.357,-0.6571
8087,12.0,9.0,24.9,35.29,7068.44,5386.72,1681.72,1.3122,623.7,9.99,16.43,25.08,310.4,0.3448,-0.6561
8088,12.0,9.1,24.16,37.35,6856.49,5198.94,1657.56,1.3188,626.6,9.99,16.02,24.16,309.3,0.3443,-0.6594
8089,12.0,7.0,24.74,35.64,6657.11,5188.57,1468.55,1.283,576.0,9.99,15.9,24.73,311.6,0.3348,-0.6415
8090,12.0,6.0,24.06,37.1,6402.3,5044.46,1357.84,1.2692,574.7,9.99,15.45,24.06,309.6,0.333,-0.6346
8091,12.0,7.3,24.23,37.2,6331.12,5013.03,1318.08,1.2629,537.8,10.0,15.09,24.06,312.1,0.3432,-0.6315
8092,12.0,6.6,23.98,37.28,6680.1,5164.02,1516.09,1.2936,543.3,10.0,14.65,24.23,311.4,0.3466,-0.6468
8093,12.0,6.9,23.59,38.16,6799.65,5212.19,1587.46,1.3046,549.4,9.99,14.28,23.59,310.1,0.3238,-0.6523
8094,12.0,7.4,23.13,39.74,6258.04,4866.73,1391.32,1.2859,536.6,9.99,14.23,23.14,311.2,0.3259,-0.6429
8095,12.0,6.0,23.77,37.74,6138.96,4898.06,1240.9,1.2533,513.8,10.0,14.41,23.77,315.9,0.331,-0.6267
8096,12.0,6.0,23.44,38.49,6341.21,4976.02,1365.19,1.2744,520.5,10.0,14.06,23.44,315.4,0.3562,-0.6372
8097,12.0,7.2,24.05,37.69,6773.32,5351.27,1422.05,1.2657,516.5,10.0,13.88,24.05,314.2,0.3796,-0.6329
8098,12.0,8.0,23.74,37.79,7394.43,5701.49,1692.94,1.2969,547.4,9.99,13.51,23.74,310.8,0.3683,-0.6485
8099,12.0,9.0,22.9,39.74,7284.52,5528.33,1756.19,1.3177,579.0,9.96,13.52,22.9,308.2,0.3646,-0.6588
8100,12.0,8.7,23.28,39.48,7045.89,5472.42,1573.48,1.2875,578.1,9.97,13.99,23.28,310.4,0.3614,-0.6438
8101,12.0,10.0,23.76,37.74,7065.6,5428.95,1636.65,1.3015,562.9,9.99,14.28,23.75,313.2,0.3516,-0.6507
8102,12.0,11.0,23.07,39.33,6964.11,5283.81,1680.29,1.318,585.8,9.99,14.21,23.07,311.7,0.35,-0.659
8103,12.0,10.8,23.75,38.28,6828.66,5259.9,1568.76,1.2982,566.7,9.99,14.64,23.76,313.2,0.3428,-0.6491
8104,12.0,11.0,23.23,38.93,6784.52,5154.61,1629.91,1.3162,582.3,9.99,14.54,23.23,314.2,0.3392,-0.6581
8105,12.0,8.7,23.95,37.26,6381.31,5099.81,1281.5,1.2513,551.0,10.0,14.87,23.96,315.6,0.3269,-0.6256
8106,12.0,9.0,23.18,39.58,6192.21,4918.01,1274.2,1.2591,557.6,10.0,14.52,23.18,320.4,0.3258,-0.6295
8107,12.0,7.0,23.97,37.21,6117.58,4898.52,1219.06,1.2489,515.3,10.0,14.64,23.97,325.3,0.3325,-0.6244
8108,12.0,6.0,23.63,37.97,6235.23,5000.36,1234.87,1.247,521.4,10.0,14.22,23.63,322.6,0.3309,-0.6235
8109,12.0,5.7,23.42,39.01,5933.64,4972.56,961.08,1.1933,516.3,10.0,13.97,23.63,325.0,0.3261,-0.5966
8110,12.0,6.0,23.01,39.39,5841.18,4898.48,942.7,1.1924,521.3,10.0,13.79,23.02,328.1,0.3219,-0.5962
8111,12.0,5.0,23.18,38.99,5040.64,4833.78,206.86,1.0428,509.5,10.0,13.87,23.01,331.5,0.3168,-0.5214
8112,12.0,4.8,22.92,40.26,4968.62,4757.69,210.93,1.0443,509.1,10.0,13.75,23.18,335.6,0.3107,-0.5222
8113,12.0,5.0,22.67,40.21,4870.08,4665.09,204.99,1.0439,512.5,10.0,13.73,22.92,337.2,0.3019,-0.522
8114,12.0,3.8,22.45,40.74,4753.74,4533.37,220.37,1.0486,502.2,10.0,13.58,22.67,340.5,0.3002,-0.5243
8115,12.0,3.2,22.41,41.51,4727.47,4506.77,220.7,1.049,507.8,10.0,13.7,22.45,341.4,0.3113,-0.5245
8116,12.0,3.3,22.82,39.81,4877.91,4674.39,203.53,1.0435,516.3,10.0,13.93,22.81,340.4,0.3012,-0.5218
8117,12.0,2.0,22.61,40.3,4749.3,4524.46,224.85,1.0497,506.3,10.0,13.84,22.82,338.2,0.3144,-0.5248
8118,12.0,1.9,22.75,40.65,4939.88,4721.96,217.92,1.0461,528.1,10.0,13.98,22.61,337.8,0.3201,-0.5231
8119,12.0,1.8,22.45,40.69,5016.5,4807.87,208.63,1.0434,577.3,10.0,14.27,22.45,335.3,0.3297,-0.5217
8120,12.0,1.5,23.3,38.63,5158.97,4954.27,204.69,1.0413,557.8,10.0,14.58,23.3,337.5,0.3252,-0.5207
8121,12.0,2.2,22.34,41.68,5087.73,4889.56,198.17,1.0405,629.3,10.0,14.71,22.34,336.5,0.3189,-0.5203
8122,12.0,2.4,22.37,40.83,4988.81,4796.07,192.75,1.0402,650.4,10.0,15.13,22.34,340.6,0.3175,-0.5201
8123,12.0,6.0,22.55,40.38,4989.11,4778.33,210.78,1.0441,670.8,10.0,15.56,22.37,344.2,0.3162,-0.5221
8124,12.0,6.9,22.87,40.27,4967.27,4761.85,205.41,1.0431,678.7,10.0,15.98,22.87,336.7,0.3178,-0.5216
8125,12.0,8.0,23.04,39.18,4984.91,4788.92,195.99,1.0409,700.6,10.0,16.32,22.87,333.9,0.3196,-0.5205
8126,12.0,9.0,24.09,36.74,5022.91,4818.15,204.75,1.0425,623.6,10.0,16.5,24.09,336.3,0.3196,-0.5212
8127,12.0,8.8,23.43,38.76,5020.92,4819.51,201.41,1.0418,651.2,10.0,16.16,23.43,334.1,0.3195,-0.5209
8128,12.0,10.0,23.9,37.14,5013.09,4816.42,196.67,1.0408,593.9,10.0,15.93,23.9,339.1,0.3189,-0.5204
8129,12.0,8.0,24.41,36.01,5013.05,4804.71,208.34,1.0434,528.9,10.0,15.49,24.4,341.4,0.3205,-0.5217
8130,12.0,7.2,23.19,39.23,5043.44,4825.76,217.67,1.0451,581.8,10.0,15.04,23.19,336.8,0.326,-0.5226
8131,12.0,4.0,22.73,39.81,5121.68,4905.49,216.19,1.0441,622.2,10.0,14.99,22.73,341.0,0.3228,-0.522
8132,12.0,4.0,22.43,40.52,5069.84,4855.98,213.86,1.044,665.5,10.0,15.27,22.73,346.3,0.3327,-0.522
8133,12.0,2.7,22.77,40.17,5211.61,5007.94,203.67,1.0407,686.2,10.0,15.61,22.77,348.4,0.3432,-0.5203
8134,12.0,1.3,23.15,38.78,5380.89,5168.24,212.65,1.0411,708.5,10.0,15.99,23.14,350.6,0.3491,-0.5206
8135,12.0,0.4,23.39,38.21,5460.7,5259.8,200.91,1.0382,729.9,10.0,16.32,23.15,349.9,0.3514,-0.5191
8136,12.0,0.6,23.57,38.26,5495.22,5298.54,196.68,1.0371,753.0,10.0,16.66,23.39,348.7,0.3492,-0.5186
8137,12.0,0.5,23.65,37.61,5472.0,5266.91,205.09,1.0389,770.0,10.0,16.94,23.57,348.8,0.3714,-0.5195
8138,12.0,-1.0,24.82,35.03,5800.54,5604.24,196.3,1.035,708.7,10.0,17.07,24.82,347.7,0.3804,-0.5175
8139,12.0,0.2,24.35,36.44,5939.04,5741.72,197.32,1.0344,757.4,10.0,16.92,24.36,329.6,0.4082,-0.5172
8140,12.0,-2.0,24.61,35.46,6354.46,6159.67,194.79,1.0316,783.4,10.0,16.9,24.35,329.3,0.4148,-0.5158
8141,12.0,-3.0,24.46,35.78,6453.97,6259.39,194.58,1.0311,822.0,10.0,16.99,24.61,328.0,0.3855,-0.5155
8142,12.0,-1.1,23.64,37.98,6016.04,5818.42,197.62,1.034,863.9,10.0,17.03,23.64,328.1,0.3903,-0.517
8143,12.0,-3.0,24.37,35.96,6083.45,5890.41,193.04,1.0328,806.3,10.0,17.2,24.37,340.8,0.3819,-0.5164
8144,12.0,-2.0,24.09,36.56,5960.59,5765.58,195.01,1.0338,838.6,10.0,17.34,24.37,335.4,0.384,-0.5169
8145,12.0,1.1,24.22,36.72,5999.67,5798.35,201.32,1.0347,840.4,10.0,17.44,24.09,341.0,0.3715,-0.5174
8146,12.0,1.8,24.21,36.27,5816.83,5610.79,206.04,1.0367,816.2,10.0,17.47,24.22,344.6,0.3788,-0.5184
8147,12.0,7.0,24.42,35.82,5921.74,5721.18,200.56,1.0351,809.0,10.0,17.48,24.21,345.3,0.3823,-0.5175
8148,12.0,7.2,24.92,35.16,5984.71,5773.93,210.78,1.0365,725.4,10.0,17.11,24.92,333.8,0.3718,-0.5183
8149,12.0,10.0,24.58,35.46,6780.4,5612.95,1167.44,1.208,697.3,10.0,16.68,24.59,328.4,0.3683,-0.604
8150,12.0,11.0,25.03,34.51,6726.83,5555.75,1171.08,1.2108,627.9,10.0,16.34,25.03,322.3,0.3668,-0.6054
8151,12.0,9.5,24.31,36.38,6622.63,5530.33,1092.3,1.1975,644.3,10.0,15.87,24.3,319.6,0.3446,-0.5988
8152,12.0,11.0,23.38,38.07,6307.29,5191.97,1115.33,1.2148,652.0,10.0,15.55,23.38,324.6,0.3357,-0.6074
8153,12.0,10.0,24.24,36.13,6058.84,5054.56,1004.29,1.1987,581.0,10.0,15.7,24.25,326.7,0.3334,-0.5993
8154,12.0,8.7,23.8,37.47,5622.79,5022.02,600.76,1.1196,577.4,10.0,15.26,23.8,328.4,0.3454,-0.5598
8155,12.0,5.1,24.23,36.13,5405.44,5199.07,206.37,1.0397,545.1,10.0,14.87,24.23,334.8,0.366,-0.5198
8156,12.0,5.0,23.87,36.93,5716.41,5505.87,210.54,1.0382,572.0,10.0,14.42,23.87,330.4,0.361,-0.5191
8157,12.0,4.9,23.46,38.21,5655.64,5426.83,228.82,1.0422,565.5,10.0,14.04,23.46,333.5,0.3639,-0.5211
8158,12.0,4.0,23.01,38.87,5698.15,5466.17,231.98,1.0424,591.6,10.0,13.93,23.01,338.5,0.3783,-0.5212
8159,12.0,3.4,23.29,38.2,5895.85,5682.52,213.33,1.0375,605.1,10.0,14.07,23.01,341.7,0.399,-0.5188
8160,12.0,2.9,24.18,36.57,6244.65,5993.66,250.99,1.0419,575.9,10.0,13.96,24.18,340.2,0.4064,-0.5209
8161,12.0,1.7,22.76,39.41,6369.16,6103.83,265.33,1.0435,654.8,10.0,13.6,22.76,339.9,0.417,-0.5217
8162,12.0,1.0,22.78,39.35,6511.01,6260.82,250.19,1.04,689.3,10.0,13.87,22.76,340.1,0.4291,-0.52
8163,12.0,1.7,22.7,39.94,6707.8,6444.76,263.04,1.0408,739.0,10.0,14.14,22.78,339.7,0.4307,-0.5204
8164,12.0,2.3,22.58,39.84,6716.03,6471.16,244.86,1.0378,783.0,10.0,14.46,22.7,339.5,0.4083,-0.5189
8165,12.0,2.5,22.53,39.95,6371.88,6137.65,234.23,1.0382,780.4,10.0,14.8,22.58,340.1,0.3973,-0.5191
8166,12.0,3.2,23.21,38.71,6214.26,5975.83,238.43,1.0399,730.4,10.0,15.18,23.21,336.4,0.3999,-0.5199
8167,12.0,2.0,23.01,38.79,6252.43,6017.76,234.68,1.039,771.7,10.0,15.35,23.21,332.5,0.4039,-0.5195
8168,12.0,2.2,23.34,38.02,6307.15,6080.41,226.74,1.0373,772.4,10.0,15.61,23.33,331.6,0.3776,-0.5186
8169,12.0,4.1,23.12,38.95,6686.06,5686.87,999.19,1.1757,764.8,10.0,15.82,23.34,330.1,0.3809,-0.5879
8170,12.0,3.7,24.29,35.88,5949.1,5738.29,210.81,1.0367,681.2,10.0,16.02,24.29,325.5,0.3849,-0.5184
8171,12.0,7.0,24.17,36.14,6932.28,5800.67,1131.62,1.1951,670.8,10.0,15.68,24.29,324.8,0.3766,-0.5975
8172,12.0,7.4,24.03,36.88,6866.06,5672.04,1194.02,1.2105,640.1,10.0,15.33,24.17,323.8,0.3705,-0.6053
8173,12.0,8.0,23.8,36.93,6868.35,5576.51,1291.85,1.2317,620.7,10.0,14.98,24.03,324.3,0.3531,-0.6158
8174,12.0,8.0,23.46,37.68,6350.37,5311.83,1038.54,1.1955,594.4,10.0,14.68,23.46,324.9,0.3541,-0.5978
8175,12.0,9.7,24.04,36.79,6465.61,5325.49,1140.11,1.2141,552.5,10.0,14.57,24.03,333.2,0.3436,-0.607
8176,12.0,10.0,23.28,38.08,6497.41,5166.3,1331.11,1.2577,556.3,10.0,14.15,23.27,325.1,0.3289,-0.6288
8177,12.0,10.0,23.32,37.97,6199.31,4941.24,1258.07,1.2546,535.2,10.0,14.25,23.28,325.8,0.314,-0.6273
8178,12.0,8.8,23.08,39.01,5674.47,4718.17,956.31,1.2027,523.1,10.0,14.22,23.32,326.4,0.3198,-0.6013
8179,12.0,7.0,23.27,38.08,5767.26,4806.38,960.87,1.1999,514.8,10.0,14.1,23.08,333.8,0.3325,-0.6
8180,12.0,7.8,23.59,37.32,5983.58,4995.46,988.12,1.1978,508.8,10.0,13.95,23.59,333.9,0.3304,-0.5989
8181,12.0,6.2,23.04,39.16,5549.87,4962.28,587.59,1.1184,521.1,10.0,13.69,23.04,331.5,0.3302,-0.5592
8182,12.0,7.1,23.09,38.45,6006.07,4957.09,1048.98,1.2116,521.9,10.0,13.77,23.04,334.1,0.3493,-0.6058
8183,12.0,5.0,23.9,36.62,5699.4,5245.26,454.14,1.0866,509.1,10.0,13.78,23.9,331.8,0.3729,-0.5433
8184,12.0,6.1,23.31,38.59,5825.87,5599.63,226.23,1.0404,554.9,10.0,13.4,23.31,332.0,0.3745,-0.5202
8185,12.0,5.3,23.12,38.35,5846.81,5620.9,225.91,1.0402,560.3,10.0,13.27,23.31,338.6,0.3734,-0.5201
8186,12.0,3.4,23.54,37.38,5838.87,5602.84,236.03,1.0421,523.4,10.0,13.03,23.54,338.0,0.3838,-0.5211
8187,12.0,3.4,23.1,39.11,6055.61,5756.48,299.13,1.052,542.1,10.0,12.67,23.1,338.2,0.4002,-0.526
8188,12.0,3.7,22.53,39.73,6284.27,5999.04,285.23,1.0475,591.0,10.0,12.56,22.53,346.5,0.4027,-0.5238
8189,12.0,2.6,23.62,37.16,6324.47,6035.89,288.58,1.0478,545.5,10.0,12.76,23.62,352.7,0.4216,-0.5239
8190,12.0,2.8,22.42,40.71,6678.6,6321.39,357.21,1.0565,623.1,10.0,12.45,22.42,346.6,0.4182,-0.5283
8191,12.0,3.0,22.12,40.68,6550.37,6267.01,283.37,1.0452,664.8,10.0,12.86,22.12,352.2,0.4006,-0.5226
8192,12.0,2.0,21.48,42.28,6264.26,6006.79,257.47,1.0429,724.9,10.0,13.34,21.48,346.6,0.4151,-0.5214
8193,12.0,2.1,21.73,42.5,6452.34,6229.58,222.76,1.0358,774.6,10.0,13.83,21.48,344.4,0.4113,-0.5179
8194,12.0,2.9,21.67,41.79,6401.42,6177.49,223.93,1.0362,826.6,10.0,14.33,21.73,346.9,0.4142,-0.5181
8195,12.0,5.0,22.45,39.84,6443.63,6225.71,217.92,1.035,802.3,10.0,14.82,22.45,346.9,0.4267,-0.5175
8196,12.0,6.0,23.22,38.76,6637.21,6418.66,218.54,1.034,796.7,10.0,15.3,23.22,344.2,0.4036,-0.517
8197,12.0,7.0,22.81,38.94,6309.99,6075.07,234.92,1.0387,838.9,10.0,15.7,22.81,339.1,0.3929,-0.5193
8198,12.0,7.0,23.37,37.63,6142.32,5918.52,223.81,1.0378,804.7,10.0,16.15,23.37,337.3,0.3759,-0.5189
8199,12.0,7.0,23.3,38.44,5887.54,5664.97,222.58,1.0393,814.0,10.0,16.46,23.37,333.9,0.3717,-0.5196
8200,12.0,7.0,23.72,36.83,5818.73,5605.34,213.39,1.0381,787.1,10.0,16.72,23.72,334.9,0.3557,-0.519
8201,12.0,7.0,23.33,37.69,5583.15,5365.9,217.25,1.0405,807.0,10.0,16.8,23.33,335.4,0.3435,-0.5202
8202,12.0,5.8,23.69,37.48,5397.03,5183.13,213.89,1.0413,757.2,10.0,16.97,23.69,336.7,0.3526,-0.5206
8203,12.0,2.2,23.8,36.63,5516.51,5321.13,195.38,1.0367,772.2,10.0,17.03,23.69,339.6,0.3679,-0.5184
8204,12.0,2.0,24.02,36.13,5751.41,5552.1,199.31,1.0359,801.9,10.0,17.23,23.8,345.6,0.377,-0.5179
8205,12.0,1.9,24.24,36.22,5890.09,5692.1,197.98,1.0348,815.5,10.0,17.39,24.02,349.1,0.4344,-0.5174
8206,12.0,1.9,25.21,33.63,6767.22,6560.26,206.96,1.0315,835.1,10.0,17.5,25.21,351.7,0.4194,-0.5158
8207,12.0,1.3,24.09,35.94,6542.34,6334.98,207.36,1.0327,911.1,10.0,17.26,24.09,335.9,0.3873,-0.5164
8208,12.0,1.2,23.61,37.55,6053.94,5848.36,205.58,1.0352,891.2,10.0,17.16,23.61,342.8,0.3863,-0.5176
8209,12.0,0.1,24.09,35.93,6035.32,5831.61,203.71,1.0349,826.2,10.0,17.16,24.09,349.2,0.3768,-0.5175
8210,12.0,-3.0,24.38,35.32,5881.45,5688.58,192.88,1.0339,779.6,10.0,17.22,24.09,348.5,0.3478,-0.517
8211,12.0,-1.1,23.89,36.86,5443.08,5251.42,191.66,1.0365,793.4,10.0,17.4,23.89,338.7,0.3772,-0.5182
8212,12.0,-3.0,24.95,34.09,5888.55,5696.79,191.75,1.0337,755.4,10.0,17.55,24.95,347.1,0.3799,-0.5168
8213,12.0,-3.0,24.43,35.18,5929.58,5737.96,191.62,1.0334,814.6,10.0,17.51,24.43,331.0,0.4158,-0.5167
8214,12.0,-2.3,24.79,34.87,6474.54,6280.7,193.84,1.0309,853.9,10.0,17.57,24.78,335.4,0.4361,-0.5154
8215,12.0,-3.0,24.67,34.65,6785.39,6587.75,197.64,1.03,896.2,10.0,17.46,24.79,337.0,0.4384,-0.515
8216,12.0,-3.0,24.3,35.43,6821.53,6621.67,199.86,1.0302,929.0,10.0,17.3,24.3,338.1,0.4406,-0.5151
8217,12.0,1.0,24.32,35.81,6869.82,6653.28,216.54,1.0325,917.5,10.0,17.2,24.3,343.4,0.4506,-0.5163
8218,12.0,1.4,24.49,35.02,7023.35,6803.05,220.3,1.0324,895.4,10.0,17.03,24.32,345.2,0.4376,-0.5162
8219,12.0,6.9,24.16,35.7,6833.21,6605.42,227.79,1.0345,899.7,10.0,16.95,24.16,341.8,0.4188,-0.5172
8220,12.0,5.7,23.95,36.55,6560.56,6320.94,239.62,1.0379,844.0,10.0,16.59,24.16,334.1,0.4132,-0.519
8221,12.0,8.0,23.77,36.54,6456.33,6232.3,224.03,1.0359,830.3,10.0,16.39,23.95,333.4,0.3781,-0.518
8222,12.0,10.0,23.5,37.14,6719.35,5700.55,1018.8,1.1787,770.1,10.0,16.23,23.77,334.2,0.3517,-0.5894
8223,12.0,8.8,23.9,36.47,5518.45,5301.46,216.99,1.0409,691.0,10.0,16.36,23.89,329.7,0.3455,-0.5205
8224,12.0,10.0,23.57,36.96,5414.67,5209.77,204.89,1.0393,691.2,10.0,16.16,23.57,334.3,0.312,-0.5197
8225,12.0,10.0,23.23,37.69,4899.82,4702.93,196.89,1.0419,636.7,10.0,15.98,23.24,340.3,0.3036,-0.5209
8226,12.0,8.1,23.98,36.19,4774.97,4575.14,199.83,1.0437,547.9,10.0,15.78,23.98,344.7,0.2896,-0.5218
8227,12.0,3.9,23.25,37.62,4577.04,4362.68,214.35,1.0491,541.7,10.0,15.34,23.24,343.4,0.3379,-0.5246
8228,12.0,3.0,23.38,37.32,5298.15,5086.91,211.24,1.0415,623.8,10.0,15.37,23.25,341.9,0.3661,-0.5208
8229,12.0,3.3,23.25,37.82,5728.1,5511.96,216.13,1.0392,704.0,10.0,15.56,23.38,342.0,0.3613,-0.5196
8230,12.0,3.1,22.7,38.87,5664.91,5440.91,224.0,1.0412,776.4,10.0,15.82,22.7,343.3,0.3612,-0.5206
8231,12.0,2.5,23.45,37.12,5665.83,5442.05,223.78,1.0411,739.5,10.0,16.23,23.46,341.3,0.3574,-0.5206
8232,12.0,2.5,23.17,37.96,5592.94,5387.58,205.36,1.0381,790.9,10.0,16.48,23.45,344.2,0.3655,-0.5191
8233,12.0,3.4,23.67,36.62,5730.06,5511.49,218.57,1.0397,781.7,10.0,16.75,23.67,348.3,0.3833,-0.5198
8234,12.0,4.4,24.36,35.12,5999.86,5783.36,216.5,1.0374,756.9,10.0,16.87,24.37,339.6,0.3983,-0.5187
8235,12.0,5.2,24.47,35.08,6237.28,6010.04,227.24,1.0378,758.7,10.0,16.69,24.36,332.7,0.3852,-0.5189
8236,12.0,6.0,23.79,36.34,6020.7,5810.62,210.07,1.0362,786.7,10.0,16.53,23.78,328.3,0.3736,-0.5181
8237,12.0,7.0,24.1,35.67,5840.36,5633.76,206.6,1.0367,707.9,10.0,16.28,24.09,332.5,0.3749,-0.5183
8238,12.0,6.1,24.54,34.89,5866.6,5651.23,215.38,1.0381,643.3,10.0,15.92,24.54,332.7,0.385,-0.5191
8239,12.0,6.0,23.71,36.48,6013.2,5800.64,212.56,1.0366,694.2,10.0,15.5,23.7,327.8,0.3779,-0.5183
8240,12.0,5.0,23.58,36.76,5919.1,5689.98,229.13,1.0403,669.2,10.0,15.23,23.71,332.2,0.3688,-0.5201
8241,12.0,6.7,22.71,39.05,5768.91,5550.03,218.88,1.0394,714.8,10.0,15.08,22.7,335.4,0.3938,-0.5197
8242,12.0,8.0,23.87,36.09,6551.47,5925.94,625.53,1.1056,687.8,10.0,15.41,23.87,337.9,0.39,-0.5528
8243,12.0,10.0,24.16,35.47,7014.32,5871.62,1142.7,1.1946,634.6,10.0,15.07,23.87,334.7,0.4016,-0.5973
8244,12.0,10.2,23.94,36.27,7273.07,6042.29,1230.78,1.2037,643.4,10.0,14.72,24.16,325.5,0.398,-0.6018
8245,12.0,12.0,22.89,38.24,7303.62,5985.7,1317.92,1.2202,698.1,10.0,14.46,22.89,325.8,0.401,-0.6101
8246,12.0,13.0,23.78,36.22,7328.71,6027.64,1301.07,1.2158,667.7,10.0,14.91,23.79,326.5,0.3894,-0.6079
8247,12.0,12.2,23.14,37.97,7106.16,5858.13,1248.03,1.213,700.3,10.0,14.92,23.14,323.9,0.3853,-0.6065
8248,12.0,13.0,23.91,35.91,6959.87,5796.48,1163.38,1.2007,665.0,10.0,15.35,23.92,326.8,0.3853,-0.6004
8249,12.0,12.0,23.66,36.45,7052.64,5800.36,1252.28,1.2159,675.6,10.0,15.22,23.91,326.3,0.384,-0.6079
8250,12.0,10.1,23.58,37.0,6940.05,5778.87,1161.17,1.2009,682.0,10.0,15.26,23.66,327.2,0.377,-0.6005
8251,12.0,7.0,23.84,36.03,5914.76,5674.65,240.1,1.0423,661.2,10.0,15.41,23.58,330.6,0.3769,-0.5212
8252,12.0,4.0,23.1,37.68,5895.01,5674.64,220.37,1.0388,719.2,10.0,15.34,23.09,334.1,0.392,-0.5194
8253,12.0,4.3,23.05,38.24,6133.93,5901.04,232.89,1.0395,786.9,10.0,15.68,23.1,339.0,0.4108,-0.5197
8254,12.0,3.0,23.66,36.4,6418.66,6187.67,230.99,1.0373,800.6,10.0,16.07,23.66,343.9,0.4119,-0.5187
8255,12.0,2.0,23.53,36.66,6413.93,6206.83,207.1,1.0334,838.1,10.0,16.26,23.66,339.9,0.4113,-0.5167
8256,12.0,3.1,23.63,36.93,6411.92,6199.76,212.16,1.0342,857.1,10.0,16.53,23.53,343.3,0.4102,-0.5171
8257,12.0,2.1,24.02,35.59,6396.72,6186.88,209.84,1.0339,839.9,10.0,16.79,24.02,346.8,0.4035,-0.517
8258,12.0,0.8,24.14,35.33,6291.97,6087.91,204.05,1.0335,817.6,10.0,16.83,24.02,343.0,0.4059,-0.5168
8259,12.0,0.4,24.22,35.61,6326.62,6123.65,202.97,1.0331,823.2,10.0,16.91,24.14,341.1,0.4002,-0.5166
8260,12.0,-1.0,24.09,35.44,6239.93,6038.99,200.94,1.0333,835.0,10.0,16.98,24.22,340.4,0.3997,-0.5166
8261,12.0,-3.0,24.18,35.24,6226.84,6031.92,194.92,1.0323,836.8,10.0,17.1,24.09,340.9,0.3997,-0.5162
8262,12.0,0.4,24.33,35.34,6232.51,6033.71,198.79,1.0329,844.0,10.0,17.31,24.18,340.6,0.4124,-0.5165
8263,12.0,-3.0,24.6,34.36,6422.07,6226.64,195.43,1.0314,851.2,10.0,17.41,24.33,344.9,0.4247,-0.5157
8264,12.0,0.1,24.73,34.08,6625.41,6414.22,211.19,1.0329,873.2,10.0,17.52,24.6,340.7,0.4341,-0.5165
8265,12.0,0.5,24.66,34.7,6761.01,6556.99,204.02,1.0311,890.3,10.0,17.43,24.73,338.9,0.4308,-0.5156
8266,12.0,1.3,24.17,35.22,6717.91,6505.57,212.34,1.0326,927.2,10.0,17.28,24.18,339.3,0.4229,-0.5163
8267,12.0,9.0,24.02,35.54,7550.69,6385.46,1165.24,1.1825,910.8,10.0,17.13,24.17,341.9,0.4089,-0.5912
8268,12.0,10.6,24.33,35.39,7442.03,6173.03,1269.01,1.2056,824.4,10.0,16.97,24.33,326.1,0.3972,-0.6028
8269,12.0,12.0,24.59,34.33,7304.17,5994.13,1310.04,1.2186,774.4,10.0,16.98,24.33,321.0,0.3852,-0.6093
8270,12.0,12.0,24.71,34.07,7006.5,5813.27,1193.23,1.2053,738.7,9.99,16.98,24.59,318.3,0.3839,-0.6026
8271,12.0,12.8,24.72,34.47,6950.22,5794.06,1156.16,1.1995,723.3,10.0,16.85,24.71,320.4,0.3834,-0.5998
8272,12.0,13.0,24.69,34.11,7034.99,5785.83,1249.15,1.2159,706.1,10.0,16.64,24.72,321.7,0.378,-0.6079
8273,12.0,12.0,24.48,34.53,7081.73,5702.35,1379.38,1.2419,691.9,10.0,16.38,24.69,320.7,0.3698,-0.6209
8274,12.0,10.3,24.16,35.61,6269.85,5576.38,693.47,1.1244,682.1,10.0,16.13,24.17,320.2,0.3562,-0.5622
8275,12.0,6.0,23.55,36.48,5584.27,5368.67,215.59,1.0402,695.8,10.0,15.97,23.55,330.0,0.3617,-0.5201
8276,12.0,4.0,23.45,36.7,5678.39,5450.73,227.66,1.0418,712.5,10.0,15.93,23.55,335.5,0.367,-0.5209
8277,12.0,3.7,23.1,37.99,5738.79,5529.8,208.99,1.0378,772.7,10.0,16.07,23.1,336.5,0.3531,-0.5189
8278,12.0,3.4,22.95,37.79,5537.16,5321.93,215.22,1.0404,804.1,10.0,16.45,23.1,342.9,0.3451,-0.5202
8279,12.0,2.3,23.57,36.4,5405.15,5204.58,200.57,1.0385,754.5,10.0,16.8,23.57,344.6,0.3575,-0.5193
8280,12.0,2.9,23.73,36.57,5593.28,5393.94,199.34,1.037,790.7,10.0,17.03,23.57,347.4,0.3643,-0.5185
8281,12.0,2.9,24.02,35.41,5718.67,5498.84,219.83,1.04,798.0,10.0,17.26,23.73,351.2,0.3766,-0.52
8282,12.0,3.0,24.79,33.81,5899.57,5686.59,212.98,1.0375,750.9,10.0,17.35,24.79,340.8,0.3841,-0.5187
8283,12.0,2.8,24.68,34.56,6029.76,5800.09,229.68,1.0396,754.0,10.0,17.13,24.79,332.8,0.3838,-0.5198
8284,12.0,3.0,24.02,35.4,6014.29,5793.48,220.81,1.0381,806.9,10.0,16.96,24.01,330.3,0.3832,-0.5191
8285,12.0,2.1,24.12,35.17,6012.68,5783.71,228.97,1.0396,782.6,10.0,16.86,24.02,334.1,0.38,-0.5198
8286,12.0,2.3,23.79,36.48,5955.25,5734.28,220.98,1.0385,815.5,10.0,16.89,23.8,335.3,0.3832,-0.5193
8287,12.0,2.0,24.1,35.21,6008.73,5782.87,225.87,1.0391,801.4,10.0,17.01,24.09,340.0,0.3903,-0.5195
8288,12.0,2.0,24.09,35.21,6120.2,5890.91,229.29,1.0389,824.4,10.0,17.08,24.1,339.3,0.3888,-0.5195
8289,12.0,2.9,24.08,35.87,6099.24,5869.34,229.91,1.0392,828.7,10.0,17.12,24.09,339.6,0.4017,-0.5196
8290,12.0,2.9,24.29,34.78,6293.37,6064.15,229.21,1.0378,835.0,10.0,17.16,24.08,341.1,0.4005,-0.5189
8291,12.0,7.0,24.21,34.96,6249.37,6045.36,204.01,1.0337,850.0,10.0,17.22,24.29,339.7,0.3878,-0.5169
8292,12.0,6.7,24.26,35.46,6064.58,5854.27,210.31,1.0359,773.0,10.0,16.82,24.21,333.7,0.3788,-0.518
8293,12.0,9.0,24.34,34.68,6899.56,5714.69,1184.88,1.2073,715.0,10.0,16.48,24.26,332.9,0.3758,-0.6037
8294,12.0,10.0,24.69,33.94,7030.49,5666.73,1363.76,1.2407,659.0,10.0,16.24,24.69,325.8,0.3743,-0.6203
8295,12.0,8.6,24.07,35.74,6888.24,5641.73,1246.5,1.2209,674.7,10.0,15.85,24.07,319.2,0.3637,-0.6105
8296,12.0,10.0,23.83,35.73,6789.59,5478.89,1310.7,1.2392,671.6,10.0,15.81,24.07,324.4,0.3627,-0.6196
8297,12.0,9.0,24.02,35.31,6669.72,5464.28,1205.44,1.2206,650.6,10.0,15.77,23.83,324.8,0.3622,-0.6103
8298,12.0,7.1,24.09,35.67,6459.11,5455.67,1003.44,1.1839,638.3,10.0,15.69,24.02,326.5,0.358,-0.592
8299,12.0,6.0,23.58,36.24,5604.16,5392.0,212.16,1.0393,652.0,10.0,15.45,23.58,330.3,0.3509,-0.5197
8300,12.0,6.0,23.23,37.01,5496.24,5283.15,213.09,1.0403,647.6,10.0,15.21,23.23,337.0,0.3526,-0.5202
8301,12.0,4.6,23.0,38.08,5542.12,5306.07,236.05,1.0445,662.8,10.0,15.14,23.23,342.9,0.3557,-0.5222
8302,12.0,4.0,22.54,38.56,5583.35,5352.28,231.07,1.0432,728.4,10.0,15.32,22.54,345.0,0.3867,-0.5216
8303,12.0,4.0,23.32,36.77,6043.93,5821.54,222.39,1.0382,757.4,10.0,15.77,23.32,346.2,0.4111,-0.5191
8304,12.0,3.9,23.72,36.44,6430.04,6193.28,236.76,1.0382,789.7,10.0,16.02,23.72,339.1,0.4149,-0.5191
8305,12.0,3.9,23.5,36.38,6494.11,6252.05,242.06,1.0387,836.3,10.0,16.15,23.72,336.4,0.4188,-0.5194
8306,12.0,3.2,24.04,35.2,6545.71,6312.71,233.0,1.0369,788.2,10.0,16.17,24.04,337.7,0.4206,-0.5185
8307,12.0,3.8,23.87,36.12,6573.12,6339.8,233.32,1.0368,814.8,10.0,16.23,24.04,333.1,0.4424,-0.5184
8308,12.0,3.1,24.32,34.6,6918.21,6669.57,248.64,1.0373,798.5,10.0,16.12,24.32,334.2,0.444,-0.5186
8309,12.0,3.0,23.84,35.61,6943.02,6691.26,251.77,1.0376,835.3,10.0,15.97,23.84,333.0,0.4413,-0.5188
8310,12.0,2.7,23.87,36.09,6896.61,6648.98,247.63,1.0372,830.9,10.0,16.01,23.84,336.8,0.4315,-0.5186
8311,12.0,2.7,23.68,35.93,6737.58,6502.19,235.39,1.0362,837.7,10.0,16.06,23.87,337.5,0.4333,-0.5181
8312,12.0,2.0,24.0,35.24,6779.94,6530.46,249.47,1.0382,805.5,10.0,16.04,24.0,335.2,0.4281,-0.5191
8313,12.0,4.2,23.57,36.78,6681.51,6451.07,230.44,1.0357,841.8,10.0,16.04,23.57,333.2,0.4337,-0.5179
8314,12.0,4.2,24.12,34.97,6775.96,6535.37,240.59,1.0368,797.2,10.0,16.07,24.12,335.2,0.4351,-0.5184
8315,12.0,8.0,23.64,36.0,7904.23,6557.62,1346.61,1.2054,838.4,10.0,15.96,23.64,334.2,0.4309,-0.6027
8316,12.0,7.2,24.58,34.61,7801.0,6492.38,1308.62,1.2016,765.3,10.0,16.24,24.58,323.0,0.4267,-0.6008
8317,12.0,10.0,24.24,34.71,8065.4,6432.9,1632.49,1.2538,769.4,10.0,16.03,24.24,320.1,0.4258,-0.6269
8318,12.0,10.0,24.63,33.9,8006.72,6416.85,1589.86,1.2478,740.8,9.99,16.12,24.63,314.5,0.4262,-0.6239
8319,12.0,8.9,24.43,34.85,7970.7,6422.86,1547.85,1.241,749.5,9.99,16.01,24.63,312.3,0.4205,-0.6205
8320,12.0,10.0,24.13,34.92,7876.52,6335.89,1540.63,1.2432,759.8,9.99,15.94,24.13,314.4,0.3673,-0.6216
8321,12.0,10.0,23.72,35.79,6908.03,5534.03,1374.0,1.2483,730.1,9.99,16.27,23.72,315.1,0.3669,-0.6241
8322,12.0,8.7,24.57,34.54,6724.09,5530.75,1193.33,1.2158,682.4,10.0,16.61,24.57,317.0,0.3454,-0.6079
8323,12.0,9.0,23.91,35.35,6452.27,5209.51,1242.76,1.2386,677.8,10.0,16.36,23.91,322.7,0.3308,-0.6193
8324,12.0,9.0,24.22,34.71,6133.51,4987.32,1146.19,1.2298,631.3,10.0,16.45,24.21,325.5,0.3382,-0.6149
8325,12.0,7.0,24.42,34.87,6083.72,5100.54,983.18,1.1928,607.2,10.0,16.17,24.22,328.3,0.3307,-0.5964
8326,12.0,7.0,23.57,36.05,6057.85,4984.27,1073.58,1.2154,631.0,10.0,15.81,23.57,329.1,0.3238,-0.6077
8327,12.0,6.0,23.82,35.53,5780.14,4878.6,901.54,1.1848,599.1,10.0,15.82,23.57,332.8,0.3357,-0.5924
8328,12.0,6.1,24.12,35.49,5960.86,5057.74,903.12,1.1786,587.8,10.0,15.67,24.12,333.5,0.3536,-0.5893
8329,12.0,5.0,23.86,35.43,6422.53,5324.95,1097.58,1.2061,611.8,10.0,15.31,24.12,331.7,0.3832,-0.6031
8330,12.0,5.0,24.97,33.13,6917.52,5768.24,1149.27,1.1992,561.9,10.0,14.89,24.97,328.9,0.3924,-0.5996
8331,12.0,4.8,23.73,36.28,7081.32,5902.99,1178.32,1.1996,622.2,10.0,14.41,23.73,318.5,0.4041,-0.5998
8332,12.0,5.0,23.79,35.54,7304.98,6073.75,1231.23,1.2027,619.9,10.0,14.17,23.73,327.0,0.4094,-0.6014
8333,12.0,4.0,23.72,35.68,7368.28,6150.94,1217.34,1.1979,616.5,10.0,13.92,23.79,329.4,0.4024,-0.599
8334,12.0,4.0,23.26,37.3,7172.49,6043.37,1129.12,1.1868,624.3,10.0,13.75,23.26,331.7,0.4157,-0.5934
8335,12.0,4.0,23.94,35.2,7384.58,6241.61,1142.97,1.1831,609.7,10.0,13.89,23.94,333.6,0.3951,-0.5916
8336,12.0,4.0,22.87,37.53,7110.17,5934.16,1176.01,1.1982,631.7,10.0,13.64,22.87,332.3,0.3985,-0.5991
8337,12.0,4.1,23.59,36.55,7022.45,5982.64,1039.82,1.1738,614.1,10.0,14.02,23.6,333.8,0.4082,-0.5869
8338,12.0,4.0,23.58,35.94,7288.79,6131.71,1157.08,1.1887,622.3,10.0,13.9,23.59,334.1,0.4025,-0.5944
8339,12.0,5.0,23.2,36.77,7366.6,6044.97,1321.63,1.2186,637.1,10.0,13.88,23.21,334.5,0.3801,-0.6093
8340,12.0,4.5,23.2,37.4,6886.29,5709.38,1176.91,1.2061,623.2,10.0,14.2,23.2,333.0,0.3649,-0.6031
8341,12.0,5.0,23.52,36.07,6633.42,5482.59,1150.83,1.2099,593.3,10.0,14.44,23.52,333.6,0.3549,-0.605
8342,12.0,5.0,23.66,35.77,6478.77,5335.23,1143.54,1.2143,565.3,10.0,14.39,23.52,331.9,0.355,-0.6072
8343,12.0,4.6,23.58,36.46,6474.57,5335.82,1138.75,1.2134,559.8,10.0,14.21,23.66,330.3,0.3493,-0.6067
8344,12.0,5.0,23.28,36.59,6497.81,5248.92,1248.88,1.2379,561.7,10.0,14.1,23.58,329.4,0.3338,-0.619
8345,12.0,5.0,23.1,36.98,6218.23,5015.23,1203.0,1.2399,551.1,10.0,14.16,23.28,329.8,0.329,-0.6199
8346,12.0,4.8,23.39,36.86,5998.07,4943.42,1054.65,1.2133,533.7,10.0,14.3,23.1,332.0,0.3295,-0.6067
8347,12.0,5.0,23.43,36.25,6091.71,4951.46,1140.25,1.2303,533.3,10.0,14.31,23.39,333.0,0.3328,-0.6151
8348,12.0,5.0,23.43,36.24,6176.92,5002.03,1174.89,1.2349,532.4,10.0,14.21,23.43,332.0,0.339,-0.6174
8349,12.0,4.9,23.46,36.73,6234.02,5093.68,1140.35,1.2239,535.7,10.0,14.12,23.43,330.9,0.3575,-0.6119
8350,12.0,6.0,23.8,35.45,6670.88,5371.05,1299.83,1.242,540.9,10.0,14.04,23.79,330.2,0.3742,-0.621
8351,12.0,6.0,23.58,35.9,7066.68,5620.98,1445.7,1.2572,563.8,10.0,13.79,23.8,327.6,0.4161,-0.6286
8352,12.0,5.2,23.95,35.65,7679.6,6248.48,1431.12,1.229,594.7,10.0,13.63,23.95,327.8,0.4144,-0.6145
8353,12.0,5.0,22.78,37.68,7735.78,6220.86,1514.91,1.2435,658.4,10.0,13.5,22.78,329.7,0.4275,-0.6218
8354,12.0,5.0,24.15,34.69,7885.19,6416.7,1468.49,1.2289,616.6,10.0,13.92,24.15,328.5,0.4286,-0.6144
8355,12.0,5.5,23.4,36.81,7968.16,6437.12,1531.04,1.2378,642.0,10.0,13.55,23.4,322.3,0.4153,-0.6189
8356,12.0,5.0,22.94,37.31,7672.29,6234.06,1438.23,1.2307,671.8,9.99,13.82,22.94,322.2,0.4388,-0.6154
8357,12.0,5.0,24.2,34.57,8015.25,6589.59,1425.67,1.2164,646.9,10.0,14.19,24.2,325.4,0.4324,-0.6082
8358,12.0,5.9,22.98,37.71,8031.22,6497.44,1533.79,1.2361,701.9,9.99,13.88,22.98,324.4,0.4113,-0.618
8359,12.0,5.0,22.82,37.55,7651.68,6177.95,1473.73,1.2385,714.8,9.99,14.33,22.98,326.0,0.3926,-0.6193
8360,12.0,5.0,23.19,36.71,7255.19,5900.62,1354.57,1.2296,688.2,9.99,14.77,23.19,327.3,0.3935,-0.6148
8361,12.0,5.4,24.02,35.43,7260.04,5918.54,1341.5,1.2267,649.6,10.0,15.08,24.03,325.7,0.4033,-0.6133
8362,12.0,6.0,23.7,35.59,7594.95,6068.7,1526.25,1.2515,669.2,10.0,14.79,23.7,321.8,0.4237,-0.6257
8363,12.0,6.0,24.09,34.78,8001.66,6372.43,1629.23,1.2557,673.3,10.0,14.79,24.08,320.2,0.4259,-0.6278
8364,12.0,5.9,23.37,36.88,8089.34,6405.33,1684.01,1.2629,720.3,9.99,14.63,23.36,317.4,0.4259,-0.6315
8365,12.0,6.0,23.7,35.6,8047.15,6403.72,1643.43,1.2566,724.7,9.99,15.01,23.69,318.6,0.4259,-0.6283
8366,12.0,6.0,23.91,35.14,8057.12,6407.58,1649.54,1.2574,728.4,9.99,15.27,23.7,317.0,0.4252,-0.6287
8367,12.0,5.6,24.2,35.02,7924.73,6399.46,1525.27,1.2383,725.2,9.99,15.53,23.91,314.2,0.4177,-0.6192
8368,12.0,6.0,24.01,34.92,7884.37,6289.94,1594.43,1.2535,739.1,10.0,15.65,24.2,313.7,0.3999,-0.6267
8369,12.0,6.0,23.63,35.74,7570.15,6023.44,1546.72,1.2568,755.6,10.0,15.8,23.63,314.7,0.3865,-0.6284
8370,12.0,5.3,24.05,35.37,7165.24,5822.87,1342.38,1.2305,728.9,10.0,16.21,24.05,313.8,0.4099,-0.6153
8371,12.0,5.0,24.72,33.47,7592.52,6178.33,1414.19,1.2289,717.7,10.0,16.27,24.72,316.1,0.4284,-0.6144
8372,12.0,5.0,24.5,33.92,8025.76,6458.28,1567.48,1.2427,746.3,10.0,15.99,24.72,315.3,0.4281,-0.6214
8373,12.0,5.2,23.92,35.71,7995.2,6450.95,1544.25,1.2394,778.6,10.0,15.78,23.93,316.2,0.4283,-0.6197
8374,12.0,5.0,24.4,34.1,7916.94,6451.66,1465.28,1.2271,758.1,10.0,16.04,24.4,319.0,0.4289,-0.6136
8375,12.0,5.0,24.16,34.59,8032.58,6463.89,1568.69,1.2427,772.4,10.0,15.94,24.4,319.1,0.4355,-0.6213
8376,12.0,5.1,24.26,35.04,8037.78,6561.93,1475.86,1.2249,772.9,10.0,15.92,24.16,320.9,0.4382,-0.6125
8377,12.0,5.0,24.43,34.03,8108.67,6602.14,1506.53,1.2282,764.7,10.0,15.95,24.26,323.0,0.4286,-0.6141
8378,12.0,5.0,24.51,33.87,7904.96,6458.26,1446.71,1.224,728.2,10.0,15.8,24.43,316.3,0.4522,-0.612
8379,12.0,5.1,25.03,33.48,8275.77,6812.1,1463.66,1.2149,702.6,10.0,15.51,25.03,313.8,0.4536,-0.6074
8380,12.0,5.0,23.95,35.02,8418.55,6830.72,1587.82,1.2325,756.8,10.0,15.08,23.95,312.7,0.4643,-0.6162
8381,12.0,5.0,24.54,33.8,8451.49,6987.01,1464.48,1.2096,732.8,10.0,15.17,24.54,315.2,0.4742,-0.6048
8382,12.0,4.5,24.02,35.56,8653.79,7136.08,1517.72,1.2127,771.4,10.0,14.93,24.02,314.9,0.462,-0.6063
8383,12.0,4.0,23.82,35.28,8379.98,6950.65,1429.34,1.2056,782.2,10.0,15.09,24.02,318.8,0.4514,-0.6028
8384,12.0,3.7,23.95,35.0,8017.3,6793.15,1224.16,1.1802,762.6,10.0,15.2,23.82,324.8,0.3961,-0.5901
8385,12.0,4.5,23.1,37.67,7065.17,5961.11,1104.06,1.1852,758.6,10.0,15.38,23.1,328.2,0.3997,-0.5926
8386,12.0,3.6,24.12,34.62,6234.09,6017.5,216.59,1.036,709.4,10.0,15.79,24.12,327.1,0.4069,-0.518
8387,12.0,5.0,23.75,35.4,6352.4,6129.19,223.21,1.0364,733.9,10.0,15.55,23.75,327.1,0.407,-0.5182
8388,12.0,4.3,23.41,36.98,6371.72,6128.63,243.09,1.0397,758.6,10.0,15.48,23.42,330.0,0.4063,-0.5198
8389,12.0,5.0,23.04,36.93,6349.64,6118.11,231.52,1.0378,824.8,10.0,15.76,23.05,334.1,0.3986,-0.5189
8390,12.0,5.0,23.56,35.8,6239.64,6004.21,235.43,1.0392,796.3,10.0,16.15,23.55,339.2,0.3944,-0.5196
8391,12.0,5.8,23.38,36.97,6177.11,5944.64,232.47,1.0391,845.4,10.0,16.47,23.56,338.7,0.3875,-0.5196
8392,12.0,6.0,23.63,35.63,6066.35,5843.56,222.79,1.0381,834.8,10.0,16.75,23.38,341.6,0.3823,-0.5191
8393,12.0,5.0,24.05,34.73,5994.34,5767.39,226.95,1.0394,801.1,10.0,16.98,24.05,341.8,0.3836,-0.5197
8394,12.0,3.9,23.72,36.22,6004.21,5788.95,215.26,1.0372,860.0,10.0,17.11,23.72,341.5,0.3866,-0.5186
8395,12.0,1.4,24.14,34.53,6034.52,5835.34,199.18,1.0341,830.7,10.0,17.24,24.14,346.5,0.3902,-0.5171
8396,12.0,1.1,24.04,34.73,6094.01,5890.54,203.47,1.0345,879.6,10.0,17.46,24.14,347.1,0.4094,-0.5173
8397,12.0,1.2,24.44,34.71,6388.18,6183.54,204.64,1.0331,879.1,10.0,17.53,24.44,351.4,0.4168,-0.5165
8398,12.0,0.9,24.4,33.97,6503.08,6296.22,206.86,1.0329,908.3,10.0,17.59,24.44,350.4,0.4017,-0.5164
8399,12.0,0.2,23.95,34.88,6273.33,6068.8,204.53,1.0337,932.8,10.0,17.56,23.96,348.6,0.4346,-0.5169
8400,12.0,0.1,24.8,33.99,6765.0,6564.84,200.16,1.0305,889.6,10.0,17.56,24.81,352.8,0.4724,-0.5152
8401,12.0,-2.0,24.97,32.81,7337.46,7136.25,201.21,1.0282,936.4,10.0,17.48,24.8,350.0,0.4963,-0.5141
8402,12.0,-3.0,25.43,31.91,7696.82,7496.64,200.17,1.0267,900.3,10.0,17.25,25.43,348.7,0.4945,-0.5134
8403,12.0,-1.4,25.07,33.42,7669.49,7466.48,203.01,1.0272,908.8,10.0,17.0,25.07,342.0,0.49,-0.5136
8404,12.0,-3.0,24.62,33.47,7598.85,7394.57,204.28,1.0276,922.6,10.0,16.75,24.62,346.1,0.485,-0.5138
8405,12.0,-5.0,24.31,34.08,7519.97,7316.81,203.16,1.0278,932.9,10.0,16.61,24.32,349.3,0.4753,-0.5139
8406,12.0,-3.1,24.21,35.14,7372.24,7168.95,203.29,1.0284,934.1,10.0,16.67,24.31,353.3,0.4727,-0.5142
8407,12.0,-3.0,24.29,34.13,7335.83,7130.07,205.76,1.0289,926.6,10.0,16.73,24.21,357.7,0.4679,-0.5144
8408,12.0,-5.0,24.48,33.73,7257.58,7058.28,199.3,1.0282,908.2,10.0,16.85,24.29,355.4,0.4666,-0.5141
8409,12.0,-2.0,24.52,34.49,7241.35,7040.79,200.56,1.0285,920.3,10.0,17.01,24.48,350.1,0.4695,-0.5142
8410,12.0,-1.0,24.48,33.73,7294.64,7086.53,208.11,1.0294,931.8,10.0,17.0,24.52,351.4,0.4746,-0.5147
8411,12.0,2.0,24.45,33.78,7372.13,7162.8,209.33,1.0292,937.3,10.0,16.94,24.48,350.0,0.4769,-0.5146
8412,12.0,2.6,24.32,34.89,7411.01,7197.26,213.75,1.0297,943.6,10.0,16.82,24.45,351.1,0.4727,-0.5148
8413,12.0,2.7,24.15,34.38,7347.04,7132.26,214.79,1.0301,939.4,10.0,16.69,24.32,353.0,0.4677,-0.5151
8414,12.0,5.0,24.08,34.51,7276.63,7054.83,221.8,1.0314,931.0,10.0,16.63,24.15,352.6,0.4636,-0.5157
8415,12.0,5.0,24.12,35.19,7213.74,6992.73,221.01,1.0316,911.9,10.0,16.59,24.08,351.8,0.4608,-0.5158
8416,12.0,5.0,24.21,34.25,7165.75,6950.72,215.03,1.0309,898.7,10.0,16.6,24.12,352.3,0.456,-0.5155
8417,12.0,3.5,24.1,34.46,7089.61,6877.24,212.37,1.0309,908.1,10.0,16.66,24.21,349.9,0.456,-0.5154
8418,12.0,3.2,24.09,35.21,7087.82,6878.52,209.3,1.0304,916.1,10.0,16.71,24.1,349.9,0.4571,-0.5152
8419,12.0,1.6,24.2,34.25,7105.82,6895.63,210.19,1.0305,917.0,10.0,16.81,24.09,352.5,0.4629,-0.5152
8420,12.0,1.7,24.44,33.75,7197.54,6984.41,213.12,1.0305,918.3,10.0,16.97,24.2,351.9,0.4659,-0.5153
8421,12.0,1.4,24.55,34.24,7242.36,7030.63,211.73,1.0301,921.7,10.0,17.06,24.44,351.3,0.462,-0.5151
8422,12.0,1.1,24.38,33.86,7185.12,6973.77,211.35,1.0303,938.2,10.0,17.08,24.55,351.8,0.4686,-0.5152
8423,12.0,-3.0,24.35,33.91,7277.91,7073.75,204.16,1.0289,950.6,10.0,17.04,24.38,351.9,0.4584,-0.5144
8424,12.0,-2.4,24.18,34.99,7122.64,6918.7,203.95,1.0295,963.9,10.0,17.13,24.35,353.7,0.45,-0.5147
8425,12.0,-4.0,24.1,34.41,6995.97,6793.73,202.25,1.0298,963.0,10.0,17.17,24.18,355.5,0.4496,-0.5149
8426,12.0,-4.0,24.51,33.56,6986.23,6786.93,199.31,1.0294,900.2,10.0,17.11,24.51,354.9,0.4438,-0.5147
8427,12.0,-3.0,24.54,34.21,6896.97,6698.65,198.32,1.0296,889.7,10.0,17.14,24.51,346.6,0.44,-0.5148
8428,12.0,-4.0,24.39,33.81,6840.46,6642.7,197.76,1.0298,903.1,10.0,17.16,24.54,343.0,0.4352,-0.5149
8429,12.0,-5.0,24.18,34.23,6766.41,6570.23,196.19,1.0299,926.1,10.0,17.21,24.39,341.6,0.4358,-0.5149
8430,12.0,-4.2,24.15,34.96,6775.27,6578.79,196.48,1.0299,937.7,10.0,17.26,24.18,344.0,0.4313,-0.5149
8431,12.0,-5.0,24.28,34.01,6707.85,6512.14,195.71,1.0301,925.4,10.0,17.37,24.15,347.4,0.4322,-0.515
8432,12.0,-5.0,24.52,33.52,6721.43,6526.93,194.5,1.0298,914.9,10.0,17.52,24.28,346.2,0.4315,-0.5149
8433,12.0,-2.1,24.6,34.03,6715.57,6517.36,198.21,1.0304,916.6,10.0,17.61,24.52,343.3,0.4316,-0.5152
8434,12.0,1.0,24.46,33.64,6727.87,6519.57,208.3,1.0319,924.8,10.0,17.53,24.6,343.3,0.4282,-0.516
8435,12.0,4.0,24.17,34.21,6686.43,6468.01,218.42,1.0338,933.4,10.0,17.36,24.46,343.6,0.4245,-0.5169
8436,12.0,4.9,23.9,35.48,6643.31,6410.02,233.29,1.0364,932.0,10.0,17.14,24.17,343.3,0.4203,-0.5182
8437,12.0,6.0,23.86,34.86,6573.98,6344.46,229.52,1.0362,905.5,10.0,16.97,23.9,343.9,0.4203,-0.5181
8438,12.0,8.0,24.07,34.41,6564.47,6342.77,221.7,1.035,882.6,10.0,17.0,23.86,342.6,0.4168,-0.5175
8439,12.0,8.3,23.91,35.37,6520.47,6290.16,230.31,1.0366,872.8,10.0,16.83,24.07,339.2,0.4133,-0.5183
8440,12.0,9.0,23.68,35.21,6462.93,6235.85,227.08,1.0364,867.9,10.0,16.62,23.91,339.7,0.41,-0.5182
8441,12.0,8.0,23.68,35.2,6411.27,6184.6,226.67,1.0367,843.6,10.0,16.48,23.68,340.3,0.4114,-0.5183
8442,12.0,7.3,23.9,35.37,6435.34,6204.3,231.04,1.0372,823.7,10.0,16.5,23.68,340.5,0.4179,-0.5186
8443,12.0,2.2,23.93,34.68,6510.71,6301.88,208.83,1.0331,845.6,10.0,16.6,23.9,340.1,0.4082,-0.5166
8444,12.0,2.0,23.61,35.33,6369.17,6156.66,212.51,1.0345,901.6,10.0,16.9,23.62,339.2,0.4297,-0.5173
8445,12.0,1.4,24.51,34.11,6690.45,6484.93,205.52,1.0317,859.7,10.0,17.11,24.52,348.2,0.4362,-0.5158
8446,12.0,1.8,24.24,34.01,6802.47,6584.77,217.69,1.0331,920.9,10.0,17.21,24.51,345.5,0.4483,-0.5165
8447,12.0,0.2,24.24,34.01,6985.95,6767.81,218.15,1.0322,935.0,10.0,17.13,24.24,346.9,0.4483,-0.5161
8448,12.0,0.3,24.37,34.46,6973.33,6766.55,206.78,1.0306,919.9,10.0,17.15,24.24,349.0,0.4501,-0.5153
8449,12.0,0.4,24.46,33.55,7005.86,6794.03,211.84,1.0312,926.3,10.0,17.25,24.37,351.4,0.452,-0.5156
8450,12.0,0.6,24.78,32.91,7039.86,6824.2,215.65,1.0316,874.6,10.0,17.11,24.78,348.9,0.4507,-0.5158
8451,12.0,0.6,24.65,33.89,7011.98,6804.09,207.89,1.0306,872.0,10.0,16.99,24.78,341.9,0.4549,-0.5153
8452,12.0,0.1,24.38,33.69,7081.46,6865.7,215.76,1.0314,894.5,10.0,16.84,24.65,340.6,0.4333,-0.5157
8453,12.0,-2.0,23.73,35.01,6741.87,6538.26,203.61,1.0311,914.9,10.0,16.71,23.73,340.4,0.4306,-0.5156
8454,12.0,1.7,24.35,34.46,6728.69,6495.81,232.88,1.0359,870.0,10.0,17.02,24.36,347.4,0.41,-0.5179
8455,12.0,-3.0,24.05,34.33,6386.31,6188.29,198.02,1.032,867.8,10.0,17.05,24.35,342.6,0.4163,-0.516
8456,12.0,-3.0,24.11,34.22,6480.46,6283.03,197.43,1.0314,902.1,10.0,17.27,24.05,342.2,0.4123,-0.5157
8457,12.0,0.3,24.29,34.64,6430.96,6225.33,205.62,1.033,897.6,10.0,17.48,24.11,344.7,0.4234,-0.5165
8458,12.0,0.7,24.78,32.85,6606.01,6395.47,210.54,1.0329,864.1,10.0,17.51,24.78,349.0,0.4148,-0.5165
8459,12.0,6.0,24.36,33.68,6488.34,6265.56,222.78,1.0356,901.0,10.0,17.53,24.36,343.0,0.4112,-0.5178
8460,12.0,7.8,23.97,35.33,6434.07,6210.98,223.09,1.0359,898.8,10.0,17.18,23.97,337.2,0.4112,-0.518
8461,12.0,9.0,24.01,34.38,7318.06,6207.59,1110.48,1.1789,851.5,10.0,16.85,23.97,340.3,0.4057,-0.5894
8462,12.0,9.0,24.39,33.6,6747.49,6121.37,626.12,1.1023,807.3,10.0,16.94,24.39,331.4,0.4056,-0.5511
8463,12.0,8.8,24.07,35.02,6786.97,6120.85,666.12,1.1088,818.4,10.0,16.71,24.07,332.1,0.3978,-0.5544
8464,12.0,10.0,23.99,34.41,7117.49,6000.53,1116.97,1.1861,806.6,10.0,16.68,24.07,333.8,0.3941,-0.5931
8465,12.0,9.0,24.25,33.86,6159.29,5944.62,214.67,1.0361,786.0,10.0,16.82,23.99,331.3,0.3933,-0.5181
8466,12.0,6.8,24.16,34.8,6163.87,5933.48,230.39,1.0388,774.7,10.0,16.63,24.25,334.8,0.3964,-0.5194
8467,12.0,5.2,23.53,35.34,6215.44,5978.86,236.58,1.0396,842.4,10.0,16.56,23.53,334.5,0.414,-0.5198
8468,12.0,4.4,24.16,34.02,6468.97,6243.92,225.05,1.036,843.7,10.0,16.89,24.16,343.1,0.4295,-0.518
8469,12.0,2.4,24.16,34.79,6694.99,6481.76,213.23,1.0329,892.3,10.0,17.02,24.16,342.3,0.4198,-0.5164
8470,12.0,2.5,23.93,34.48,6552.19,6336.4,215.79,1.0341,915.3,10.0,17.13,24.16,345.7,0.4258,-0.517
8471,12.0,1.0,24.1,34.13,6636.7,6427.4,209.29,1.0326,907.6,10.0,17.14,23.93,348.6,0.4316,-0.5163
8472,12.0,0.7,24.49,34.1,6723.71,6515.48,208.24,1.032,895.0,10.0,17.33,24.48,349.7,0.4294,-0.516
8473,12.0,-2.0,24.26,33.78,6684.71,6483.47,201.24,1.031,929.5,10.0,17.41,24.49,348.3,0.4254,-0.5155
8474,12.0,-3.0,24.36,33.59,6625.14,6424.72,200.42,1.0312,890.8,10.0,17.27,24.26,348.7,0.421,-0.5156
8475,12.0,-0.6,24.55,33.92,6558.6,6357.0,201.6,1.0317,868.9,10.0,17.37,24.36,345.6,0.4262,-0.5159
8476,12.0,-3.0,24.79,32.72,6635.18,6436.8,198.38,1.0308,863.1,10.0,17.46,24.55,348.0,0.4279,-0.5154
8477,12.0,-2.0,24.71,32.88,6663.91,6463.48,200.43,1.031,881.9,10.0,17.51,24.79,341.7,0.4498,-0.5155
8478,12.0,-1.6,24.85,33.28,6995.51,6793.82,201.68,1.0297,901.7,10.0,17.45,24.71,341.3,0.4616,-0.5148
8479,12.0,0.1,24.83,32.64,7184.5,6971.0,213.5,1.0306,918.0,10.0,17.37,24.85,343.4,0.4447,-0.5153
8480,12.0,0.2,24.23,33.81,6941.12,6715.59,225.53,1.0336,936.7,10.0,17.19,24.23,342.1,0.4581,-0.5168
8481,12.0,0.6,24.58,33.82,7139.54,6916.61,222.93,1.0322,903.1,10.0,17.06,24.58,344.4,0.4457,-0.5161
8482,12.0,2.0,24.22,33.83,6961.44,6727.3,234.15,1.0348,913.3,10.0,16.98,24.22,343.3,0.4481,-0.5174
8483,12.0,6.0,24.27,33.73,6996.07,6763.27,232.8,1.0344,909.7,10.0,16.96,24.22,341.7,0.4441,-0.5172
8484,12.0,8.5,23.94,35.11,7934.22,6702.36,1231.86,1.1838,911.2,10.0,16.71,23.94,337.4,0.4288,-0.5919
8485,12.0,8.9,24.45,33.36,7680.97,6469.4,1211.56,1.1873,838.7,10.0,16.86,24.44,331.2,0.429,-0.5936
8486,12.0,12.0,24.39,33.46,7828.67,6473.41,1355.26,1.2094,841.9,10.0,16.83,24.45,328.0,0.4216,-0.6047
8487,12.0,11.4,24.52,33.84,7611.95,6361.79,1250.16,1.1965,831.3,10.0,17.0,24.39,325.9,0.4159,-0.5983
8488,12.0,12.0,24.59,33.06,7528.75,6277.4,1251.35,1.1993,828.7,10.0,17.14,24.52,328.0,0.4131,-0.5997
8489,12.0,12.0,24.58,33.07,7502.1,6236.75,1265.35,1.2029,833.0,10.0,17.22,24.59,327.2,0.4027,-0.6014
8490,12.0,10.0,24.5,33.87,7267.22,6079.18,1188.04,1.1954,831.1,10.0,17.31,24.58,327.9,0.4056,-0.5977
8491,12.0,4.4,24.51,33.19,6372.3,6124.58,247.72,1.0404,832.8,10.0,17.28,24.5,332.2,0.43,-0.5202
8492,12.0,4.0,24.29,33.62,6717.09,6492.28,224.81,1.0346,914.3,10.0,17.31,24.51,334.0,0.4501,-0.5173
8493,12.0,2.9,24.11,34.7,7030.13,6796.17,233.96,1.0344,956.8,10.0,17.13,24.29,339.7,0.4545,-0.5172
8494,12.0,2.6,24.15,33.9,7108.32,6861.29,247.02,1.036,936.0,10.0,16.95,24.11,346.6,0.447,-0.518
8495,12.0,0.3,24.27,33.65,6963.63,6746.22,217.41,1.0322,906.8,10.0,16.96,24.15,346.8,0.4434,-0.5161
8496,12.0,1.8,24.35,34.18,6915.97,6691.65,224.32,1.0335,911.5,10.0,17.14,24.27,348.3,0.4534,-0.5168
8497,12.0,-2.0,24.56,33.07,7048.14,6845.19,202.95,1.0296,912.0,10.0,17.19,24.35,349.3,0.4462,-0.5148
8498,12.0,-2.0,24.7,32.79,6937.58,6736.05,201.54,1.0299,878.6,10.0,17.17,24.56,346.5,0.45,-0.515
8499,12.0,0.3,24.7,33.47,7000.95,6792.89,208.06,1.0306,883.8,10.0,17.15,24.7,343.2,0.4474,-0.5153
8500,12.0,0.0,24.49,33.18,6964.18,6753.94,210.24,1.0311,892.9,10.0,17.06,24.7,342.8,0.4455,-0.5156
8501,12.0,-3.0,24.27,33.62,6926.48,6724.38,202.1,1.0301,906.5,10.0,16.99,24.49,342.6,0.4388,-0.515
8502,12.0,-1.8,24.05,34.76,6825.25,6622.94,202.31,1.0305,928.4,10.0,17.04,24.27,343.5,0.4343,-0.5153
8503,12.0,-4.0,24.15,33.87,6754.68,6555.66,199.03,1.0304,918.4,10.0,17.14,24.05,347.8,0.4404,-0.5152
8504,12.0,-4.0,24.64,32.88,6844.9,6647.73,197.17,1.0297,897.5,10.0,17.36,24.63,347.8,0.4517,-0.5148
8505,12.0,0.2,24.69,33.46,7026.83,6820.43,206.4,1.0303,918.0,10.0,17.39,24.64,343.1,0.4533,-0.5151
8506,12.0,0.1,24.51,33.13,7064.86,6845.38,219.49,1.0321,932.0,10.0,17.29,24.69,345.5,0.4552,-0.516
8507,12.0,7.0,24.36,33.42,7108.29,6873.17,235.12,1.0342,933.0,10.0,17.12,24.51,344.8,0.4552,-0.5171
8508,12.0,9.1,24.1,34.63,7099.85,6871.17,228.68,1.0333,920.3,10.0,16.76,24.36,338.2,0.4514,-0.5166
8509,12.0,12.0,24.19,33.75,8337.13,6810.36,1526.78,1.2242,859.0,10.0,16.4,24.1,338.5,0.4356,-0.6121
8510,12.0,12.0,24.65,32.82,7990.12,6567.49,1422.64,1.2166,812.4,9.99,16.7,24.65,323.8,0.4217,-0.6083
8511,12.0,12.1,24.34,33.98,7764.39,6361.58,1402.82,1.2205,827.1,9.99,16.78,24.35,323.7,0.4192,-0.6103
8512,12.0,13.0,24.61,32.89,7754.96,6324.03,1430.93,1.2263,820.1,9.99,17.03,24.34,325.7,0.4212,-0.6131
8513,12.0,12.0,24.8,32.51,7765.11,6357.95,1407.16,1.2213,820.7,9.99,17.19,24.61,322.5,0.4197,-0.6107
8514,12.0,9.8,24.71,33.21,7739.57,6336.81,1402.76,1.2214,835.7,10.0,17.25,24.8,323.3,0.4211,-0.6107
8515,12.0,6.0,24.58,32.93,6617.71,6358.23,259.49,1.0408,846.3,10.0,17.2,24.71,326.4,0.4353,-0.5204
8516,12.0,5.0,24.06,33.97,6820.1,6571.32,248.78,1.0379,921.6,10.0,17.05,24.06,330.2,0.4424,-0.5189
8517,12.0,5.4,23.98,34.65,6925.13,6677.66,247.47,1.0371,934.0,10.0,16.96,24.06,337.6,0.4457,-0.5185
8518,12.0,5.1,23.97,34.14,6954.09,6725.56,228.53,1.034,927.0,10.0,16.84,23.98,342.9,0.4526,-0.517
8519,12.0,4.0,24.14,33.8,7090.86,6829.5,261.36,1.0383,899.2,10.0,16.68,23.97,341.6,0.4378,-0.5191
8520,12.0,3.2,23.91,34.76,6826.53,6604.46,222.07,1.0336,921.5,10.0,16.87,24.14,341.9,0.4668,-0.5168
8521,12.0,3.1,24.46,33.15,7290.43,7043.97,246.46,1.035,917.1,10.0,16.91,24.45,349.0,0.4669,-0.5175
8522,12.0,2.0,24.67,32.94,7263.28,7046.03,217.25,1.0308,877.0,10.0,16.78,24.46,343.0,0.4577,-0.5154
8523,12.0,1.9,24.47,33.58,7119.76,6905.15,214.62,1.0311,872.7,10.0,16.69,24.67,342.5,0.4583,-0.5155
8524,12.0,1.3,24.21,33.62,7145.94,6913.7,232.24,1.0336,888.5,10.0,16.57,24.47,342.8,0.4693,-0.5168
8525,12.0,0.6,24.31,33.42,7314.47,7077.94,236.54,1.0334,883.0,10.0,16.43,24.21,344.3,0.4443,-0.5167
8526,12.0,1.1,23.87,34.75,6918.07,6700.03,218.04,1.0325,883.3,10.0,16.42,23.87,343.0,0.4721,-0.5163
8527,12.0,0.7,24.74,32.55,7360.29,7118.33,241.96,1.034,859.0,10.0,16.6,24.75,347.2,0.4535,-0.517
8528,12.0,0.6,23.94,34.14,7074.54,6839.62,234.92,1.0343,901.8,10.0,16.49,23.94,340.5,0.4551,-0.5172
8529,12.0,2.1,24.39,33.68,7088.72,6862.48,226.24,1.033,873.7,10.0,16.67,24.39,344.9,0.4584,-0.5165
8530,12.0,3.0,24.29,33.44,7149.15,6914.53,234.62,1.0339,893.0,10.0,16.68,24.39,343.4,0.4471,-0.517
8531,12.0,10.7,23.83,34.36,8317.26,6744.42,1572.84,1.2332,899.7,10.0,16.46,23.83,337.3,0.4436,-0.6166
8532,12.0,10.4,24.76,32.9,8185.04,6690.12,1494.92,1.2235,828.0,9.99,16.82,24.76,320.4,0.4464,-0.6117
8533,12.0,13.0,24.58,32.84,8578.81,6735.87,1842.94,1.2736,854.5,9.99,16.82,24.76,319.7,0.4564,-0.6368
8534,12.0,16.0,24.85,32.3,8906.26,6886.29,2019.97,1.2933,860.9,9.94,16.99,24.58,317.2,0.455,-0.6467
8535,12.0,15.3,25.05,32.22,8944.59,6866.4,2078.19,1.3027,856.4,9.64,17.17,24.85,315.2,0.4452,-0.6513
8536,12.0,16.0,25.0,32.0,8842.74,6721.08,2121.66,1.3157,863.3,9.41,17.35,25.05,321.3,0.4407,-0.6578
8537,12.0,16.0,24.98,32.05,8748.84,6654.68,2094.16,1.3147,870.5,9.2,17.46,25.0,331.0,0.4383,-0.6573
8538,12.0,13.1,25.05,32.21,8713.44,6619.57,2093.87,1.3163,857.1,8.94,17.46,24.98,332.3,0.4365,-0.6582
8539,12.0,8.5,25.11,31.78,8541.73,6592.63,1949.1,1.2956,855.5,8.87,17.54,25.05,330.6,0.4288,-0.6478
8540,12.0,10.0,24.74,32.5,8277.91,6477.62,1800.29,1.2779,891.1,9.33,17.6,24.74,330.6,0.4329,-0.639
8541,12.0,9.0,25.03,32.25,8001.73,6540.16,1461.57,1.2235,866.9,9.79,17.61,24.74,327.7,0.4392,-0.6117
8542,12.0,6.0,24.98,32.02,7944.62,6634.36,1310.26,1.1975,868.1,10.0,17.47,25.03,330.5,0.4388,-0.5987
8543,12.0,5.8,24.57,32.82,8018.05,6628.14,1389.91,1.2097,907.4,10.0,17.39,24.57,328.6,0.4349,-0.6048
8544,12.0,6.0,24.7,32.88,7818.96,6567.11,1251.86,1.1906,878.1,10.0,17.35,24.57,330.2,0.4504,-0.5953
8545,12.0,5.0,24.87,32.23,8105.25,6801.18,1304.08,1.1917,889.7,10.0,17.35,24.7,331.3,0.4593,-0.5959
8546,12.0,5.0,25.24,31.53,8227.1,6935.81,1291.28,1.1862,852.9,10.0,17.24,25.23,325.8,0.4786,-0.5931
8547,12.0,6.2,25.11,32.06,8575.99,7226.21,1349.79,1.1868,875.7,10.0,17.0,25.24,324.0,0.4731,-0.5934
