hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8548,12.0,6.0,24.56,32.82,8620.07,7140.41,1479.67,1.2072,901.1,10.0,16.77,24.56,326.4,0.4769,-0.6036
8549,12.0,5.0,24.85,32.24,8531.81,7194.7,1337.11,1.1858,870.6,10.0,16.73,24.56,326.5,0.4658,-0.5929
8550,12.0,6.9,24.71,32.77,8500.97,7027.57,1473.4,1.2097,865.1,10.0,16.73,24.85,327.4,0.475,-0.6048
8551,12.0,5.0,24.64,32.66,8651.49,7166.6,1484.9,1.2072,879.8,10.0,16.63,24.71,323.6,0.4759,-0.6036
8552,12.0,5.0,24.64,32.65,8629.49,7178.51,1450.98,1.2021,883.1,10.0,16.65,24.64,326.1,0.4691,-0.6011
8553,12.0,5.5,24.56,33.06,8562.88,7076.42,1486.46,1.2101,881.9,10.0,16.67,24.64,327.3,0.4683,-0.605
8554,12.0,7.0,24.59,32.73,8750.8,7064.33,1686.47,1.2387,878.1,10.0,16.69,24.56,327.3,0.4702,-0.6194
8555,12.0,10.0,24.76,32.41,9089.21,7093.17,1996.03,1.2814,872.3,9.99,16.77,24.59,319.3,0.4703,-0.6407
8556,12.0,12.0,24.88,32.42,9211.71,7094.94,2116.76,1.2983,882.1,9.91,16.97,24.76,311.0,0.4653,-0.6492
8557,12.0,12.0,24.85,32.24,9188.45,7022.95,2165.51,1.3083,892.7,9.64,17.11,24.88,310.4,0.465,-0.6542
8558,12.0,14.0,24.95,32.05,9162.07,7018.71,2143.36,1.3054,892.4,9.39,17.22,24.85,313.4,0.4588,-0.6527
8559,12.0,15.6,25.02,32.03,9085.69,6927.27,2158.42,1.3116,871.6,9.02,17.21,24.95,316.8,0.4479,-0.6558
8560,12.0,15.0,24.97,32.0,8953.4,6762.5,2190.9,1.324,858.6,8.58,17.23,25.02,323.3,0.4422,-0.662
8561,12.0,14.0,24.87,32.19,8880.09,6676.1,2203.99,1.3301,863.7,8.21,17.27,24.97,331.4,0.4428,-0.6651
8562,12.0,13.9,25.13,31.83,8808.25,6685.93,2122.32,1.3174,842.6,7.98,17.33,24.87,334.4,0.4474,-0.6587
8563,12.0,11.0,25.4,31.18,8924.92,6756.6,2168.33,1.3209,827.4,7.9,17.38,25.13,333.8,0.449,-0.6605
8564,12.0,10.0,25.21,31.54,9050.99,6781.19,2269.81,1.3347,844.0,8.13,17.32,25.4,337.9,0.4512,-0.6674
8565,12.0,11.9,24.96,32.19,9083.11,6812.55,2270.56,1.3333,864.8,8.41,17.22,25.21,340.2,0.4505,-0.6666
8566,12.0,10.0,25.03,31.87,8993.18,6802.04,2191.14,1.3221,861.2,8.52,17.27,24.96,341.5,0.4462,-0.6611
8567,12.0,11.0,25.16,31.64,8858.66,6737.83,2120.82,1.3148,853.5,8.85,17.4,25.03,339.8,0.4497,-0.6574
8568,12.0,10.7,25.1,31.97,8946.29,6790.9,2155.39,1.3174,873.5,9.17,17.46,25.16,336.2,0.4557,-0.6587
8569,12.0,10.0,25.11,31.72,8943.32,6882.87,2060.44,1.2994,887.1,9.49,17.48,25.1,332.9,0.4577,-0.6497
8570,12.0,10.0,25.02,31.88,8934.23,6912.91,2021.32,1.2924,906.0,9.84,17.52,25.11,321.4,0.4559,-0.6462
8571,12.0,8.9,24.98,32.21,8830.7,6885.72,1944.98,1.2825,908.4,9.87,17.53,25.02,312.6,0.4324,-0.6412
8572,12.0,7.0,24.66,32.58,8167.56,6530.84,1636.72,1.2506,906.1,9.87,17.58,24.66,310.2,0.433,-0.6253
8573,12.0,7.0,24.82,32.25,7962.58,6540.67,1421.91,1.2174,878.9,9.98,17.51,24.66,312.8,0.4267,-0.6087
8574,12.0,7.1,24.68,32.79,7883.41,6444.43,1438.98,1.2233,878.5,9.99,17.47,24.82,313.3,0.4196,-0.6116
8575,12.0,7.0,24.46,32.96,7771.23,6337.18,1434.06,1.2263,879.3,9.99,17.38,24.68,315.7,0.4132,-0.6131
8576,12.0,7.0,24.35,33.17,7624.52,6239.58,1384.94,1.222,870.7,9.99,17.31,24.46,317.7,0.4148,-0.611
8577,12.0,6.3,24.5,33.21,7483.09,6262.89,1220.19,1.1948,855.2,9.99,17.31,24.35,319.1,0.4227,-0.5974
8578,12.0,7.0,24.64,32.6,7651.58,6382.33,1269.25,1.1989,855.5,10.0,17.31,24.5,322.9,0.4283,-0.5994
8579,12.0,9.0,24.59,32.7,7902.86,6467.87,1434.99,1.2219,865.6,10.0,17.24,24.64,324.0,0.411,-0.6109
8580,12.0,9.5,24.38,33.5,7494.46,6206.08,1288.38,1.2076,854.2,10.0,17.23,24.59,321.5,0.4063,-0.6038
8581,12.0,11.0,24.42,33.01,7452.74,6133.86,1318.88,1.215,846.1,10.0,17.29,24.38,328.2,0.4101,-0.6075
8582,12.0,11.0,24.76,32.34,7542.79,6191.64,1351.15,1.2182,823.5,10.0,17.37,24.76,324.1,0.4072,-0.6091
8583,12.0,10.5,24.53,33.16,7429.03,6149.6,1279.42,1.2081,840.5,10.0,17.33,24.76,323.4,0.4092,-0.604
8584,12.0,11.0,24.47,32.89,7450.03,6178.82,1271.22,1.2057,851.2,10.0,17.34,24.53,330.8,0.4086,-0.6029
8585,12.0,10.0,24.65,32.54,7263.34,6170.56,1092.78,1.1771,832.4,10.0,17.37,24.47,330.3,0.4053,-0.5885
8586,12.0,9.1,24.5,33.25,6346.65,6119.98,226.68,1.037,843.2,10.0,17.37,24.65,334.2,0.4198,-0.5185
8587,12.0,7.0,24.11,33.6,6581.25,6339.65,241.61,1.0381,883.9,10.0,17.06,24.11,335.7,0.4081,-0.5191
8588,12.0,5.7,23.61,34.61,6399.58,6159.07,240.51,1.039,916.7,10.0,17.01,23.61,339.1,0.4028,-0.5195
8589,12.0,6.0,23.93,34.43,6315.85,6079.98,235.87,1.0388,870.3,10.0,17.06,23.93,342.6,0.4163,-0.5194
8590,12.0,4.6,24.31,33.17,6516.78,6284.05,232.73,1.037,871.0,10.0,17.22,24.31,345.7,0.4207,-0.5185
8591,12.0,3.3,24.17,33.44,6577.22,6351.6,225.62,1.0355,904.7,10.0,17.28,24.31,345.8,0.4166,-0.5178
8592,12.0,3.4,24.03,34.24,6505.47,6290.35,215.12,1.0342,916.5,10.0,17.29,24.17,346.8,0.4236,-0.5171
8593,12.0,2.2,24.22,33.34,6612.22,6395.86,216.36,1.0338,908.9,10.0,17.31,24.03,351.6,0.4228,-0.5169
8594,12.0,0.4,24.83,32.13,6588.33,6383.57,204.76,1.0321,833.6,10.0,17.31,24.83,348.8,0.4325,-0.516
8595,12.0,0.3,24.69,32.9,6732.25,6530.01,202.24,1.031,868.1,10.0,17.3,24.83,344.3,0.4358,-0.5155
8596,12.0,0.0,24.54,32.68,6787.72,6579.93,207.79,1.0316,891.9,10.0,17.29,24.69,344.9,0.4336,-0.5158
8597,12.0,-3.0,24.4,32.95,6745.04,6546.56,198.48,1.0303,900.7,10.0,17.26,24.54,344.9,0.4305,-0.5152
8598,12.0,0.0,24.26,33.74,6704.67,6500.67,204.0,1.0314,921.6,10.0,17.33,24.4,343.9,0.4188,-0.5157
8599,12.0,-3.0,24.19,33.37,6523.3,6323.64,199.66,1.0316,903.5,10.0,17.31,24.26,348.5,0.4106,-0.5158
8600,12.0,-3.0,24.3,33.13,6397.41,6200.04,197.37,1.0318,895.2,10.0,17.5,24.19,347.4,0.4156,-0.5159
8601,12.0,0.0,24.73,32.82,6477.24,6277.21,200.03,1.0319,872.1,10.0,17.66,24.73,347.2,0.4216,-0.5159
8602,12.0,0.8,24.64,32.46,6589.89,6368.76,221.13,1.0347,899.7,10.0,17.68,24.73,350.1,0.4172,-0.5174
8603,12.0,6.0,24.52,32.7,6528.09,6304.04,224.05,1.0355,893.2,10.0,17.58,24.64,346.4,0.409,-0.5178
8604,12.0,7.2,23.92,34.44,6399.19,6177.82,221.37,1.0358,913.0,10.0,17.26,23.92,339.1,0.4038,-0.5179
8605,12.0,9.0,24.01,33.7,6314.59,6097.01,217.58,1.0357,853.9,10.0,16.98,23.92,340.5,0.4023,-0.5178
8606,12.0,10.0,24.0,33.71,7138.4,6071.5,1066.9,1.1757,833.8,10.0,16.84,24.01,339.5,0.4016,-0.5879
8607,12.0,9.7,24.35,33.43,7146.06,6058.83,1087.24,1.1794,812.7,10.0,17.02,24.35,335.6,0.4019,-0.5897
8608,12.0,10.0,24.32,33.05,6288.29,6066.56,221.73,1.0365,821.7,10.0,17.06,24.35,334.4,0.4034,-0.5183
8609,12.0,9.0,23.99,33.69,6311.15,6089.1,222.05,1.0365,833.9,10.0,16.81,23.99,336.9,0.4121,-0.5182
8610,12.0,8.0,23.99,34.14,6438.84,6217.93,220.91,1.0355,845.2,10.0,16.76,23.99,339.2,0.4157,-0.5178
8611,12.0,4.4,23.91,33.85,6498.9,6272.24,226.66,1.0361,854.5,10.0,16.69,23.99,339.2,0.4123,-0.5181
8612,12.0,4.1,23.72,34.24,6442.0,6219.6,222.4,1.0358,905.1,10.0,16.96,23.91,340.1,0.4034,-0.5179
8613,12.0,3.3,23.88,34.35,6301.23,6088.34,212.89,1.035,884.2,10.0,17.11,23.72,345.5,0.411,-0.5175
8614,12.0,3.2,24.57,32.51,6433.94,6204.65,229.28,1.037,844.3,10.0,17.35,24.58,350.4,0.3945,-0.5185
8615,12.0,1.9,23.78,34.09,6176.5,5957.25,219.25,1.0368,916.0,10.0,17.38,23.77,342.5,0.3815,-0.5184
8616,12.0,1.8,24.12,33.84,5965.4,5760.76,204.64,1.0355,850.7,10.0,17.47,24.12,347.1,0.3889,-0.5178
8617,12.0,1.4,24.34,32.95,6083.43,5874.18,209.25,1.0356,864.6,10.0,17.66,24.12,351.8,0.381,-0.5178
8618,12.0,1.0,24.84,31.97,5960.85,5756.91,203.94,1.0354,790.8,10.0,17.69,24.84,348.1,0.3915,-0.5177
8619,12.0,0.9,24.65,32.77,6115.73,5914.77,200.96,1.034,837.9,10.0,17.72,24.84,346.1,0.4151,-0.517
8620,12.0,0.9,24.94,31.78,6483.76,6271.61,212.15,1.0338,854.4,10.0,17.73,24.65,349.9,0.421,-0.5169
8621,12.0,1.0,25.16,31.36,6579.18,6360.98,218.2,1.0343,845.6,10.0,17.77,24.94,348.6,0.4343,-0.5172
8622,12.0,3.2,25.17,31.74,6794.57,6562.89,231.69,1.0353,866.5,10.0,17.73,25.16,345.2,0.4338,-0.5177
8623,12.0,-2.0,24.71,32.2,6759.06,6554.38,204.68,1.0312,902.7,10.0,17.57,24.71,339.2,0.4441,-0.5156
8624,12.0,-2.0,24.64,32.33,6913.44,6707.87,205.57,1.0306,921.3,10.0,17.49,24.71,342.1,0.4501,-0.5153
8625,12.0,1.2,24.58,32.91,7012.32,6797.81,214.51,1.0316,924.5,10.0,17.36,24.64,343.5,0.4495,-0.5158
8626,12.0,2.0,24.41,32.76,7042.71,6788.02,254.69,1.0375,927.1,10.0,17.21,24.58,345.0,0.4408,-0.5188
8627,12.0,8.6,24.14,33.3,7937.92,6654.88,1283.04,1.1928,920.2,10.0,17.03,24.41,340.5,0.4364,-0.5964
8628,12.0,8.8,24.44,33.2,8005.59,6586.1,1419.49,1.2155,860.5,10.0,16.92,24.44,331.6,0.4364,-0.6078
8629,12.0,10.0,24.64,32.3,8042.83,6585.46,1457.37,1.2213,846.0,10.0,16.99,24.44,326.0,0.4322,-0.6107
8630,12.0,12.0,24.64,32.31,8113.72,6523.24,1590.48,1.2438,853.6,9.99,17.12,24.64,323.6,0.4307,-0.6219
8631,12.0,12.3,24.7,32.62,8065.24,6501.74,1563.5,1.2405,856.6,9.99,17.24,24.64,322.7,0.4245,-0.6202
8632,12.0,12.0,24.79,32.01,7973.95,6408.78,1565.17,1.2442,849.8,9.98,17.37,24.7,324.6,0.4235,-0.6221
8633,12.0,12.0,24.82,31.95,7856.83,6395.69,1461.14,1.2285,851.2,9.99,17.43,24.79,323.3,0.4198,-0.6142
8634,12.0,10.0,24.77,32.5,7709.21,6340.28,1368.93,1.2159,850.9,9.99,17.45,24.82,328.2,0.4128,-0.608
8635,12.0,7.0,24.59,32.38,7442.19,6233.75,1208.44,1.1939,850.8,10.0,17.38,24.77,331.4,0.403,-0.5969
8636,12.0,6.0,24.15,33.24,6314.84,6085.84,228.99,1.0376,881.0,10.0,17.36,24.15,331.4,0.3999,-0.5188
8637,12.0,6.3,23.88,34.31,6259.64,6039.12,220.52,1.0365,885.6,10.0,17.18,24.15,335.9,0.3812,-0.5183
8638,12.0,4.0,23.51,34.53,5985.06,5754.52,230.54,1.0401,869.7,10.0,17.01,23.51,339.3,0.3796,-0.52
8639,12.0,4.0,23.91,33.69,5949.02,5728.68,220.34,1.0385,838.2,10.0,17.2,23.91,340.5,0.4001,-0.5192
8640,12.0,3.9,24.15,33.75,6270.26,6040.07,230.19,1.0381,872.4,10.0,17.35,23.91,342.7,0.4172,-0.5191
8641,12.0,3.5,24.42,32.69,6528.05,6299.37,228.68,1.0363,891.5,10.0,17.47,24.15,344.0,0.4334,-0.5182
8642,12.0,2.8,24.94,31.67,6784.32,6545.77,238.55,1.0364,842.0,10.0,17.3,24.94,340.4,0.4399,-0.5182
8643,12.0,2.6,24.61,32.83,6858.03,6642.41,215.62,1.0325,881.2,10.0,17.2,24.61,334.3,0.4524,-0.5162
8644,12.0,2.2,24.63,32.26,7074.61,6830.7,243.91,1.0357,893.9,10.0,17.12,24.61,339.8,0.4512,-0.5179
8645,12.0,1.4,24.5,32.5,7032.29,6811.15,221.14,1.0325,894.5,10.0,17.02,24.63,339.3,0.4334,-0.5162
8646,12.0,1.4,23.99,34.05,6772.93,6541.28,231.65,1.0354,912.6,10.0,16.94,23.99,339.6,0.4351,-0.5177
8647,12.0,1.0,24.54,32.42,6780.18,6566.22,213.95,1.0326,859.5,10.0,17.03,24.53,343.9,0.4562,-0.5163
8648,12.0,0.8,24.79,31.93,7106.2,6884.81,221.4,1.0322,878.6,10.0,17.09,24.54,344.3,0.479,-0.5161
8649,12.0,2.1,25.13,31.81,7460.89,7230.1,230.79,1.0319,885.2,10.0,17.1,25.13,344.9,0.4735,-0.516
8650,12.0,3.0,24.56,32.36,7397.02,7147.56,249.46,1.0349,920.6,10.0,16.93,24.56,342.3,0.4646,-0.5175
8651,12.0,7.0,24.13,33.2,8388.6,7011.24,1377.36,1.1964,928.6,10.0,16.71,24.13,340.8,0.4517,-0.5982
8652,12.0,9.3,24.7,32.6,8369.01,6814.51,1554.5,1.2281,854.7,10.0,16.86,24.7,333.3,0.4488,-0.6141
8653,12.0,11.0,24.62,32.24,8433.05,6772.53,1660.51,1.2452,864.9,9.99,16.91,24.7,323.0,0.4417,-0.6226
8654,12.0,11.0,24.65,32.17,8269.73,6665.13,1604.6,1.2407,867.5,9.99,17.1,24.62,323.9,0.4346,-0.6204
8655,12.0,11.0,24.76,32.38,8228.11,6559.7,1668.41,1.2543,859.3,9.99,17.25,24.65,324.1,0.4426,-0.6272
8656,12.0,11.0,24.99,31.52,8338.64,6683.24,1655.4,1.2477,859.8,9.98,17.35,24.76,321.1,0.4372,-0.6238
8657,12.0,10.0,24.85,31.78,8286.15,6602.03,1684.12,1.2551,870.9,9.98,17.39,24.99,320.5,0.4254,-0.6275
8658,12.0,9.1,24.61,32.64,8058.56,6424.58,1633.98,1.2543,872.5,9.99,17.37,24.85,321.8,0.4241,-0.6272
8659,12.0,9.0,24.72,32.03,7999.26,6404.6,1594.66,1.249,854.4,10.0,17.35,24.61,324.8,0.4427,-0.6245
8660,12.0,9.0,25.11,31.28,8398.15,6684.93,1713.21,1.2563,849.5,10.0,17.37,25.11,323.3,0.4469,-0.6281
8661,12.0,8.2,24.83,32.2,8513.95,6748.93,1765.03,1.2615,881.8,9.99,17.3,25.11,319.2,0.4404,-0.6308
8662,12.0,9.0,24.69,32.06,8420.7,6650.0,1770.7,1.2663,877.1,10.0,17.24,24.83,323.3,0.4415,-0.6331
8663,12.0,9.0,24.95,31.58,8443.26,6666.42,1776.84,1.2665,858.4,9.99,17.31,24.69,323.0,0.4459,-0.6333
8664,12.0,8.2,25.14,31.6,8479.87,6733.7,1746.17,1.2593,857.0,9.99,17.42,24.95,318.7,0.4572,-0.6297
8665,12.0,9.0,25.12,31.26,8789.19,6905.14,1884.06,1.2728,873.1,9.99,17.34,25.14,318.8,0.4763,-0.6364
8666,12.0,8.0,25.03,31.42,9119.19,7192.11,1927.07,1.2679,916.1,9.98,17.31,25.12,310.2,0.487,-0.634
8667,12.0,7.7,25.02,31.79,9276.51,7353.89,1922.63,1.2614,928.9,9.97,17.24,25.03,310.3,0.4666,-0.6307
8668,12.0,8.0,24.73,31.98,8970.86,7044.74,1926.12,1.2734,923.9,9.95,17.24,25.02,311.4,0.4744,-0.6367
8669,12.0,7.0,24.85,31.76,8959.04,7162.59,1796.45,1.2508,924.2,9.96,17.23,24.73,311.5,0.4834,-0.6254
8670,12.0,7.5,25.13,31.57,9136.78,7297.65,1839.13,1.252,910.9,9.97,17.26,24.85,312.1,0.481,-0.626
8671,12.0,7.0,25.02,31.44,9199.24,7263.0,1936.24,1.2666,923.0,9.93,17.28,25.13,310.4,0.4745,-0.6333
8672,12.0,7.0,24.78,31.89,9105.13,7165.05,1940.08,1.2708,934.9,9.93,17.25,25.02,311.0,0.4755,-0.6354
8673,12.0,7.6,24.88,32.09,9080.7,7179.41,1901.3,1.2648,921.1,9.93,17.22,24.78,312.2,0.4655,-0.6324
8674,12.0,8.0,24.9,31.66,9017.99,7027.62,1990.37,1.2832,909.1,9.91,17.3,24.88,312.0,0.4668,-0.6416
8675,12.0,8.0,24.95,31.56,9130.14,7048.37,2081.78,1.2954,914.4,9.88,17.37,24.9,310.7,0.4647,-0.6477
8676,12.0,8.6,24.99,31.88,9150.03,7017.17,2132.86,1.3039,914.6,9.81,17.45,24.95,310.4,0.4583,-0.652
8677,12.0,8.0,24.98,31.52,9060.01,6921.2,2138.81,1.309,911.5,9.68,17.51,24.99,311.1,0.4529,-0.6545
8678,12.0,9.0,24.94,31.59,8943.98,6841.21,2102.77,1.3074,909.7,9.71,17.54,24.98,312.5,0.4521,-0.6537
8679,12.0,8.7,24.98,31.85,8928.24,6829.41,2098.82,1.3073,904.7,9.63,17.56,24.94,310.6,0.4461,-0.6537
8680,12.0,9.0,24.97,31.54,8811.74,6738.35,2073.39,1.3077,897.7,9.64,17.59,24.98,313.0,0.4448,-0.6539
8681,12.0,9.0,24.94,31.58,8789.39,6718.6,2070.79,1.3082,898.8,9.65,17.6,24.97,311.4,0.4448,-0.6541
8682,12.0,8.4,24.96,31.91,8786.77,6718.69,2068.09,1.3078,896.1,9.67,17.59,24.94,311.6,0.4444,-0.6539
8683,12.0,8.0,25.03,31.41,8748.58,6713.34,2035.24,1.3032,887.9,9.79,17.6,24.96,313.7,0.3862,-0.6516
8684,12.0,9.0,24.28,32.85,7695.1,5834.71,1860.39,1.3188,869.7,9.84,17.69,24.28,311.4,0.2994,-0.6594
8685,12.0,8.3,23.7,34.46,6021.44,4523.61,1497.83,1.3311,780.5,9.85,18.01,23.71,310.1,0.3439,-0.6656
8686,12.0,8.0,25.63,30.31,6745.87,5197.8,1548.07,1.2978,689.3,9.99,18.23,25.63,318.8,0.3892,-0.6489
8687,12.0,8.0,25.76,30.08,7663.32,5884.81,1778.51,1.3022,729.4,10.0,17.84,25.63,316.6,0.4096,-0.6511
8688,12.0,6.4,25.27,31.38,7944.82,6190.52,1754.3,1.2834,784.6,9.99,17.52,25.27,311.7,0.4529,-0.6417
8689,12.0,6.1,25.35,30.83,8622.75,6840.22,1782.53,1.2606,847.3,10.0,17.42,25.27,314.2,0.4481,-0.6303
8690,12.0,5.7,24.67,32.11,8557.96,6766.8,1791.15,1.2647,906.2,9.99,17.32,24.66,308.9,0.4576,-0.6323
8691,12.0,6.3,24.96,31.97,8654.22,6910.32,1743.9,1.2524,898.9,9.99,17.41,24.67,310.9,0.4602,-0.6262
8692,12.0,6.4,25.13,31.23,8721.99,6950.3,1771.68,1.2549,896.4,9.98,17.51,24.96,309.7,0.4393,-0.6275
8693,12.0,6.9,24.71,32.02,8541.96,6635.73,1906.23,1.2873,912.6,9.98,17.56,24.71,309.4,0.4452,-0.6436
8694,12.0,7.2,25.01,31.9,8597.43,6724.69,1872.74,1.2785,893.8,9.95,17.61,24.71,309.0,0.4402,-0.6392
8695,12.0,9.0,25.01,31.45,8658.8,6649.31,2009.49,1.3022,895.4,9.91,17.71,25.01,308.5,0.4411,-0.6511
8696,12.0,9.0,24.9,31.67,8732.52,6664.79,2067.72,1.3102,905.8,9.76,17.66,25.01,306.9,0.4373,-0.6551
8697,12.0,9.1,24.8,32.35,8670.27,6606.35,2063.92,1.3124,905.0,9.59,17.63,24.9,307.9,0.4343,-0.6562
8698,12.0,9.0,24.85,31.75,8584.21,6561.07,2023.13,1.3084,892.1,9.42,17.63,24.8,309.3,0.4252,-0.6542
8699,12.0,10.0,24.8,31.86,8437.2,6423.2,2014.0,1.3136,882.0,9.27,17.64,24.85,309.3,0.4023,-0.6568
8700,12.0,10.5,24.54,32.87,8072.51,6077.87,1994.64,1.3282,857.8,9.0,17.58,24.8,310.4,0.3922,-0.6641
8701,12.0,10.0,24.72,32.0,7776.73,5924.11,1852.63,1.3127,820.1,8.77,17.62,24.54,314.8,0.3939,-0.6564
8702,12.0,11.0,25.08,31.33,7819.07,5950.96,1868.12,1.3139,796.4,8.63,17.74,25.08,314.1,0.3924,-0.657
8703,12.0,10.8,24.82,32.27,7910.11,5929.27,1980.84,1.3341,808.3,8.48,17.61,25.08,315.1,0.3829,-0.667
8704,12.0,11.0,24.69,32.08,7703.2,5784.12,1919.08,1.3318,801.0,8.28,17.59,24.82,319.0,0.3847,-0.6659
8705,12.0,11.0,25.05,31.4,7676.61,5810.81,1865.8,1.3211,769.8,8.06,17.63,25.05,321.1,0.3717,-0.6605
8706,12.0,10.7,24.79,32.36,7535.3,5615.21,1920.09,1.3419,766.5,7.99,17.59,25.05,321.9,0.3661,-0.671
8707,12.0,10.0,24.87,31.73,7327.39,5530.33,1797.06,1.3249,755.8,8.11,17.68,24.79,325.5,0.3911,-0.6625
8708,12.0,10.0,25.46,30.64,7758.45,5908.35,1850.11,1.3131,750.5,8.27,17.72,25.46,324.7,0.3883,-0.6566
8709,12.0,10.1,24.74,32.48,7830.6,5866.29,1964.3,1.3348,787.7,8.41,17.41,24.73,322.6,0.3894,-0.6674
8710,12.0,10.0,24.96,31.58,7724.75,5880.19,1844.56,1.3137,787.2,8.51,17.62,24.74,322.8,0.3884,-0.6568
8711,12.0,10.0,24.96,31.57,7748.74,5867.8,1880.93,1.3206,797.6,8.67,17.73,24.96,320.9,0.404,-0.6603
8712,12.0,9.8,25.01,31.95,8032.5,6104.47,1928.03,1.3158,820.3,8.88,17.7,24.96,320.3,0.4137,-0.6579
8713,12.0,10.0,24.95,31.6,8233.19,6250.45,1982.74,1.3172,843.9,9.05,17.67,25.01,318.8,0.4424,-0.6586
8714,12.0,10.0,25.37,30.82,8702.83,6683.55,2019.28,1.3021,842.2,9.29,17.57,25.37,313.4,0.4393,-0.6511
8715,12.0,9.6,24.69,32.57,8750.26,6636.04,2114.22,1.3186,893.1,9.41,17.39,24.69,310.0,0.4449,-0.6593
8716,12.0,10.0,24.99,31.53,8719.45,6718.97,2000.48,1.2977,878.3,9.41,17.47,24.69,311.8,0.4464,-0.6489
8717,12.0,10.0,25.08,31.36,8806.09,6742.04,2064.06,1.3061,881.5,9.37,17.56,24.99,310.7,0.4459,-0.6531
8718,12.0,9.4,24.88,32.19,8892.25,6735.92,2156.32,1.3201,903.4,9.23,17.55,25.08,310.3,0.4513,-0.6601
8719,12.0,9.0,24.9,31.7,8955.34,6816.94,2138.4,1.3137,902.2,9.04,17.47,24.88,312.4,0.4552,-0.6568
8720,12.0,9.0,25.04,31.43,9021.59,6874.97,2146.61,1.3122,891.1,8.84,17.46,24.9,313.6,0.4466,-0.6561
8721,12.0,8.8,24.9,32.16,8948.03,6745.26,2202.77,1.3266,889.0,8.6,17.45,25.04,316.0,0.4418,-0.6633
8722,12.0,9.0,24.96,31.59,8821.46,6672.06,2149.4,1.3221,871.4,8.35,17.43,24.9,319.0,0.4288,-0.6611
8723,12.0,9.0,25.01,31.5,8587.83,6476.17,2111.66,1.3261,849.2,8.06,17.51,24.96,319.5,0.4276,-0.663
8724,12.0,8.8,25.23,31.57,8543.92,6457.95,2085.97,1.323,828.1,7.83,17.57,25.01,320.6,0.4152,-0.6615
8725,12.0,9.0,25.26,31.03,8340.63,6272.43,2068.2,1.3297,810.4,7.81,17.65,25.23,322.6,0.4021,-0.6649
8726,12.0,9.0,25.0,31.52,8157.15,6074.67,2082.48,1.3428,812.2,7.9,17.65,25.26,323.9,0.4009,-0.6714
8727,12.0,8.5,25.0,31.95,8056.13,6056.26,1999.87,1.3302,812.0,8.12,17.67,25.0,327.9,0.3952,-0.6651
8728,12.0,8.0,25.04,31.44,7925.45,5970.88,1954.57,1.3274,805.6,8.38,17.76,25.0,328.5,0.389,-0.6637
8729,12.0,7.0,24.81,31.87,7727.98,5878.38,1849.6,1.3146,823.5,8.78,17.79,25.04,326.2,0.3826,-0.6573
8730,12.0,6.7,24.59,32.78,7432.13,5781.49,1650.64,1.2855,839.0,9.26,17.81,24.81,326.8,0.3782,-0.6428
8731,12.0,6.0,24.74,32.0,7096.81,5714.57,1382.24,1.2419,815.0,9.75,17.85,24.59,330.3,0.3771,-0.6209
8732,12.0,5.0,24.76,31.95,6891.92,5699.41,1192.51,1.2092,811.2,10.0,17.86,24.74,331.7,0.4106,-0.6046
8733,12.0,6.4,24.89,32.23,7548.93,6205.9,1343.03,1.2164,859.6,10.0,17.8,24.76,331.7,0.4111,-0.6082
8734,12.0,4.0,24.88,31.73,7383.05,6211.8,1171.25,1.1886,848.5,10.0,17.68,24.89,333.4,0.402,-0.5943
8735,12.0,3.0,24.3,32.84,6302.04,6072.98,229.06,1.0377,906.8,10.0,17.72,24.3,330.3,0.4181,-0.5189
8736,12.0,2.5,24.37,33.27,6553.86,6317.08,236.79,1.0375,911.9,10.0,17.56,24.3,337.7,0.4112,-0.5187
8737,12.0,2.0,24.01,33.4,6450.6,6211.24,239.35,1.0385,939.4,10.0,17.51,24.01,340.1,0.4408,-0.5193
8738,12.0,0.7,24.87,31.72,6890.84,6657.62,233.21,1.035,857.8,10.0,17.25,24.88,343.5,0.4433,-0.5175
8739,12.0,0.6,24.74,32.52,6922.43,6693.76,228.67,1.0342,870.2,10.0,17.18,24.87,341.4,0.4402,-0.5171
8740,12.0,0.5,24.5,32.43,6883.5,6646.19,237.31,1.0357,881.8,10.0,17.09,24.74,341.5,0.4435,-0.5179
8741,12.0,0.0,24.46,32.51,6920.37,6694.04,226.33,1.0338,885.5,10.0,17.03,24.5,341.9,0.4434,-0.5169
8742,12.0,0.9,24.53,32.88,6933.24,6692.71,240.53,1.0359,883.4,10.0,17.08,24.46,343.4,0.4376,-0.518
8743,12.0,0.0,24.56,32.31,6827.73,6604.97,222.76,1.0337,875.0,10.0,17.14,24.53,343.5,0.435,-0.5169
8744,12.0,-1.0,24.55,32.33,6777.84,6566.63,211.2,1.0322,882.5,10.0,17.23,24.56,344.2,0.4333,-0.5161
8745,12.0,0.7,24.53,32.91,6777.09,6542.64,234.45,1.0358,893.8,10.0,17.34,24.55,345.7,0.426,-0.5179
8746,12.0,1.5,24.53,32.34,6670.46,6432.97,237.49,1.0369,878.3,10.0,17.34,24.53,345.3,0.4162,-0.5185
8747,12.0,5.9,24.21,32.97,6978.8,6284.61,694.19,1.1105,896.5,10.0,17.32,24.21,340.8,0.4157,-0.5552
8748,12.0,6.3,24.42,33.11,7394.91,6276.52,1118.4,1.1782,851.7,10.0,17.18,24.21,334.9,0.4092,-0.5891
8749,12.0,6.0,24.52,32.36,6399.45,6177.86,221.6,1.0359,845.1,10.0,17.33,24.42,332.2,0.3966,-0.5179
8750,12.0,10.0,23.84,33.7,7395.74,5988.73,1407.01,1.2349,882.2,10.0,17.16,23.84,333.3,0.3874,-0.6175
8751,12.0,9.3,24.65,32.54,7113.89,5848.5,1265.39,1.2164,799.9,9.99,17.46,24.66,324.9,0.3874,-0.6082
8752,12.0,10.0,24.45,32.47,7373.32,5851.23,1522.08,1.2601,819.9,10.0,17.43,24.65,329.6,0.3868,-0.6301
8753,12.0,9.0,24.6,32.18,7137.05,5842.0,1295.06,1.2217,808.8,10.0,17.5,24.45,326.9,0.3796,-0.6108
8754,12.0,8.0,24.5,32.82,6824.17,5733.44,1090.73,1.1902,815.5,10.0,17.59,24.6,330.8,0.3709,-0.5951
8755,12.0,5.0,24.15,33.05,5831.44,5602.39,229.05,1.0409,842.9,10.0,17.62,24.15,336.0,0.3634,-0.5204
8756,12.0,4.0,23.76,33.82,5708.43,5490.47,217.96,1.0397,869.2,10.0,17.56,23.77,338.7,0.3684,-0.5198
8757,12.0,3.4,24.1,33.6,5778.45,5564.76,213.69,1.0384,834.5,10.0,17.55,24.1,340.0,0.3792,-0.5192
8758,12.0,3.2,24.06,33.21,5941.46,5728.61,212.86,1.0372,869.5,10.0,17.59,24.1,342.3,0.3642,-0.5186
8759,12.0,1.9,23.84,33.66,5727.61,5502.37,225.24,1.0409,859.1,10.0,17.54,24.06,339.9,0.3555,-0.5205
8760,12.0,1.9,23.69,34.47,5599.41,5369.59,229.83,1.0428,866.9,10.0,17.6,23.84,339.3,0.3605,-0.5214
8761,12.0,1.9,23.69,34.47,5599.41,5369.59,229.83,1.0428,866.9,10.0,17.6,23.84,339.3,0.3605,-0.5214
