timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,attribution_7day_mpc_tes,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,24.0,24.14198985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,attribution_7day_mpc_tes,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,24.14198985386505,24.281569082196683,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,attribution_7day_mpc_tes,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,24.281569082196683,24.41865595433837,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,attribution_7day_mpc_tes,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.200000000004,0.0,24.41865595433837,24.553176509959627,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,attribution_7day_mpc_tes,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,24.553176509959627,24.685064892091106,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,attribution_7day_mpc_tes,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,24.685064892091106,24.814263645367987,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,attribution_7day_mpc_tes,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,24.814263645367987,24.940723978205114,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,attribution_7day_mpc_tes,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,24.940723978205114,25.06440598778169,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,attribution_7day_mpc_tes,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,25.06440598778169,25.185278846872627,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,attribution_7day_mpc_tes,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21000.340463962544,0.0,25.185278846872627,25.303320951727013,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,attribution_7day_mpc_tes,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,25.303320951727013,25.418520030360973,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,attribution_7day_mpc_tes,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,25.418520030360973,25.530873210801712,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,attribution_7day_mpc_tes,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,25.530873210801712,25.640387048990952,0.4970082362654567,0.496759732147324,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,attribution_7day_mpc_tes,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,25.640387048990952,25.747077516228863,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,attribution_7day_mpc_tes,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,25.747077516228863,25.850969946212647,0.4965113522812504,0.49626309660510975,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,attribution_7day_mpc_tes,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,25.850969946212647,25.95209894189716,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,attribution_7day_mpc_tes,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,25.952098941897155,26.050508242576775,0.4960149650568072,0.4957669575742788,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,attribution_7day_mpc_tes,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.050508242576775,25.9812505517583,0.4957669575742788,0.4955190740954917,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,attribution_7day_mpc_tes,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,25.9812505517583,25.910315451562337,0.4955190740954917,0.495271314558444,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,attribution_7day_mpc_tes,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21863.159713607733,136.84028639226594,0.0,0.03040895253161465,0.0,0.03040895253161465,0.03040895253161465,0.0,0.03040895253161465,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,25.910315451562337,25.83879398600035,0.495271314558444,0.49681020486239713,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,attribution_7day_mpc_tes,mpc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03040895253161465,0.0,0.03040895253161465,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,25.83879398600035,25.764700769829098,0.49681020486239713,0.49656179975996595,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,attribution_7day_mpc_tes,mpc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,21090.0,20842.62,0.0,25.764700769829098,25.730398832634396,0.49656179975996595,0.496313518860086,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:30:00,22,attribution_7day_mpc_tes,mpc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,25.730398832634396,25.65324464097178,0.496313518860086,0.496065362100656,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,attribution_7day_mpc_tes,mpc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,25.65324464097178,25.57481721860669,0.496065362100656,0.4958173294196057,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,attribution_7day_mpc_tes,mpc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,25.57481721860669,25.49521901788698,0.4958173294196057,0.49556942075489596,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,attribution_7day_mpc_tes,mpc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,25.49521901788698,25.414558817408953,0.49556942075489596,0.49532163604451857,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,attribution_7day_mpc_tes,mpc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,25.414558817408953,25.3329512488262,0.49532163604451857,0.4950739752264963,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,attribution_7day_mpc_tes,mpc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,25.3329512488262,25.25051629863634,0.4950739752264963,0.4948264382388831,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,attribution_7day_mpc_tes,mpc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,25.25051629863634,25.170753787078787,0.4948264382388831,0.5004540250197637,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,attribution_7day_mpc_tes,mpc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,25.170753787078787,25.09377384199974,0.5004540250197637,0.5119537980072537,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,attribution_7day_mpc_tes,mpc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,25.09377384199974,25.01631542991624,0.5119537980072537,0.52344782110825,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,attribution_7day_mpc_tes,mpc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,25.01631542991624,24.935139763752503,0.52344782110825,0.5290610971976959,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,attribution_7day_mpc_tes,mpc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,24.935139763752503,25.01540460594414,0.5290610971976959,0.528796566649097,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,attribution_7day_mpc_tes,mpc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,25.01540460594414,25.094716451822094,0.528796566649097,0.5285321683657725,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,attribution_7day_mpc_tes,mpc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,25.094716451822094,25.17322240770923,0.5285321683657725,0.5282679022815897,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,attribution_7day_mpc_tes,mpc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,25.17322240770923,25.251070293006563,0.5282679022815897,0.5280037683304489,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,attribution_7day_mpc_tes,mpc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20255.34,0.0,25.251070293006563,25.3284080226084,0.5280037683304489,0.5277397664462837,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,attribution_7day_mpc_tes,mpc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20255.34,0.0,25.3284080226084,25.405382988821927,0.5277397664462837,0.5274758965630606,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,attribution_7day_mpc_tes,mpc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20255.34,0.0,25.405382988821927,25.482141445438437,0.5274758965630606,0.5272121586147791,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,attribution_7day_mpc_tes,mpc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20255.34,0.0,25.482141445438437,25.558827896594238,0.5272121586147791,0.5269485525354718,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,attribution_7day_mpc_tes,mpc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20255.34,0.0,25.558827896594234,25.635584493038635,0.5269485525354718,0.5266850782592041,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,attribution_7day_mpc_tes,mpc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20428.20497314866,0.0,25.635584493038635,25.712550438394835,0.5266850782592041,0.5264217357200746,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,attribution_7day_mpc_tes,mpc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20555.909383423706,0.0,25.712550438394835,25.78986140795661,0.5264217357200746,0.5261585248522146,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,attribution_7day_mpc_tes,mpc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20555.909383423717,0.0,25.78986140795661,25.867648982510126,0.5261585248522146,0.5258954455897885,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,attribution_7day_mpc_tes,mpc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17583.84,0.0,0.0,416.15999999999985,21090.0,20555.90938342373,0.0,25.867648982510126,25.82229009960578,0.5258954455897885,0.5256324978669936,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 11:15:00,45,attribution_7day_mpc_tes,mpc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,20931.32004637685,20931.32004637685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9514236384716751,7.082526965905716,2955.3463258434836,2955.3463258434836,18142.186325843482,0.0,142.1863258434837,0.0,21090.0,20555.909383423754,0.0,25.82229009960578,25.74511771803246,0.5256324978669936,0.5253696816180602,20955.346325843482,1.1641859069913045,False,0,0,1
2025-07-01 11:30:00,46,attribution_7day_mpc_tes,mpc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20555.90938342373,0.0,25.74511771803246,25.661650755633698,0.5253696816180602,0.5251069967772511,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,attribution_7day_mpc_tes,mpc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20555.909383423717,0.0,25.661650755633698,25.580054376630844,0.5251069967772511,0.5248444432788626,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,attribution_7day_mpc_tes,mpc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20555.90938342373,0.0,25.580054376630844,25.500426716897252,0.5248444432788626,0.5245820210572232,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,attribution_7day_mpc_tes,mpc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20555.909383423754,0.0,25.500426716897252,25.422858895355077,0.5245820210572232,0.5243197300466946,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,attribution_7day_mpc_tes,mpc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20555.90938342373,0.0,25.422858895355077,25.34743461583966,0.5243197300466946,0.5240575701816713,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,attribution_7day_mpc_tes,mpc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20555.909383423757,0.0,25.34743461583966,25.27422980076115,0.5240575701816713,0.5237955413965805,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,attribution_7day_mpc_tes,mpc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20561.532151909294,0.0,25.27422980076115,25.20331225813187,0.5237955413965805,0.5235336436258822,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,attribution_7day_mpc_tes,mpc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20586.72382978722,0.0,25.20331225813187,25.134741383384988,0.5235336436258822,0.5232718768040693,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,attribution_7day_mpc_tes,mpc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20610.701517141424,0.0,25.134741383384988,25.068567897261126,0.5232718768040693,0.5230102408656673,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,attribution_7day_mpc_tes,mpc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,20585.999999999985,0.0,25.068567897261126,25.00483362088505,0.5230102408656673,0.5227487357452345,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,attribution_7day_mpc_tes,mpc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20557.07184250765,0.0,25.00483362088505,24.943571288995365,0.5227487357452345,0.522487361377362,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,attribution_7day_mpc_tes,mpc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20555.909383423666,0.0,24.943571288995365,24.884804402126726,0.522487361377362,0.5222261176966733,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,attribution_7day_mpc_tes,mpc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20555.909383423717,0.0,24.884804402126722,24.828547118377333,0.5222261176966733,0.5219650046378249,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,attribution_7day_mpc_tes,mpc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20555.90938342373,0.0,24.828547118377333,24.774804185224944,0.5219650046378249,0.521704022135506,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,attribution_7day_mpc_tes,mpc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20555.909383423754,0.0,24.774804185224944,24.723570911683055,0.521704022135506,0.5214431701244383,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,attribution_7day_mpc_tes,mpc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20555.909383423786,0.0,24.723570911683055,24.674833180916355,0.5214431701244383,0.5211824485393761,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,attribution_7day_mpc_tes,mpc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20555.909383423717,0.0,24.674833180916355,24.628567503261127,0.5211824485393761,0.5209218573151064,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,attribution_7day_mpc_tes,mpc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20555.90938342373,0.0,24.628567503261127,24.58474110942333,0.5209218573151064,0.5206613963864489,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,attribution_7day_mpc_tes,mpc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20555.909383423754,0.0,24.58474110942333,24.543312083455035,0.5206613963864489,0.5204010656882557,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,attribution_7day_mpc_tes,mpc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20555.90938342373,0.0,24.543312083455035,24.504229534939583,0.5204010656882557,0.5201408651554116,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,attribution_7day_mpc_tes,mpc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20555.909383423845,0.0,24.504229534939583,24.46743380964787,0.5201408651554116,0.5198807947228339,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,attribution_7day_mpc_tes,mpc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,21090.0,0.0,24.46743380964787,24.432856737763494,0.5198807947228339,0.5196208543254724,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,attribution_7day_mpc_tes,mpc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,21090.0,0.0,24.432856737763494,24.565421918613573,0.5196208543254724,0.5193610438983097,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,attribution_7day_mpc_tes,mpc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,21090.0,0.0,24.565421918613573,24.699116915685785,0.5193610438983097,0.5191013633763606,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,attribution_7day_mpc_tes,mpc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20555.90938342373,0.0,24.699116915685785,24.833855081264097,0.5191013633763606,0.5188418126946724,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,attribution_7day_mpc_tes,mpc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20555.909383423754,0.0,24.833855081264097,24.96954256769161,0.5188418126946724,0.5185823917883251,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,attribution_7day_mpc_tes,mpc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.0,20555.909383423786,0.0,24.96954256769161,25.10607874461339,0.5185823917883251,0.5183231005924309,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,attribution_7day_mpc_tes,mpc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.0,20555.909383423717,0.0,25.10607874461339,25.243356645177357,0.5183231005924309,0.5180639390421348,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,attribution_7day_mpc_tes,mpc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.0,21090.000000000215,0.0,25.243356645177357,25.381263439283064,0.5180639390421348,0.5178049070726137,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,attribution_7day_mpc_tes,mpc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,321.0939061208894,0.0,0.07135420136019764,-0.07135420136019764,0.0,0.07135420136019764,0.07135420136019764,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.0,21090.0,0.0,25.381263439283064,25.5172727275564,0.5178049070726137,0.5126985724614552,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,attribution_7day_mpc_tes,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,771.0939061217225,0.0,0.1713542013603828,-0.1713542013603828,0.0,0.10000000000018515,0.10000000000018515,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,25.5172727275564,25.650308221545707,0.5126985724614552,0.5008013127567202,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,attribution_7day_mpc_tes,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,1221.0939061219874,0.0,0.27135420136044164,-0.27135420136044164,0.0,0.10000000000005885,0.10000000000005885,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,25.650308221545707,25.780261488530325,0.5008013127567202,0.482116523420964,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,attribution_7day_mpc_tes,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,1671.0939061219872,0.0,0.3713542013604416,-0.3713542013604416,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000044,0.0,25.780261488530325,25.90702024758368,0.482116523420964,0.4566475982190062,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,attribution_7day_mpc_tes,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,2121.0939061219874,0.0,0.47135420136044165,-0.47135420136044165,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,25.90702024758368,26.030468946265568,0.4566475982190062,0.4243979292187798,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,attribution_7day_mpc_tes,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,2571.0939061219874,0.0,0.5713542013604417,-0.5713542013604417,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20555.909383423797,0.0,26.030468946265568,26.150489350784166,0.4243979292187797,0.38537090679218383,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,attribution_7day_mpc_tes,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,3021.0939061219874,0.0,0.6713542013604417,-0.6713542013604417,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000022,0.0,26.150489350784166,26.2669611471037,0.38537090679218383,0.3395699196159317,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,attribution_7day_mpc_tes,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,3131.233918147668,0.0,0.6958297595883707,-0.6958297595883707,0.0,0.024475558227929017,0.024475558227929017,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.2669611471037,26.382311500336503,0.3395699196159317,0.2921290912058268,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,attribution_7day_mpc_tes,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,2681.2339181476677,0.0,0.5958297595883706,-0.5958297595883706,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000007,0.0,26.382311500336503,26.500604482420307,0.2921290912058268,0.25150546147079655,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,attribution_7day_mpc_tes,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,2231.2339181476677,0.0,0.4958297595883706,-0.4958297595883706,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.500604482420307,26.621679327820583,0.25150546147079655,0.21769562181150337,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,attribution_7day_mpc_tes,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,1781.2339181476677,0.0,0.39582975958837063,-0.39582975958837063,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.621679327820583,26.74537586587479,0.21769562181150337,0.19069616533290942,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,attribution_7day_mpc_tes,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,1331.2339181476677,0.0,0.2958297595883706,-0.2958297595883706,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000142,0.0,26.74537586587479,26.871535136314506,0.19069616533290942,0.17050368684342432,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,attribution_7day_mpc_tes,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,881.2339181476676,0.0,0.1958297595883706,-0.1958297595883706,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.871535136314506,27.00000000000024,0.17050368684342432,0.15711478285405353,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,attribution_7day_mpc_tes,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17415.432300185337,17415.432300185337,0.0,431.2339181476676,0.0,0.09582975958837059,-0.09582975958837059,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7916105590993335,6.931944448449718,2512.3444698233525,2512.3444698233525,20512.34446982335,0.0,2512.3444698233525,0.0,21090.0,20555.909383418933,0.0,27.00000000000024,27.0,0.15711478285405353,0.150526051577547,20512.34446982335,1.139574692767964,False,0,0,1
2025-07-01 22:15:00,89,attribution_7day_mpc_tes,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17761.185582689843,17761.185582689843,0.0,0.0,0.0,0.0,0.0,0.0,0.09582975958837059,0.09582975958837059,0.1,2,14000.0,22000.0,0.8073266173949929,6.949067012278634,2555.9093834189202,2555.9093834189202,20555.90938341892,0.0,2555.9093834189202,0.0,21090.0,20555.90938341892,0.0,27.0,27.0,0.150526051577547,0.15045078855118235,20555.90938341892,1.1419949657454955,False,0,0,1
2025-07-01 22:30:00,90,attribution_7day_mpc_tes,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17668.993324824554,17657.457896339205,11.535428485349124,0.0,0.0025634285522998053,0.0,0.0025634285522998053,0.0025634285522998053,0.0,0.0025634285522998053,0.1,2,14000.0,22000.0,0.803136060219298,6.944558752132894,2544.2931589278937,2544.2931589278937,20544.293158927892,0.0,2544.2931589278937,0.0,21090.0,21090.0,0.0,27.000000000000288,27.0,0.15045078855175825,0.15052616458492998,20544.293158927892,1.1413496199404385,False,0,0,1
2025-07-01 22:45:00,91,attribution_7day_mpc_tes,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17547.462765382214,17535.927336896864,11.535428485349122,0.0,0.002563428552299805,0.0,0.002563428552299805,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.7976119438810098,6.9385525489595965,2528.9803084381588,2528.9803084381588,20528.98030843816,0.0,2528.9803084381588,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15052616458492998,0.15060150293008512,20528.98030843816,1.1404989060243422,False,0,0,1
2025-07-01 23:00:00,92,attribution_7day_mpc_tes,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17405.76733212784,17397.1143170301,8.653015097741,0.0,0.0019228922439424442,0.0,0.0019228922439424442,0.0006405363083573606,0.0,0.0006405363083573606,0.1,2,14000.0,22000.0,0.7911712423694474,6.931457279349542,2511.126683848108,2511.126683848108,20511.12668384811,0.0,2511.126683848108,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15060150293008512,0.15063917209795172,20511.12668384811,1.1395070379915617,False,0,0,1
2025-07-01 23:15:00,93,attribution_7day_mpc_tes,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17232.482446005615,17232.482446005615,0.0,9.130809355593117,0.0,0.0020290687456873593,-0.0020290687456873593,0.0019228922439424442,0.0020290687456873593,0.0039519609896298035,0.1,2,14000.0,22000.0,0.7832946566366189,6.9226418554360425,2489.2927881967075,2489.2927881967075,20489.292788196708,0.0,2489.2927881967075,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15063917209795172,0.15042600816776638,20489.292788196708,1.138294043788706,False,0,0,1
2025-07-01 23:30:00,94,attribution_7day_mpc_tes,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17060.959221954705,17060.959221954705,0.0,9.13080935559301,0.0,0.0020290687456873354,-0.0020290687456873354,0.0,2.3852447794681098e-17,2.3852447794681098e-17,0.1,2,14000.0,22000.0,0.7754981464524866,6.9137624256486,2467.680861966293,2467.680861966293,20467.68086196629,0.0,2467.680861966293,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15042600816776638,0.15021295081954616,20467.68086196629,1.1370933812203496,False,0,0,1
2025-07-01 23:45:00,95,attribution_7day_mpc_tes,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16874.148324299957,16874.148324299957,0.0,9.130809355595924,0.0,0.002029068745687983,-0.002029068745687983,0.0,6.474855374083432e-16,6.474855374083432e-16,0.1,2,14000.0,22000.0,0.7670067420136344,6.903912934869621,2444.1426888617943,2444.1426888617943,20444.142688861793,0.0,2444.1426888617943,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15021295081954616,0.15,20444.142688861793,1.1357857049367663,False,0,0,1
2025-07-02 00:00:00,96,attribution_7day_mpc_tes,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,16720.46958705617,16681.980515339492,38.48907171667766,0.0,0.00855312704815059,0.0,0.00855312704815059,0.00855312704815059,0.002029068745687983,0.010582195793838574,0.1,2,14000.0,22000.0,0.7600213448661896,6.895666957193771,2424.779167969077,2424.779167969077,20424.779167969078,0.0,2424.779167969077,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15,0.15042749621407886,20424.779167969078,1.1347099537760599,False,0,0,1
2025-07-02 00:15:00,97,attribution_7day_mpc_tes,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,16955.545239666713,16467.056167950035,488.48907171667764,0.0,0.1085531270481506,0.0,0.1085531270481506,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7707066018030324,6.908227761976423,2454.398700198006,2454.398700198006,20454.398700198006,0.0,2454.398700198006,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15042749621407886,0.15672977868005067,20454.398700198006,1.1363554833443337,False,0,0,1
2025-07-02 00:30:00,98,attribution_7day_mpc_tes,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,16727.915502255764,16239.426430539084,488.48907171668,0.0,0.10855312704815111,0.0,0.10855312704815111,5.134781488891349e-16,0.0,5.134781488891349e-16,0.1,2,14000.0,22000.0,0.7603597955570802,6.89606951923212,2425.717353284226,2425.717353284226,20425.717353284228,0.0,2425.717353284226,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15672977868005067,0.16302891000478953,20425.717353284228,1.1347620751824572,False,0,0,1
2025-07-02 00:45:00,99,attribution_7day_mpc_tes,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16500.0,16000.066048588244,499.9339514117564,0.0,0.11109643364705699,0.0,0.11109643364705699,0.0025433065989058784,0.0,0.0025433065989058784,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,27.0,27.0,0.16302891000478953,0.16947431102655175,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:00:00,100,attribution_7day_mpc_tes,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,16500.0,15749.999999999887,750.0000000001128,0.0,0.16666666666669172,0.0,0.16666666666669172,0.055570233019634735,0.0,0.055570233019634735,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,27.0,27.0,0.16947431102655175,0.17918124053770662,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:15:00,101,attribution_7day_mpc_tes,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16500.0,15490.299105985629,1009.7008940143714,0.0,0.2243779764476381,0.0,0.2243779764476381,0.05771130978094638,0.0,0.05771130978094638,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20970.06,0.0,27.0,27.0,0.17918124053770662,0.19227385603373653,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:30:00,102,attribution_7day_mpc_tes,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,16500.0,15222.075445642722,1277.9245543572779,0.0,0.2839832343016173,0.0,0.2839832343016173,0.059605257853979215,0.0,0.059605257853979215,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21083.22,0.0,27.0,27.0,0.19227385603373653,0.2088617341209397,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:45:00,103,attribution_7day_mpc_tes,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,16500.0,14946.477593863961,1553.5224061360386,0.0,0.34522720136356416,0.0,0.34522720136356416,0.06124396706194685,0.0,0.06124396706194685,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21083.22,0.0,27.0,27.0,0.2088617341209397,0.22903940133398862,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:00:00,104,attribution_7day_mpc_tes,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,16500.0,14946.477593863963,1553.5224061360368,0.0,0.3452272013635637,0.0,0.3452272013635637,4.440892098500626e-16,0.0,4.440892098500626e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21083.22,0.0,27.0,26.99788656081823,0.22903940133398862,0.249206979713431,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:15:00,105,attribution_7day_mpc_tes,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,16500.0,14946.477593863965,1553.522406136035,0.0,0.34522720136356333,0.0,0.34522720136356333,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21083.22,0.0,26.99788656081823,26.99363416532769,0.249206979713431,0.26936447430368365,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:30:00,106,attribution_7day_mpc_tes,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,16500.0,15099.413051787995,1400.5869482120052,0.0,0.31124154404711224,0.0,0.31124154404711224,0.03398565731645109,0.0,0.03398565731645109,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.99363416532769,26.98607963424674,0.26936447430368365,0.28751523277929963,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:45:00,107,attribution_7day_mpc_tes,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,16500.0,15545.49413644334,954.5058635566602,0.0,0.21211241412370227,0.0,0.21211241412370227,0.09912912992340997,0.0,0.09912912992340997,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.98607963424674,26.973024085892295,0.28751523277929963,0.2998330794926775,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:00:00,108,attribution_7day_mpc_tes,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21495.49413644334,504.5058635566602,0.0,0.11211241412370226,0.0,0.11211241412370226,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.973024085892295,26.913209619385825,0.2998330794926775,0.30626976728269867,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:15:00,109,attribution_7day_mpc_tes,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21945.49413644334,54.50586355666019,0.0,0.012112414123702264,0.0,0.012112414123702264,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.913209619385825,26.84814925364194,0.30626976728269867,0.30682823672882487,21090.0,1.1716666666666666,False,0,0,1
