timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 02:00:00,104,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,19372.075445642917,2627.9245543570833,0.0,0.5839832343015741,0.0,0.5839832343015741,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,27.0,26.964694576929887,0.2749233400675696,0.3090948934127533,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:15:00,105,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,16500.0,13724.978438559845,2775.021561440155,0.0,0.6166714580978122,0.0,0.6166714580978122,0.03268822379623815,0.0,0.03268822379623815,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.964694576929887,26.969790130013504,0.3090948934127533,0.34516979412929344,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:30:00,106,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,16500.0,13724.978438559845,2775.021561440155,0.0,0.6166714580978122,0.0,0.6166714580978122,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.969790130013504,26.972677981230404,0.34516979412929344,0.3812266573954753,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:45:00,107,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,16499.999999999854,13724.978438559703,2775.0215614401513,0.0,0.6166714580978114,0.0,0.6166714580978114,7.771561172376096e-16,0.0,7.771561172376096e-16,0.1,2,14000.0,22000.0,0.7499999999999933,6.8836045056320385,2396.9999999999795,2396.9999999999795,20396.999999999978,0.0,2396.9999999999795,0.0,21090.0,21089.999999999996,0.0,26.972677981230404,26.973351684908305,0.3812266573954753,0.41726549223002396,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-02 03:00:00,108,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,21437.05605204245,19102.249446196547,2334.8066058459044,0.0,0.518845912410201,0.0,0.518845912410201,0.09782554568761048,0.0,0.09782554568761048,0.1,2,14000.0,22000.0,0.9744116387292023,7.100551728976966,3019.069062557349,3019.069062557349,21019.069062557348,0.0,3019.069062557349,0.0,21090.0,21090.000000000004,0.0,26.973351684908305,26.931484710834223,0.41726549223002396,0.44753905683800826,21019.069062557348,1.1677260590309637,False,0,0,1
2025-07-02 03:15:00,109,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,20111.27643892033,1888.7235610796706,0.0,0.4197163469065935,0.0,0.4197163469065935,0.09912956550360746,0.0,0.09912956550360746,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.931484710834223,26.88007818043236,0.44753905683800826,0.47197362269035165,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:30:00,110,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,20556.37901991096,1443.6209800890392,0.0,0.3208046622420087,0.0,0.3208046622420087,0.09891168466458478,0.0,0.09891168466458478,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.88007818043236,26.82342463903067,0.47197362269035165,0.49058490978572455,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:45:00,111,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,20999.847494336533,1000.1525056634673,0.0,0.2222561123696594,0.0,0.2222561123696594,0.09854854987234932,0.0,0.09854854987234932,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.82342463903067,26.761584720860554,0.49058490978572455,0.5033971639325492,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:00:00,112,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,16500.0,15949.847494336533,550.1525056634673,0.0,0.1222561123696594,0.0,0.1222561123696594,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.76158472086055,26.735816807825977,0.5033971639325492,0.5103280119523004,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:15:00,113,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,16500.0,16399.847494336533,100.15250566346731,0.0,0.022256112369659402,0.0,0.022256112369659402,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21083.22,0.0,26.735816807825977,26.70470540012045,0.5103280119523004,0.5113803945480417,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:30:00,114,attribution_7day_mpc_tes_soc_neutral,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,18124.14705742153,18124.14705742153,0.0,0.0,0.0,0.0,0.0,0.022256112369659402,0.0,0.022256112369659402,0.1,2,14000.0,22000.0,0.8238248662464333,6.966424808080786,2601.6425292351128,2601.6425292351128,20601.642529235112,0.0,2601.6425292351128,0.0,21090.0,21090.0,0.0,26.70470540012045,26.65876976347179,0.5113803945480417,0.5111247043507677,20601.642529235112,1.1445356960686173,False,0,0,1
2025-07-02 04:45:00,115,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21973.893485748315,26.106514251684995,0.0,0.005801447611485554,0.0,0.005801447611485554,0.005801447611485554,0.0,0.005801447611485554,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.65876976347179,26.582207739114256,0.5111247043507677,0.5112099770457671,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:00:00,116,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.005801447611485554,0.0,0.005801447611485554,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,26.582207739114256,26.50393282058174,0.5112099770457671,0.5109543720572443,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21969.548924311035,30.451075688965545,0.0,0.00676690570865901,0.0,0.00676690570865901,0.00676690570865901,0.0,0.00676690570865901,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,26.50393282058174,26.424451086169224,0.5109543720572443,0.5110964505815994,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:30:00,118,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,16500.0,16469.548924311035,30.451075688965545,0.0,0.00676690570865901,0.0,0.00676690570865901,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20390.22,0.0,2390.22,0.0,21090.0,20970.06,0.0,26.424451086169224,26.384871233648145,0.5110964505815994,0.5112384580666923,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:45:00,119,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.00676690570865901,0.0,0.00676690570865901,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,26.384871233648145,26.302328411699246,0.5112384580666923,0.510982838837659,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21970.275009035653,29.724990964345636,0.0,0.006605553547632363,0.0,0.006605553547632363,0.006605553547632363,0.0,0.006605553547632363,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,26.302328411699246,26.218860897950623,0.510982838837659,0.5111154236891636,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21970.275009035653,29.724990964345633,0.0,0.006605553547632363,0.0,0.006605553547632363,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,26.218860897950623,26.134353149329467,0.5111154236891636,0.5112479422482424,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21970.275009035653,29.724990964345633,0.0,0.006605553547632363,0.0,0.006605553547632363,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,26.134353149329467,26.04891967506189,0.5112479422482424,0.5113803945480417,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21970.275009035653,29.724990964345633,0.0,0.006605553547632363,0.0,0.006605553547632363,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,26.04891967506189,25.962680339906687,0.5113803945480417,0.5115127806216911,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21520.275009035653,479.72499096434564,0.0,0.10660555354763236,0.0,0.10660555354763236,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,25.962680339906687,25.87913484304922,0.5115127806216911,0.5175201005023037,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21970.275009035653,29.724990964346944,0.0,0.006605553547632654,0.0,0.006605553547632654,0.09999999999999971,0.0,0.09999999999999971,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,25.87913484304922,25.79164319196257,0.5175201005023037,0.5176494167229759,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.006605553547632654,0.0,0.006605553547632654,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,25.79164319196257,25.703509264785527,0.5176494167229759,0.5173905920146145,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,25.703509264785527,25.61509313330065,0.5173905920146145,0.5171318967186072,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,25.61509313330065,25.69153323778858,0.5171318967186072,0.5168733307702479,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,25.69153323778858,25.767041860112407,0.5168733307702479,0.5166148941048628,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,25.767041860112407,25.841765985577908,0.5166148941048628,0.5163565866578105,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,25.841765985577908,25.91585331324973,0.5163565866578105,0.5160984083644816,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,attribution_7day_mpc_tes_soc_neutral,mpc,23.0,19.0,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21096.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,25.91585331324973,25.9894516383627,0.5160984083644816,0.5158403591602994,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,25.9894516383627,26.062708234237604,0.5158403591602994,0.5155824389807192,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,26.062708234237604,26.13576923634865,0.5155824389807192,0.5153246477612289,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,26.13576923634865,26.208779031180583,0.5153246477612289,0.5150669854373483,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,26.20877903118058,26.281879652492933,0.5150669854373483,0.5148094519446297,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,26.281879652492933,26.3552101875772,0.5148094519446297,0.5145520472186574,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,26.3552101875772,26.428906196049823,0.5145520472186574,0.5142947711950482,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,26.428906196049823,26.503099143670315,0.5142947711950482,0.5140376238094507,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21004.86,0.0,26.503099143670315,26.412915853609448,0.5140376238094507,0.5137806049975461,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21004.86,0.0,26.412915853609448,26.324406102517685,0.5137806049975461,0.5135237146950473,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21025.89330551131,0.0,26.324406102517685,26.237680642956192,0.5135237146950473,0.5132669528376999,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21090.0,21035.831343945156,0.0,26.237680642956192,26.15284409583715,0.5132669528376999,0.513010319361281,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21004.86,0.0,26.15284409583715,26.06999449393302,0.513010319361281,0.5127538142016005,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21004.86,0.0,26.06999449393302,25.98922285364502,0.5127538142016005,0.5124974372944997,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21004.86,0.0,25.98922285364502,25.910612776864223,0.5124974372944997,0.5122411885758524,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,25.910612776864223,25.83424008462995,0.5122411885758524,0.5119850679815645,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21312.0,2160.0,17188.15114301029,17188.15114301029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7812795974095587,6.920361716732624,2483.7070440192965,2483.7070440192965,19946.4070440193,0.0,1946.4070440192966,0.0,21090.0,21004.86,0.0,25.83424008462995,25.79626135058133,0.5119850679815645,0.5117290754475737,20483.7070440193,1.137983724667739,False,0,0,1
2025-07-02 13:15:00,149,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21004.86,0.0,25.79626135058133,25.72435513718942,0.5117290754475737,0.51147321090985,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,attribution_7day_mpc_tes_soc_neutral,mpc,26.703899405809462,22.703899405809462,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21004.86,0.0,25.72435513718942,25.654865073700407,0.51147321090985,0.5112174743043951,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21004.86,0.0,25.654865073700407,25.587832875706862,0.5112174743043951,0.510961865567243,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21004.86,0.0,25.587832875706862,25.523291173008804,0.510961865567243,0.5107063846344594,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21004.86,0.0,25.523291173008804,25.46126336179259,0.5107063846344594,0.5104510314421422,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21004.86,0.0,25.461263361792586,25.401763496395077,0.5104510314421422,0.5101958059264212,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21004.86,0.0,25.401763496395077,25.34479622111634,0.5101958059264212,0.509940708023458,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21004.86,0.0,25.34479622111634,25.290356742372563,0.509940708023458,0.5096857376694464,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21004.86,0.0,25.290356742372563,25.238430841308237,0.5096857376694464,0.5094308948006117,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21004.86,0.0,25.238430841308237,25.188994926813304,0.5094308948006117,0.5091761793532114,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21004.86,0.0,25.188994926813304,25.142016128718026,0.5091761793532114,0.5089215912635348,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21004.86,0.0,25.142016128718026,25.0974524307662,0.5089215912635348,0.508667130467903,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:15:00,161,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21004.86,0.0,25.0974524307662,25.05525284279712,0.508667130467903,0.508412796902669,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:30:00,162,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21004.86,0.0,25.05525284279712,25.01535761139871,0.508412796902669,0.5081585905042177,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:45:00,163,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21004.86,0.0,25.01535761139871,24.977698468129486,0.5081585905042177,0.5079045112089656,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:00:00,164,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20555.90938342373,0.0,24.977698468129486,25.107198914246258,0.5079045112089656,0.5076505589533612,18000.0,1.0,False,0,0,0
2025-07-02 17:15:00,165,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20555.909383423754,0.0,25.107198914246258,25.237846415718035,0.5076505589533612,0.5073967336738845,18000.0,1.0,False,0,0,0
2025-07-02 17:30:00,166,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20555.90938342386,0.0,25.237846415718035,25.369554227858664,0.5073967336738845,0.5071430353070476,18000.0,1.0,False,0,0,0
2025-07-02 17:45:00,167,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20555.909383423652,0.0,25.369554227858664,25.502228406586585,0.5071430353070476,0.5068894637893941,18000.0,1.0,False,0,0,0
2025-07-02 18:00:00,168,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,20555.909383423666,0.0,25.502228406586585,25.635768225664584,0.5068894637893941,0.5066360190574994,18000.0,1.0,False,0,0,0
2025-07-02 18:15:00,169,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,20555.909383423717,0.0,25.635768225664584,25.770066622897637,0.5066360190574994,0.5063827010479707,18000.0,1.0,False,0,0,0
2025-07-02 18:30:00,170,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,2.787865940122605,0.0,0.0006195257644716901,-0.0006195257644716901,0.0,0.0006195257644716901,0.0006195257644716901,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,20555.90938342373,0.0,25.770066622897637,25.904989764384116,0.5063827010479707,0.5060874223493169,18000.0,1.0,False,0,0,0
2025-07-02 18:45:00,171,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,447.2232017441972,0.0,0.09938293372093271,-0.09938293372093271,0.0,0.09876340795646102,0.09876340795646102,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,25.904989764384116,26.037107122361583,0.5060874223493169,0.49908282064079634,18000.0,1.0,False,0,0,0
2025-07-02 19:00:00,172,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,897.2232017441991,0.0,0.19938293372093313,-0.19938293372093313,0.0,0.10000000000000042,0.10000000000000042,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.037107122361583,26.166272578162943,0.49908282064079634,0.4852882429722604,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,1347.2232017441993,0.0,0.29938293372093316,-0.29938293372093316,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000015,0.0,26.166272578162943,26.29237757592442,0.4852882429722604,0.46470708433168917,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,attribution_7day_mpc_tes_soc_neutral,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,1797.2232017441993,0.0,0.3993829337209332,-0.3993829337209332,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.29237757592442,26.41530971226902,0.46470708433168917,0.43734273800956863,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,2247.2232017441993,0.0,0.4993829337209332,-0.4993829337209332,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.41530971226902,26.53495331299489,0.43734273800956863,0.4031985955997396,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,2697.2232017441993,0.0,0.5993829337209332,-0.5993829337209332,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.53495331299489,26.651190023233468,0.4031985955997396,0.3622780470002459,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,3147.2232017441993,0.0,0.6993829337209332,-0.6993829337209332,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.651190023233468,26.763899408553307,0.3622780470002459,0.3145844804141824,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,2895.9861794046456,0.0,0.6435524843121434,-0.6435524843121434,0.0,0.055830449408789784,0.055830449408789784,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.763899408553307,26.87821884210603,0.3145844804141824,0.2707075900549439,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,2445.986179404863,0.0,0.5435524843121917,-0.5435524843121917,0.0,0.09999999999995168,0.09999999999995168,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.87821884210603,26.995486703432952,0.2707075900549439,0.23364611640175126,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,attribution_7day_mpc_tes_soc_neutral,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,16500.0,16499.999999999865,0.0,1995.9861794048627,0.0,0.4435524843121917,-0.4435524843121917,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.995486703432952,26.991792194380604,0.23364611640175126,0.20339665174625654,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:15:00,181,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,16500.0,16500.0,0.0,1545.986179404832,0.0,0.3435524843121849,-0.3435524843121849,0.0,0.1000000000000068,0.1000000000000068,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000095,0.0,26.991792194380604,26.991421205600982,0.20339665174625476,0.17995579008395604,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:30:00,182,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,16500.0,16500.000000000247,0.0,1095.9861794048318,0.0,0.24355248431218485,-0.24355248431218485,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.909383423652,0.0,26.991421205600982,26.994210829045308,0.17995579008395604,0.1633201271133548,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:45:00,183,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,16500.0,16500.0,0.0,645.9861794048318,0.0,0.14355248431218484,-0.14355248431218484,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.909383423786,0.0,26.994210829045308,27.0,0.16332012711335803,0.15348626023511489,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:00:00,184,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17650.680038895964,17650.680038895964,0.0,195.98617940483174,0.0,0.04355248431218483,-0.04355248431218483,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8023036381316347,6.943658315520427,2541.9856849008916,2541.9856849008916,20541.98568490089,0.0,2541.9856849008916,0.0,21090.0,20555.909383423717,0.0,27.0,27.0,0.15348626023511489,0.15045078855118044,20541.98568490089,1.1412214269389382,False,0,0,1
2025-07-02 22:15:00,185,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17761.18558272799,17761.18558272799,0.0,0.0,0.0,0.0,0.0,0.0,0.04355248431218483,0.04355248431218483,0.1,2,14000.0,22000.0,0.8073266173967268,6.949067012280492,2555.909383423727,2555.909383423727,20555.90938342373,0.0,2555.909383423727,0.0,21090.0,20555.90938342373,0.0,27.0,27.0,0.15045078855118044,0.15037556315690487,20555.90938342373,1.1419949657457626,False,0,0,1
2025-07-02 22:30:00,186,attribution_7day_mpc_tes_soc_neutral,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17670.432010913024,17657.45789630084,12.974114612184989,0.0,0.002883136580485553,0.0,0.002883136580485553,0.002883136580485553,0.0,0.002883136580485553,0.1,2,14000.0,22000.0,0.8032014550415011,6.944629420966363,2544.474433375041,2544.474433375041,20544.474433375042,0.0,2544.474433375041,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15037556315690487,0.15046975964942996,20544.474433375042,1.1413596907430579,False,0,0,1
2025-07-02 22:45:00,187,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17548.90145150905,17535.927336896864,12.974114612184987,0.0,0.0028831365804855525,0.0,0.0028831365804855525,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.7976773387049568,6.938624076147579,2529.1615828901404,2529.1615828901404,20529.16158289014,0.0,2529.1615828901404,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15046975964942996,0.15056390904370878,20529.16158289014,1.14050897682723,False,0,0,1
2025-07-02 23:00:00,188,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17406.486315429807,17397.1143170301,9.371998399708497,0.0,0.0020826663110463327,0.0,0.0020826663110463327,0.0008004702694392198,0.0,0.0008004702694392198,0.1,2,14000.0,22000.0,0.7912039234286276,6.931493536445068,2511.217275744156,2511.217275744156,20511.217275744155,0.0,2511.217275744156,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15056390904370875,0.1506109837349609,20511.217275744155,1.1395120708746753,False,0,0,1
2025-07-02 23:15:00,189,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17233.104222765156,17233.104222765156,0.0,8.509032596052048,0.0,0.0018908961324560108,-0.0018908961324560108,0.0020826663110463327,0.0018908961324560108,0.003973562443502343,0.1,2,14000.0,22000.0,0.783322919216598,6.9226737631709545,2489.3711320684097,2489.3711320684097,20489.37113206841,0.0,2489.3711320684097,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1506109837349609,0.1504072206253994,20489.37113206841,1.1382983962260227,False,0,0,1
2025-07-02 23:30:00,190,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17061.580998714246,17061.580998714246,0.0,8.509032596050927,0.0,0.0018908961324557616,-0.0018908961324557616,0.0,2.491496592371689e-16,2.491496592371689e-16,0.1,2,14000.0,22000.0,0.7755264090324657,6.913794894717258,2467.759205837995,2467.759205837995,20467.759205837996,0.0,2467.759205837995,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1504072206253994,0.15020355939739272,20467.759205837996,1.1370977336576664,False,0,0,1
2025-07-02 23:45:00,191,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16874.770101059497,16874.770101059497,0.0,8.509032596052766,0.0,0.0018908961324561701,-0.0018908961324561701,0.0,4.0852737859253807e-16,4.0852737859253807e-16,0.1,2,14000.0,22000.0,0.7670350045936135,6.903946032322447,2444.2210327334965,2444.2210327334965,20444.221032733498,0.0,2444.2210327334965,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15020355939739272,0.15,20444.221032733498,1.1357900573740831,False,0,0,1
2025-07-03 00:00:00,192,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17123.47148274344,16681.980515339492,441.4909674039472,0.0,0.09810910386754382,0.0,0.09810910386754382,0.09810910386754382,0.0018908961324561701,0.09999999999999999,0.1,2,14000.0,22000.0,0.7783396128519745,6.917016521422668,2475.5574068256733,2475.5574068256733,20475.557406825672,0.0,2475.5574068256733,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15,0.1556889098522182,20475.557406825672,1.1375309670458706,False,0,0,1
2025-07-03 00:15:00,193,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,17358.547135353983,16467.056167950035,891.4909674039471,0.0,0.1981091038675438,0.0,0.1981091038675438,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.7890248697888175,6.929070304273483,2505.176939054602,2505.176939054602,20505.176939054603,0.0,2505.176939054602,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1556889098522182,0.1672499752495103,20505.176939054603,1.1391764966141447,False,0,0,1
2025-07-03 00:30:00,194,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,17130.917397943034,16239.426430539084,891.49096740395,0.0,0.19810910386754443,0.0,0.19810910386754443,6.38378239159465e-16,0.0,6.38378239159465e-16,0.1,2,14000.0,22000.0,0.7786780635428652,6.91740274132049,2476.4955921408223,2476.4955921408223,20476.495592140822,0.0,2476.4955921408223,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1672499752495103,0.1788052601141038,20476.495592140822,1.137583088452268,False,0,0,1
2025-07-03 00:45:00,195,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16891.55701599219,16000.066048588244,891.4909674039482,0.0,0.19810910386754405,0.0,0.19810910386754405,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.7677980461814633,6.904838806034072,2446.336184015016,2446.336184015016,20446.336184015017,0.0,2446.336184015016,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1788052601141038,0.19035476733626497,20446.336184015017,1.1359075657786122,False,0,0,1
2025-07-03 01:00:00,196,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,17091.490967403835,15749.999999999887,1341.4909674039482,0.0,0.298109103867544,0.0,0.298109103867544,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.7768859530638107,6.9153543566827835,2471.5278618928833,2471.5278618928833,20471.527861892882,0.0,2471.5278618928833,0.0,21090.0,21090.0,0.0,27.0,27.0,0.19035476733626497,0.20777349980481505,20471.527861892882,1.1373071034384934,False,0,0,1
2025-07-03 01:15:00,197,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16768.223660342715,15490.299105985629,1277.924554357087,0.0,0.28398323430157485,0.0,0.28398323430157485,0.014125869565969174,0.0,0.014125869565969174,0.1,2,14000.0,22000.0,0.7621919845610325,6.8982433780370975,2430.796181203182,2430.796181203182,20430.796181203183,0.0,2430.796181203182,0.0,21090.0,21082.02,0.0,27.0,27.0,0.20777349980481505,0.22435362807013018,20430.796181203183,1.1350442322890657,False,0,0,1
2025-07-03 01:30:00,198,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,16949.99999999981,15222.075445642722,1727.9245543570887,0.0,0.38398323430157527,0.0,0.38398323430157527,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.7704545454545368,6.907934955373507,2453.699999999976,2453.699999999976,20453.699999999975,0.0,2453.699999999976,0.0,21090.0,21090.0,0.0,27.0,27.0,0.22435362807013018,0.24680046627131266,20453.699999999975,1.1363166666666653,False,0,0,1
2025-07-03 01:45:00,199,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,17124.40214822105,14946.477593863961,2177.924554357087,0.0,0.48398323430157486,0.0,0.48398323430157486,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.7783819158282295,6.917064811082845,2475.674670675852,2475.674670675852,20475.674670675853,0.0,2475.674670675852,0.0,21090.0,21090.0,0.0,27.0,27.0,0.24680046627131266,0.27511108105339455,20475.674670675853,1.137537481704214,False,0,0,1
2025-07-03 02:00:00,200,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,19372.075445642917,2627.9245543570833,0.0,0.5839832343015741,0.0,0.5839832343015741,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,27.0,26.964694576929887,0.27511108105339455,0.30928254052808535,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:15:00,201,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,16500.0,13726.571445456588,2773.4285545434122,0.0,0.6163174565652028,0.0,0.6163174565652028,0.0323342222636287,0.0,0.0323342222636287,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.964694576929887,26.969778182461777,0.30928254052808535,0.34533654983102696,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 02:30:00,202,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,16500.0,13726.571445456588,2773.4285545434122,0.0,0.6163174565652028,0.0,0.6163174565652028,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.969778182461777,26.97265415333193,0.34533654983102696,0.3813725321293171,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 02:45:00,203,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,16499.999999999836,13726.571445456417,2773.4285545434195,0.0,0.6163174565652043,0.0,0.6163174565652043,1.5543122344752192e-15,0.0,1.5543122344752192e-15,0.1,2,14000.0,22000.0,0.7499999999999926,6.8836045056320385,2396.999999999977,2396.999999999977,20396.999999999978,0.0,2396.999999999977,0.0,21090.0,21089.999999999996,0.0,26.97265415333193,26.973316043490037,0.3813725321293171,0.41739049643645826,20396.999999999978,1.1331666666666655,False,0,0,1
