timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 03:00:00,204,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,21422.636358486252,19089.422759537156,2333.213598949096,0.0,0.518491910877577,0.0,0.518491910877577,0.09782554568762736,0.0,0.09782554568762736,0.1,2,14000.0,22000.0,0.9737561981130115,7.100048346036623,3017.2521811692677,3017.2521811692677,21017.252181169268,0.0,3017.2521811692677,0.0,21090.0,21090.000000000004,0.0,26.973316043490037,26.931545470048878,0.41739049643645826,0.4476432009522977,21017.252181169268,1.1676251211760704,False,0,0,1
2025-07-03 03:15:00,205,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,20112.869445817058,1887.1305541829424,0.0,0.4193623453739872,0.0,0.4193623453739872,0.09912956550358976,0.0,0.09912956550358976,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.931545470048878,26.88012665032471,0.4476432009522977,0.47205691714254333,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:30:00,206,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,20557.97202680769,1442.027973192311,0.0,0.3204506607094025,0.0,0.3204506607094025,0.09891168466458472,0.0,0.09891168466458472,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.88012665032471,26.823460888728146,0.47205691714254333,0.4906473650006495,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:45:00,207,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21001.44050123324,998.559498766761,0.0,0.221902110837058,0.0,0.221902110837058,0.09854854987234449,0.0,0.09854854987234449,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.823460888728146,26.76160881910176,0.4906473650006495,0.5034387903298263,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:00:00,208,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,16500.0,15951.440501233239,548.559498766761,0.0,0.12190211083705799,0.0,0.12190211083705799,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.761608819101756,26.73582882296285,0.5034387903298263,0.5103488199463386,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 04:15:00,209,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,16500.0,16401.44050123324,98.55949876676095,0.0,0.021902110837057988,0.0,0.021902110837057988,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21082.02,0.0,26.73582882296285,26.704705400120453,0.5103488199463386,0.5113803945480426,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 04:30:00,210,attribution_7day_mpc_tes_soc_neutral,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,18124.14705742201,18124.14705742201,0.0,0.0,0.0,0.0,0.0,0.021902110837057988,0.0,0.021902110837057988,0.1,2,14000.0,22000.0,0.823824866246455,6.966424808080808,2601.6425292351732,2601.6425292351732,20601.642529235174,0.0,2601.6425292351732,0.0,21090.0,21090.0,0.0,26.704705400120453,26.65876976347179,0.5113803945480426,0.5111247043507686,20601.642529235174,1.1445356960686208,False,0,0,1
2025-07-03 04:45:00,211,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21973.893485748336,26.10651425166231,0.0,0.005801447611480513,0.0,0.005801447611480513,0.005801447611480513,0.0,0.005801447611480513,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.65876976347179,26.582207739114256,0.5111247043507686,0.5112099770457678,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:00:00,212,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.005801447611480513,0.0,0.005801447611480513,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.0,21082.02,0.0,26.582207739114256,26.50393282058174,0.5112099770457678,0.5109543720572449,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:15:00,213,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21969.54892431105,30.451075688949558,0.0,0.006766905708655457,0.0,0.006766905708655457,0.006766905708655457,0.0,0.006766905708655457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.0,21082.02,0.0,26.50393282058174,26.42445108616922,0.5109543720572449,0.5110964505815998,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:30:00,214,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,16500.0,16469.54892431105,30.451075688949558,0.0,0.006766905708655457,0.0,0.006766905708655457,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.02,0.0,2389.02,0.0,21090.0,20895.18,0.0,26.42445108616922,26.38487123364814,0.5110964505815998,0.5112384580666925,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 05:45:00,215,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.006766905708655457,0.0,0.006766905708655457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.0,21082.02,0.0,26.38487123364814,26.302328411699243,0.5112384580666925,0.5109828388376593,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:00:00,216,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21970.27500903566,29.724990964339966,0.0,0.006605553547631104,0.0,0.006605553547631104,0.006605553547631104,0.0,0.006605553547631104,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,26.302328411699243,26.21886089795062,0.5109828388376593,0.5111154236891637,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:15:00,217,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21970.27500903566,29.724990964339966,0.0,0.006605553547631104,0.0,0.006605553547631104,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,26.21886089795062,26.134353149329463,0.5111154236891637,0.5112479422482424,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:30:00,218,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21970.27500903566,29.724990964339966,0.0,0.006605553547631104,0.0,0.006605553547631104,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,26.134353149329463,26.048919675061885,0.5112479422482424,0.5113803945480416,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:45:00,219,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21970.27500903566,29.724990964339966,0.0,0.006605553547631104,0.0,0.006605553547631104,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,26.048919675061885,25.962680339906683,0.5113803945480416,0.5115127806216909,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21520.27500903566,479.72499096433995,0.0,0.1066055535476311,0.0,0.1066055535476311,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,25.962680339906683,25.879134843049215,0.5115127806216909,0.5175201005023035,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21970.27500903566,29.724990964339668,0.0,0.006605553547631037,0.0,0.006605553547631037,0.10000000000000006,0.0,0.10000000000000006,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,25.879134843049215,25.791643191962567,0.5175201005023035,0.5176494167229756,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.006605553547631037,0.0,0.006605553547631037,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,25.791643191962567,25.703509264785524,0.5176494167229756,0.5173905920146141,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,25.703509264785524,25.615093133300647,0.5173905920146141,0.5171318967186068,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,20072.7,0.0,25.615093133300647,25.691533237788576,0.5171318967186068,0.5168733307702476,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,20072.7,0.0,25.691533237788576,25.767041860112407,0.5168733307702476,0.5166148941048625,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,20072.7,0.0,25.767041860112403,25.841765985577904,0.5166148941048625,0.5163565866578101,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,20072.7,0.0,25.841765985577904,25.915853313249727,0.5163565866578101,0.5160984083644813,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,attribution_7day_mpc_tes_soc_neutral,mpc,23.0,19.0,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21096.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,20072.7,0.0,25.915853313249727,25.9894516383627,0.5160984083644813,0.515840359160299,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,20072.7,0.0,25.9894516383627,26.062708234237604,0.515840359160299,0.5155824389807189,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,20586.000000000025,0.0,26.062708234237604,26.13576923634865,0.5155824389807189,0.5153246477612285,18000.0,1.0,False,0,0,0
2025-07-03 09:45:00,231,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,20397.0,0.0,26.13576923634865,26.208779031180583,0.5153246477612285,0.515066985437348,18000.0,1.0,False,0,0,0
2025-07-03 10:00:00,232,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,20625.47415872844,0.0,26.20877903118058,26.281879652492933,0.515066985437348,0.5148094519446293,18000.0,1.0,False,0,0,0
2025-07-03 10:15:00,233,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,20680.0799435059,0.0,26.281879652492933,26.3552101875772,0.5148094519446293,0.5145520472186571,18000.0,1.0,False,0,0,0
2025-07-03 10:30:00,234,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,20754.677129478885,0.0,26.3552101875772,26.428906196049823,0.5145520472186571,0.5142947711950479,18000.0,1.0,False,0,0,0
2025-07-03 10:45:00,235,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,20826.339694933948,0.0,26.428906196049823,26.503099143670315,0.5142947711950479,0.5140376238094504,18000.0,1.0,False,0,0,0
2025-07-03 11:00:00,236,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.0,20965.94261379777,0.0,26.503099143670315,26.412915853609448,0.5140376238094504,0.5137806049975457,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.0,20635.08438856486,0.0,26.412915853609448,26.324406102517685,0.5137806049975457,0.513523714695047,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.0,21025.89330551131,0.0,26.324406102517685,26.237680642956192,0.513523714695047,0.5132669528376995,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.0,21035.831343945156,0.0,26.237680642956192,26.15284409583715,0.5132669528376995,0.5130103193612807,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:00:00,240,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,20599.539694933905,0.0,26.15284409583715,26.06999449393302,0.5130103193612807,0.5127538142016002,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,20956.384374362366,0.0,26.06999449393302,25.98922285364502,0.5127538142016002,0.5124974372944994,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,20924.662358288137,0.0,25.98922285364502,25.910612776864223,0.5124974372944994,0.5122411885758521,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,21090.0,0.0,25.910612776864223,25.83424008462995,0.5122411885758521,0.5119850679815642,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21312.0,2160.0,17188.15114301029,17188.15114301029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7812795974095587,6.920361716732624,2483.7070440192965,2483.7070440192965,17478.7870440193,0.0,0.0,521.2129559807036,21090.0,20901.74138722498,0.0,25.83424008462995,25.79626135058133,0.5119850679815642,0.5117290754475734,20483.7070440193,1.137983724667739,False,0,0,1
2025-07-03 13:15:00,245,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.0,20871.58197909914,0.0,25.79626135058133,25.72435513718942,0.5117290754475734,0.5114732109098497,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,attribution_7day_mpc_tes_soc_neutral,mpc,26.703899405809462,22.703899405809462,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.0,20840.073656976983,0.0,25.72435513718942,25.654865073700407,0.5114732109098497,0.5112174743043948,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.0,20807.351344331135,0.0,25.654865073700407,25.587832875706862,0.5112174743043948,0.5109618655672427,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,20773.555163127974,0.0,25.587832875706862,25.523291173008804,0.5109618655672427,0.510706384634459,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,20738.829833803873,0.0,25.523291173008804,25.46126336179259,0.510706384634459,0.5104510314421419,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,20703.32405555012,0.0,25.461263361792586,25.401763496395077,0.5104510314421419,0.5101958059264209,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,20652.337087077824,0.0,25.401763496395077,25.34479622111634,0.5101958059264209,0.5099407080234577,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,20609.97768735419,0.0,25.34479622111634,25.290356742372563,0.5099407080234577,0.509685737669446,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,20579.25617682688,0.0,25.290356742372563,25.238430841308237,0.509685737669446,0.5094308948006113,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,20555.909383423717,0.0,25.238430841308237,25.188994926813304,0.5094308948006113,0.509176179353211,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,20555.90938342373,0.0,25.188994926813304,25.142016128718026,0.509176179353211,0.5089215912635344,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.0,20555.909383423754,0.0,25.142016128718026,25.0974524307662,0.5089215912635344,0.5086671304679027,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.0,20555.909383423666,0.0,25.0974524307662,25.05525284279712,0.5086671304679027,0.5084127969026687,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.0,20555.909383423692,0.0,25.05525284279712,25.01535761139871,0.5084127969026687,0.5081585905042174,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.0,20555.909383423717,0.0,25.01535761139871,24.977698468129486,0.5081585905042174,0.5079045112089653,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,20555.90938342373,0.0,24.977698468129486,25.107198914246258,0.5079045112089653,0.5076505589533609,18000.0,1.0,False,0,0,0
2025-07-03 17:15:00,261,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,20555.909383423754,0.0,25.107198914246258,25.237846415718035,0.5076505589533609,0.5073967336738842,18000.0,1.0,False,0,0,0
2025-07-03 17:30:00,262,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,20555.90938342386,0.0,25.237846415718035,25.369554227858664,0.5073967336738842,0.5071430353070473,18000.0,1.0,False,0,0,0
2025-07-03 17:45:00,263,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,20555.909383423652,0.0,25.369554227858664,25.502228406586585,0.5071430353070473,0.5068894637893938,18000.0,1.0,False,0,0,0
2025-07-03 18:00:00,264,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.0,20555.909383423666,0.0,25.502228406586585,25.635768225664584,0.5068894637893938,0.5066360190574991,18000.0,1.0,False,0,0,0
2025-07-03 18:15:00,265,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.0,20555.909383423717,0.0,25.635768225664584,25.770066622897637,0.5066360190574991,0.5063827010479703,18000.0,1.0,False,0,0,0
2025-07-03 18:30:00,266,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,2.7878659401443375,0.0,0.0006195257644765194,-0.0006195257644765194,0.0,0.0006195257644765194,0.0006195257644765194,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.0,20555.90938342373,0.0,25.770066622897637,25.904989764384116,0.5063827010479703,0.5060874223493163,18000.0,1.0,False,0,0,0
2025-07-03 18:45:00,267,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,447.2232017442436,0.0,0.09938293372094303,-0.09938293372094303,0.0,0.09876340795646651,0.09876340795646651,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.0,21090.0,0.0,25.904989764384116,26.037107122361583,0.5060874223493163,0.49908282064079496,18000.0,1.0,False,0,0,0
2025-07-03 19:00:00,268,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,897.2232017442454,0.0,0.19938293372094343,-0.19938293372094343,0.0,0.1000000000000004,0.1000000000000004,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,26.037107122361583,26.166272578162943,0.49908282064079496,0.4852882429722583,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,1347.2232017442454,0.0,0.29938293372094343,-0.29938293372094343,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000015,0.0,26.166272578162943,26.29237757592442,0.4852882429722583,0.4647070843316864,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,attribution_7day_mpc_tes_soc_neutral,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,1797.2232017442454,0.0,0.3993829337209434,-0.3993829337209434,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.29237757592442,26.41530971226902,0.4647070843316864,0.4373427380095652,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,2247.223201744245,0.0,0.4993829337209434,-0.4993829337209434,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.41530971226902,26.534953312994887,0.4373427380095652,0.4031985955997355,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,2697.223201744245,0.0,0.5993829337209434,-0.5993829337209434,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.534953312994887,26.651190023233465,0.4031985955997355,0.36227804700024113,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,3147.223201744245,0.0,0.6993829337209434,-0.6993829337209434,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.651190023233465,26.763899408553304,0.36227804700024113,0.31458448041417697,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,2895.986179404446,0.0,0.6435524843120991,-0.6435524843120991,0.0,0.055830449408844296,0.055830449408844296,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.763899408553304,26.878218842106026,0.31458448041417697,0.27070759005494144,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,2445.986179404769,0.0,0.5435524843121708,-0.5435524843121708,0.0,0.09999999999992826,0.09999999999992826,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.878218842106026,26.99548670343295,0.27070759005494144,0.23364611640175023,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,attribution_7day_mpc_tes_soc_neutral,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,16500.0,16499.99999999984,0.0,1995.9861794047688,0.0,0.44355248431217087,-0.44355248431217087,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.99548670343295,26.9917921943806,0.2336461164017502,0.2033966517462572,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 21:15:00,277,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,16500.0,16500.0,0.0,1545.986179404674,0.0,0.3435524843121498,-0.3435524843121498,0.0,0.10000000000002107,0.10000000000002107,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000062,0.0,26.9917921943806,26.99142120560098,0.20339665174625515,0.17995579008395882,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 21:30:00,278,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,16500.0,16500.000000000167,0.0,1095.986179404674,0.0,0.24355248431214976,-0.24355248431214976,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.909383423652,0.0,26.99142120560098,26.994210829045304,0.17995579008395882,0.163320127113361,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 21:45:00,279,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,16500.0,16500.0,0.0,645.9861794046739,0.0,0.14355248431214976,-0.14355248431214976,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.909383423786,0.0,26.994210829045304,26.999999999999996,0.1633201271133632,0.15348626023512243,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 22:00:00,280,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17650.680038895647,17650.680038895647,0.0,195.9861794046739,0.0,0.04355248431214975,-0.04355248431214975,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8023036381316203,6.943658315520412,2541.9856849008515,2541.9856849008515,20541.98568490085,0.0,2541.9856849008515,0.0,21090.0,20555.909383423717,0.0,26.999999999999996,27.0,0.15348626023512243,0.15045078855119037,20541.98568490085,1.141221426938936,False,0,0,1
2025-07-03 22:15:00,281,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17761.18558272799,17761.18558272799,0.0,0.0,0.0,0.0,0.0,0.0,0.04355248431214975,0.04355248431214975,0.1,2,14000.0,22000.0,0.8073266173967268,6.949067012280492,2555.909383423727,2555.909383423727,20555.90938342373,0.0,2555.909383423727,0.0,21090.0,20555.90938342373,0.0,27.0,27.0,0.15045078855119037,0.15037556315691478,20555.90938342373,1.1419949657457626,False,0,0,1
2025-07-03 22:30:00,282,attribution_7day_mpc_tes_soc_neutral,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17670.432010912835,17657.45789630084,12.974114611995295,0.0,0.002883136580443399,0.0,0.002883136580443399,0.002883136580443399,0.0,0.002883136580443399,0.1,2,14000.0,22000.0,0.8032014550414925,6.944629420966352,2544.4744333750173,2544.4744333750173,20544.474433375017,0.0,2544.4744333750173,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15037556315691478,0.15046975964943737,20544.474433375017,1.1413596907430565,False,0,0,1
2025-07-03 22:45:00,283,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17548.90145150886,17535.927336896864,12.974114611995295,0.0,0.002883136580443399,0.0,0.002883136580443399,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7976773387049482,6.938624076147571,2529.1615828901163,2529.1615828901163,20529.161582890116,0.0,2529.1615828901163,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15046975964943737,0.1505639090437137,20529.161582890116,1.1405089768272287,False,0,0,1
2025-07-03 23:00:00,284,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17406.486315429716,17397.1143170301,9.371998399614446,0.0,0.0020826663110254323,0.0,0.0020826663110254323,0.0008004702694179668,0.0,0.0008004702694179668,0.1,2,14000.0,22000.0,0.7912039234286234,6.931493536445063,2511.2172757441444,2511.2172757441444,20511.217275744144,0.0,2511.2172757441444,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1505639090437137,0.15061098373496457,20511.217275744144,1.1395120708746747,False,0,0,1
2025-07-03 23:15:00,285,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17233.104222765072,17233.104222765072,0.0,8.509032596132945,0.0,0.0018908961324739877,-0.0018908961324739877,0.0020826663110254323,0.0018908961324739877,0.00397356244349942,0.1,2,14000.0,22000.0,0.7833229192165942,6.92267376317095,2489.371132068399,2489.371132068399,20489.371132068398,0.0,2489.371132068399,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15061098373496457,0.15040722062540185,20489.371132068398,1.138298396226022,False,0,0,1
2025-07-03 23:30:00,286,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17061.580998714166,17061.580998714166,0.0,8.509032596131842,0.0,0.0018908961324737427,-0.0018908961324737427,0.0,2.45029690981724e-16,2.45029690981724e-16,0.1,2,14000.0,22000.0,0.7755264090324621,6.913794894717253,2467.759205837985,2467.759205837985,20467.759205837985,0.0,2467.759205837985,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15040722062540185,0.15020355939739394,20467.759205837985,1.1370977336576658,False,0,0,1
2025-07-03 23:45:00,287,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16874.770101059417,16874.770101059417,0.0,8.509032596133661,0.0,0.0018908961324741469,-0.0018908961324741469,0.0,4.0419056990259605e-16,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7670350045936098,6.903946032322443,2444.2210327334865,2444.2210327334865,20444.221032733487,0.0,2444.2210327334865,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15020355939739394,0.15,20444.221032733487,1.1357900573740827,False,0,0,1
2025-07-04 00:00:00,288,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17123.47148274336,16681.980515339492,441.49096740386636,0.0,0.09810910386752586,0.0,0.09810910386752586,0.09810910386752586,0.0018908961324741469,0.1,0.1,2,14000.0,22000.0,0.778339612851971,6.9170165214226635,2475.5574068256633,2475.5574068256633,20475.557406825665,0.0,2475.5574068256633,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15,0.15568890985221714,20475.557406825665,1.1375309670458702,False,0,0,1
2025-07-04 00:15:00,289,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,17358.547135353903,16467.056167950035,891.4909674038663,0.0,0.19810910386752584,0.0,0.19810910386752584,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.7890248697888138,6.929070304273479,2505.176939054592,2505.176939054592,20505.176939054592,0.0,2505.176939054592,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15568890985221714,0.1672499752495082,20505.176939054592,1.139176496614144,False,0,0,1
2025-07-04 00:30:00,290,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,17130.91739794295,16239.426430539084,891.4909674038663,0.0,0.19810910386752584,0.0,0.19810910386752584,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786780635428614,6.917402741320485,2476.495592140812,2476.495592140812,20476.49559214081,0.0,2476.495592140812,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1672499752495082,0.17880526011410058,20476.49559214081,1.1375830884522673,False,0,0,1
2025-07-04 00:45:00,291,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16891.557015992108,16000.066048588244,891.4909674038645,0.0,0.19810910386752545,0.0,0.19810910386752545,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.7677980461814594,6.904838806034068,2446.3361840150055,2446.3361840150055,20446.336184015006,0.0,2446.3361840150055,0.0,21090.0,21090.0,0.0,27.0,27.0,0.17880526011410058,0.19035476733626067,20446.336184015006,1.1359075657786115,False,0,0,1
2025-07-04 01:00:00,292,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,17091.49096740375,15749.999999999887,1341.4909674038645,0.0,0.2981091038675254,0.0,0.2981091038675254,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.7768859530638069,6.915354356682779,2471.527861892873,2471.527861892873,20471.52786189287,0.0,2471.527861892873,0.0,21090.0,21090.0,0.0,27.0,27.0,0.19035476733626067,0.20777349980480966,20471.52786189287,1.137307103438493,False,0,0,1
2025-07-04 01:15:00,293,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16768.223660342715,15490.299105985629,1277.924554357087,0.0,0.28398323430157485,0.0,0.28398323430157485,0.014125869565950577,0.0,0.014125869565950577,0.1,2,14000.0,22000.0,0.7621919845610325,6.8982433780370975,2430.796181203182,2430.796181203182,20430.796181203183,0.0,2430.796181203182,0.0,21090.0,21049.02,0.0,27.0,27.0,0.20777349980480966,0.2243536280701248,20430.796181203183,1.1350442322890657,False,0,0,1
2025-07-04 01:30:00,294,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,16949.99999999981,15222.075445642722,1727.9245543570887,0.0,0.38398323430157527,0.0,0.38398323430157527,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.7704545454545368,6.907934955373507,2453.699999999976,2453.699999999976,20453.699999999975,0.0,2453.699999999976,0.0,21090.0,21090.0,0.0,27.0,27.0,0.2243536280701248,0.24680046627130728,20453.699999999975,1.1363166666666653,False,0,0,1
2025-07-04 01:45:00,295,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,17124.40214822105,14946.477593863961,2177.924554357087,0.0,0.48398323430157486,0.0,0.48398323430157486,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.7783819158282295,6.917064811082845,2475.674670675852,2475.674670675852,20475.674670675853,0.0,2475.674670675852,0.0,21090.0,21090.0,0.0,27.0,27.0,0.24680046627130728,0.27511108105338916,20475.674670675853,1.137537481704214,False,0,0,1
2025-07-04 02:00:00,296,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,19372.075445642917,2627.9245543570833,0.0,0.5839832343015741,0.0,0.5839832343015741,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,27.0,26.964694576929887,0.27511108105338916,0.30928254052807996,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:15:00,297,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,16500.0,13726.571445456539,2773.4285545434614,0.0,0.6163174565652136,0.0,0.6163174565652136,0.03233422226363958,0.0,0.03233422226363958,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.964694576929887,26.969778182461777,0.30928254052807996,0.34533654983102224,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:30:00,298,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,16500.0,13726.571445456539,2773.4285545434614,0.0,0.6163174565652136,0.0,0.6163174565652136,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.969778182461777,26.97265415333193,0.34533654983102224,0.3813725321293131,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:45:00,299,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,16499.999999999993,13726.571445456542,2773.4285545434504,0.0,0.6163174565652112,0.0,0.6163174565652112,2.4424906541753444e-15,0.0,2.4424906541753444e-15,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,20397.0,0.0,2396.999999999999,0.0,21090.0,21090.00000000001,0.0,26.97265415333193,26.973316043490033,0.3813725321293131,0.41739049643645465,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 03:00:00,300,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,21422.636358486354,19089.42275953716,2333.2135989491944,0.0,0.5184919108775987,0.0,0.5184919108775987,0.09782554568761248,0.0,0.09782554568761248,0.1,2,14000.0,22000.0,0.9737561981130161,7.100048346036627,3017.2521811692804,3017.2521811692804,21017.25218116928,0.0,3017.2521811692804,0.0,21090.0,21090.000000000004,0.0,26.973316043490033,26.931545470048874,0.41739049643645465,0.4476432009522954,21017.25218116928,1.167625121176071,False,0,0,1
2025-07-04 03:15:00,301,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,20112.86944581702,1887.1305541829788,0.0,0.4193623453739953,0.0,0.4193623453739953,0.09912956550360341,0.0,0.09912956550360341,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.931545470048874,26.880126650324705,0.4476432009522954,0.47205691714254144,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:30:00,302,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,20557.972026807653,1442.0279731923474,0.0,0.32045066070941053,0.0,0.32045066070941053,0.09891168466458478,0.0,0.09891168466458478,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.880126650324705,26.823460888728142,0.47205691714254144,0.4906473650006481,21090.0,1.1716666666666666,False,0,0,1
