timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 04:45:00,403,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21973.89348574831,26.10651425169066,0.0,0.005801447611486813,0.0,0.005801447611486813,0.005801447611486813,0.0,0.005801447611486813,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.65876976347179,26.582207739114256,0.5111247043507675,0.511209977045767,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:00:00,404,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.005801447611486813,0.0,0.005801447611486813,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,26.582207739114256,26.50393282058174,0.511209977045767,0.5109543720572441,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:15:00,405,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21969.548924311028,30.45107568897354,0.0,0.0067669057086607864,0.0,0.0067669057086607864,0.0067669057086607864,0.0,0.0067669057086607864,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,26.50393282058174,26.424451086169224,0.5109543720572441,0.5110964505815994,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:30:00,406,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,16500.0,16469.548924311028,30.45107568897354,0.0,0.0067669057086607864,0.0,0.0067669057086607864,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.76,0.0,2396.76,0.0,21090.0,20908.98,0.0,26.424451086169224,26.384871233648145,0.5110964505815994,0.5112384580666924,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 05:45:00,407,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0067669057086607864,0.0,0.0067669057086607864,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,26.384871233648145,26.302328411699246,0.5112384580666924,0.5109828388376592,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:00:00,408,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21970.275009035657,29.724990964342805,0.0,0.006605553547631734,0.0,0.006605553547631734,0.006605553547631734,0.0,0.006605553547631734,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,26.302328411699246,26.218860897950623,0.5109828388376592,0.5111154236891637,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:15:00,409,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21970.275009035657,29.724990964342805,0.0,0.006605553547631734,0.0,0.006605553547631734,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,26.218860897950623,26.134353149329467,0.5111154236891637,0.5112479422482425,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:30:00,410,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21970.275009035657,29.724990964342805,0.0,0.006605553547631734,0.0,0.006605553547631734,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,26.134353149329467,26.04891967506189,0.5112479422482425,0.5113803945480419,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21970.275009035657,29.724990964342805,0.0,0.006605553547631734,0.0,0.006605553547631734,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,26.04891967506189,25.962680339906687,0.5113803945480419,0.5115127806216913,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:00:00,412,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21520.275009035657,479.7249909643428,0.0,0.10660555354763174,0.0,0.10660555354763174,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20447.76,0.0,25.962680339906687,25.87913484304922,0.5115127806216913,0.5175201005023038,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21970.275009035657,29.724990964343306,0.0,0.006605553547631845,0.0,0.006605553547631845,0.0999999999999999,0.0,0.0999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20447.76,0.0,25.87913484304922,25.79164319196257,0.5175201005023038,0.517649416722976,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.006605553547631845,0.0,0.006605553547631845,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20447.76,0.0,25.79164319196257,25.703509264785527,0.517649416722976,0.5173905920146146,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20447.76,0.0,25.703509264785527,25.61509313330065,0.5173905920146146,0.5171318967186073,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,20447.76,0.0,25.61509313330065,25.69153323778858,0.5171318967186073,0.516873330770248,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,20447.76,0.0,25.69153323778858,25.767041860112407,0.516873330770248,0.5166148941048629,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,20447.76,0.0,25.767041860112407,25.841765985577908,0.5166148941048629,0.5163565866578106,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,20447.76,0.0,25.841765985577908,25.91585331324973,0.5163565866578106,0.5160984083644817,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,attribution_7day_mpc_tes_soc_neutral,mpc,23.0,19.0,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21096.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,20447.76,0.0,25.91585331324973,25.9894516383627,0.5160984083644817,0.5158403591602995,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,20447.76,0.0,25.9894516383627,26.062708234237604,0.5158403591602995,0.5155824389807193,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,20586.000000000025,0.0,26.062708234237604,26.13576923634865,0.5155824389807193,0.515324647761229,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,20447.76,0.0,26.13576923634865,26.208779031180583,0.515324647761229,0.5150669854373484,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,20672.094158728443,0.0,26.20877903118058,26.281879652492933,0.5150669854373484,0.5148094519446298,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,20680.0799435059,0.0,26.281879652492933,26.3552101875772,0.5148094519446298,0.5145520472186575,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,20754.677129479798,0.0,26.3552101875772,26.428906196049823,0.5145520472186575,0.5142947711950483,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,20826.339694934006,0.0,26.428906196049823,26.503099143670315,0.5142947711950483,0.5140376238094508,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.0,20965.942613797768,0.0,26.503099143670315,26.412915853609448,0.5140376238094508,0.5137806049975462,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.0,20635.08438856486,0.0,26.412915853609448,26.324406102517685,0.5137806049975462,0.5135237146950474,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.0,21025.89330551131,0.0,26.324406102517685,26.237680642956192,0.5135237146950474,0.5132669528377,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.0,21035.831343945156,0.0,26.237680642956192,26.15284409583715,0.5132669528377,0.5130103193612812,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,20599.539694933905,0.0,26.15284409583715,26.06999449393302,0.5130103193612812,0.5127538142016006,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,20956.384374362362,0.0,26.06999449393302,25.98922285364502,0.5127538142016006,0.5124974372944998,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,20924.662358288137,0.0,25.98922285364502,25.910612776864223,0.5124974372944998,0.5122411885758525,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,21090.0,0.0,25.910612776864223,25.83424008462995,0.5122411885758525,0.5119850679815646,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21312.0,2160.0,17188.15114301029,17188.15114301029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7812795974095587,6.920361716732624,2483.7070440192965,2483.7070440192965,18105.667044019297,0.0,105.66704401929655,0.0,21090.0,20901.74138722498,0.0,25.83424008462995,25.79626135058133,0.5119850679815646,0.5117290754475738,20483.7070440193,1.137983724667739,False,0,0,1
2025-07-05 13:15:00,437,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,20871.58197909914,0.0,25.79626135058133,25.72435513718942,0.5117290754475738,0.5114732109098501,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,attribution_7day_mpc_tes_soc_neutral,mpc,26.703899405809462,22.703899405809462,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,20840.073656976983,0.0,25.72435513718942,25.654865073700407,0.5114732109098501,0.5112174743043952,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,20807.351344331135,0.0,25.654865073700407,25.587832875706862,0.5112174743043952,0.5109618655672431,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,20773.555163127974,0.0,25.587832875706862,25.523291173008804,0.5109618655672431,0.5107063846344595,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,20738.829833803873,0.0,25.523291173008804,25.46126336179259,0.5107063846344595,0.5104510314421423,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,20703.32405555012,0.0,25.461263361792586,25.401763496395077,0.5104510314421423,0.5101958059264213,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,20652.337087077824,0.0,25.401763496395077,25.34479622111634,0.5101958059264213,0.5099407080234581,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,20609.97768735419,0.0,25.34479622111634,25.290356742372563,0.5099407080234581,0.5096857376694465,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,20579.25617682688,0.0,25.290356742372563,25.238430841308237,0.5096857376694465,0.5094308948006118,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,20555.909383423717,0.0,25.238430841308237,25.188994926813304,0.5094308948006118,0.5091761793532115,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,20555.90938342373,0.0,25.188994926813304,25.142016128718026,0.5091761793532115,0.5089215912635349,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.0,20555.909383423754,0.0,25.142016128718026,25.0974524307662,0.5089215912635349,0.5086671304679031,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.0,20555.909383423666,0.0,25.0974524307662,25.05525284279712,0.5086671304679031,0.5084127969026692,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.0,20555.909383423692,0.0,25.05525284279712,25.01535761139871,0.5084127969026692,0.5081585905042179,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.0,20555.909383423717,0.0,25.01535761139871,24.977698468129486,0.5081585905042179,0.5079045112089657,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.0,20555.90938342373,0.0,24.977698468129486,25.107198914246258,0.5079045112089657,0.5076505589533613,18000.0,1.0,False,0,0,0
2025-07-05 17:15:00,453,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.0,20555.909383423754,0.0,25.107198914246258,25.237846415718035,0.5076505589533613,0.5073967336738846,18000.0,1.0,False,0,0,0
2025-07-05 17:30:00,454,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.0,20555.90938342386,0.0,25.237846415718035,25.369554227858664,0.5073967336738846,0.5071430353070477,18000.0,1.0,False,0,0,0
2025-07-05 17:45:00,455,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.0,20555.909383423652,0.0,25.369554227858664,25.502228406586585,0.5071430353070477,0.5068894637893943,18000.0,1.0,False,0,0,0
2025-07-05 18:00:00,456,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.0,20555.909383423666,0.0,25.502228406586585,25.635768225664584,0.5068894637893943,0.5066360190574996,18000.0,1.0,False,0,0,0
2025-07-05 18:15:00,457,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.0,20555.909383423717,0.0,25.635768225664584,25.770066622897637,0.5066360190574996,0.5063827010479708,18000.0,1.0,False,0,0,0
2025-07-05 18:30:00,458,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,2.7878659401156107,0.0,0.0006195257644701357,-0.0006195257644701357,0.0,0.0006195257644701357,0.0006195257644701357,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.0,20555.90938342373,0.0,25.770066622897637,25.904989764384116,0.5063827010479708,0.5060874223493171,18000.0,1.0,False,0,0,0
2025-07-05 18:45:00,459,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,447.2232017441729,0.0,0.09938293372092731,-0.09938293372092731,0.0,0.09876340795645717,0.09876340795645717,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.0,21090.000000000004,0.0,25.904989764384116,26.037107122361583,0.5060874223493171,0.4990828206407969,18000.0,1.0,False,0,0,0
2025-07-05 19:00:00,460,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,897.2232017441729,0.0,0.1993829337209273,-0.1993829337209273,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.037107122361583,26.166272578162943,0.4990828206407969,0.48528824297226136,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,1347.2232017441727,0.0,0.2993829337209273,-0.2993829337209273,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000015,0.0,26.166272578162943,26.292377575924423,0.48528824297226136,0.4647070843316905,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,attribution_7day_mpc_tes_soc_neutral,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,1797.2232017441727,0.0,0.39938293372092726,-0.39938293372092726,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.292377575924423,26.415309712269025,0.4647070843316905,0.43734273800957035,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,2247.2232017441725,0.0,0.49938293372092724,-0.49938293372092724,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,26.415309712269025,26.534953312994894,0.43734273800957035,0.4031985955997417,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,2697.2232017441725,0.0,0.5993829337209272,-0.5993829337209272,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,26.534953312994894,26.65119002323347,0.4031985955997417,0.36227804700024846,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,3147.223201744172,0.0,0.6993829337209271,-0.6993829337209271,0.0,0.09999999999999987,0.09999999999999987,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000065,0.0,26.65119002323347,26.76389940855331,0.36227804700024846,0.3145844804141854,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,2895.9861794049834,0.0,0.6435524843122186,-0.6435524843122186,0.0,0.055830449408708516,0.055830449408708516,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.76389940855331,26.87821884210603,0.3145844804141854,0.27070759005494177,18000.0,1.0,False,0,0,0
2025-07-05 20:45:00,467,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,2445.986179404863,0.0,0.5435524843121917,-0.5435524843121917,0.0,0.10000000000002685,0.10000000000002685,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.87821884210603,26.995486703432952,0.27070759005494177,0.23364611640174915,18000.0,1.0,False,0,0,0
2025-07-05 21:00:00,468,attribution_7day_mpc_tes_soc_neutral,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,16500.0,16499.999999999865,0.0,1995.9861794048627,0.0,0.4435524843121917,-0.4435524843121917,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.995486703432952,26.991792194380604,0.23364611640174915,0.20339665174625443,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 21:15:00,469,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,16500.0,16500.0,0.0,1545.986179404832,0.0,0.3435524843121849,-0.3435524843121849,0.0,0.1000000000000068,0.1000000000000068,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.991792194380604,26.991421205600982,0.20339665174625265,0.17995579008395393,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 21:30:00,470,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,16500.0,16500.000000000247,0.0,1095.9861794048318,0.0,0.24355248431218485,-0.24355248431218485,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.909383423652,0.0,26.991421205600982,26.994210829045308,0.17995579008395393,0.1633201271133527,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 21:45:00,471,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,16500.0,16500.0,0.0,645.9861794048318,0.0,0.14355248431218484,-0.14355248431218484,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.909383423786,0.0,26.994210829045308,27.0,0.16332012711335592,0.15348626023511278,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 22:00:00,472,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17650.680038895964,17650.680038895964,0.0,195.98617940483174,0.0,0.04355248431218483,-0.04355248431218483,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8023036381316347,6.943658315520427,2541.9856849008916,2541.9856849008916,20541.98568490089,0.0,2541.9856849008916,0.0,21090.0,20555.909383423717,0.0,27.0,27.0,0.15348626023511278,0.15045078855117833,20541.98568490089,1.1412214269389382,False,0,0,1
2025-07-05 22:15:00,473,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17776.57000176428,17761.18558272799,15.384419036290218,0.0,0.0034187597858422705,0.0,0.0034187597858422705,0.0034187597858422705,0.04355248431218483,0.0469712440980271,0.1,2,14000.0,22000.0,0.8080259091711037,6.949815333509302,2557.8478202222996,2557.8478202222996,20557.847820222298,0.0,2557.8478202222996,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15045078855117833,0.150576415294321,20557.847820222298,1.1421026566790164,False,0,0,1
2025-07-05 22:30:00,474,attribution_7day_mpc_tes_soc_neutral,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17669.638030979448,17657.45789630084,12.180134678608045,0.0,0.0027066965952462323,0.0,0.0027066965952462323,0.0007120631905960383,0.0,0.0007120631905960383,0.1,2,14000.0,22000.0,0.8031653650445203,6.9445904216010605,2544.3743919034105,2544.3743919034105,20544.37439190341,0.0,2544.3743919034105,0.0,21090.0,21090.0,0.0,27.0,27.0,0.150576415294321,0.15066014551164456,20544.37439190341,1.1413541328835228,False,0,0,1
2025-07-05 22:45:00,475,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17545.97181622914,17535.927336896864,10.044479332274213,0.0,0.0022321065182831583,0.0,0.0022321065182831583,0.00047459007696307393,0.0,0.00047459007696307393,0.1,2,14000.0,22000.0,0.7975441734649609,6.938478412589365,2528.7924488448716,2528.7924488448716,20528.79244884487,0.0,2528.7924488448716,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15066014551164456,0.15071595169683788,20528.79244884487,1.1404884693802706,False,0,0,1
2025-07-05 23:00:00,476,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17403.578498778657,17397.1143170301,6.46418174855715,0.0,0.0014364848330127,0.0,0.0014364848330127,0.0007956216852704583,0.0,0.0007956216852704583,0.1,2,14000.0,22000.0,0.7910717499444845,6.931346884128978,2510.850890846111,2510.850890846111,20510.85089084611,0.0,2510.850890846111,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15071595169683788,0.15072498720492897,20510.85089084611,1.1394917161581173,False,0,0,1
2025-07-05 23:15:00,477,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17230.589542925238,17230.589542925238,0.0,11.023712435967699,0.0,0.0024497138746594886,-0.0024497138746594886,0.0014364848330127,0.0024497138746594886,0.0038861987076721886,0.1,2,14000.0,22000.0,0.7832086155875108,6.922544704911672,2489.05428240858,2489.05428240858,20489.05428240858,0.0,2489.05428240858,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15072498720492897,0.150483203931798,20489.05428240858,1.1382807934671433,False,0,0,1
2025-07-05 23:30:00,478,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17059.066318874327,17059.066318874327,0.0,11.023712435966742,0.0,0.002449713874659276,-0.002449713874659276,0.0,2.1250362580715887e-16,2.1250362580715887e-16,0.1,2,14000.0,22000.0,0.7754121054033786,6.913663565902794,2467.4423561781655,2467.4423561781655,20467.442356178166,0.0,2467.4423561781655,0.0,21090.0,21090.0,0.0,27.0,27.0,0.150483203931798,0.15024154155030364,20467.442356178166,1.137080130898787,False,0,0,1
2025-07-05 23:45:00,479,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16872.255421219583,16872.255421219583,0.0,11.023712435967692,0.0,0.0024497138746594873,-0.0024497138746594873,0.0,2.1120258320017626e-16,2.1120258320017626e-16,0.1,2,14000.0,22000.0,0.7669207009645265,6.903812161735228,2443.9041830736674,2443.9041830736674,20443.904183073668,0.0,2443.9041830736674,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15024154155030364,0.15,20443.904183073668,1.1357724546152037,False,0,0,1
2025-07-06 00:00:00,480,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17120.956802903525,16681.980515339492,438.9762875640323,0.0,0.09755028612534052,0.0,0.09755028612534052,0.09755028612534052,0.0024497138746594873,0.1,0.1,2,14000.0,22000.0,0.7782253092228875,6.916886018750056,2475.240557165844,2475.240557165844,20475.240557165846,0.0,2475.240557165844,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15,0.15565607930986375,20475.240557165846,1.1375133642869915,False,0,0,1
2025-07-06 00:15:00,481,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,17356.03245551407,16467.056167950035,888.9762875640321,0.0,0.19755028612534045,0.0,0.19755028612534045,0.09999999999999994,0.0,0.09999999999999994,0.1,2,14000.0,22000.0,0.7889105661597304,6.928942869502805,2504.860089394773,2504.860089394773,20504.860089394773,0.0,2504.860089394773,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15565607930986375,0.1671843305800726,20504.860089394773,1.1391588938552653,False,0,0,1
2025-07-06 00:30:00,482,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,17128.402718103116,16239.426430539084,888.9762875640317,0.0,0.1975502861253404,0.0,0.1975502861253404,5.551115123125783e-17,0.0,5.551115123125783e-17,0.1,2,14000.0,22000.0,0.778563759913778,6.917272337513654,2476.1787424809927,2476.1787424809927,20476.17874248099,0.0,2476.1787424809927,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1671843305800726,0.1787068177246463,20476.17874248099,1.1375654856933883,False,0,0,1
2025-07-06 00:45:00,483,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16889.042336152273,16000.066048588244,888.9762875640299,0.0,0.19755028612533998,0.0,0.19755028612533998,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.767683742552376,6.90470516685614,2446.0193343551864,2446.0193343551864,20446.019334355187,0.0,2446.0193343551864,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1787068177246463,0.1902235436256477,20446.019334355187,1.1358899630197326,False,0,0,1
2025-07-06 01:00:00,484,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,17088.976287563917,15749.999999999887,1338.97628756403,0.0,0.29755028612533996,0.0,0.29755028612533996,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.7767716494347235,6.915223428096434,2471.2110122330537,2471.2110122330537,20471.211012233052,0.0,2471.2110122330537,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1902235436256477,0.2076095111636986,20471.211012233052,1.137289500679614,False,0,0,1
2025-07-06 01:15:00,485,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16768.223660342715,15490.299105985629,1277.924554357087,0.0,0.28398323430157485,0.0,0.28398323430157485,0.013567051823765108,0.0,0.013567051823765108,0.1,2,14000.0,22000.0,0.7621919845610325,6.8982433780370975,2430.796181203182,2430.796181203182,20430.796181203183,0.0,2430.796181203182,0.0,21090.0,21090.0,0.0,27.0,27.0,0.2076095111636986,0.2241897214233343,20430.796181203183,1.1350442322890657,False,0,0,1
2025-07-06 01:30:00,486,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,16949.99999999981,15222.075445642722,1727.9245543570887,0.0,0.38398323430157527,0.0,0.38398323430157527,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.7704545454545368,6.907934955373507,2453.699999999976,2453.699999999976,20453.699999999975,0.0,2453.699999999976,0.0,21090.0,21090.0,0.0,27.0,27.0,0.2241897214233343,0.24663664157784018,20453.699999999975,1.1363166666666653,False,0,0,1
2025-07-06 01:45:00,487,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,17124.40214822105,14946.477593863961,2177.924554357087,0.0,0.48398323430157486,0.0,0.48398323430157486,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.7783819158282295,6.917064811082845,2475.674670675852,2475.674670675852,20475.674670675853,0.0,2475.674670675852,0.0,21090.0,21090.0,0.0,27.0,27.0,0.24663664157784018,0.2749473382722688,20475.674670675853,1.137537481704214,False,0,0,1
2025-07-06 02:00:00,488,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,19372.075445642917,2627.9245543570833,0.0,0.5839832343015741,0.0,0.5839832343015741,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,27.0,26.964694576929887,0.2749473382722688,0.30911887961835016,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:15:00,489,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,16500.0,13725.182066475332,2774.8179335246678,0.0,0.6166262074499261,0.0,0.6166262074499261,0.03264297314835207,0.0,0.03264297314835207,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.964694576929887,26.969788602804137,0.30911887961835016,0.3451911098662242,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 02:30:00,490,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,16500.0,13725.182066475332,2774.8179335246678,0.0,0.6166262074499261,0.0,0.6166262074499261,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.969788602804137,26.972674935402225,0.3451911098662242,0.38124530399897427,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 02:45:00,491,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,16499.99999999989,13725.182066475221,2774.8179335246696,0.0,0.6166262074499266,0.0,0.6166262074499266,4.440892098500626e-16,0.0,4.440892098500626e-16,0.1,2,14000.0,22000.0,0.749999999999995,6.8836045056320385,2396.9999999999845,2396.9999999999845,20396.999999999985,0.0,2396.9999999999845,0.0,21090.0,21090.000000000025,0.0,26.972674935402225,26.97334712900354,0.38124530399897427,0.41728147103465796,20396.999999999985,1.1331666666666658,False,0,0,1
2025-07-06 03:00:00,492,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,21435.212838338866,19100.60986040851,2334.602977930357,0.0,0.5188006617623016,0.0,0.5188006617623016,0.09782554568762503,0.0,0.09782554568762503,0.1,2,14000.0,22000.0,0.9743278562881302,7.1004874172569785,3018.836817630697,3018.836817630697,21018.836817630698,0.0,3018.836817630697,0.0,21090.0,21090.000000000007,0.0,26.97334712900354,26.93149247744983,0.41728147103465796,0.4475523691776759,21018.836817630698,1.1677131565350387,False,0,0,1
2025-07-06 03:15:00,493,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,20111.480066835808,1888.5199331641925,0.0,0.41967109625870946,0.0,0.41967109625870946,0.09912956550359209,0.0,0.09912956550359209,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.93149247744983,26.880084376151387,0.4475523691776759,0.47198426989828624,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:30:00,494,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,20556.582647826435,1443.4173521735647,0.0,0.3207594115941255,0.0,0.3207594115941255,0.09891168466458394,0.0,0.09891168466458394,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.880084376151387,26.82342927268941,0.47198426989828624,0.49059289319449195,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:45:00,495,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21000.051122252018,999.9488777479819,0.0,0.22221086172177376,0.0,0.22221086172177376,0.09854854987235176,0.0,0.09854854987235176,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.82342927268941,26.761587801245597,0.49059289319449195,0.5034024848740489,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:00:00,496,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,16500.0,15950.051122252018,549.9488777479819,0.0,0.12221086172177376,0.0,0.12221086172177376,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.761587801245593,26.735818343674488,0.5034024848740489,0.5103306717577661,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 04:15:00,497,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,16500.0,16400.051122252018,99.9488777479819,0.0,0.022210861721773754,0.0,0.022210861721773754,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.735818343674488,26.704705400120446,0.5103306717577661,0.5113803945480415,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 04:30:00,498,attribution_7day_mpc_tes_soc_neutral,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,18124.147057421054,18124.147057421054,0.0,0.0,0.0,0.0,0.0,0.022210861721773754,0.0,0.022210861721773754,0.1,2,14000.0,22000.0,0.8238248662464116,6.966424808080763,2601.6425292350527,2601.6425292350527,20601.642529235054,0.0,2601.6425292350527,0.0,21090.0,21090.0,0.0,26.704705400120446,26.65876976347179,0.5113803945480415,0.5111247043507675,20601.642529235054,1.1445356960686142,False,0,0,1
2025-07-06 04:45:00,499,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21973.89348574831,26.10651425169066,0.0,0.005801447611486813,0.0,0.005801447611486813,0.005801447611486813,0.0,0.005801447611486813,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.65876976347179,26.582207739114256,0.5111247043507675,0.511209977045767,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:00:00,500,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.005801447611486813,0.0,0.005801447611486813,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.582207739114256,26.50393282058174,0.511209977045767,0.5109543720572441,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:15:00,501,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21969.548924311028,30.45107568897354,0.0,0.0067669057086607864,0.0,0.0067669057086607864,0.0067669057086607864,0.0,0.0067669057086607864,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.50393282058174,26.424451086169224,0.5109543720572441,0.5110964505815994,21090.0,1.1716666666666666,False,0,0,1
