timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 05:30:00,502,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,16500.0,16469.548924311028,30.45107568897354,0.0,0.0067669057086607864,0.0,0.0067669057086607864,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21077.34,0.0,26.424451086169224,26.384871233648145,0.5110964505815994,0.5112384580666924,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 05:45:00,503,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0067669057086607864,0.0,0.0067669057086607864,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.384871233648145,26.302328411699246,0.5112384580666924,0.5109828388376592,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:00:00,504,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21970.275009035657,29.724990964342805,0.0,0.006605553547631734,0.0,0.006605553547631734,0.006605553547631734,0.0,0.006605553547631734,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.0,21077.34,0.0,26.302328411699246,26.218860897950623,0.5109828388376592,0.5111154236891637,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:15:00,505,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21970.275009035657,29.724990964342805,0.0,0.006605553547631734,0.0,0.006605553547631734,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.0,21077.34,0.0,26.218860897950623,26.134353149329467,0.5111154236891637,0.5112479422482425,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21970.275009035657,29.724990964342805,0.0,0.006605553547631734,0.0,0.006605553547631734,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.0,21077.34,0.0,26.134353149329467,26.04891967506189,0.5112479422482425,0.5113803945480419,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21970.275009035657,29.724990964342805,0.0,0.006605553547631734,0.0,0.006605553547631734,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.0,21077.34,0.0,26.04891967506189,25.962680339906687,0.5113803945480419,0.5115127806216913,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21520.275009035657,479.7249909643428,0.0,0.10660555354763174,0.0,0.10660555354763174,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.0,20920.44,0.0,25.962680339906687,25.87913484304922,0.5115127806216913,0.5175201005023038,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21970.275009035657,29.724990964343306,0.0,0.006605553547631845,0.0,0.006605553547631845,0.0999999999999999,0.0,0.0999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.0,20920.44,0.0,25.87913484304922,25.79164319196257,0.5175201005023038,0.517649416722976,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.006605553547631845,0.0,0.006605553547631845,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.0,20920.44,0.0,25.79164319196257,25.703509264785527,0.517649416722976,0.5173905920146146,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.0,20920.44,0.0,25.703509264785527,25.61509313330065,0.5173905920146146,0.5171318967186073,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.0,20162.64,0.0,25.61509313330065,25.69153323778858,0.5171318967186073,0.516873330770248,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.0,20162.64,0.0,25.69153323778858,25.767041860112407,0.516873330770248,0.5166148941048629,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.0,20162.64,0.0,25.767041860112407,25.841765985577908,0.5166148941048629,0.5163565866578106,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.0,20162.64,0.0,25.841765985577908,25.91585331324973,0.5163565866578106,0.5160984083644817,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,attribution_7day_mpc_tes_soc_neutral,mpc,23.0,19.0,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.0,20162.64,0.0,25.91585331324973,25.9894516383627,0.5160984083644817,0.5158403591602995,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.0,20162.64,0.0,25.9894516383627,26.062708234237604,0.5158403591602995,0.5155824389807193,18000.0,1.0,False,0,0,0
2025-07-06 09:30:00,518,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.0,20586.000000000025,0.0,26.062708234237604,26.13576923634865,0.5155824389807193,0.515324647761229,18000.0,1.0,False,0,0,0
2025-07-06 09:45:00,519,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.0,20397.0,0.0,26.13576923634865,26.208779031180583,0.515324647761229,0.5150669854373484,18000.0,1.0,False,0,0,0
2025-07-06 10:00:00,520,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.0,20614.254158728443,0.0,26.20877903118058,26.281879652492933,0.5150669854373484,0.5148094519446298,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.0,20680.0799435059,0.0,26.281879652492933,26.3552101875772,0.5148094519446298,0.5145520472186575,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.0,20754.677129479798,0.0,26.3552101875772,26.428906196049823,0.5145520472186575,0.5142947711950483,18000.0,1.0,False,0,0,0
2025-07-06 10:45:00,523,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.0,20826.339694934006,0.0,26.428906196049823,26.503099143670315,0.5142947711950483,0.5140376238094508,18000.0,1.0,False,0,0,0
2025-07-06 11:00:00,524,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.0,20965.942613797768,0.0,26.503099143670315,26.412915853609448,0.5140376238094508,0.5137806049975462,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.0,20635.08438856486,0.0,26.412915853609448,26.324406102517685,0.5137806049975462,0.5135237146950474,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.0,21025.89330551131,0.0,26.324406102517685,26.237680642956192,0.5135237146950474,0.5132669528377,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.0,21035.831343945156,0.0,26.237680642956192,26.15284409583715,0.5132669528377,0.5130103193612812,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.0,20599.539694933905,0.0,26.15284409583715,26.06999449393302,0.5130103193612812,0.5127538142016006,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.0,20956.384374362362,0.0,26.06999449393302,25.98922285364502,0.5127538142016006,0.5124974372944998,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.0,20924.662358288137,0.0,25.98922285364502,25.910612776864223,0.5124974372944998,0.5122411885758525,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.0,21090.0,0.0,25.910612776864223,25.83424008462995,0.5122411885758525,0.5119850679815646,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21312.0,2160.0,17188.15114301029,17188.15114301029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7812795974095587,6.920361716732624,2483.7070440192965,2483.7070440192965,19426.4470440193,0.0,1426.4470440192965,0.0,21090.0,20901.74138722498,0.0,25.83424008462995,25.79626135058133,0.5119850679815646,0.5117290754475738,20483.7070440193,1.137983724667739,False,0,0,1
2025-07-06 13:15:00,533,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.0,20871.58197909914,0.0,25.79626135058133,25.72435513718942,0.5117290754475738,0.5114732109098501,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,attribution_7day_mpc_tes_soc_neutral,mpc,26.703899405809462,22.703899405809462,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.0,20840.073656976983,0.0,25.72435513718942,25.654865073700407,0.5114732109098501,0.5112174743043952,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.0,20807.351344331135,0.0,25.654865073700407,25.587832875706862,0.5112174743043952,0.5109618655672431,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.0,20773.555163127974,0.0,25.587832875706862,25.523291173008804,0.5109618655672431,0.5107063846344595,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.0,20738.829833803873,0.0,25.523291173008804,25.46126336179259,0.5107063846344595,0.5104510314421423,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.0,20703.32405555012,0.0,25.461263361792586,25.401763496395077,0.5104510314421423,0.5101958059264213,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.0,20652.337087077824,0.0,25.401763496395077,25.34479622111634,0.5101958059264213,0.5099407080234581,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.0,20609.97768735419,0.0,25.34479622111634,25.290356742372563,0.5099407080234581,0.5096857376694465,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.0,20579.25617682688,0.0,25.290356742372563,25.238430841308237,0.5096857376694465,0.5094308948006118,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.0,20555.909383423717,0.0,25.238430841308237,25.188994926813304,0.5094308948006118,0.5091761793532115,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.0,20555.90938342373,0.0,25.188994926813304,25.142016128718026,0.5091761793532115,0.5089215912635349,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.0,20555.909383423754,0.0,25.142016128718026,25.0974524307662,0.5089215912635349,0.5086671304679031,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.0,20555.909383423666,0.0,25.0974524307662,25.05525284279712,0.5086671304679031,0.5084127969026692,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.0,20555.909383423692,0.0,25.05525284279712,25.01535761139871,0.5084127969026692,0.5081585905042179,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.0,20555.909383423717,0.0,25.01535761139871,24.977698468129486,0.5081585905042179,0.5079045112089657,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.0,20555.90938342373,0.0,24.977698468129486,25.107198914246258,0.5079045112089657,0.5076505589533613,18000.0,1.0,False,0,0,0
2025-07-06 17:15:00,549,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.0,20555.909383423754,0.0,25.107198914246258,25.237846415718035,0.5076505589533613,0.5073967336738846,18000.0,1.0,False,0,0,0
2025-07-06 17:30:00,550,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.0,20555.90938342386,0.0,25.237846415718035,25.369554227858664,0.5073967336738846,0.5071430353070477,18000.0,1.0,False,0,0,0
2025-07-06 17:45:00,551,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.0,20555.909383423652,0.0,25.369554227858664,25.502228406586585,0.5071430353070477,0.5068894637893943,18000.0,1.0,False,0,0,0
2025-07-06 18:00:00,552,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.0,20555.909383423666,0.0,25.502228406586585,25.635768225664584,0.5068894637893943,0.5066360190574996,18000.0,1.0,False,0,0,0
2025-07-06 18:15:00,553,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.0,20555.909383423717,0.0,25.635768225664584,25.770066622897637,0.5066360190574996,0.5063827010479708,18000.0,1.0,False,0,0,0
2025-07-06 18:30:00,554,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,2.7878659401156107,0.0,0.0006195257644701357,-0.0006195257644701357,0.0,0.0006195257644701357,0.0006195257644701357,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.0,20555.90938342373,0.0,25.770066622897637,25.904989764384116,0.5063827010479708,0.5060874223493171,18000.0,1.0,False,0,0,0
2025-07-06 18:45:00,555,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,447.2232017441729,0.0,0.09938293372092731,-0.09938293372092731,0.0,0.09876340795645717,0.09876340795645717,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.0,21090.000000000004,0.0,25.904989764384116,26.037107122361583,0.5060874223493171,0.4990828206407969,18000.0,1.0,False,0,0,0
2025-07-06 19:00:00,556,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,897.2232017441729,0.0,0.1993829337209273,-0.1993829337209273,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.037107122361583,26.166272578162943,0.4990828206407969,0.48528824297226136,18000.0,1.0,False,0,0,0
2025-07-06 19:15:00,557,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,1347.2232017441727,0.0,0.2993829337209273,-0.2993829337209273,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000015,0.0,26.166272578162943,26.292377575924423,0.48528824297226136,0.4647070843316905,18000.0,1.0,False,0,0,0
2025-07-06 19:30:00,558,attribution_7day_mpc_tes_soc_neutral,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,1797.2232017441727,0.0,0.39938293372092726,-0.39938293372092726,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.292377575924423,26.415309712269025,0.4647070843316905,0.43734273800957035,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,2247.2232017441725,0.0,0.49938293372092724,-0.49938293372092724,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,26.415309712269025,26.534953312994894,0.43734273800957035,0.4031985955997417,18000.0,1.0,False,0,0,0
2025-07-06 20:00:00,560,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,2697.2232017441725,0.0,0.5993829337209272,-0.5993829337209272,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,26.534953312994894,26.65119002323347,0.4031985955997417,0.36227804700024846,18000.0,1.0,False,0,0,0
2025-07-06 20:15:00,561,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,3147.223201744172,0.0,0.6993829337209271,-0.6993829337209271,0.0,0.09999999999999987,0.09999999999999987,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000065,0.0,26.65119002323347,26.76389940855331,0.36227804700024846,0.3145844804141854,18000.0,1.0,False,0,0,0
2025-07-06 20:30:00,562,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,2895.9861794049834,0.0,0.6435524843122186,-0.6435524843122186,0.0,0.055830449408708516,0.055830449408708516,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.76389940855331,26.87821884210603,0.3145844804141854,0.27070759005494177,18000.0,1.0,False,0,0,0
2025-07-06 20:45:00,563,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,2445.986179404863,0.0,0.5435524843121917,-0.5435524843121917,0.0,0.10000000000002685,0.10000000000002685,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.87821884210603,26.995486703432952,0.27070759005494177,0.23364611640174915,18000.0,1.0,False,0,0,0
2025-07-06 21:00:00,564,attribution_7day_mpc_tes_soc_neutral,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,16500.0,16499.999999999865,0.0,1995.9861794048627,0.0,0.4435524843121917,-0.4435524843121917,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.995486703432952,26.991792194380604,0.23364611640174915,0.20339665174625443,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 21:15:00,565,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,16500.0,16500.0,0.0,1545.986179404832,0.0,0.3435524843121849,-0.3435524843121849,0.0,0.1000000000000068,0.1000000000000068,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.991792194380604,26.991421205600982,0.20339665174625265,0.17995579008395393,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 21:30:00,566,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,16500.0,16500.0,0.0,1095.9861794050794,0.0,0.24355248431223986,-0.24355248431223986,0.0,0.09999999999994502,0.09999999999994502,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.991421205600982,26.994210829045308,0.17995579008395393,0.1633201271133522,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 21:45:00,567,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,16500.0,16500.0,0.0,645.9861794050793,0.0,0.14355248431223983,-0.14355248431223983,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.90938342373,0.0,26.994210829045308,26.999999999999996,0.16332012711335217,0.15348626023510528,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 22:00:00,568,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17650.68003889524,17650.68003889524,0.0,195.98617940507918,0.0,0.04355248431223982,-0.04355248431223982,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8023036381316018,6.943658315520392,2541.9856849008,2541.9856849008,20541.9856849008,0.0,2541.9856849008,0.0,21090.0,20555.909383423717,0.0,26.999999999999996,27.0,0.15348626023510528,0.1504507885511671,20541.9856849008,1.1412214269389334,False,0,0,1
2025-07-06 22:15:00,569,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17761.18558272799,17761.18558272799,0.0,0.0,0.0,0.0,0.0,0.0,0.04355248431223982,0.04355248431223982,0.1,2,14000.0,22000.0,0.8073266173967268,6.949067012280492,2555.909383423727,2555.909383423727,20555.90938342373,0.0,2555.909383423727,0.0,21090.0,20555.90938342373,0.0,27.0,27.0,0.1504507885511671,0.15037556315689152,20555.90938342373,1.1419949657457626,False,0,0,1
2025-07-06 22:30:00,570,attribution_7day_mpc_tes_soc_neutral,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17670.43201091328,17657.45789630084,12.97411461244004,0.0,0.002883136580542231,0.0,0.002883136580542231,0.002883136580542231,0.0,0.002883136580542231,0.1,2,14000.0,22000.0,0.8032014550415126,6.944629420966375,2544.474433375073,2544.474433375073,20544.47443337507,0.0,2544.474433375073,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15037556315689152,0.15046975964941992,20544.47443337507,1.1413596907430594,False,0,0,1
2025-07-06 22:45:00,571,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17548.901451509304,17535.927336896864,12.97411461244004,0.0,0.002883136580542231,0.0,0.002883136580542231,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7976773387049684,6.938624076147592,2529.161582890172,2529.161582890172,20529.16158289017,0.0,2529.161582890172,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15046975964941992,0.15056390904370207,20529.16158289017,1.1405089768272316,False,0,0,1
2025-07-06 23:00:00,572,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17406.48631542994,17397.1143170301,9.371998399836553,0.0,0.0020826663110747896,0.0,0.0020826663110747896,0.0008004702694674416,0.0,0.0008004702694674416,0.1,2,14000.0,22000.0,0.7912039234286335,6.931493536445075,2511.217275744172,2511.217275744172,20511.217275744173,0.0,2511.217275744172,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15056390904370207,0.15061098373495588,20511.217275744173,1.1395120708746762,False,0,0,1
2025-07-06 23:15:00,573,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17233.104222765265,17233.104222765265,0.0,8.509032595941125,0.0,0.0018908961324313612,-0.0018908961324313612,0.0020826663110747896,0.0018908961324313612,0.003973562443506151,0.1,2,14000.0,22000.0,0.7833229192166029,6.92267376317096,2489.3711320684233,2489.3711320684233,20489.371132068423,0.0,2489.3711320684233,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15061098373495588,0.15040722062539608,20489.371132068423,1.1382983962260236,False,0,0,1
2025-07-06 23:30:00,574,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17061.580998714355,17061.580998714355,0.0,8.509032595940587,0.0,0.0018908961324312415,-0.0018908961324312415,0.0,1.196959198423997e-16,1.196959198423997e-16,0.1,2,14000.0,22000.0,0.7755264090324707,6.913794894717264,2467.7592058380087,2467.7592058380087,20467.75920583801,0.0,2467.7592058380087,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15040722062539608,0.15020355939739105,20467.75920583801,1.1370977336576673,False,0,0,1
2025-07-06 23:45:00,575,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16874.77010105961,16874.77010105961,0.0,8.509032595942454,0.0,0.0018908961324316563,-0.0018908961324316563,0.0,4.14815751192954e-16,4.14815751192954e-16,0.1,2,14000.0,22000.0,0.7670350045936186,6.903946032322453,2444.221032733511,2444.221032733511,20444.221032733512,0.0,2444.221032733511,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15020355939739105,0.15,20444.221032733512,1.135790057374084,False,0,0,1
2025-07-07 00:00:00,576,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17123.47148274355,16681.980515339492,441.4909674040576,0.0,0.09810910386756835,0.0,0.09810910386756835,0.09810910386756835,0.0018908961324316563,0.1,0.1,2,14000.0,22000.0,0.7783396128519795,6.917016521422673,2475.5574068256874,2475.5574068256874,20475.557406825686,0.0,2475.5574068256874,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15,0.15568890985221964,20475.557406825686,1.1375309670458715,False,0,0,1
2025-07-07 00:15:00,577,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,17358.547135354092,16467.056167950035,891.4909674040575,0.0,0.19810910386756833,0.0,0.19810910386756833,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.7890248697888224,6.9290703042734885,2505.1769390546156,2505.1769390546156,20505.176939054614,0.0,2505.1769390546156,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15568890985221964,0.16724997524951318,20505.176939054614,1.1391764966141453,False,0,0,1
2025-07-07 00:30:00,578,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,17130.917397943143,16239.426430539084,891.4909674040591,0.0,0.1981091038675687,0.0,0.1981091038675687,3.608224830031759e-16,0.0,3.608224830031759e-16,0.1,2,14000.0,22000.0,0.7786780635428702,6.917402741320496,2476.495592140836,2476.495592140836,20476.495592140836,0.0,2476.495592140836,0.0,21090.0,21090.0,0.0,27.0,27.0,0.16724997524951318,0.1788052601141081,20476.495592140836,1.1375830884522686,False,0,0,1
2025-07-07 00:45:00,579,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16891.557015992305,16000.066048588244,891.4909674040609,0.0,0.1981091038675691,0.0,0.1981091038675691,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.7677980461814684,6.9048388060340775,2446.3361840150305,2446.3361840150305,20446.336184015032,0.0,2446.3361840150305,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1788052601141081,0.19035476733627074,20446.336184015032,1.1359075657786128,False,0,0,1
2025-07-07 01:00:00,580,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,17091.490967403948,15749.999999999887,1341.490967404061,0.0,0.2981091038675691,0.0,0.2981091038675691,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7768859530638158,6.91535435668279,2471.5278618928974,2471.5278618928974,20471.527861892897,0.0,2471.5278618928974,0.0,21090.0,21090.0,0.0,27.0,27.0,0.19035476733627074,0.2077734998048223,20471.527861892897,1.1373071034384943,False,0,0,1
2025-07-07 01:15:00,581,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16768.223660342715,15490.299105985629,1277.924554357087,0.0,0.28398323430157485,0.0,0.28398323430157485,0.014125869565994265,0.0,0.014125869565994265,0.1,2,14000.0,22000.0,0.7621919845610325,6.8982433780370975,2430.796181203182,2430.796181203182,20430.796181203183,0.0,2430.796181203182,0.0,21090.0,21044.04,0.0,27.0,27.0,0.2077734998048223,0.22435362807013742,20430.796181203183,1.1350442322890657,False,0,0,1
2025-07-07 01:30:00,582,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,16949.99999999981,15222.075445642722,1727.9245543570887,0.0,0.38398323430157527,0.0,0.38398323430157527,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.7704545454545368,6.907934955373507,2453.699999999976,2453.699999999976,20453.699999999975,0.0,2453.699999999976,0.0,21090.0,21090.0,0.0,27.0,27.0,0.22435362807013742,0.2468004662713199,20453.699999999975,1.1363166666666653,False,0,0,1
2025-07-07 01:45:00,583,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,17124.40214822105,14946.477593863961,2177.924554357087,0.0,0.48398323430157486,0.0,0.48398323430157486,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.7783819158282295,6.917064811082845,2475.674670675852,2475.674670675852,20475.674670675853,0.0,2475.674670675852,0.0,21090.0,21090.0,0.0,27.0,27.0,0.2468004662713199,0.27511108105340176,20475.674670675853,1.137537481704214,False,0,0,1
2025-07-07 02:00:00,584,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,19372.075445642917,2627.9245543570833,0.0,0.5839832343015741,0.0,0.5839832343015741,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,27.0,26.964694576929887,0.27511108105340176,0.30928254052809256,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:15:00,585,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,16500.0,13726.571445456648,2773.428554543352,0.0,0.6163174565651894,0.0,0.6163174565651894,0.032334222263615375,0.0,0.032334222263615375,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.964694576929887,26.969778182461777,0.30928254052809256,0.3453365498310334,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 02:30:00,586,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,16500.0,13726.571445456648,2773.428554543352,0.0,0.6163174565651894,0.0,0.6163174565651894,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.969778182461777,26.97265415333193,0.3453365498310334,0.38137253212932276,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 02:45:00,587,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,16499.999999999873,13726.571445456528,2773.428554543345,0.0,0.6163174565651878,0.0,0.6163174565651878,1.6653345369377348e-15,0.0,1.6653345369377348e-15,0.1,2,14000.0,22000.0,0.7499999999999942,6.883604505632038,2396.9999999999823,2396.9999999999823,20396.99999999998,0.0,2396.9999999999823,0.0,21090.0,21090.0,0.0,26.97265415333193,26.973316043490033,0.38137253212932276,0.41739049643646287,20396.99999999998,1.1331666666666655,False,0,0,1
2025-07-07 03:00:00,588,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,21422.636358485383,19089.42275953633,2333.2135989490525,0.0,0.5184919108775672,0.0,0.5184919108775672,0.09782554568762059,0.0,0.09782554568762059,0.1,2,14000.0,22000.0,0.973756198112972,7.100048346036592,3017.252181169158,3017.252181169158,21017.25218116916,0.0,3017.252181169158,0.0,21090.0,21090.000000000004,0.0,26.973316043490033,26.931545470048878,0.41739049643646287,0.44764320095230176,21017.25218116916,1.1676251211760644,False,0,0,1
2025-07-07 03:15:00,589,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,20112.86944581712,1887.1305541828806,0.0,0.4193623453739735,0.0,0.4193623453739735,0.0991295655035937,0.0,0.0991295655035937,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.931545470048878,26.88012665032471,0.44764320095230176,0.47205691714254655,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:30:00,590,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,20557.97202680775,1442.0279731922492,0.0,0.3204506607093887,0.0,0.3204506607093887,0.09891168466458478,0.0,0.09891168466458478,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.88012665032471,26.823460888728146,0.47205691714254655,0.4906473650006519,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:45:00,591,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21001.4405012333,998.5594987666991,0.0,0.22190211083704425,0.0,0.22190211083704425,0.09854854987234446,0.0,0.09854854987234446,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.823460888728146,26.761608819101756,0.4906473650006519,0.503438790329828,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:00:00,592,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,16500.0,15951.4405012333,548.5594987666991,0.0,0.12190211083704425,0.0,0.12190211083704425,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.761608819101752,26.735828822962848,0.503438790329828,0.5103488199463394,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:15:00,593,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,16500.0,16401.4405012333,98.55949876669911,0.0,0.021902110837044245,0.0,0.021902110837044245,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21044.04,0.0,26.735828822962848,26.70470540012045,0.5103488199463394,0.5113803945480426,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:30:00,594,attribution_7day_mpc_tes_soc_neutral,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,18124.14705742153,18124.14705742153,0.0,0.0,0.0,0.0,0.0,0.021902110837044245,0.0,0.021902110837044245,0.1,2,14000.0,22000.0,0.8238248662464333,6.966424808080786,2601.6425292351128,2601.6425292351128,20601.642529235112,0.0,2601.6425292351128,0.0,21090.0,21090.0,0.0,26.70470540012045,26.65876976347179,0.5113803945480426,0.5111247043507686,20601.642529235112,1.1445356960686173,False,0,0,1
2025-07-07 04:45:00,595,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21973.893485748336,26.10651425166231,0.0,0.005801447611480513,0.0,0.005801447611480513,0.005801447611480513,0.0,0.005801447611480513,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,26.65876976347179,26.582207739114256,0.5111247043507686,0.5112099770457678,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:00:00,596,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.005801447611480513,0.0,0.005801447611480513,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.0,21044.04,0.0,26.582207739114256,26.50393282058174,0.5112099770457678,0.5109543720572449,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:15:00,597,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21969.54892431105,30.451075688949558,0.0,0.006766905708655457,0.0,0.006766905708655457,0.006766905708655457,0.0,0.006766905708655457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.0,21044.04,0.0,26.50393282058174,26.42445108616922,0.5109543720572449,0.5110964505815998,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:30:00,598,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,16500.0,16469.54892431105,30.451075688949558,0.0,0.006766905708655457,0.0,0.006766905708655457,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20351.04,0.0,2351.04,0.0,21090.0,20731.2,0.0,26.42445108616922,26.38487123364814,0.5110964505815998,0.5112384580666925,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 05:45:00,599,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.006766905708655457,0.0,0.006766905708655457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.0,21044.04,0.0,26.38487123364814,26.302328411699243,0.5112384580666925,0.5109828388376593,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:00:00,600,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21970.27500903566,29.724990964339966,0.0,0.006605553547631104,0.0,0.006605553547631104,0.006605553547631104,0.0,0.006605553547631104,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.0,20731.2,0.0,26.302328411699243,26.21886089795062,0.5109828388376593,0.5111154236891637,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:15:00,601,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21970.27500903566,29.724990964339966,0.0,0.006605553547631104,0.0,0.006605553547631104,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.0,20731.2,0.0,26.21886089795062,26.134353149329463,0.5111154236891637,0.5112479422482424,21090.0,1.1716666666666666,False,0,0,1
