timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 06:30:00,602,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21970.27500903566,29.724990964339966,0.0,0.006605553547631104,0.0,0.006605553547631104,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.0,20731.2,0.0,26.134353149329463,26.048919675061885,0.5112479422482424,0.5113803945480416,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:45:00,603,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21970.27500903566,29.724990964339966,0.0,0.006605553547631104,0.0,0.006605553547631104,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.0,20731.2,0.0,26.048919675061885,25.962680339906683,0.5113803945480416,0.5115127806216909,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:00:00,604,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21520.27500903566,479.72499096433995,0.0,0.1066055535476311,0.0,0.1066055535476311,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.0,20164.32,0.0,25.962680339906683,25.879134843049215,0.5115127806216909,0.5175201005023035,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21970.27500903566,29.724990964339668,0.0,0.006605553547631037,0.0,0.006605553547631037,0.10000000000000006,0.0,0.10000000000000006,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.0,20164.32,0.0,25.879134843049215,25.791643191962567,0.5175201005023035,0.5176494167229756,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.006605553547631037,0.0,0.006605553547631037,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.0,20164.32,0.0,25.791643191962567,25.703509264785524,0.5176494167229756,0.5173905920146141,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.0,20164.32,0.0,25.703509264785524,25.615093133300647,0.5173905920146141,0.5171318967186068,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.0,20164.32,0.0,25.615093133300647,25.691533237788576,0.5171318967186068,0.5168733307702476,18000.0,1.0,False,0,0,0
2025-07-07 08:15:00,609,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.0,20164.32,0.0,25.691533237788576,25.767041860112407,0.5168733307702476,0.5166148941048625,18000.0,1.0,False,0,0,0
2025-07-07 08:30:00,610,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.0,20164.32,0.0,25.767041860112403,25.841765985577904,0.5166148941048625,0.5163565866578101,18000.0,1.0,False,0,0,0
2025-07-07 08:45:00,611,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.0,20164.32,0.0,25.841765985577904,25.915853313249727,0.5163565866578101,0.5160984083644813,18000.0,1.0,False,0,0,0
2025-07-07 09:00:00,612,attribution_7day_mpc_tes_soc_neutral,mpc,23.0,19.0,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21096.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.0,20164.32,0.0,25.915853313249727,25.9894516383627,0.5160984083644813,0.515840359160299,18000.0,1.0,False,0,0,0
2025-07-07 09:15:00,613,attribution_7day_mpc_tes_soc_neutral,mpc,23.01284646056838,19.01284646056838,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.0,20164.32,0.0,25.9894516383627,26.062708234237604,0.515840359160299,0.5155824389807189,18000.0,1.0,False,0,0,0
2025-07-07 09:30:00,614,attribution_7day_mpc_tes_soc_neutral,mpc,23.051330831757138,19.051330831757138,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.0,20586.000000000025,0.0,26.062708234237604,26.13576923634865,0.5155824389807189,0.5153246477612285,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,attribution_7day_mpc_tes_soc_neutral,mpc,23.115288317580617,19.115288317580617,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.0,20397.0,0.0,26.13576923634865,26.208779031180583,0.5153246477612285,0.515066985437348,18000.0,1.0,False,0,0,0
2025-07-07 10:00:00,616,attribution_7day_mpc_tes_soc_neutral,mpc,23.20444504226559,19.20444504226559,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.0,20642.33415872844,0.0,26.20877903118058,26.281879652492933,0.515066985437348,0.5148094519446293,18000.0,1.0,False,0,0,0
2025-07-07 10:15:00,617,attribution_7day_mpc_tes_soc_neutral,mpc,23.318419223029366,19.318419223029366,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.0,20680.0799435059,0.0,26.281879652492933,26.3552101875772,0.5148094519446293,0.5145520472186571,18000.0,1.0,False,0,0,0
2025-07-07 10:30:00,618,attribution_7day_mpc_tes_soc_neutral,mpc,23.45672280493228,19.45672280493228,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.0,20754.677129478885,0.0,26.3552101875772,26.428906196049823,0.5145520472186571,0.5142947711950479,18000.0,1.0,False,0,0,0
2025-07-07 10:45:00,619,attribution_7day_mpc_tes_soc_neutral,mpc,23.61876355080387,19.61876355080387,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.0,20826.339694933948,0.0,26.428906196049823,26.503099143670315,0.5142947711950479,0.5140376238094504,18000.0,1.0,False,0,0,0
2025-07-07 11:00:00,620,attribution_7day_mpc_tes_soc_neutral,mpc,23.803847577293368,19.803847577293368,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18412.260000000002,0.0,412.2600000000002,0.0,21090.0,20965.94261379777,0.0,26.503099143670315,26.412915853609448,0.5140376238094504,0.5137806049975457,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,attribution_7day_mpc_tes_soc_neutral,mpc,24.01118232618473,20.01118232618473,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18412.260000000002,0.0,412.2600000000002,0.0,21090.0,20635.08438856486,0.0,26.412915853609448,26.324406102517685,0.5137806049975457,0.513523714695047,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,attribution_7day_mpc_tes_soc_neutral,mpc,24.239879958252587,20.239879958252587,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18412.260000000002,0.0,412.2600000000002,0.0,21090.0,21025.89330551131,0.0,26.324406102517685,26.237680642956192,0.513523714695047,0.5132669528376995,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,attribution_7day_mpc_tes_soc_neutral,mpc,24.488961155126134,20.488961155126134,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18412.260000000002,0.0,412.2600000000002,0.0,21090.0,21035.831343945156,0.0,26.237680642956192,26.15284409583715,0.5132669528376995,0.5130103193612807,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,attribution_7day_mpc_tes_soc_neutral,mpc,24.757359312880716,20.757359312880716,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.0,20599.539694933905,0.0,26.15284409583715,26.06999449393302,0.5130103193612807,0.5127538142016002,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,attribution_7day_mpc_tes_soc_neutral,mpc,25.043925109399588,21.043925109399588,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.0,20956.384374362366,0.0,26.06999449393302,25.98922285364502,0.5127538142016002,0.5124974372944994,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,attribution_7day_mpc_tes_soc_neutral,mpc,25.347431425947676,21.347431425947676,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.0,20924.662358288137,0.0,25.98922285364502,25.910612776864223,0.5124974372944994,0.5122411885758521,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,attribution_7day_mpc_tes_soc_neutral,mpc,25.666578601882385,21.666578601882385,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.0,21090.0,0.0,25.910612776864223,25.83424008462995,0.5122411885758521,0.5119850679815642,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,attribution_7day_mpc_tes_soc_neutral,mpc,26.0,22.0,18000.0,2868.24,2868.24,83.0,0.0,per_day_proxy,,21312.0,2160.0,17188.15114301029,17188.15114301029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7812795974095587,6.920361716732624,2483.7070440192965,2483.7070440192965,17615.4670440193,0.0,0.0,384.53295598070326,21090.0,20901.74138722498,0.0,25.83424008462995,25.79626135058133,0.5119850679815642,0.5117290754475734,20483.7070440193,1.137983724667739,False,0,0,1
2025-07-07 13:15:00,629,attribution_7day_mpc_tes_soc_neutral,mpc,26.34626785868599,22.34626785868599,18000.0,2868.24,2868.24,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18221.760000000002,0.0,221.76000000000022,0.0,21090.0,20871.58197909914,0.0,25.79626135058133,25.72435513718942,0.5117290754475734,0.5114732109098497,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,attribution_7day_mpc_tes_soc_neutral,mpc,26.703899405809462,22.703899405809462,18000.0,2868.24,2868.24,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18221.760000000002,0.0,221.76000000000022,0.0,21090.0,20840.073656976983,0.0,25.72435513718942,25.654865073700407,0.5114732109098497,0.5112174743043948,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,attribution_7day_mpc_tes_soc_neutral,mpc,27.07136320818103,23.07136320818103,18000.0,2868.24,2868.24,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18221.760000000002,0.0,221.76000000000022,0.0,21090.0,20807.351344331135,0.0,25.654865073700407,25.587832875706862,0.5112174743043948,0.5109618655672427,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,attribution_7day_mpc_tes_soc_neutral,mpc,27.447085729384874,23.447085729384874,18000.0,2711.88,2711.88,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.0,20773.555163127974,0.0,25.587832875706862,25.523291173008804,0.5109618655672427,0.510706384634459,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,attribution_7day_mpc_tes_soc_neutral,mpc,27.829458067903232,23.829458067903232,18000.0,2711.88,2711.88,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.0,20738.829833803873,0.0,25.523291173008804,25.46126336179259,0.510706384634459,0.5104510314421419,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,attribution_7day_mpc_tes_soc_neutral,mpc,28.21684284667969,24.21684284667969,18000.0,2711.88,2711.88,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.0,20703.32405555012,0.0,25.461263361792586,25.401763496395077,0.5104510314421419,0.5101958059264209,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:45:00,635,attribution_7day_mpc_tes_soc_neutral,mpc,28.607581224619143,24.607581224619143,18000.0,2711.88,2711.88,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.0,20652.337087077824,0.0,25.401763496395077,25.34479622111634,0.5101958059264209,0.5099407080234577,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,attribution_7day_mpc_tes_soc_neutral,mpc,29.0,25.0,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.0,20609.97768735419,0.0,25.34479622111634,25.290356742372563,0.5099407080234577,0.509685737669446,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,attribution_7day_mpc_tes_soc_neutral,mpc,29.392418775380857,25.392418775380857,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.0,20579.25617682688,0.0,25.290356742372563,25.238430841308237,0.509685737669446,0.5094308948006113,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,attribution_7day_mpc_tes_soc_neutral,mpc,29.78315715332031,25.78315715332031,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.0,20555.909383423717,0.0,25.238430841308237,25.188994926813304,0.5094308948006113,0.509176179353211,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,attribution_7day_mpc_tes_soc_neutral,mpc,30.170541932096768,26.170541932096768,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.0,20555.90938342373,0.0,25.188994926813304,25.142016128718026,0.509176179353211,0.5089215912635344,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,attribution_7day_mpc_tes_soc_neutral,mpc,30.552914270615126,26.552914270615126,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,21090.0,20555.909383423754,0.0,25.142016128718026,25.0974524307662,0.5089215912635344,0.5086671304679027,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:15:00,641,attribution_7day_mpc_tes_soc_neutral,mpc,30.92863679181897,26.92863679181897,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,21090.0,20555.909383423666,0.0,25.0974524307662,25.05525284279712,0.5086671304679027,0.5084127969026687,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:30:00,642,attribution_7day_mpc_tes_soc_neutral,mpc,31.296100594190538,27.296100594190538,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,21090.0,20555.909383423692,0.0,25.05525284279712,25.01535761139871,0.5084127969026687,0.5081585905042174,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:45:00,643,attribution_7day_mpc_tes_soc_neutral,mpc,31.65373214131401,27.65373214131401,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,21090.0,20555.909383423717,0.0,25.01535761139871,24.977698468129486,0.5081585905042174,0.5079045112089653,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:00:00,644,attribution_7day_mpc_tes_soc_neutral,mpc,32.0,28.0,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.0,20555.90938342373,0.0,24.977698468129486,25.107198914246258,0.5079045112089653,0.5076505589533609,18000.0,1.0,False,0,0,0
2025-07-07 17:15:00,645,attribution_7day_mpc_tes_soc_neutral,mpc,32.333421398117615,28.333421398117615,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.0,20555.909383423754,0.0,25.107198914246258,25.237846415718035,0.5076505589533609,0.5073967336738842,18000.0,1.0,False,0,0,0
2025-07-07 17:30:00,646,attribution_7day_mpc_tes_soc_neutral,mpc,32.652568574052324,28.652568574052324,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.0,20555.90938342386,0.0,25.237846415718035,25.369554227858664,0.5073967336738842,0.5071430353070473,18000.0,1.0,False,0,0,0
2025-07-07 17:45:00,647,attribution_7day_mpc_tes_soc_neutral,mpc,32.95607489060041,28.956074890600412,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.0,20555.909383423652,0.0,25.369554227858664,25.502228406586585,0.5071430353070473,0.5068894637893938,18000.0,1.0,False,0,0,0
2025-07-07 18:00:00,648,attribution_7day_mpc_tes_soc_neutral,mpc,33.242640687119284,29.242640687119284,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.0,20555.909383423666,0.0,25.502228406586585,25.635768225664584,0.5068894637893938,0.5066360190574991,18000.0,1.0,False,0,0,0
2025-07-07 18:15:00,649,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.0,20555.909383423717,0.0,25.635768225664584,25.770066622897637,0.5066360190574991,0.5063827010479703,18000.0,1.0,False,0,0,0
2025-07-07 18:30:00,650,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,2.7878659401443375,0.0,0.0006195257644765194,-0.0006195257644765194,0.0,0.0006195257644765194,0.0006195257644765194,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.0,20555.90938342373,0.0,25.770066622897637,25.904989764384116,0.5063827010479703,0.5060874223493163,18000.0,1.0,False,0,0,0
2025-07-07 18:45:00,651,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,447.2232017442436,0.0,0.09938293372094303,-0.09938293372094303,0.0,0.09876340795646651,0.09876340795646651,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.0,21090.0,0.0,25.904989764384116,26.037107122361583,0.5060874223493163,0.49908282064079496,18000.0,1.0,False,0,0,0
2025-07-07 19:00:00,652,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,897.2232017442454,0.0,0.19938293372094343,-0.19938293372094343,0.0,0.1000000000000004,0.1000000000000004,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,26.037107122361583,26.166272578162943,0.49908282064079496,0.4852882429722583,18000.0,1.0,False,0,0,0
2025-07-07 19:15:00,653,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,1347.2232017442454,0.0,0.29938293372094343,-0.29938293372094343,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000015,0.0,26.166272578162943,26.29237757592442,0.4852882429722583,0.4647070843316864,18000.0,1.0,False,0,0,0
2025-07-07 19:30:00,654,attribution_7day_mpc_tes_soc_neutral,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,1797.2232017442454,0.0,0.3993829337209434,-0.3993829337209434,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.29237757592442,26.41530971226902,0.4647070843316864,0.4373427380095652,18000.0,1.0,False,0,0,0
2025-07-07 19:45:00,655,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,2247.223201744245,0.0,0.4993829337209434,-0.4993829337209434,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.41530971226902,26.534953312994887,0.4373427380095652,0.4031985955997355,18000.0,1.0,False,0,0,0
2025-07-07 20:00:00,656,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,2697.223201744245,0.0,0.5993829337209434,-0.5993829337209434,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.534953312994887,26.651190023233465,0.4031985955997355,0.36227804700024113,18000.0,1.0,False,0,0,0
2025-07-07 20:15:00,657,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,3147.223201744245,0.0,0.6993829337209434,-0.6993829337209434,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.651190023233465,26.763899408553304,0.36227804700024113,0.31458448041417697,18000.0,1.0,False,0,0,0
2025-07-07 20:30:00,658,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,2895.986179404446,0.0,0.6435524843120991,-0.6435524843120991,0.0,0.055830449408844296,0.055830449408844296,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.763899408553304,26.878218842106026,0.31458448041417697,0.27070759005494144,18000.0,1.0,False,0,0,0
2025-07-07 20:45:00,659,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,2445.986179404769,0.0,0.5435524843121708,-0.5435524843121708,0.0,0.09999999999992826,0.09999999999992826,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,26.878218842106026,26.99548670343295,0.27070759005494144,0.23364611640175023,18000.0,1.0,False,0,0,0
2025-07-07 21:00:00,660,attribution_7day_mpc_tes_soc_neutral,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,16500.0,16499.99999999984,0.0,1995.9861794047688,0.0,0.44355248431217087,-0.44355248431217087,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,26.99548670343295,26.9917921943806,0.2336461164017502,0.2033966517462572,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 21:15:00,661,attribution_7day_mpc_tes_soc_neutral,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,16500.0,16500.0,0.0,1545.986179404674,0.0,0.3435524843121498,-0.3435524843121498,0.0,0.10000000000002107,0.10000000000002107,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000062,0.0,26.9917921943806,26.99142120560098,0.20339665174625515,0.17995579008395882,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 21:30:00,662,attribution_7day_mpc_tes_soc_neutral,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,16500.0,16500.000000000167,0.0,1095.986179404674,0.0,0.24355248431214976,-0.24355248431214976,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.909383423652,0.0,26.99142120560098,26.994210829045304,0.17995579008395882,0.163320127113361,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 21:45:00,663,attribution_7day_mpc_tes_soc_neutral,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,16500.0,16500.0,0.0,645.9861794046739,0.0,0.14355248431214976,-0.14355248431214976,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20555.909383423786,0.0,26.994210829045304,26.999999999999996,0.1633201271133632,0.15348626023512243,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 22:00:00,664,attribution_7day_mpc_tes_soc_neutral,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17650.680038895647,17650.680038895647,0.0,195.9861794046739,0.0,0.04355248431214975,-0.04355248431214975,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8023036381316203,6.943658315520412,2541.9856849008515,2541.9856849008515,20541.98568490085,0.0,2541.9856849008515,0.0,21090.0,20555.909383423717,0.0,26.999999999999996,27.0,0.15348626023512243,0.15045078855119037,20541.98568490085,1.141221426938936,False,0,0,1
2025-07-07 22:15:00,665,attribution_7day_mpc_tes_soc_neutral,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17761.18558272799,17761.18558272799,0.0,0.0,0.0,0.0,0.0,0.0,0.04355248431214975,0.04355248431214975,0.1,2,14000.0,22000.0,0.8073266173967268,6.949067012280492,2555.909383423727,2555.909383423727,20555.90938342373,0.0,2555.909383423727,0.0,21090.0,20555.90938342373,0.0,27.0,27.0,0.15045078855119037,0.15037556315691478,20555.90938342373,1.1419949657457626,False,0,0,1
2025-07-07 22:30:00,666,attribution_7day_mpc_tes_soc_neutral,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17670.432010912835,17657.45789630084,12.974114611995295,0.0,0.002883136580443399,0.0,0.002883136580443399,0.002883136580443399,0.0,0.002883136580443399,0.1,2,14000.0,22000.0,0.8032014550414925,6.944629420966352,2544.4744333750173,2544.4744333750173,20544.474433375017,0.0,2544.4744333750173,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15037556315691478,0.15046975964943737,20544.474433375017,1.1413596907430565,False,0,0,1
2025-07-07 22:45:00,667,attribution_7day_mpc_tes_soc_neutral,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17548.90145150886,17535.927336896864,12.974114611995295,0.0,0.002883136580443399,0.0,0.002883136580443399,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7976773387049482,6.938624076147571,2529.1615828901163,2529.1615828901163,20529.161582890116,0.0,2529.1615828901163,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15046975964943737,0.1505639090437137,20529.161582890116,1.1405089768272287,False,0,0,1
2025-07-07 23:00:00,668,attribution_7day_mpc_tes_soc_neutral,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17406.486315429716,17397.1143170301,9.371998399614446,0.0,0.0020826663110254323,0.0,0.0020826663110254323,0.0008004702694179668,0.0,0.0008004702694179668,0.1,2,14000.0,22000.0,0.7912039234286234,6.931493536445063,2511.2172757441444,2511.2172757441444,20511.217275744144,0.0,2511.2172757441444,0.0,21090.0,21090.0,0.0,27.0,27.0,0.1505639090437137,0.15061098373496457,20511.217275744144,1.1395120708746747,False,0,0,1
2025-07-07 23:15:00,669,attribution_7day_mpc_tes_soc_neutral,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17233.104222765072,17233.104222765072,0.0,8.509032596132945,0.0,0.0018908961324739877,-0.0018908961324739877,0.0020826663110254323,0.0018908961324739877,0.00397356244349942,0.1,2,14000.0,22000.0,0.7833229192165942,6.92267376317095,2489.371132068399,2489.371132068399,20489.371132068398,0.0,2489.371132068399,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15061098373496457,0.15040722062540185,20489.371132068398,1.138298396226022,False,0,0,1
2025-07-07 23:30:00,670,attribution_7day_mpc_tes_soc_neutral,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17061.580998714166,17061.580998714166,0.0,8.509032596131842,0.0,0.0018908961324737427,-0.0018908961324737427,0.0,2.45029690981724e-16,2.45029690981724e-16,0.1,2,14000.0,22000.0,0.7755264090324621,6.913794894717253,2467.759205837985,2467.759205837985,20467.759205837985,0.0,2467.759205837985,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15040722062540185,0.15020355939739394,20467.759205837985,1.1370977336576658,False,0,0,1
2025-07-07 23:45:00,671,attribution_7day_mpc_tes_soc_neutral,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16874.770101059417,16874.770101059417,0.0,8.509032596133661,0.0,0.0018908961324741469,-0.0018908961324741469,0.0,4.0419056990259605e-16,4.0419056990259605e-16,0.1,2,14000.0,22000.0,0.7670350045936098,6.903946032322443,2444.2210327334865,2444.2210327334865,20444.221032733487,0.0,2444.2210327334865,0.0,21090.0,21090.0,0.0,27.0,27.0,0.15020355939739394,0.15,20444.221032733487,1.1357900573740827,False,0,0,1
