timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 03:00:00,108,attribution_7day_no_tes_direct,no_tes,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,14000.0,13875.000000000171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20082.0,1.1156666666666666,False,0,0,1
2025-07-02 03:15:00,109,attribution_7day_no_tes_direct,no_tes,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,13580.685918464516,13580.685918464516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9700489941760368,6.581726582277282,2063.3925989927084,2063.3925989927084,20063.39259899271,0.0,2063.3925989927084,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20063.39259899271,1.1146329221662616,False,0,1,0
2025-07-02 03:30:00,110,attribution_7day_no_tes_direct,no_tes,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13287.632135009631,13287.632135009631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9491165810721165,6.5655859999880235,2023.8303382263014,2023.8303382263014,20023.8303382263,0.0,2023.8303382263014,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20023.8303382263,1.11243501879035,False,0,1,0
2025-07-02 03:45:00,111,attribution_7day_no_tes_direct,no_tes,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,12997.093550927257,12997.093550927257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9283638250662326,6.548948698246798,1984.607629375181,1984.607629375181,19984.60762937518,0.0,1984.607629375181,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19984.60762937518,1.1102559794097322,False,0,1,0
2025-07-02 04:00:00,112,attribution_7day_no_tes_direct,no_tes,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,12710.314297038869,12710.314297038869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9078795926456334,6.531868925757668,1945.8924301002455,1945.8924301002455,19945.892430100244,0.0,1945.8924301002455,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19945.892430100244,1.108105135005569,False,0,1,0
2025-07-02 04:15:00,113,attribution_7day_no_tes_direct,no_tes,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12428.522406135775,12428.522406135775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8877516004382696,6.514410979473408,1907.8505248283298,1907.8505248283298,19907.85052482833,0.0,1907.8505248283298,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19907.85052482833,1.105991695823796,False,0,1,0
2025-07-02 04:30:00,114,attribution_7day_no_tes_direct,no_tes,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12152.924554357016,12152.924554357016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8680660395969297,6.496649956185396,1870.6448148381978,1870.6448148381978,19870.644814838197,0.0,1870.6448148381978,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19870.644814838197,1.1039247119354554,False,0,1,0
2025-07-02 04:45:00,115,attribution_7day_no_tes_direct,no_tes,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,11884.700894014582,11884.700894014582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8489072067153273,6.478672371289825,1834.434620691968,1834.434620691968,19834.43462069197,0.0,1834.434620691968,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19834.43462069197,1.1019130344828871,False,0,1,0
2025-07-02 05:00:00,116,attribution_7day_no_tes_direct,no_tes,26.0,22.0,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21312.0,2160.0,11624.999999999849,11624.999999999849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.830357142857132,6.46057658909342,1799.374999999981,1799.374999999981,19792.594999999983,0.0,1792.594999999981,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19799.37499999998,1.0999652777777769,False,0,1,0
2025-07-02 05:15:00,117,attribution_7day_no_tes_direct,no_tes,25.666578601882385,21.666578601882385,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11374.933951411967,11374.933951411967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8124952822437119,6.4424730031037685,1765.6160834406141,1765.6160834406141,19758.836083440616,0.0,1758.8360834406142,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19765.616083440615,1.0980897824133675,False,0,1,0
2025-07-02 05:30:00,118,attribution_7day_no_tes_direct,no_tes,25.347431425947676,21.347431425947676,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11135.573569460652,11135.573569460652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7953981121043323,6.424483901173947,1733.3024318771888,1733.3024318771888,19726.52243187719,0.0,1726.5224318771889,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19733.30243187719,1.0962945795487327,False,0,1,0
2025-07-02 05:45:00,119,attribution_7day_no_tes_direct,no_tes,25.043925109399588,21.043925109399588,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,10907.943832049701,10907.943832049701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7791388451464072,6.4067429502803686,1702.5724173267095,1702.5724173267095,19695.79241732671,0.0,1695.7924173267095,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19702.572417326708,1.0945873565181505,False,0,1,0
2025-07-02 06:00:00,120,attribution_7day_no_tes_direct,no_tes,24.757359312880716,20.757359312880716,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,10693.01948466072,10693.01948466072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7637871060471942,6.389394240291814,1673.5576304291956,1673.5576304291956,19553.6176304292,0.0,1553.6176304291955,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19673.557630429197,1.0929754239127332,False,0,1,0
2025-07-02 06:15:00,121,attribution_7day_no_tes_direct,no_tes,24.488961155126134,20.488961155126134,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10491.72086634466,10491.72086634466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7494086333103328,6.372590836458605,1646.3823169565285,1646.3823169565285,19526.44231695653,0.0,1526.4423169565284,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19646.38231695653,1.0914656842753627,False,0,1,0
2025-07-02 06:30:00,122,attribution_7day_no_tes_direct,no_tes,24.239879958252587,20.239879958252587,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10304.90996868944,10304.90996868944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7360649977635315,6.35649280734373,1621.1628457730744,1621.1628457730744,19501.222845773074,0.0,1501.2228457730744,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19621.162845773073,1.0900646025429486,False,0,1,0
2025-07-02 06:45:00,123,attribution_7day_no_tes_direct,no_tes,24.01118232618473,20.01118232618473,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10133.386744638528,10133.386744638528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.723813338902752,6.341264718888061,1598.0072105262016,1598.0072105262016,19478.067210526202,0.0,1478.0672105262015,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19598.0072105262,1.0887781783625667,False,0,1,0
2025-07-02 07:00:00,124,attribution_7day_no_tes_direct,no_tes,23.803847577293368,19.803847577293368,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,9977.885682970113,9977.885682970113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7127061202121509,6.32707261587305,1577.0145672009646,1577.0145672009646,19247.134567200963,0.0,1247.1345672009647,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19577.014567200964,1.0876119204000536,False,0,1,0
2025-07-02 07:15:00,125,attribution_7day_no_tes_direct,no_tes,23.61876355080387,19.61876355080387,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,9839.072663102874,9839.072663102874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7027909045073482,6.314080547923798,1558.2748095188883,1558.2748095188883,19228.394809518886,0.0,1228.3948095188885,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19558.274809518887,1.0865708227510493,False,0,1,0
2025-07-02 07:30:00,126,attribution_7day_no_tes_direct,no_tes,23.45672280493228,19.45672280493228,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,9717.542103699374,9717.542103699374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6941101502642409,6.302446736071354,1541.8681839994142,1541.8681839994142,19211.988183999412,0.0,1211.988183999414,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19541.868183999413,1.085659343555523,False,0,1,0
2025-07-02 07:45:00,127,attribution_7day_no_tes_direct,no_tes,23.318419223029366,19.318419223029366,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,9613.81441727222,9613.81441727222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6867010298051586,6.2923195144662705,1527.8649463317483,1527.8649463317483,19197.984946331748,0.0,1197.9849463317482,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19527.86494633175,1.0848813859073194,False,0,1,0
2025-07-02 08:00:00,128,attribution_7day_no_tes_direct,no_tes,23.20444504226559,19.20444504226559,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9528.333781699417,9528.333781699417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.680595270121387,6.283833216060304,1516.3250605294195,1516.3250605294195,19067.88506052942,0.0,1067.8850605294194,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19516.32506052942,1.0842402811405234,False,0,1,0
2025-07-02 08:15:00,129,attribution_7day_no_tes_direct,no_tes,23.115288317580617,19.115288317580617,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9461.466238185305,9461.466238185305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6758190170132361,6.277104196571805,1507.2979421550174,1507.2979421550174,19058.85794215502,0.0,1058.8579421550173,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19507.29794215502,1.0837387745641678,False,0,1,0
2025-07-02 08:30:00,130,attribution_7day_no_tes_direct,no_tes,23.051330831757138,19.051330831757138,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,9413.49812381797,9413.49812381797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.672392723129855,6.272227203734201,1500.8222467154249,1500.8222467154249,19052.382246715428,0.0,1052.3822467154248,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19500.822246715426,1.0833790137064125,False,0,1,0
2025-07-02 08:45:00,131,attribution_7day_no_tes_direct,no_tes,23.01284646056838,19.01284646056838,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,9384.634845426377,9384.634845426377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6703310603875984,6.269272295557643,1496.9257041325602,1496.9257041325602,19048.485704132563,0.0,1048.4857041325602,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19496.92570413256,1.0831625391184756,False,0,1,0
2025-07-02 09:00:00,132,attribution_7day_no_tes_direct,no_tes,23.0,19.0,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21096.0,2160.0,9375.0,9375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6696428571428571,6.268282490597576,1495.625,1495.625,18895.265,0.0,895.265,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19495.625,1.0830902777777778,False,0,1,0
2025-07-02 09:15:00,133,attribution_7day_no_tes_direct,no_tes,23.01284646056838,19.01284646056838,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,9384.634845426377,9384.634845426377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6703310603875984,6.269272295557643,1496.9257041325602,1496.9257041325602,18896.56570413256,0.0,896.5657041325602,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19496.92570413256,1.0831625391184756,False,0,1,0
2025-07-02 09:30:00,134,attribution_7day_no_tes_direct,no_tes,23.051330831757138,19.051330831757138,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,9413.49812381797,9413.49812381797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.672392723129855,6.272227203734201,1500.8222467154249,1500.8222467154249,18900.462246715426,0.0,900.4622467154248,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19500.822246715426,1.0833790137064125,False,0,1,0
2025-07-02 09:45:00,135,attribution_7day_no_tes_direct,no_tes,23.115288317580617,19.115288317580617,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9461.466238185305,9461.466238185305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6758190170132361,6.277104196571805,1507.2979421550174,1507.2979421550174,18906.93794215502,0.0,906.9379421550174,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19507.29794215502,1.0837387745641678,False,0,1,0
2025-07-02 10:00:00,136,attribution_7day_no_tes_direct,no_tes,23.20444504226559,19.20444504226559,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9528.333781699417,9528.333781699417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.680595270121387,6.283833216060304,1516.3250605294195,1516.3250605294195,18869.04506052942,0.0,869.0450605294195,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19516.32506052942,1.0842402811405234,False,0,1,0
2025-07-02 10:15:00,137,attribution_7day_no_tes_direct,no_tes,23.318419223029366,19.318419223029366,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,9613.81441727222,9613.81441727222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6867010298051586,6.2923195144662705,1527.8649463317483,1527.8649463317483,18880.58494633175,0.0,880.5849463317484,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19527.86494633175,1.0848813859073194,False,0,1,0
2025-07-02 10:30:00,138,attribution_7day_no_tes_direct,no_tes,23.45672280493228,19.45672280493228,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,9717.542103699374,9717.542103699374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6941101502642409,6.302446736071354,1541.8681839994142,1541.8681839994142,18894.588183999414,0.0,894.5881839994142,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19541.868183999413,1.085659343555523,False,0,1,0
2025-07-02 10:45:00,139,attribution_7day_no_tes_direct,no_tes,23.61876355080387,19.61876355080387,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,9839.072663102874,9839.072663102874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7027909045073482,6.314080547923798,1558.2748095188883,1558.2748095188883,18910.99480951889,0.0,910.9948095188884,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19558.274809518887,1.0865708227510493,False,0,1,0
2025-07-02 11:00:00,140,attribution_7day_no_tes_direct,no_tes,23.803847577293368,19.803847577293368,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,9977.885682970113,9977.885682970113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7127061202121509,6.32707261587305,1577.0145672009646,1577.0145672009646,19040.614567200962,0.0,1040.6145672009648,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19577.014567200964,1.0876119204000536,False,0,1,0
2025-07-02 11:15:00,141,attribution_7day_no_tes_direct,no_tes,24.01118232618473,20.01118232618473,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10133.386744638528,10133.386744638528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.723813338902752,6.341264718888061,1598.0072105262016,1598.0072105262016,19061.6072105262,0.0,1061.6072105262015,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19598.0072105262,1.0887781783625667,False,0,1,0
2025-07-02 11:30:00,142,attribution_7day_no_tes_direct,no_tes,24.239879958252587,20.239879958252587,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10304.90996868944,10304.90996868944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7360649977635315,6.35649280734373,1621.1628457730744,1621.1628457730744,19084.76284577307,0.0,1084.7628457730743,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19621.162845773073,1.0900646025429486,False,0,1,0
2025-07-02 11:45:00,143,attribution_7day_no_tes_direct,no_tes,24.488961155126134,20.488961155126134,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10491.72086634466,10491.72086634466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7494086333103328,6.372590836458605,1646.3823169565285,1646.3823169565285,19109.982316956528,0.0,1109.9823169565284,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19646.38231695653,1.0914656842753627,False,0,1,0
2025-07-02 12:00:00,144,attribution_7day_no_tes_direct,no_tes,24.757359312880716,20.757359312880716,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,10693.01948466072,10693.01948466072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7637871060471942,6.389394240291814,1673.5576304291956,1673.5576304291956,19122.757630429198,0.0,1122.7576304291956,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19673.557630429197,1.0929754239127332,False,0,1,0
2025-07-02 12:15:00,145,attribution_7day_no_tes_direct,no_tes,25.043925109399588,21.043925109399588,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,10907.943832049701,10907.943832049701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7791388451464072,6.4067429502803686,1702.5724173267095,1702.5724173267095,19151.77241732671,0.0,1151.7724173267095,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19702.572417326708,1.0945873565181505,False,0,1,0
2025-07-02 12:30:00,146,attribution_7day_no_tes_direct,no_tes,25.347431425947676,21.347431425947676,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11135.573569460652,11135.573569460652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7953981121043323,6.424483901173947,1733.3024318771888,1733.3024318771888,19182.50243187719,0.0,1182.5024318771889,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19733.30243187719,1.0962945795487327,False,0,1,0
2025-07-02 12:45:00,147,attribution_7day_no_tes_direct,no_tes,25.666578601882385,21.666578601882385,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11374.933951411967,11374.933951411967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8124952822437119,6.4424730031037685,1765.6160834406141,1765.6160834406141,19214.816083440615,0.0,1214.8160834406142,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19765.616083440615,1.0980897824133675,False,0,1,0
2025-07-02 13:00:00,148,attribution_7day_no_tes_direct,no_tes,26.0,22.0,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21312.0,2160.0,11624.999999999849,11624.999999999849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.830357142857132,6.46057658909342,1799.374999999981,1799.374999999981,19262.074999999983,0.0,1262.074999999981,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19799.37499999998,1.0999652777777769,False,0,1,0
2025-07-02 13:15:00,149,attribution_7day_no_tes_direct,no_tes,26.34626785868599,22.34626785868599,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,11884.700894014582,11884.700894014582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8489072067153273,6.478672371289825,1834.434620691968,1834.434620691968,19297.13462069197,0.0,1297.134620691968,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19834.43462069197,1.1019130344828871,False,0,1,0
2025-07-02 13:30:00,150,attribution_7day_no_tes_direct,no_tes,26.703899405809462,22.703899405809462,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12152.924554357016,12152.924554357016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8680660395969297,6.496649956185396,1870.6448148381978,1870.6448148381978,19333.344814838198,0.0,1333.3448148381979,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19870.644814838197,1.1039247119354554,False,0,1,0
2025-07-02 13:45:00,151,attribution_7day_no_tes_direct,no_tes,27.07136320818103,23.07136320818103,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12428.522406135775,12428.522406135775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8877516004382696,6.514410979473408,1907.8505248283298,1907.8505248283298,19370.55052482833,0.0,1370.5505248283298,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19907.85052482833,1.105991695823796,False,0,1,0
2025-07-02 14:00:00,152,attribution_7day_no_tes_direct,no_tes,27.447085729384874,23.447085729384874,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,12710.314297038869,12710.314297038869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9078795926456334,6.531868925757668,1945.8924301002455,1945.8924301002455,19485.392430100244,0.0,1485.3924301002455,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19945.892430100244,1.108105135005569,False,0,1,0
2025-07-02 14:15:00,153,attribution_7day_no_tes_direct,no_tes,27.829458067903232,23.829458067903232,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,12997.093550927257,12997.093550927257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9283638250662326,6.548948698246798,1984.607629375181,1984.607629375181,19524.10762937518,0.0,1524.107629375181,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19984.60762937518,1.1102559794097322,False,0,1,0
2025-07-02 14:30:00,154,attribution_7day_no_tes_direct,no_tes,28.21684284667969,24.21684284667969,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13287.632135009631,13287.632135009631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9491165810721165,6.5655859999880235,2023.8303382263014,2023.8303382263014,19563.3303382263,0.0,1563.3303382263014,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20023.8303382263,1.11243501879035,False,0,1,0
2025-07-02 14:45:00,155,attribution_7day_no_tes_direct,no_tes,28.607581224619143,24.607581224619143,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,13580.685918464516,13580.685918464516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9700489941760368,6.581726582277282,2063.3925989927084,2063.3925989927084,19602.89259899271,0.0,1602.8925989927084,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20063.39259899271,1.1146329221662616,False,0,1,0
2025-07-02 15:00:00,156,attribution_7day_no_tes_direct,no_tes,29.0,25.0,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21528.0,2160.0,14000.0,13875.000000000171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19854.24,0.0,1854.24,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20082.0,1.1156666666666666,False,0,0,1
2025-07-02 15:15:00,157,attribution_7day_no_tes_direct,no_tes,29.392418775380857,25.392418775380857,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14169.314081535827,14169.314081535827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6440597309789012,6.736598633162536,2103.3335742735144,2103.3335742735144,19875.573574273516,0.0,1875.5735742735144,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20103.333574273514,1.1168518652374175,False,0,0,1
2025-07-02 15:30:00,158,attribution_7day_no_tes_direct,no_tes,29.78315715332031,25.78315715332031,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14462.367864990238,14462.367864990238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573803574995563,6.757300051327365,2140.25835098877,2140.25835098877,19912.49835098877,0.0,1912.49835098877,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20140.25835098877,1.1189032417215983,False,0,0,1
2025-07-02 15:45:00,159,attribution_7day_no_tes_direct,no_tes,30.170541932096768,26.170541932096768,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,14752.906449072612,14752.906449072612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6705866567760278,6.777130520835395,2176.8662125831493,2176.8662125831493,19949.106212583152,0.0,1949.1062125831493,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20176.86621258315,1.1209370118101751,False,0,0,1
2025-07-02 16:00:00,160,attribution_7day_no_tes_direct,no_tes,30.552914270615126,26.552914270615126,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15039.685702961475,15039.685702961475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6836220774073397,6.796061000557644,2213.0003985731455,2213.0003985731455,20127.860398573146,0.0,2127.8603985731456,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20213.000398573146,1.1229444665873969,False,0,0,1
2025-07-02 16:15:00,161,attribution_7day_no_tes_direct,no_tes,30.92863679181897,26.92863679181897,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15321.477593864094,15321.477593864094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6964307997210952,6.814069603974129,2248.506176826876,2248.506176826876,20163.366176826876,0.0,2163.366176826876,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20248.506176826875,1.1249170098237153,False,0,0,1
2025-07-02 16:30:00,162,attribution_7day_no_tes_direct,no_tes,31.296100594190538,27.296100594190538,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,15597.075445642855,15597.075445642855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.708957974801948,6.831140602091601,2283.231506151,2283.231506151,20198.091506151002,0.0,2198.091506151,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20283.231506151,1.1268461947861668,False,0,0,1
2025-07-02 16:45:00,163,attribution_7day_no_tes_direct,no_tes,31.65373214131401,27.65373214131401,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,15865.299105985761,15865.299105985761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7211499593629892,6.847263497356913,2317.027687354206,2317.027687354206,20231.887687354207,0.0,2231.8876873542063,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20317.027687354206,1.128723760408567,False,0,0,1
2025-07-02 17:00:00,164,attribution_7day_no_tes_direct,no_tes,32.0,28.0,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21744.0,2160.0,16125.00000000002,16125.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7329545454545464,6.862432173635494,2349.7500000000027,2349.7500000000027,20299.890000000003,0.0,2299.8900000000026,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20349.750000000004,1.1305416666666668,False,0,0,1
2025-07-02 17:15:00,165,attribution_7day_no_tes_direct,no_tes,32.333421398117615,28.333421398117615,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16375.066048588376,16375.066048588376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7443211840267444,6.8766441240172576,2381.2583221221353,2381.2583221221353,20331.398322122135,0.0,2331.398322122135,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20381.258322122136,1.1322921290067853,False,0,0,1
2025-07-02 17:30:00,166,attribution_7day_no_tes_direct,no_tes,32.652568574052324,28.652568574052324,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,16614.426430539217,16614.426430539217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7552012013881463,6.889899755705505,2411.4177302479416,2411.4177302479416,20361.55773024794,0.0,2361.5577302479414,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20411.41773024794,1.1339676516804411,False,0,0,1
2025-07-02 17:45:00,167,attribution_7day_no_tes_direct,no_tes,32.95607489060041,28.956074890600412,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,16842.056167950166,16842.056167950166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7655480076340985,6.902201769421815,2440.0990771617207,2440.0990771617207,20390.23907716172,0.0,2390.2390771617206,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20440.09907716172,1.1355610598423178,False,0,0,1
2025-07-02 18:00:00,168,attribution_7day_no_tes_direct,no_tes,33.242640687119284,29.242640687119284,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17056.980515339623,17056.980515339623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775317296151801,6.9135546095021905,2467.1795449327924,2467.1795449327924,20466.99954493279,0.0,2466.9995449327926,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20467.17954493279,1.137065530274044,False,0,0,1
2025-07-02 18:15:00,169,attribution_7day_no_tes_direct,no_tes,33.511038844873866,29.511038844873866,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,17258.279133655684,17258.279133655684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7844672333479856,6.9239639800643,2492.5431708406163,2492.5431708406163,20492.363170840617,0.0,2492.3631708406165,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20492.543170840618,1.1384746206022565,False,0,0,1
2025-07-02 18:30:00,170,attribution_7day_no_tes_direct,no_tes,33.76012004174741,29.760120041747413,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17445.09003131043,17445.09003131043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7929586377868376,6.933436422193422,2516.081343945114,2516.081343945114,20515.901343945116,0.0,2515.901343945114,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20516.081343945116,1.1397822968858398,False,0,0,1
2025-07-02 18:45:00,171,attribution_7day_no_tes_direct,no_tes,33.98881767381527,29.98881767381527,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17616.61325536134,17616.61325536134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007551479709699,6.9419789469445305,2537.6932701755286,2537.6932701755286,20537.51327017553,0.0,2537.5132701755288,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20537.69327017553,1.140982959454196,False,0,0,1
2025-07-02 19:00:00,172,attribution_7day_no_tes_direct,no_tes,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17772.11431703023,17772.11431703023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078233780468287,6.949598719020459,2557.286403945809,2557.286403945809,20557.286403945807,0.0,2557.286403945809,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20557.286403945807,1.1420714668858782,False,0,0,1
2025-07-02 19:15:00,173,attribution_7day_no_tes_direct,no_tes,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17910.927336896995,17910.927336896995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141330607680453,6.9563027862050575,2574.7768444490216,2574.7768444490216,20574.77684444902,0.0,2574.7768444490216,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20574.77684444902,1.1430431580249456,False,0,0,1
2025-07-02 19:30:00,174,attribution_7day_no_tes_direct,no_tes,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,18032.45789630097,18032.45789630097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196571771045895,6.962097849959211,2590.089694933922,2590.089694933922,20590.089694933922,0.0,2590.089694933922,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20590.089694933922,1.1438938719407734,False,0,0,1
2025-07-02 19:45:00,175,attribution_7day_no_tes_direct,no_tes,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,18136.185582728125,18136.185582728125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8243720719421875,6.966990072991588,2603.1593834237437,2603.1593834237437,20603.159383423743,0.0,2603.1593834237437,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20603.159383423743,1.1446199657457634,False,0,0,1
2025-07-02 20:00:00,176,attribution_7day_no_tes_direct,no_tes,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,18221.666218300925,18221.666218300925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8282575553773147,6.970984920070671,2613.9299435059165,2613.9299435059165,20613.929943505915,0.0,2613.9299435059165,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20613.929943505915,1.1452183301947731,False,0,0,1
2025-07-02 20:15:00,177,attribution_7day_no_tes_direct,no_tes,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,18288.533761814564,18288.533761814564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8312969891733892,6.97408702882551,2622.355253988635,2622.355253988635,20622.355253988637,0.0,2622.355253988635,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20622.355253988637,1.1456864029993687,False,0,0,1
2025-07-02 20:30:00,178,attribution_7day_no_tes_direct,no_tes,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,18336.501876182374,18336.501876182374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8334773580082897,6.976300107781258,2628.399236398979,2628.399236398979,20628.39923639898,0.0,2628.399236398979,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20628.39923639898,1.1460221797999433,False,0,0,1
2025-07-02 20:45:00,179,attribution_7day_no_tes_direct,no_tes,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,18365.365154573967,18365.365154573967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8347893252079076,6.9776268593787245,2632.03600947632,2632.03600947632,20632.03600947632,0.0,2632.03600947632,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20632.03600947632,1.1462242227486845,False,0,0,1
2025-07-02 21:00:00,180,attribution_7day_no_tes_direct,no_tes,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,18374.99999999987,18374.99999999987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8352272727272668,6.9780689262318365,2633.2499999999836,2633.2499999999836,20633.249999999985,0.0,2633.2499999999836,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20633.249999999985,1.1462916666666658,False,0,0,1
2025-07-02 21:15:00,181,attribution_7day_no_tes_direct,no_tes,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,18365.365154573967,18365.365154573967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8347893252079076,6.9776268593787245,2632.03600947632,2632.03600947632,20632.03600947632,0.0,2632.03600947632,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20632.03600947632,1.1462242227486845,False,0,0,1
2025-07-02 21:30:00,182,attribution_7day_no_tes_direct,no_tes,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,18336.501876182374,18336.501876182374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8334773580082897,6.976300107781258,2628.399236398979,2628.399236398979,20628.39923639898,0.0,2628.399236398979,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20628.39923639898,1.1460221797999433,False,0,0,1
2025-07-02 21:45:00,183,attribution_7day_no_tes_direct,no_tes,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,18288.533761814564,18288.533761814564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8312969891733892,6.97408702882551,2622.355253988635,2622.355253988635,20622.355253988637,0.0,2622.355253988635,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20622.355253988637,1.1456864029993687,False,0,0,1
2025-07-02 22:00:00,184,attribution_7day_no_tes_direct,no_tes,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,18221.666218300925,18221.666218300925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8282575553773147,6.970984920070671,2613.9299435059165,2613.9299435059165,20613.929943505915,0.0,2613.9299435059165,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20613.929943505915,1.1452183301947731,False,0,0,1
2025-07-02 22:15:00,185,attribution_7day_no_tes_direct,no_tes,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,18136.185582728125,18136.185582728125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8243720719421875,6.966990072991588,2603.1593834237437,2603.1593834237437,20603.159383423743,0.0,2603.1593834237437,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20603.159383423743,1.1446199657457634,False,0,0,1
2025-07-02 22:30:00,186,attribution_7day_no_tes_direct,no_tes,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,18032.45789630097,18032.45789630097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8196571771045895,6.962097849959211,2590.089694933922,2590.089694933922,20590.089694933922,0.0,2590.089694933922,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20590.089694933922,1.1438938719407734,False,0,0,1
2025-07-02 22:45:00,187,attribution_7day_no_tes_direct,no_tes,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17910.927336896995,17910.927336896995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141330607680453,6.9563027862050575,2574.7768444490216,2574.7768444490216,20574.77684444902,0.0,2574.7768444490216,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20574.77684444902,1.1430431580249456,False,0,0,1
2025-07-02 23:00:00,188,attribution_7day_no_tes_direct,no_tes,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17772.11431703023,17772.11431703023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078233780468287,6.949598719020459,2557.286403945809,2557.286403945809,20557.286403945807,0.0,2557.286403945809,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20557.286403945807,1.1420714668858782,False,0,0,1
2025-07-02 23:15:00,189,attribution_7day_no_tes_direct,no_tes,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17616.61325536134,17616.61325536134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007551479709699,6.9419789469445305,2537.6932701755286,2537.6932701755286,20537.69327017553,0.0,2537.6932701755286,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20537.69327017553,1.140982959454196,False,0,0,1
2025-07-02 23:30:00,190,attribution_7day_no_tes_direct,no_tes,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17445.09003131043,17445.09003131043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7929586377868376,6.933436422193422,2516.081343945114,2516.081343945114,20516.081343945116,0.0,2516.081343945114,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20516.081343945116,1.1397822968858398,False,0,0,1
2025-07-02 23:45:00,191,attribution_7day_no_tes_direct,no_tes,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,17258.279133655684,17258.279133655684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7844672333479856,6.9239639800643,2492.5431708406163,2492.5431708406163,20492.543170840618,0.0,2492.5431708406163,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20492.543170840618,1.1384746206022565,False,0,0,1
2025-07-03 00:00:00,192,attribution_7day_no_tes_direct,no_tes,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17056.980515339623,17056.980515339623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775317296151801,6.9135546095021905,2467.1795449327924,2467.1795449327924,20467.17954493279,0.0,2467.1795449327924,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20467.17954493279,1.137065530274044,False,0,0,1
2025-07-03 00:15:00,193,attribution_7day_no_tes_direct,no_tes,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,16842.056167950166,16842.056167950166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7655480076340985,6.902201769421815,2440.0990771617207,2440.0990771617207,20440.09907716172,0.0,2440.0990771617207,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20440.09907716172,1.1355610598423178,False,0,0,1
2025-07-03 00:30:00,194,attribution_7day_no_tes_direct,no_tes,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,16614.426430539217,16614.426430539217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7552012013881463,6.889899755705505,2411.4177302479416,2411.4177302479416,20411.41773024794,0.0,2411.4177302479416,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20411.41773024794,1.1339676516804411,False,0,0,1
2025-07-03 00:45:00,195,attribution_7day_no_tes_direct,no_tes,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16375.066048588376,16375.066048588376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7443211840267444,6.8766441240172576,2381.2583221221353,2381.2583221221353,20381.258322122136,0.0,2381.2583221221353,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20381.258322122136,1.1322921290067853,False,0,0,1
2025-07-03 01:00:00,196,attribution_7day_no_tes_direct,no_tes,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,16125.00000000002,16125.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7329545454545464,6.862432173635494,2349.7500000000027,2349.7500000000027,20349.750000000004,0.0,2349.7500000000027,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20349.750000000004,1.1305416666666668,False,0,0,1
2025-07-03 01:15:00,197,attribution_7day_no_tes_direct,no_tes,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,15865.299105985761,15865.299105985761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7211499593629892,6.847263497356913,2317.027687354206,2317.027687354206,20317.027687354206,0.0,2317.027687354206,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20317.027687354206,1.128723760408567,False,0,0,1
2025-07-03 01:30:00,198,attribution_7day_no_tes_direct,no_tes,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,15597.075445642855,15597.075445642855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.708957974801948,6.831140602091601,2283.231506151,2283.231506151,20283.231506151,0.0,2283.231506151,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20283.231506151,1.1268461947861668,False,0,0,1
2025-07-03 01:45:00,199,attribution_7day_no_tes_direct,no_tes,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15321.477593864094,15321.477593864094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6964307997210952,6.814069603974129,2248.506176826876,2248.506176826876,20248.506176826875,0.0,2248.506176826876,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20248.506176826875,1.1249170098237153,False,0,0,1
2025-07-03 02:00:00,200,attribution_7day_no_tes_direct,no_tes,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15039.685702961475,15039.685702961475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6836220774073397,6.796061000557644,2213.0003985731455,2213.0003985731455,20213.000398573146,0.0,2213.0003985731455,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20213.000398573146,1.1229444665873969,False,0,0,1
2025-07-03 02:15:00,201,attribution_7day_no_tes_direct,no_tes,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,14752.906449072612,14752.906449072612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6705866567760278,6.777130520835395,2176.8662125831493,2176.8662125831493,20176.86621258315,0.0,2176.8662125831493,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20176.86621258315,1.1209370118101751,False,0,0,1
2025-07-03 02:30:00,202,attribution_7day_no_tes_direct,no_tes,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14462.367864990238,14462.367864990238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573803574995563,6.757300051327365,2140.25835098877,2140.25835098877,20140.25835098877,0.0,2140.25835098877,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20140.25835098877,1.1189032417215983,False,0,0,1
2025-07-03 02:45:00,203,attribution_7day_no_tes_direct,no_tes,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14169.314081535827,14169.314081535827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6440597309789012,6.736598633162536,2103.3335742735144,2103.3335742735144,20103.333574273514,0.0,2103.3335742735144,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20103.333574273514,1.1168518652374175,False,0,0,1
2025-07-03 03:00:00,204,attribution_7day_no_tes_direct,no_tes,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,14000.0,13875.000000000171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20082.0,1.1156666666666666,False,0,0,1
2025-07-03 03:15:00,205,attribution_7day_no_tes_direct,no_tes,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,13580.685918464516,13580.685918464516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9700489941760368,6.581726582277282,2063.3925989927084,2063.3925989927084,20063.39259899271,0.0,2063.3925989927084,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20063.39259899271,1.1146329221662616,False,0,1,0
2025-07-03 03:30:00,206,attribution_7day_no_tes_direct,no_tes,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13287.632135009631,13287.632135009631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9491165810721165,6.5655859999880235,2023.8303382263014,2023.8303382263014,20023.8303382263,0.0,2023.8303382263014,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,20023.8303382263,1.11243501879035,False,0,1,0
2025-07-03 03:45:00,207,attribution_7day_no_tes_direct,no_tes,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,12997.093550927257,12997.093550927257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9283638250662326,6.548948698246798,1984.607629375181,1984.607629375181,19984.60762937518,0.0,1984.607629375181,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19984.60762937518,1.1102559794097322,False,0,1,0
2025-07-03 04:00:00,208,attribution_7day_no_tes_direct,no_tes,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,12710.314297038869,12710.314297038869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9078795926456334,6.531868925757668,1945.8924301002455,1945.8924301002455,19945.892430100244,0.0,1945.8924301002455,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19945.892430100244,1.108105135005569,False,0,1,0
2025-07-03 04:15:00,209,attribution_7day_no_tes_direct,no_tes,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12428.522406135775,12428.522406135775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8877516004382696,6.514410979473408,1907.8505248283298,1907.8505248283298,19907.85052482833,0.0,1907.8505248283298,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19907.85052482833,1.105991695823796,False,0,1,0
2025-07-03 04:30:00,210,attribution_7day_no_tes_direct,no_tes,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12152.924554357016,12152.924554357016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8680660395969297,6.496649956185396,1870.6448148381978,1870.6448148381978,19870.644814838197,0.0,1870.6448148381978,0.0,20633.249999999985,0.0,0.0,26.5,26.5,0.5,0.5,19870.644814838197,1.1039247119354554,False,0,1,0
