timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 01:45:00,295,attribution_7day_rbc_tes,rbc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15771.477593864094,15321.477593864094,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7168853451756406,6.841677656604923,2305.206176826876,2305.206176826876,20305.206176826876,0.0,2305.206176826876,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5651841807454631,0.5651841807454631,20305.206176826876,1.1280670098237153,False,0,0,1
2025-07-04 02:00:00,296,attribution_7day_rbc_tes,rbc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15489.685702961475,15039.685702961475,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7040766228618852,6.824550814151116,2269.700398573146,2269.700398573146,20269.700398573146,0.0,2269.700398573146,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5707765886550903,0.5707765886550903,20269.700398573146,1.126094466587397,False,0,0,1
2025-07-04 02:15:00,297,attribution_7day_rbc_tes,rbc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,15202.906449072612,14752.906449072612,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6910412022305733,6.806561794955811,2233.566212583149,2233.566212583149,20233.566212583148,0.0,2233.566212583149,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5763662003607627,0.5763662003607627,20233.566212583148,1.124087011810175,False,0,0,1
2025-07-04 02:30:00,298,attribution_7day_rbc_tes,rbc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14912.367864990238,14462.367864990238,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6778349029541018,6.787733530896811,2196.95835098877,2196.95835098877,20196.95835098877,0.0,2196.95835098877,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5819530172605824,0.5819530172605824,20196.95835098877,1.1220532417215985,False,0,0,1
2025-07-04 02:45:00,299,attribution_7day_rbc_tes,rbc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14619.314081535827,14169.314081535827,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6645142764334467,6.768095762795147,2160.033574273514,2160.033574273514,20160.033574273515,0.0,2160.033574273514,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.587537040751952,0.587537040751952,20160.033574273515,1.1200018652374175,False,0,0,1
2025-07-04 03:00:00,300,attribution_7day_rbc_tes,rbc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,14325.000000000171,13875.000000000171,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6511363636363714,6.747686002967581,2122.9500000000216,2122.9500000000216,20122.950000000023,0.0,2122.9500000000216,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.593118272231576,0.593118272231576,20122.950000000023,1.117941666666668,False,0,0,1
2025-07-04 03:15:00,301,attribution_7day_rbc_tes,rbc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,14030.685918464516,13580.685918464516,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6377584508392962,6.726550533348501,2085.866425726529,2085.866425726529,20085.86642572653,0.0,2085.866425726529,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5986967130954602,0.5986967130954602,20085.86642572653,1.1158814680959184,False,0,0,1
2025-07-04 03:30:00,302,attribution_7day_rbc_tes,rbc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13737.632135009631,13287.632135009631,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9812594382149736,6.601519429404479,2080.9803382263012,2080.9803382263012,20080.9803382263,0.0,2080.9803382263012,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6042723647389125,0.6042723647389125,20080.9803382263,1.1156100187903502,False,0,1,0
2025-07-04 03:45:00,303,attribution_7day_rbc_tes,rbc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,13447.093550927257,12997.093550927257,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605066822090897,6.586038106316438,2041.757629375181,2041.757629375181,20041.75762937518,0.0,2041.757629375181,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6098452285565431,0.6098452285565431,20041.75762937518,1.1134309794097323,False,0,1,0
2025-07-04 04:00:00,304,attribution_7day_rbc_tes,rbc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,13160.314297038869,12710.314297038869,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9400224497884906,6.570162518414669,2003.0424301002456,2003.0424301002456,20003.042430100246,0.0,2003.0424301002456,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6154153059422648,0.6154153059422648,20003.042430100246,1.1112801350055692,False,0,1,0
2025-07-04 04:15:00,305,attribution_7day_rbc_tes,rbc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12878.522406135775,12428.522406135775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9198944575811268,6.553953672486116,1965.0005248283296,1965.0005248283296,19965.00052482833,0.0,1965.0005248283296,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6209825982892937,0.6209825982892937,19965.00052482833,1.1091666958237962,False,0,1,0
2025-07-04 04:30:00,306,attribution_7day_rbc_tes,rbc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12602.924554357016,12152.924554357016,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9002088967397869,6.53748233855209,1927.794814838198,1927.794814838198,19927.7948148382,0.0,1927.794814838198,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.626547106990149,0.626547106990149,19927.7948148382,1.1070997119354555,False,0,1,0
2025-07-04 04:45:00,307,attribution_7day_rbc_tes,rbc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,12334.700894014582,11884.700894014582,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8810500638581844,6.520829551628717,1891.584620691968,1891.584620691968,19891.584620691967,0.0,1891.584620691968,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6321088334366539,0.6321088334366539,19891.584620691967,1.105088034482887,False,0,1,0
2025-07-04 05:00:00,308,attribution_7day_rbc_tes,rbc,26.0,22.0,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21312.0,2160.0,12074.999999999849,11624.999999999849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8624999999999892,6.504086936615437,1856.5249999999808,1856.5249999999808,19815.54499999998,0.0,1815.5449999999807,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6376677790199355,0.6376677790199355,19856.52499999998,1.1031402777777766,False,0,1,0
2025-07-04 05:15:00,309,attribution_7day_rbc_tes,rbc,25.666578601882385,21.666578601882385,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11824.933951411967,11374.933951411967,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8446381393865691,6.487356802849588,1822.7660834406142,1822.7660834406142,19781.786083440613,0.0,1781.7860834406142,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6432239451304256,0.6432239451304256,19822.766083440612,1.1012647824133674,False,0,1,0
2025-07-04 05:30:00,310,attribution_7day_rbc_tes,rbc,25.347431425947676,21.347431425947676,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11585.573569460652,11135.573569460652,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8275409692471895,6.470751952518409,1790.4524318771887,1790.4524318771887,19749.472431877188,0.0,1749.4724318771887,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6487773331578603,0.6487773331578603,19790.452431877187,1.0994695795487326,False,0,1,0
2025-07-04 05:45:00,311,attribution_7day_rbc_tes,rbc,25.043925109399588,21.043925109399588,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,11357.943832049701,10907.943832049701,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8112817022892643,6.4543951479030275,1759.7224173267095,1759.7224173267095,19718.74241732671,0.0,1718.7424173267095,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6543279444912814,0.6543279444912814,19759.72241732671,1.0977623565181505,False,0,1,0
2025-07-04 06:00:00,312,attribution_7day_rbc_tes,rbc,24.757359312880716,20.757359312880716,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,11143.01948466072,10693.01948466072,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7959299631900514,6.438418187303755,1730.7076304291957,1730.7076304291957,19349.587630429196,0.0,1349.5876304291955,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6598757805190357,0.6598757805190357,19730.707630429195,1.096150423912733,False,0,1,0
2025-07-04 06:15:00,313,attribution_7day_rbc_tes,rbc,24.488961155126134,20.488961155126134,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10941.72086634466,10491.72086634466,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.78155149045319,6.422960549344175,1703.5323169565286,1703.5323169565286,19322.41231695653,0.0,1322.4123169565287,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6654208426287762,0.6654208426287762,19703.532316956527,1.0946406842753627,False,0,1,0
2025-07-04 06:30:00,314,attribution_7day_rbc_tes,rbc,24.239879958252587,20.239879958252587,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10754.90996868944,10304.90996868944,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7682078549063887,6.408167580779881,1678.3128457730745,1678.3128457730745,19297.192845773076,0.0,1297.1928457730746,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6709631322074618,0.6709631322074618,19678.312845773075,1.0932396025429485,False,0,1,0
2025-07-04 06:45:00,315,attribution_7day_rbc_tes,rbc,24.01118232618473,20.01118232618473,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10583.386744638528,10133.386744638528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7559561960456092,6.394188224134852,1655.1572105262017,1655.1572105262017,19274.037210526203,0.0,1274.0372105262018,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6765026506413581,0.6765026506413581,19655.157210526202,1.091953178362567,False,0,1,0
2025-07-04 07:00:00,316,attribution_7day_rbc_tes,rbc,23.803847577293368,19.803847577293368,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,10427.885682970113,9977.885682970113,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.744848977355008,6.381172308019896,1634.1645672009645,1634.1645672009645,18688.144567200965,0.0,688.1445672009645,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6820393993160374,0.6820393993160374,19634.164567200965,1.0907869204000535,False,0,1,0
2025-07-04 07:15:00,317,attribution_7day_rbc_tes,rbc,23.61876355080387,19.61876355080387,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,10289.072663102874,9839.072663102874,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7349337616502053,6.3692674536595755,1615.4248095188882,1615.4248095188882,18669.40480951889,0.0,669.4048095188882,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6875733796163794,0.6875733796163794,19615.42480951889,1.0897458227510495,False,0,1,0
2025-07-04 07:30:00,318,attribution_7day_rbc_tes,rbc,23.45672280493228,19.45672280493228,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,10167.542103699374,9717.542103699374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7262530074070981,6.358615683949657,1599.018183999414,1599.018183999414,18652.998183999414,0.0,652.9981839994141,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6931045929265712,0.6931045929265712,19599.018183999415,1.088834343555523,False,0,1,0
2025-07-04 07:45:00,319,attribution_7day_rbc_tes,rbc,23.318419223029366,19.318419223029366,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,10063.81441727222,9613.81441727222,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7188438869480157,6.3493498534908035,1585.0149463317484,1585.0149463317484,18638.99494633175,0.0,638.9949463317485,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6986330406301079,0.6986330406301079,19585.01494633175,1.0880563859073196,False,0,1,0
2025-07-04 08:00:00,320,attribution_7day_rbc_tes,rbc,23.20444504226559,19.20444504226559,18000.0,1530.06,1530.06,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9528.333781699417,9528.333781699417,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.680595270121387,6.283833216060304,1516.3250605294195,1516.3250605294195,17986.26506052942,0.0,0.0,13.734939470580457,20576.549999999985,0.0,0.0,26.5,26.5,0.7041587241097929,0.7041587241097929,19516.32506052942,1.0842402811405234,False,0,1,0
2025-07-04 08:15:00,321,attribution_7day_rbc_tes,rbc,23.115288317580617,19.115288317580617,18000.0,1530.06,1530.06,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,17920.087942155016,0.0,0.0,79.91205784498243,20576.549999999985,0.0,0.0,26.5,26.5,0.703806644747738,0.703806644747738,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-04 08:30:00,322,attribution_7day_rbc_tes,rbc,23.051330831757138,19.051330831757138,18000.0,1530.06,1530.06,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,17913.612246715424,0.0,0.0,86.38775328457496,20576.549999999985,0.0,0.0,26.5,26.5,0.6966612631644947,0.6966612631644947,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-04 08:45:00,323,attribution_7day_rbc_tes,rbc,23.01284646056838,19.01284646056838,18000.0,1530.06,1530.06,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,17909.71570413256,0.0,0.0,90.28429586743982,20576.549999999985,0.0,0.0,26.5,26.5,0.689519454272043,0.689519454272043,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-04 09:00:00,324,attribution_7day_rbc_tes,rbc,23.0,19.0,18000.0,1304.46,1304.46,165.0,0.0,per_day_proxy,,21096.0,2160.0,8925.0,8925.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6375,6.204487391160779,1438.475,1438.475,18134.015,0.0,134.01499999999987,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6823812162840375,0.6823812162840375,19438.475,1.0799152777777776,False,0,1,0
2025-07-04 09:15:00,325,attribution_7day_rbc_tes,rbc,23.01284646056838,19.01284646056838,18000.0,1304.46,1304.46,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,18135.31570413256,0.0,135.31570413256009,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.675246547415026,0.675246547415026,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-04 09:30:00,326,attribution_7day_rbc_tes,rbc,23.051330831757138,19.051330831757138,18000.0,1304.46,1304.46,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,18139.212246715426,0.0,139.21224671542495,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.668115445880449,0.668115445880449,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-04 09:45:00,327,attribution_7day_rbc_tes,rbc,23.115288317580617,19.115288317580617,18000.0,1304.46,1304.46,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,18145.68794215502,0.0,145.68794215501748,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6609879098966394,0.6609879098966394,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-04 10:00:00,328,attribution_7day_rbc_tes,rbc,23.20444504226559,19.20444504226559,18000.0,1216.56,1216.56,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9078.333781699417,9078.333781699417,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6484524129785298,6.22155218196068,1459.1750605294194,1459.1750605294194,18242.615060529417,0.0,242.61506052941945,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6538639376808215,0.6538639376808215,19459.17506052942,1.0810652811405232,False,0,1,0
2025-07-04 10:15:00,329,attribution_7day_rbc_tes,rbc,23.318419223029366,19.318419223029366,18000.0,1216.56,1216.56,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,9163.81441727222,9163.81441727222,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6545581726623014,6.23085693126909,1470.7149463317483,1470.7149463317483,18254.154946331746,0.0,254.1549463317483,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6467435274511116,0.6467435274511116,19470.714946331747,1.0817063859073193,False,0,1,0
2025-07-04 10:30:00,330,attribution_7day_rbc_tes,rbc,23.45672280493228,19.45672280493228,18000.0,1216.56,1216.56,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,9267.542103699374,9267.542103699374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6619672931213838,6.2419536606840875,1484.7181839994141,1484.7181839994141,18268.158183999414,0.0,268.1581839994142,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6396266774265166,0.6396266774265166,19484.718183999415,1.0824843435555231,False,0,1,0
2025-07-04 10:45:00,331,attribution_7day_rbc_tes,rbc,23.61876355080387,19.61876355080387,18000.0,1216.56,1216.56,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,9389.072663102874,9389.072663102874,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.670648047364491,6.254691551005728,1501.1248095188882,1501.1248095188882,18284.564809518888,0.0,284.5648095188883,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6325133858269338,0.6325133858269338,19501.12480951889,1.0833958227510494,False,0,1,0
2025-07-04 11:00:00,332,attribution_7day_rbc_tes,rbc,23.803847577293368,19.803847577293368,18000.0,928.74,928.74,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,9977.885682970113,9977.885682970113,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.7127061202121509,6.32707261587305,1577.0145672009646,1577.0145672009646,18648.274567200962,0.0,648.2745672009646,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6254036508731509,0.6254036508731509,19577.014567200964,1.0876119204000536,False,0,1,0
2025-07-04 11:15:00,333,attribution_7day_rbc_tes,rbc,24.01118232618473,20.01118232618473,18000.0,928.74,928.74,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10583.386744638528,10133.386744638528,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7559561960456092,6.394188224134852,1655.1572105262017,1655.1572105262017,18726.4172105262,0.0,726.4172105262016,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6250909490477143,0.6250909490477143,19655.157210526202,1.091953178362567,False,0,1,0
2025-07-04 11:30:00,334,attribution_7day_rbc_tes,rbc,24.239879958252587,20.239879958252587,18000.0,928.74,928.74,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10754.90996868944,10304.90996868944,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7682078549063887,6.408167580779881,1678.3128457730745,1678.3128457730745,18749.572845773073,0.0,749.5728457730745,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6306534035731904,0.6306534035731904,19678.312845773075,1.0932396025429485,False,0,1,0
2025-07-04 11:45:00,335,attribution_7day_rbc_tes,rbc,24.488961155126134,20.488961155126134,18000.0,928.74,928.74,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10941.72086634466,10491.72086634466,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.78155149045319,6.422960549344175,1703.5323169565286,1703.5323169565286,18774.792316956526,0.0,774.7923169565286,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6362130768714038,0.6362130768714038,19703.532316956527,1.0946406842753627,False,0,1,0
2025-07-04 12:00:00,336,attribution_7day_rbc_tes,rbc,24.757359312880716,20.757359312880716,18000.0,635.94,635.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,11143.01948466072,10693.01948466072,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7959299631900514,6.438418187303755,1730.7076304291957,1730.7076304291957,19094.767630429196,0.0,1094.7676304291956,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6417699703329681,0.6417699703329681,19730.707630429195,1.096150423912733,False,0,1,0
2025-07-04 12:15:00,337,attribution_7day_rbc_tes,rbc,25.043925109399588,21.043925109399588,18000.0,635.94,635.94,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,11357.943832049701,10907.943832049701,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8112817022892643,6.4543951479030275,1759.7224173267095,1759.7224173267095,19123.78241732671,0.0,1123.7824173267095,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6473240853478016,0.6473240853478016,19759.72241732671,1.0977623565181505,False,0,1,0
2025-07-04 12:30:00,338,attribution_7day_rbc_tes,rbc,25.347431425947676,21.347431425947676,18000.0,635.94,635.94,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11585.573569460652,11135.573569460652,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8275409692471895,6.470751952518409,1790.4524318771887,1790.4524318771887,19154.51243187719,0.0,1154.5124318771886,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6528754233051277,0.6528754233051277,19790.452431877187,1.0994695795487326,False,0,1,0
2025-07-04 12:45:00,339,attribution_7day_rbc_tes,rbc,25.666578601882385,21.666578601882385,18000.0,635.94,635.94,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11824.933951411967,11374.933951411967,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8446381393865691,6.487356802849588,1822.7660834406142,1822.7660834406142,19186.826083440614,0.0,1186.8260834406142,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6584239855934751,0.6584239855934751,19822.766083440612,1.1012647824133674,False,0,1,0
2025-07-04 13:00:00,340,attribution_7day_rbc_tes,rbc,26.0,22.0,18000.0,624.9,624.9,83.0,0.0,per_day_proxy,,21312.0,2160.0,12074.999999999849,11624.999999999849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8624999999999892,6.504086936615437,1856.5249999999808,1856.5249999999808,19231.624999999978,0.0,1231.624999999981,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6639697736006784,0.6639697736006784,19856.52499999998,1.1031402777777766,False,0,1,0
2025-07-04 13:15:00,341,attribution_7day_rbc_tes,rbc,26.34626785868599,22.34626785868599,18000.0,624.9,624.9,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,12334.700894014582,11884.700894014582,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8810500638581844,6.520829551628717,1891.584620691968,1891.584620691968,19266.684620691965,0.0,1266.6846206919681,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6695127887138781,0.6695127887138781,19891.584620691967,1.105088034482887,False,0,1,0
2025-07-04 13:30:00,342,attribution_7day_rbc_tes,rbc,26.703899405809462,22.703899405809462,18000.0,624.9,624.9,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12602.924554357016,12152.924554357016,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9002088967397869,6.53748233855209,1927.794814838198,1927.794814838198,19302.894814838197,0.0,1302.8948148381978,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6750530323195212,0.6750530323195212,19927.7948148382,1.1070997119354555,False,0,1,0
2025-07-04 13:45:00,343,attribution_7day_rbc_tes,rbc,27.07136320818103,23.07136320818103,18000.0,624.9,624.9,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12878.522406135775,12428.522406135775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9198944575811268,6.553953672486116,1965.0005248283296,1965.0005248283296,19340.10052482833,0.0,1340.1005248283295,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6805905058033614,0.6805905058033614,19965.00052482833,1.1091666958237962,False,0,1,0
2025-07-04 14:00:00,344,attribution_7day_rbc_tes,rbc,27.447085729384874,23.447085729384874,18000.0,1099.32,1099.32,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,13160.314297038869,12710.314297038869,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9400224497884906,6.570162518414669,2003.0424301002456,2003.0424301002456,18903.722430100246,0.0,903.7224301002457,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6861252105504597,0.6861252105504597,20003.042430100246,1.1112801350055692,False,0,1,0
2025-07-04 14:15:00,345,attribution_7day_rbc_tes,rbc,27.829458067903232,23.829458067903232,18000.0,1099.32,1099.32,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,13447.093550927257,12997.093550927257,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605066822090897,6.586038106316438,2041.757629375181,2041.757629375181,18942.43762937518,0.0,942.4376293751811,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6916571479451845,0.6916571479451845,20041.75762937518,1.1134309794097323,False,0,1,0
2025-07-04 14:30:00,346,attribution_7day_rbc_tes,rbc,28.21684284667969,24.21684284667969,18000.0,1099.32,1099.32,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13737.632135009631,13287.632135009631,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9812594382149736,6.601519429404479,2080.9803382263012,2080.9803382263012,18981.660338226302,0.0,981.6603382263013,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6971863193712119,0.6971863193712119,20080.9803382263,1.1156100187903502,False,0,1,0
2025-07-04 14:45:00,347,attribution_7day_rbc_tes,rbc,28.607581224619143,24.607581224619143,18000.0,1099.32,1099.32,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,14030.685918464516,13580.685918464516,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6377584508392962,6.726550533348501,2085.866425726529,2085.866425726529,18986.54642572653,0.0,986.5464257265292,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7027127262115263,0.7027127262115263,20085.86642572653,1.1158814680959184,False,0,0,1
2025-07-04 15:00:00,348,attribution_7day_rbc_tes,rbc,29.0,25.0,18000.0,1253.22,1253.22,83.0,0.0,per_day_proxy,,21528.0,2160.0,14000.0,13875.000000000171,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,18828.78,0.0,828.78,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7082363698484205,0.7082363698484205,20082.0,1.1156666666666666,False,0,0,1
2025-07-04 15:15:00,349,attribution_7day_rbc_tes,rbc,29.392418775380857,25.392418775380857,18000.0,1253.22,1253.22,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14169.314081535827,14169.314081535827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6440597309789012,6.736598633162536,2103.3335742735144,2103.3335742735144,18850.113574273513,0.0,850.1135742735144,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7078822516634964,0.7078822516634964,20103.333574273514,1.1168518652374175,False,0,0,1
2025-07-04 15:30:00,350,attribution_7day_rbc_tes,rbc,29.78315715332031,25.78315715332031,18000.0,1253.22,1253.22,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14462.367864990238,14462.367864990238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573803574995563,6.757300051327365,2140.25835098877,2140.25835098877,18887.03835098877,0.0,887.0383509887699,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7075283105376646,0.7075283105376646,20140.25835098877,1.1189032417215983,False,0,0,1
2025-07-04 15:45:00,351,attribution_7day_rbc_tes,rbc,30.170541932096768,26.170541932096768,18000.0,1253.22,1253.22,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,14752.906449072612,14752.906449072612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6705866567760278,6.777130520835395,2176.8662125831493,2176.8662125831493,18923.64621258315,0.0,923.6462125831492,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7071745463823959,0.7071745463823959,20176.86621258315,1.1209370118101751,False,0,0,1
2025-07-04 16:00:00,352,attribution_7day_rbc_tes,rbc,30.552914270615126,26.552914270615126,18000.0,1174.8,1174.8,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15039.685702961475,15039.685702961475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6836220774073397,6.796061000557644,2213.0003985731455,2213.0003985731455,19038.200398573146,0.0,1038.2003985731455,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7068209591092047,0.7068209591092047,20213.000398573146,1.1229444665873969,False,0,0,1
2025-07-04 16:15:00,353,attribution_7day_rbc_tes,rbc,30.92863679181897,26.92863679181897,18000.0,1174.8,1174.8,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15321.477593864094,15321.477593864094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6964307997210952,6.814069603974129,2248.506176826876,2248.506176826876,19073.706176826876,0.0,1073.7061768268761,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7064675486296501,0.7064675486296501,20248.506176826875,1.1249170098237153,False,0,0,1
2025-07-04 16:30:00,354,attribution_7day_rbc_tes,rbc,31.296100594190538,27.296100594190538,18000.0,1174.8,1174.8,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,15597.075445642855,15597.075445642855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.708957974801948,6.831140602091601,2283.231506151,2283.231506151,19108.431506151002,0.0,1108.431506151,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7061143148553354,0.7061143148553354,20283.231506151,1.1268461947861668,False,0,0,1
2025-07-04 16:45:00,355,attribution_7day_rbc_tes,rbc,31.65373214131401,27.65373214131401,18000.0,1174.8,1174.8,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,15865.299105985761,15865.299105985761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7211499593629892,6.847263497356913,2317.027687354206,2317.027687354206,19142.227687354207,0.0,1142.2276873542062,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7057612576979078,0.7057612576979078,20317.027687354206,1.128723760408567,False,0,0,1
2025-07-04 17:00:00,356,attribution_7day_rbc_tes,rbc,32.0,28.0,18000.0,468.24,468.24,165.0,0.0,per_day_proxy,,21744.0,2160.0,15675.00000000002,15675.00000000002,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7125000000000009,6.8358736181068895,2293.0500000000025,2293.0500000000025,19824.81,0.0,1824.8100000000024,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7054083770690589,0.7054083770690589,20293.050000000003,1.1273916666666668,False,0,0,1
2025-07-04 17:15:00,357,attribution_7day_rbc_tes,rbc,32.333421398117615,28.333421398117615,18000.0,468.24,468.24,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,15925.066048588376,15925.066048588376,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7238666385721989,6.850792211593155,2324.5583221221355,2324.5583221221355,19856.318322122133,0.0,1856.3183221221354,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6982621946196549,0.6982621946196549,20324.558322122135,1.1291421290067853,False,0,0,1
2025-07-04 17:30:00,358,attribution_7day_rbc_tes,rbc,32.652568574052324,28.652568574052324,18000.0,468.24,468.24,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,16164.426430539217,16164.426430539217,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7347466559336008,6.864698143177091,2354.7177302479413,2354.7177302479413,19886.477730247938,0.0,1886.4777302479413,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6911195852614755,0.6911195852614755,20354.71773024794,1.1308176516804411,False,0,0,1
2025-07-04 17:45:00,359,attribution_7day_rbc_tes,rbc,32.95607489060041,28.956074890600412,18000.0,468.24,468.24,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,16392.056167950166,16392.056167950166,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.745093462179553,6.877596087462912,2383.399077161721,2383.399077161721,19915.15907716172,0.0,1915.159077161721,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6839805472079753,0.6839805472079753,20383.39907716172,1.1324110598423178,False,0,0,1
2025-07-04 18:00:00,360,attribution_7day_rbc_tes,rbc,33.242640687119284,29.242640687119284,18000.0,88.32,88.32,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,16606.980515339623,16606.980515339623,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7548627506972556,6.889492404218949,2410.4795449327926,2410.4795449327926,20322.159544932794,0.0,2322.1595449327924,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6768450786735019,0.6768450786735019,20410.479544932794,1.133915530274044,False,0,0,1
2025-07-04 18:15:00,361,attribution_7day_rbc_tes,rbc,33.511038844873866,29.511038844873866,18000.0,88.32,88.32,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16808.279133655684,16808.279133655684,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7640126878934401,6.900394629205583,2435.843170840616,2435.843170840616,20347.523170840617,0.0,2347.523170840616,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6697131778732957,0.6697131778732957,20435.843170840617,1.1353246206022565,False,0,0,1
2025-07-04 18:30:00,362,attribution_7day_rbc_tes,rbc,33.76012004174741,29.760120041747413,18000.0,88.32,88.32,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,16995.09003131043,16995.09003131043,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7725040923322922,6.910311031329718,2459.381343945114,2459.381343945114,20371.061343945115,0.0,2371.061343945114,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6625848430234895,0.6625848430234895,20459.381343945115,1.1366322968858398,False,0,0,1
2025-07-04 18:45:00,363,attribution_7day_rbc_tes,rbc,33.98881767381527,29.98881767381527,18000.0,88.32,88.32,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17166.61325536134,17166.61325536134,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7803006025164245,6.9192502300285605,2480.993270175529,2480.993270175529,20392.673270175528,0.0,2392.6732701755286,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6554600723411083,0.6554600723411083,20480.993270175528,1.137832959454196,False,0,0,1
2025-07-04 19:00:00,364,attribution_7day_rbc_tes,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17322.11431703023,17322.11431703023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7873688325922832,6.927220866952143,2500.5864039458093,2500.5864039458093,20500.58640394581,0.0,2500.5864039458093,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6483388640440683,0.6483388640440683,20500.58640394581,1.1389214668858783,False,0,0,1
2025-07-04 19:15:00,365,attribution_7day_rbc_tes,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17460.927336896995,17460.927336896995,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936785153134998,6.934231326334923,2518.0768444490213,2518.0768444490213,20518.07684444902,0.0,2518.0768444490213,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6412212163511768,0.6412212163511768,20518.07684444902,1.1398931580249456,False,0,0,1
2025-07-04 19:30:00,366,attribution_7day_rbc_tes,rbc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17582.45789630097,17582.45789630097,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7992026316500441,6.940289498872209,2533.3896949339223,2533.3896949339223,20533.38969493392,0.0,2533.3896949339223,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6341071274821317,0.6341071274821317,20533.38969493392,1.1407438719407734,False,0,0,1
2025-07-04 19:45:00,367,attribution_7day_rbc_tes,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17686.185582728125,17686.185582728125,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803917526487642,6.945402584410691,2546.459383423744,2546.459383423744,20546.459383423746,0.0,2546.459383423744,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6269965956575212,0.6269965956575212,20546.459383423746,1.1414699657457636,False,0,0,1
2025-07-04 20:00:00,368,attribution_7day_rbc_tes,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17771.666218300925,17771.666218300925,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078030099227693,6.949576929298852,2557.2299435059167,2557.2299435059167,20557.229943505918,0.0,2557.2299435059167,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.619889619098823,0.619889619098823,20557.229943505918,1.1420683301947732,False,0,0,1
2025-07-04 20:15:00,369,attribution_7day_rbc_tes,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17838.533761814564,17838.533761814564,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8108424437188438,6.952817894797951,2565.655253988635,2565.655253988635,20565.655253988636,0.0,2565.655253988635,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6127861960284041,0.6127861960284041,20565.655253988636,1.1425364029993688,False,0,0,1
2025-07-04 20:30:00,370,attribution_7day_rbc_tes,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17886.501876182374,17886.501876182374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130228125537443,6.955129753519676,2571.6992363989793,2571.6992363989793,20571.699236398978,0.0,2571.6992363989793,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6056863246695204,0.6056863246695204,20571.699236398978,1.1428721797999433,False,0,0,1
2025-07-04 20:45:00,371,attribution_7day_rbc_tes,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,17915.365154573967,17915.365154573967,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143347797533621,6.956515611419947,2575.3360094763198,2575.3360094763198,20575.33600947632,0.0,2575.3360094763198,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5985900032463162,0.5985900032463162,20575.33600947632,1.1430742227486843,False,0,0,1
2025-07-04 21:00:00,372,attribution_7day_rbc_tes,rbc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,17924.99999999987,17924.99999999987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8147727272727213,6.956977353437731,2576.5499999999834,2576.5499999999834,20576.549999999985,0.0,2576.5499999999834,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5914972299838235,0.5914972299838235,20576.549999999985,1.1431416666666658,False,0,0,1
2025-07-04 21:15:00,373,attribution_7day_rbc_tes,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,17915.365154573967,17915.365154573967,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143347797533621,6.956515611419947,2575.3360094763198,2575.3360094763198,20575.33600947632,0.0,2575.3360094763198,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.584408003107962,0.584408003107962,20575.33600947632,1.1430742227486843,False,0,0,1
2025-07-04 21:30:00,374,attribution_7day_rbc_tes,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17886.501876182374,17886.501876182374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130228125537443,6.955129753519676,2571.6992363989793,2571.6992363989793,20571.699236398978,0.0,2571.6992363989793,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5773223208455386,0.5773223208455386,20571.699236398978,1.1428721797999433,False,0,0,1
2025-07-04 21:45:00,375,attribution_7day_rbc_tes,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17838.533761814564,17838.533761814564,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8108424437188438,6.952817894797951,2565.655253988635,2565.655253988635,20565.655253988636,0.0,2565.655253988635,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5702401814242464,0.5702401814242464,20565.655253988636,1.1425364029993688,False,0,0,1
2025-07-04 22:00:00,376,attribution_7day_rbc_tes,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17771.666218300925,17771.666218300925,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078030099227693,6.949576929298852,2557.2299435059167,2557.2299435059167,20557.229943505918,0.0,2557.2299435059167,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5631615830726647,0.5631615830726647,20557.229943505918,1.1420683301947732,False,0,0,1
2025-07-04 22:15:00,377,attribution_7day_rbc_tes,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17686.185582728125,17686.185582728125,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803917526487642,6.945402584410691,2546.459383423744,2546.459383423744,20546.459383423746,0.0,2546.459383423744,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5560865240202589,0.5560865240202589,20546.459383423746,1.1414699657457636,False,0,0,1
2025-07-04 22:30:00,378,attribution_7day_rbc_tes,rbc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17582.45789630097,17582.45789630097,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7992026316500441,6.940289498872209,2533.3896949339223,2533.3896949339223,20533.38969493392,0.0,2533.3896949339223,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5490150024973793,0.5490150024973793,20533.38969493392,1.1407438719407734,False,0,0,1
2025-07-04 22:45:00,379,attribution_7day_rbc_tes,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17460.927336896995,17460.927336896995,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936785153134998,6.934231326334923,2518.0768444490213,2518.0768444490213,20518.07684444902,0.0,2518.0768444490213,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5419470167352611,0.5419470167352611,20518.07684444902,1.1398931580249456,False,0,0,1
2025-07-04 23:00:00,380,attribution_7day_rbc_tes,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17772.11431703023,17772.11431703023,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8078233780468287,6.949598719020459,2557.286403945809,2557.286403945809,20557.286403945807,0.0,2557.286403945809,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.534882564966024,0.534882564966024,20557.286403945807,1.1420714668858782,False,0,0,1
2025-07-04 23:15:00,381,attribution_7day_rbc_tes,rbc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17616.61325536134,17616.61325536134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007551479709699,6.9419789469445305,2537.6932701755286,2537.6932701755286,20537.69327017553,0.0,2537.6932701755286,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.534615123683541,0.534615123683541,20537.69327017553,1.140982959454196,False,0,0,1
2025-07-04 23:30:00,382,attribution_7day_rbc_tes,rbc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17445.09003131043,17445.09003131043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7929586377868376,6.933436422193422,2516.081343945114,2516.081343945114,20516.081343945116,0.0,2516.081343945114,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5343478161216992,0.5343478161216992,20516.081343945116,1.1397822968858398,False,0,0,1
2025-07-04 23:45:00,383,attribution_7day_rbc_tes,rbc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,17258.279133655684,17258.279133655684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7844672333479856,6.9239639800643,2492.5431708406163,2492.5431708406163,20492.543170840618,0.0,2492.5431708406163,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5340806422136384,0.5340806422136384,20492.543170840618,1.1384746206022565,False,0,0,1
2025-07-05 00:00:00,384,attribution_7day_rbc_tes,rbc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17506.980515339623,17056.980515339623,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7957718416063465,6.93653567995687,2523.8795449327927,2523.8795449327927,20523.87954493279,0.0,2523.8795449327927,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5338136018925316,0.5338136018925316,20523.87954493279,1.140215530274044,False,0,0,1
2025-07-05 00:15:00,385,attribution_7day_rbc_tes,rbc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,17292.056167950166,16842.056167950166,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7860025530886439,6.925689906777444,2496.799077161721,2496.799077161721,20496.799077161722,0.0,2496.799077161721,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5394216950915853,0.5394216950915853,20496.799077161722,1.138711059842318,False,0,0,1
2025-07-05 00:30:00,386,attribution_7day_rbc_tes,rbc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,17064.426430539217,16614.426430539217,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7756557468426917,6.913943456345968,2468.1177302479414,2468.1177302479414,20468.11773024794,0.0,2468.1177302479414,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5450269842440395,0.5450269842440395,20468.11773024794,1.137117651680441,False,0,0,1
2025-07-05 00:45:00,387,attribution_7day_rbc_tes,rbc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16825.066048588378,16375.066048588376,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7647757294812899,6.901293552033694,2437.9583221221355,2437.9583221221355,20437.958322122136,0.0,2437.9583221221355,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5506294707519175,0.5506294707519175,20437.958322122136,1.1354421290067853,False,0,0,1
2025-07-05 01:00:00,388,attribution_7day_rbc_tes,rbc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,16575.000000000022,16125.00000000002,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7534090909090919,6.88773920089759,2406.4500000000025,2406.4500000000025,20406.450000000004,0.0,2406.4500000000025,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5562291560165415,0.5562291560165415,20406.450000000004,1.133691666666667,False,0,0,1
2025-07-05 01:15:00,389,attribution_7day_rbc_tes,rbc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16315.299105985761,15865.299105985761,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7416045048175346,6.873281713359062,2373.727687354206,2373.727687354206,20373.727687354207,0.0,2373.727687354206,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5618260414385333,0.5618260414385333,20373.727687354207,1.1318737604085671,False,0,0,1
2025-07-05 01:30:00,390,attribution_7day_rbc_tes,rbc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,16047.075445642855,15597.075445642855,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7294125202564934,6.8579252868982525,2339.9315061509997,2339.9315061509997,20339.931506151,0.0,2339.9315061509997,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5674201284178141,0.5674201284178141,20339.931506151,1.1299961947861665,False,0,0,1
2025-07-05 01:45:00,391,attribution_7day_rbc_tes,rbc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15771.477593864094,15321.477593864094,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7168853451756406,6.841677656604923,2305.206176826876,2305.206176826876,20305.206176826876,0.0,2305.206176826876,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5730114183536051,0.5730114183536051,20305.206176826876,1.1280670098237153,False,0,0,1
