timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 02:00:00,392,attribution_7day_rbc_tes,rbc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15489.685702961475,15039.685702961475,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7040766228618852,6.824550814151116,2269.700398573146,2269.700398573146,20269.700398573146,0.0,2269.700398573146,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5785999126444283,0.5785999126444283,20269.700398573146,1.126094466587397,False,0,0,1
2025-07-05 02:15:00,393,attribution_7day_rbc_tes,rbc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,15202.906449072612,14752.906449072612,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6910412022305733,6.806561794955811,2233.566212583149,2233.566212583149,20233.566212583148,0.0,2233.566212583149,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5841856126881061,0.5841856126881061,20233.566212583148,1.124087011810175,False,0,0,1
2025-07-05 02:30:00,394,attribution_7day_rbc_tes,rbc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14912.367864990238,14462.367864990238,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6778349029541018,6.787733530896811,2196.95835098877,2196.95835098877,20196.95835098877,0.0,2196.95835098877,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.589768519881762,0.589768519881762,20196.95835098877,1.1220532417215985,False,0,0,1
2025-07-05 02:45:00,395,attribution_7day_rbc_tes,rbc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14619.314081535827,14169.314081535827,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6645142764334467,6.768095762795147,2160.033574273514,2160.033574273514,20160.033574273515,0.0,2160.033574273514,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5953486356218212,0.5953486356218212,20160.033574273515,1.1200018652374175,False,0,0,1
2025-07-05 03:00:00,396,attribution_7day_rbc_tes,rbc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,14325.000000000171,13875.000000000171,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6511363636363714,6.747686002967581,2122.9500000000216,2122.9500000000216,20122.950000000023,0.0,2122.9500000000216,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6009259613040102,0.6009259613040102,20122.950000000023,1.117941666666668,False,0,0,1
2025-07-05 03:15:00,397,attribution_7day_rbc_tes,rbc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,14030.685918464516,13580.685918464516,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6377584508392962,6.726550533348501,2085.866425726529,2085.866425726529,20085.86642572653,0.0,2085.866425726529,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6065004983233582,0.6065004983233582,20085.86642572653,1.1158814680959184,False,0,0,1
2025-07-05 03:30:00,398,attribution_7day_rbc_tes,rbc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13737.632135009631,13287.632135009631,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9812594382149736,6.601519429404479,2080.9803382263012,2080.9803382263012,20080.9803382263,0.0,2080.9803382263012,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6120722480741965,0.6120722480741965,20080.9803382263,1.1156100187903502,False,0,1,0
2025-07-05 03:45:00,399,attribution_7day_rbc_tes,rbc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,13447.093550927257,12997.093550927257,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605066822090897,6.586038106316438,2041.757629375181,2041.757629375181,20041.75762937518,0.0,2041.757629375181,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6176412119501594,0.6176412119501594,20041.75762937518,1.1134309794097323,False,0,1,0
2025-07-05 04:00:00,400,attribution_7day_rbc_tes,rbc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,13160.314297038869,12710.314297038869,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9400224497884906,6.570162518414669,2003.0424301002456,2003.0424301002456,20003.042430100246,0.0,2003.0424301002456,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6232073913441843,0.6232073913441843,20003.042430100246,1.1112801350055692,False,0,1,0
2025-07-05 04:15:00,401,attribution_7day_rbc_tes,rbc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12878.522406135775,12428.522406135775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9198944575811268,6.553953672486116,1965.0005248283296,1965.0005248283296,19965.00052482833,0.0,1965.0005248283296,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6287707876485122,0.6287707876485122,19965.00052482833,1.1091666958237962,False,0,1,0
2025-07-05 04:30:00,402,attribution_7day_rbc_tes,rbc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12602.924554357016,12152.924554357016,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9002088967397869,6.53748233855209,1927.794814838198,1927.794814838198,19927.7948148382,0.0,1927.794814838198,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.634331402254688,0.634331402254688,19927.7948148382,1.1070997119354555,False,0,1,0
2025-07-05 04:45:00,403,attribution_7day_rbc_tes,rbc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,12334.700894014582,11884.700894014582,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8810500638581844,6.520829551628717,1891.584620691968,1891.584620691968,19891.584620691967,0.0,1891.584620691968,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6398892365535607,0.6398892365535607,19891.584620691967,1.105088034482887,False,0,1,0
2025-07-05 05:00:00,404,attribution_7day_rbc_tes,rbc,26.0,22.0,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21312.0,2160.0,12074.999999999849,11624.999999999849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8624999999999892,6.504086936615437,1856.5249999999808,1856.5249999999808,19856.284999999978,0.0,1856.2849999999808,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6454442919352839,0.6454442919352839,19856.52499999998,1.1031402777777766,False,0,1,0
2025-07-05 05:15:00,405,attribution_7day_rbc_tes,rbc,25.666578601882385,21.666578601882385,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11824.933951411967,11374.933951411967,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8446381393865691,6.487356802849588,1822.7660834406142,1822.7660834406142,19822.52608344061,0.0,1822.5260834406142,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6509965697893162,0.6509965697893162,19822.766083440612,1.1012647824133674,False,0,1,0
2025-07-05 05:30:00,406,attribution_7day_rbc_tes,rbc,25.347431425947676,21.347431425947676,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11585.573569460652,11135.573569460652,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8275409692471895,6.470751952518409,1790.4524318771887,1790.4524318771887,19790.212431877186,0.0,1790.2124318771887,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6565460715044216,0.6565460715044216,19790.452431877187,1.0994695795487326,False,0,1,0
2025-07-05 05:45:00,407,attribution_7day_rbc_tes,rbc,25.043925109399588,21.043925109399588,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,11357.943832049701,10907.943832049701,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8112817022892643,6.4543951479030275,1759.7224173267095,1759.7224173267095,19759.482417326708,0.0,1759.4824173267095,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6620927984686693,0.6620927984686693,19759.72241732671,1.0977623565181505,False,0,1,0
2025-07-05 06:00:00,408,attribution_7day_rbc_tes,rbc,24.757359312880716,20.757359312880716,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,11143.01948466072,10693.01948466072,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7959299631900514,6.438418187303755,1730.7076304291957,1730.7076304291957,19549.687630429195,0.0,1549.6876304291957,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.667636752069435,0.667636752069435,19730.707630429195,1.096150423912733,False,0,1,0
2025-07-05 06:15:00,409,attribution_7day_rbc_tes,rbc,24.488961155126134,20.488961155126134,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10941.72086634466,10491.72086634466,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.78155149045319,6.422960549344175,1703.5323169565286,1703.5323169565286,19522.512316956527,0.0,1522.5123169565286,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6731779336934003,0.6731779336934003,19703.532316956527,1.0946406842753627,False,0,1,0
2025-07-05 06:30:00,410,attribution_7day_rbc_tes,rbc,24.239879958252587,20.239879958252587,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10754.90996868944,10304.90996868944,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7682078549063887,6.408167580779881,1678.3128457730745,1678.3128457730745,19497.292845773074,0.0,1497.2928457730745,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6787163447265536,0.6787163447265536,19678.312845773075,1.0932396025429485,False,0,1,0
2025-07-05 06:45:00,411,attribution_7day_rbc_tes,rbc,24.01118232618473,20.01118232618473,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10583.386744638528,10133.386744638528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7559561960456092,6.394188224134852,1655.1572105262017,1655.1572105262017,19474.1372105262,0.0,1474.1372105262017,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6842519865541904,0.6842519865541904,19655.157210526202,1.091953178362567,False,0,1,0
2025-07-05 07:00:00,412,attribution_7day_rbc_tes,rbc,23.803847577293368,19.803847577293368,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,10427.885682970113,9977.885682970113,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.744848977355008,6.381172308019896,1634.1645672009645,1634.1645672009645,18963.004567200966,0.0,963.0045672009645,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6897848605609133,0.6897848605609133,19634.164567200965,1.0907869204000535,False,0,1,0
2025-07-05 07:15:00,413,attribution_7day_rbc_tes,rbc,23.61876355080387,19.61876355080387,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,10289.072663102874,9839.072663102874,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7349337616502053,6.3692674536595755,1615.4248095188882,1615.4248095188882,18944.26480951889,0.0,944.2648095188882,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6953149681306328,0.6953149681306328,19615.42480951889,1.0897458227510495,False,0,1,0
2025-07-05 07:30:00,414,attribution_7day_rbc_tes,rbc,23.45672280493228,19.45672280493228,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,10167.542103699374,9717.542103699374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7262530074070981,6.358615683949657,1599.018183999414,1599.018183999414,18927.858183999415,0.0,927.8581839994141,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7008423106465674,0.7008423106465674,19599.018183999415,1.088834343555523,False,0,1,0
2025-07-05 07:45:00,415,attribution_7day_rbc_tes,rbc,23.318419223029366,19.318419223029366,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,10063.81441727222,9613.81441727222,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7188438869480157,6.3493498534908035,1585.0149463317484,1585.0149463317484,18913.85494633175,0.0,913.8549463317485,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7063668894912442,0.7063668894912442,19585.01494633175,1.0880563859073196,False,0,1,0
2025-07-05 08:00:00,416,attribution_7day_rbc_tes,rbc,23.20444504226559,19.20444504226559,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9528.333781699417,9528.333781699417,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.680595270121387,6.283833216060304,1516.3250605294195,1516.3250605294195,18582.78506052942,0.0,582.7850605294195,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7118887060464986,0.7118887060464986,19516.32506052942,1.0842402811405234,False,0,1,0
2025-07-05 08:15:00,417,attribution_7day_rbc_tes,rbc,23.115288317580617,19.115288317580617,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,18516.607942155017,0.0,516.6079421550176,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7115327616934753,0.7115327616934753,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-05 08:30:00,418,attribution_7day_rbc_tes,rbc,23.051330831757138,19.051330831757138,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,18510.132246715424,0.0,510.132246715425,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7043835170517592,0.7043835170517592,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-05 08:45:00,419,attribution_7day_rbc_tes,rbc,23.01284646056838,19.01284646056838,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,18506.23570413256,0.0,506.23570413256016,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6972378470323638,0.6972378470323638,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-05 09:00:00,420,attribution_7day_rbc_tes,rbc,23.0,19.0,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21096.0,2160.0,8925.0,8925.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6375,6.204487391160779,1438.475,1438.475,18210.995,0.0,210.9949999999999,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6900957498479782,0.6900957498479782,19438.475,1.0799152777777776,False,0,1,0
2025-07-05 09:15:00,421,attribution_7day_rbc_tes,rbc,23.01284646056838,19.01284646056838,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,18212.29570413256,0.0,212.2957041325601,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6829572237121847,0.6829572237121847,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-05 09:30:00,422,attribution_7day_rbc_tes,rbc,23.051330831757138,19.051330831757138,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,18216.192246715425,0.0,216.19224671542497,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6758222668394591,0.6758222668394591,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-05 09:45:00,423,attribution_7day_rbc_tes,rbc,23.115288317580617,19.115288317580617,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,18222.667942155018,0.0,222.6679421550175,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6686908774451699,0.6686908774451699,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-05 10:00:00,424,attribution_7day_rbc_tes,rbc,23.20444504226559,19.20444504226559,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9078.333781699417,9078.333781699417,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6484524129785298,6.22155218196068,1459.1750605294194,1459.1750605294194,17867.615060529417,0.0,0.0,132.38493947058055,20576.549999999985,0.0,0.0,26.5,26.5,0.6615630537455778,0.6615630537455778,19459.17506052942,1.0810652811405232,False,0,1,0
2025-07-05 10:15:00,425,attribution_7day_rbc_tes,rbc,23.318419223029366,19.318419223029366,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,9163.81441727222,9163.81441727222,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6545581726623014,6.23085693126909,1470.7149463317483,1470.7149463317483,17879.154946331746,0.0,0.0,120.8450536682517,20576.549999999985,0.0,0.0,26.5,26.5,0.6544387939578356,0.6544387939578356,19470.714946331747,1.0817063859073193,False,0,1,0
2025-07-05 10:30:00,426,attribution_7day_rbc_tes,rbc,23.45672280493228,19.45672280493228,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,9267.542103699374,9267.542103699374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6619672931213838,6.2419536606840875,1484.7181839994141,1484.7181839994141,17893.158183999414,0.0,0.0,106.84181600058582,20576.549999999985,0.0,0.0,26.5,26.5,0.6473180962999872,0.6473180962999872,19484.718183999415,1.0824843435555231,False,0,1,0
2025-07-05 10:45:00,427,attribution_7day_rbc_tes,rbc,23.61876355080387,19.61876355080387,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,9389.072663102874,9389.072663102874,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.670648047364491,6.254691551005728,1501.1248095188882,1501.1248095188882,17909.564809518888,0.0,0.0,90.4351904811117,20576.549999999985,0.0,0.0,26.5,26.5,0.6402009589909677,0.6402009589909677,19501.12480951889,1.0833958227510494,False,0,1,0
2025-07-05 11:00:00,428,attribution_7day_rbc_tes,rbc,23.803847577293368,19.803847577293368,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,9977.885682970113,9977.885682970113,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.7127061202121509,6.32707261587305,1577.0145672009646,1577.0145672009646,17162.374567200965,0.0,0.0,837.6254327990353,20576.549999999985,0.0,0.0,26.5,26.5,0.6330873802506027,0.6330873802506027,19577.014567200964,1.0876119204000536,False,0,1,0
2025-07-05 11:15:00,429,attribution_7day_rbc_tes,rbc,24.01118232618473,20.01118232618473,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10583.386744638528,10133.386744638528,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7559561960456092,6.394188224134852,1655.1572105262017,1655.1572105262017,17240.517210526203,0.0,0.0,759.4827894737982,20576.549999999985,0.0,0.0,26.5,26.5,0.6327708365604775,0.6327708365604775,19655.157210526202,1.091953178362567,False,0,1,0
2025-07-05 11:30:00,430,attribution_7day_rbc_tes,rbc,24.239879958252587,20.239879958252587,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10754.90996868944,10304.90996868944,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7682078549063887,6.408167580779881,1678.3128457730745,1678.3128457730745,17263.672845773075,0.0,0.0,736.3271542269254,20576.549999999985,0.0,0.0,26.5,26.5,0.6383294511421973,0.6383294511421973,19678.312845773075,1.0932396025429485,False,0,1,0
2025-07-05 11:45:00,431,attribution_7day_rbc_tes,rbc,24.488961155126134,20.488961155126134,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10941.72086634466,10491.72086634466,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.78155149045319,6.422960549344175,1703.5323169565286,1703.5323169565286,17288.892316956528,0.0,0.0,711.1076830434713,20576.549999999985,0.0,0.0,26.5,26.5,0.6438852864166262,0.6438852864166262,19703.532316956527,1.0946406842753627,False,0,1,0
2025-07-05 12:00:00,432,attribution_7day_rbc_tes,rbc,24.757359312880716,20.757359312880716,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,11143.01948466072,10693.01948466072,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7959299631900514,6.438418187303755,1730.7076304291957,1730.7076304291957,17665.567630429196,0.0,0.0,334.4323695708042,20576.549999999985,0.0,0.0,26.5,26.5,0.6494383437734179,0.6494383437734179,19730.707630429195,1.096150423912733,False,0,1,0
2025-07-05 12:15:00,433,attribution_7day_rbc_tes,rbc,25.043925109399588,21.043925109399588,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,11357.943832049701,10907.943832049701,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8112817022892643,6.4543951479030275,1759.7224173267095,1759.7224173267095,17694.58241732671,0.0,0.0,305.4175826732903,20576.549999999985,0.0,0.0,26.5,26.5,0.6549886246015312,0.6549886246015312,19759.72241732671,1.0977623565181505,False,0,1,0
2025-07-05 12:30:00,434,attribution_7day_rbc_tes,rbc,25.347431425947676,21.347431425947676,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11585.573569460652,11135.573569460652,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8275409692471895,6.470751952518409,1790.4524318771887,1790.4524318771887,17725.312431877188,0.0,0.0,274.6875681228112,20576.549999999985,0.0,0.0,26.5,26.5,0.6605361302892304,0.6605361302892304,19790.452431877187,1.0994695795487326,False,0,1,0
2025-07-05 12:45:00,435,attribution_7day_rbc_tes,rbc,25.666578601882385,21.666578601882385,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11824.933951411967,11374.933951411967,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8446381393865691,6.487356802849588,1822.7660834406142,1822.7660834406142,17757.626083440613,0.0,0.0,242.37391655938563,20576.549999999985,0.0,0.0,26.5,26.5,0.6660808622240858,0.6660808622240858,19822.766083440612,1.1012647824133674,False,0,1,0
2025-07-05 13:00:00,436,attribution_7day_rbc_tes,rbc,26.0,22.0,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21312.0,2160.0,12074.999999999849,11624.999999999849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8624999999999892,6.504086936615437,1856.5249999999808,1856.5249999999808,17478.48499999998,0.0,0.0,521.5150000000192,20576.549999999985,0.0,0.0,26.5,26.5,0.6716228217929737,0.6716228217929737,19856.52499999998,1.1031402777777766,False,0,1,0
2025-07-05 13:15:00,437,attribution_7day_rbc_tes,rbc,26.34626785868599,22.34626785868599,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,12334.700894014582,11884.700894014582,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8810500638581844,6.520829551628717,1891.584620691968,1891.584620691968,17513.544620691966,0.0,0.0,486.455379308032,20576.549999999985,0.0,0.0,26.5,26.5,0.6771620103820772,0.6771620103820772,19891.584620691967,1.105088034482887,False,0,1,0
2025-07-05 13:30:00,438,attribution_7day_rbc_tes,rbc,26.703899405809462,22.703899405809462,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12602.924554357016,12152.924554357016,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9002088967397869,6.53748233855209,1927.794814838198,1927.794814838198,17549.754814838197,0.0,0.0,450.24518516180206,20576.549999999985,0.0,0.0,26.5,26.5,0.6826984293768862,0.6826984293768862,19927.7948148382,1.1070997119354555,False,0,1,0
2025-07-05 13:45:00,439,attribution_7day_rbc_tes,rbc,27.07136320818103,23.07136320818103,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12878.522406135775,12428.522406135775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9198944575811268,6.553953672486116,1965.0005248283296,1965.0005248283296,17586.96052482833,0.0,0.0,413.03947517167035,20576.549999999985,0.0,0.0,26.5,26.5,0.6882320801621977,0.6882320801621977,19965.00052482833,1.1091666958237962,False,0,1,0
2025-07-05 14:00:00,440,attribution_7day_rbc_tes,rbc,27.447085729384874,23.447085729384874,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,13160.314297038869,12710.314297038869,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9400224497884906,6.570162518414669,2003.0424301002456,2003.0424301002456,18273.722430100246,0.0,273.7224301002457,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6937629641221166,0.6937629641221166,20003.042430100246,1.1112801350055692,False,0,1,0
2025-07-05 14:15:00,441,attribution_7day_rbc_tes,rbc,27.829458067903232,23.829458067903232,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,13447.093550927257,12997.093550927257,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605066822090897,6.586038106316438,2041.757629375181,2041.757629375181,18312.43762937518,0.0,312.43762937518113,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6992910826400556,0.6992910826400556,20041.75762937518,1.1134309794097323,False,0,1,0
2025-07-05 14:30:00,442,attribution_7day_rbc_tes,rbc,28.21684284667969,24.21684284667969,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13737.632135009631,13287.632135009631,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9812594382149736,6.601519429404479,2080.9803382263012,2080.9803382263012,18351.660338226302,0.0,351.6603382263013,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7048164370987355,0.7048164370987355,20080.9803382263,1.1156100187903502,False,0,1,0
2025-07-05 14:45:00,443,attribution_7day_rbc_tes,rbc,28.607581224619143,24.607581224619143,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,14030.685918464516,13580.685918464516,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6377584508392962,6.726550533348501,2085.866425726529,2085.866425726529,18356.54642572653,0.0,356.54642572652915,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7103390288801862,0.7103390288801862,20085.86642572653,1.1158814680959184,False,0,0,1
2025-07-05 15:00:00,444,attribution_7day_rbc_tes,rbc,29.0,25.0,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21528.0,2160.0,14000.0,13875.000000000171,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19193.4,0.0,1193.4,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7158588593657461,0.7158588593657461,20082.0,1.1156666666666666,False,0,0,1
2025-07-05 15:15:00,445,attribution_7day_rbc_tes,rbc,29.392418775380857,25.392418775380857,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14169.314081535827,14169.314081535827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6440597309789012,6.736598633162536,2103.3335742735144,2103.3335742735144,19214.733574273516,0.0,1214.7335742735145,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7155009299360633,0.7155009299360633,20103.333574273514,1.1168518652374175,False,0,0,1
2025-07-05 15:30:00,446,attribution_7day_rbc_tes,rbc,29.78315715332031,25.78315715332031,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14462.367864990238,14462.367864990238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573803574995563,6.757300051327365,2140.25835098877,2140.25835098877,19251.65835098877,0.0,1251.65835098877,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7151431794710953,0.7151431794710953,20140.25835098877,1.1189032417215983,False,0,0,1
2025-07-05 15:45:00,447,attribution_7day_rbc_tes,rbc,30.170541932096768,26.170541932096768,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,14752.906449072612,14752.906449072612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6705866567760278,6.777130520835395,2176.8662125831493,2176.8662125831493,19288.266212583152,0.0,1288.2662125831494,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7147856078813598,0.7147856078813598,20176.86621258315,1.1209370118101751,False,0,0,1
2025-07-05 16:00:00,448,attribution_7day_rbc_tes,rbc,30.552914270615126,26.552914270615126,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15039.685702961475,15039.685702961475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6836220774073397,6.796061000557644,2213.0003985731455,2213.0003985731455,19570.760398573144,0.0,1570.7603985731455,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7144282150774192,0.7144282150774192,20213.000398573146,1.1229444665873969,False,0,0,1
2025-07-05 16:15:00,449,attribution_7day_rbc_tes,rbc,30.92863679181897,26.92863679181897,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15321.477593864094,15321.477593864094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6964307997210952,6.814069603974129,2248.506176826876,2248.506176826876,19606.266176826874,0.0,1606.266176826876,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7140710009698805,0.7140710009698805,20248.506176826875,1.1249170098237153,False,0,0,1
2025-07-05 16:30:00,450,attribution_7day_rbc_tes,rbc,31.296100594190538,27.296100594190538,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,15597.075445642855,15597.075445642855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.708957974801948,6.831140602091601,2283.231506151,2283.231506151,19640.991506151,0.0,1640.9915061509998,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7137139654693956,0.7137139654693956,20283.231506151,1.1268461947861668,False,0,0,1
2025-07-05 16:45:00,451,attribution_7day_rbc_tes,rbc,31.65373214131401,27.65373214131401,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,15865.299105985761,15865.299105985761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7211499593629892,6.847263497356913,2317.027687354206,2317.027687354206,19674.787687354205,0.0,1674.7876873542061,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7133571084866609,0.7133571084866609,20317.027687354206,1.128723760408567,False,0,0,1
2025-07-05 17:00:00,452,attribution_7day_rbc_tes,rbc,32.0,28.0,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21744.0,2160.0,15675.00000000002,15675.00000000002,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7125000000000009,6.8358736181068895,2293.0500000000025,2293.0500000000025,20122.65,0.0,2122.6500000000024,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.7130004299324176,0.7130004299324176,20293.050000000003,1.1273916666666668,False,0,0,1
2025-07-05 17:15:00,453,attribution_7day_rbc_tes,rbc,32.333421398117615,28.333421398117615,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,15925.066048588376,15925.066048588376,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7238666385721989,6.850792211593155,2324.5583221221355,2324.5583221221355,20154.158322122134,0.0,2154.1583221221354,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.705850451456582,0.705850451456582,20324.558322122135,1.1291421290067853,False,0,0,1
2025-07-05 17:30:00,454,attribution_7day_rbc_tes,rbc,32.652568574052324,28.652568574052324,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,16164.426430539217,16164.426430539217,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7347466559336008,6.864698143177091,2354.7177302479413,2354.7177302479413,20184.317730247938,0.0,2184.317730247941,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6987040479699842,0.6987040479699842,20354.71773024794,1.1308176516804411,False,0,0,1
2025-07-05 17:45:00,455,attribution_7day_rbc_tes,rbc,32.95607489060041,28.956074890600412,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,16392.056167950166,16392.056167950166,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.745093462179553,6.877596087462912,2383.399077161721,2383.399077161721,20212.99907716172,0.0,2212.999077161721,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6915612176851297,0.6915612176851297,20383.39907716172,1.1324110598423178,False,0,0,1
2025-07-05 18:00:00,456,attribution_7day_rbc_tes,rbc,33.242640687119284,29.242640687119284,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,16606.980515339623,16606.980515339623,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7548627506972556,6.889492404218949,2410.4795449327926,2410.4795449327926,20379.699544932795,0.0,2379.6995449327924,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6844219588154177,0.6844219588154177,20410.479544932794,1.133915530274044,False,0,0,1
2025-07-05 18:15:00,457,attribution_7day_rbc_tes,rbc,33.511038844873866,29.511038844873866,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16808.279133655684,16808.279133655684,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7640126878934401,6.900394629205583,2435.843170840616,2435.843170840616,20405.063170840618,0.0,2405.063170840616,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6772862695751405,0.6772862695751405,20435.843170840617,1.1353246206022565,False,0,0,1
2025-07-05 18:30:00,458,attribution_7day_rbc_tes,rbc,33.76012004174741,29.760120041747413,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,16995.09003131043,16995.09003131043,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7725040923322922,6.910311031329718,2459.381343945114,2459.381343945114,20428.601343945116,0.0,2428.601343945114,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6701541481794835,0.6701541481794835,20459.381343945115,1.1366322968858398,False,0,0,1
2025-07-05 18:45:00,459,attribution_7day_rbc_tes,rbc,33.98881767381527,29.98881767381527,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17166.61325536134,17166.61325536134,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7803006025164245,6.9192502300285605,2480.993270175529,2480.993270175529,20450.21327017553,0.0,2450.2132701755286,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6630255928445242,0.6630255928445242,20480.993270175528,1.137832959454196,False,0,0,1
2025-07-05 19:00:00,460,attribution_7day_rbc_tes,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17322.11431703023,17322.11431703023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7873688325922832,6.927220866952143,2500.5864039458093,2500.5864039458093,20500.58640394581,0.0,2500.5864039458093,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6559006017872325,0.6559006017872325,20500.58640394581,1.1389214668858783,False,0,0,1
2025-07-05 19:15:00,461,attribution_7day_rbc_tes,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17460.927336896995,17460.927336896995,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936785153134998,6.934231326334923,2518.0768444490213,2518.0768444490213,20518.07684444902,0.0,2518.0768444490213,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6487791732254694,0.6487791732254694,20518.07684444902,1.1398931580249456,False,0,0,1
2025-07-05 19:30:00,462,attribution_7day_rbc_tes,rbc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17582.45789630097,17582.45789630097,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7992026316500441,6.940289498872209,2533.3896949339223,2533.3896949339223,20533.38969493392,0.0,2533.3896949339223,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6416613053779872,0.6416613053779872,20533.38969493392,1.1407438719407734,False,0,0,1
2025-07-05 19:45:00,463,attribution_7day_rbc_tes,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17686.185582728125,17686.185582728125,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803917526487642,6.945402584410691,2546.459383423744,2546.459383423744,20546.459383423746,0.0,2546.459383423744,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6345469964644287,0.6345469964644287,20546.459383423746,1.1414699657457636,False,0,0,1
2025-07-05 20:00:00,464,attribution_7day_rbc_tes,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17771.666218300925,17771.666218300925,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078030099227693,6.949576929298852,2557.2299435059167,2557.2299435059167,20557.229943505918,0.0,2557.2299435059167,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.627436244705327,0.627436244705327,20557.229943505918,1.1420683301947732,False,0,0,1
2025-07-05 20:15:00,465,attribution_7day_rbc_tes,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17838.533761814564,17838.533761814564,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8108424437188438,6.952817894797951,2565.655253988635,2565.655253988635,20565.655253988636,0.0,2565.655253988635,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6203290483221049,0.6203290483221049,20565.655253988636,1.1425364029993688,False,0,0,1
2025-07-05 20:30:00,466,attribution_7day_rbc_tes,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17886.501876182374,17886.501876182374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130228125537443,6.955129753519676,2571.6992363989793,2571.6992363989793,20571.699236398978,0.0,2571.6992363989793,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6132254055370744,0.6132254055370744,20571.699236398978,1.1428721797999433,False,0,0,1
2025-07-05 20:45:00,467,attribution_7day_rbc_tes,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,17915.365154573967,17915.365154573967,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143347797533621,6.956515611419947,2575.3360094763198,2575.3360094763198,20575.33600947632,0.0,2575.3360094763198,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.6061253145734363,0.6061253145734363,20575.33600947632,1.1430742227486843,False,0,0,1
2025-07-05 21:00:00,468,attribution_7day_rbc_tes,rbc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,17924.99999999987,17924.99999999987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8147727272727213,6.956977353437731,2576.5499999999834,2576.5499999999834,20576.549999999985,0.0,2576.5499999999834,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5990287736552802,0.5990287736552802,20576.549999999985,1.1431416666666658,False,0,0,1
2025-07-05 21:15:00,469,attribution_7day_rbc_tes,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,17915.365154573967,17915.365154573967,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143347797533621,6.956515611419947,2575.3360094763198,2575.3360094763198,20575.33600947632,0.0,2575.3360094763198,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.591935781007583,0.591935781007583,20575.33600947632,1.1430742227486843,False,0,0,1
2025-07-05 21:30:00,470,attribution_7day_rbc_tes,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17886.501876182374,17886.501876182374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130228125537443,6.955129753519676,2571.6992363989793,2571.6992363989793,20571.699236398978,0.0,2571.6992363989793,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5848463348562097,0.5848463348562097,20571.699236398978,1.1428721797999433,False,0,0,1
2025-07-05 21:45:00,471,attribution_7day_rbc_tes,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17838.533761814564,17838.533761814564,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8108424437188438,6.952817894797951,2565.655253988635,2565.655253988635,20565.655253988636,0.0,2565.655253988635,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5777604334279122,0.5777604334279122,20565.655253988636,1.1425364029993688,False,0,0,1
2025-07-05 22:00:00,472,attribution_7day_rbc_tes,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17771.666218300925,17771.666218300925,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078030099227693,6.949576929298852,2557.2299435059167,2557.2299435059167,20557.229943505918,0.0,2557.2299435059167,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5706780749503287,0.5706780749503287,20557.229943505918,1.1420683301947732,False,0,0,1
2025-07-05 22:15:00,473,attribution_7day_rbc_tes,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17686.185582728125,17686.185582728125,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803917526487642,6.945402584410691,2546.459383423744,2546.459383423744,20546.459383423746,0.0,2546.459383423744,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.563599257651984,0.563599257651984,20546.459383423746,1.1414699657457636,False,0,0,1
2025-07-05 22:30:00,474,attribution_7day_rbc_tes,rbc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17582.45789630097,17582.45789630097,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7992026316500441,6.940289498872209,2533.3896949339223,2533.3896949339223,20533.38969493392,0.0,2533.3896949339223,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5565239797622886,0.5565239797622886,20533.38969493392,1.1407438719407734,False,0,0,1
2025-07-05 22:45:00,475,attribution_7day_rbc_tes,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17460.927336896995,17460.927336896995,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936785153134998,6.934231326334923,2518.0768444490213,2518.0768444490213,20518.07684444902,0.0,2518.0768444490213,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.549452239511538,0.549452239511538,20518.07684444902,1.1398931580249456,False,0,0,1
2025-07-05 23:00:00,476,attribution_7day_rbc_tes,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17772.11431703023,17772.11431703023,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8078233780468287,6.949598719020459,2557.286403945809,2557.286403945809,20557.286403945807,0.0,2557.286403945809,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5423840351309127,0.5423840351309127,20557.286403945807,1.1420714668858782,False,0,0,1
2025-07-05 23:15:00,477,attribution_7day_rbc_tes,rbc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17616.61325536134,17616.61325536134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007551479709699,6.9419789469445305,2537.6932701755286,2537.6932701755286,20537.69327017553,0.0,2537.6932701755286,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5421128431133473,0.5421128431133473,20537.69327017553,1.140982959454196,False,0,0,1
2025-07-05 23:30:00,478,attribution_7day_rbc_tes,rbc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17445.09003131043,17445.09003131043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7929586377868376,6.933436422193422,2516.081343945114,2516.081343945114,20516.081343945116,0.0,2516.081343945114,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5418417866917906,0.5418417866917906,20516.081343945116,1.1397822968858398,False,0,0,1
2025-07-05 23:45:00,479,attribution_7day_rbc_tes,rbc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,17258.279133655684,17258.279133655684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7844672333479856,6.9239639800643,2492.5431708406163,2492.5431708406163,20492.543170840618,0.0,2492.5431708406163,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5415708657984447,0.5415708657984447,20492.543170840618,1.1384746206022565,False,0,0,1
2025-07-06 00:00:00,480,attribution_7day_rbc_tes,rbc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17506.980515339623,17056.980515339623,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7957718416063465,6.93653567995687,2523.8795449327927,2523.8795449327927,20523.87954493279,0.0,2523.8795449327927,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5413000803655456,0.5413000803655456,20523.87954493279,1.140215530274044,False,0,0,1
2025-07-06 00:15:00,481,attribution_7day_rbc_tes,rbc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,17292.056167950166,16842.056167950166,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7860025530886439,6.925689906777444,2496.799077161721,2496.799077161721,20496.799077161722,0.0,2496.799077161721,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5469044303253627,0.5469044303253627,20496.799077161722,1.138711059842318,False,0,0,1
2025-07-06 00:30:00,482,attribution_7day_rbc_tes,rbc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,17064.426430539217,16614.426430539217,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7756557468426917,6.913943456345968,2468.1177302479414,2468.1177302479414,20468.11773024794,0.0,2468.1177302479414,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5525059781102001,0.5525059781102001,20468.11773024794,1.137117651680441,False,0,0,1
2025-07-06 00:45:00,483,attribution_7day_rbc_tes,rbc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16825.066048588378,16375.066048588376,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7647757294812899,6.901293552033694,2437.9583221221355,2437.9583221221355,20437.958322122136,0.0,2437.9583221221355,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.558104725121145,0.558104725121145,20437.958322122136,1.1354421290067853,False,0,0,1
2025-07-06 01:00:00,484,attribution_7day_rbc_tes,rbc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,16575.000000000022,16125.00000000002,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7534090909090919,6.88773920089759,2406.4500000000025,2406.4500000000025,20406.450000000004,0.0,2406.4500000000025,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5637006727585844,0.5637006727585844,20406.450000000004,1.133691666666667,False,0,0,1
2025-07-06 01:15:00,485,attribution_7day_rbc_tes,rbc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16315.299105985761,15865.299105985761,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7416045048175346,6.873281713359062,2373.727687354206,2373.727687354206,20373.727687354207,0.0,2373.727687354206,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.569293822422205,0.569293822422205,20373.727687354207,1.1318737604085671,False,0,0,1
2025-07-06 01:30:00,486,attribution_7day_rbc_tes,rbc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,16047.075445642855,15597.075445642855,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7294125202564934,6.8579252868982525,2339.9315061509997,2339.9315061509997,20339.931506151,0.0,2339.9315061509997,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5748841755109939,0.5748841755109939,20339.931506151,1.1299961947861665,False,0,0,1
2025-07-06 01:45:00,487,attribution_7day_rbc_tes,rbc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15771.477593864094,15321.477593864094,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7168853451756406,6.841677656604923,2305.206176826876,2305.206176826876,20305.206176826876,0.0,2305.206176826876,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5804717334232384,0.5804717334232384,20305.206176826876,1.1280670098237153,False,0,0,1
2025-07-06 02:00:00,488,attribution_7day_rbc_tes,rbc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15489.685702961475,15039.685702961475,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7040766228618852,6.824550814151116,2269.700398573146,2269.700398573146,20269.700398573146,0.0,2269.700398573146,0.0,20576.549999999985,0.0,0.0,26.5,26.5,0.5860564975565268,0.5860564975565268,20269.700398573146,1.126094466587397,False,0,0,1
