timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,peak_cap_peak_cap_kw-2800,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21833.470129472586,2160.0,19698.4126984127,19248.4126984127,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.0,24.05537199672219,0.5,0.505625,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 00:15:00,1,peak_cap_peak_cap_kw-2800,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21812.837392123227,2160.0,19698.4126984127,18798.4126984127,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000002133,4.547473508864641e-13,24.05537199672219,24.110845593357396,0.505625,0.5171221875,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 00:30:00,2,peak_cap_peak_cap_kw-2800,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21790.984937331767,2160.0,19698.4126984127,18348.4126984127,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.110845593357396,24.16632492798095,0.5171221875,0.5344886264062501,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 00:45:00,3,peak_cap_peak_cap_kw-2800,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21768.006340664466,2160.0,19698.4126984127,17898.4126984127,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.16632492798095,24.221721988482614,0.5344886264062501,0.5577213820930469,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 01:00:00,4,peak_cap_peak_cap_kw-2800,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21744.0,2160.0,19698.4126984127,17448.4126984127,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.221721988482614,24.27695694515454,0.5577213820930469,0.5868175214020004,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 01:15:00,5,peak_cap_peak_cap_kw-2800,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21719.068714174606,2160.0,19698.4126984127,16998.4126984127,2700.0,0.0,0.6,0.0,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.27695694515454,24.331958448490084,0.5868175214020004,0.6217741126412994,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 01:30:00,6,peak_cap_peak_cap_kw-2800,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21693.31924278172,2160.0,19698.4126984127,16548.4126984127,3150.0,0.0,0.7,0.1,0.6,0.09999999999999998,0.1,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.331958448490084,24.386663890916793,0.6217741126412994,0.6625882255849788,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 01:45:00,7,peak_cap_peak_cap_kw-2800,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21666.861849010966,2160.0,19698.4126984127,16098.4126984127,3599.9999999999995,0.0,0.7999999999999999,0.1900442675480406,0.6099557324519593,0.09999999999999998,0.0900442675480406,0.009955732451959354,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.386663890916793,24.44101963134151,0.6625882255849788,0.7092569314721864,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 02:00:00,8,peak_cap_peak_cap_kw-2800,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21639.809827484285,2160.0,19698.4126984127,16076.012300395549,3622.400398017151,0.0,0.8049778662260335,0.1950221337739665,0.609955732452067,0.004977866226033578,0.004977866225925887,1.0769163338864018e-13,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.44101963134151,24.49305698333565,0.7092569314721864,0.7561947526472298,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 02:15:00,9,peak_cap_peak_cap_kw-2800,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21612.279019110967,2160.0,19698.4126984127,16076.012300395909,3622.40039801679,0.0,0.8049778662259534,0.19502213377404665,0.6099557324519067,8.01581023779363e-14,8.01581023779363e-14,1.603162047558726e-13,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.000000000008,4.547473508864641e-13,24.49305698333565,24.542650780820647,0.7561947526472298,0.803109104911681,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 02:30:00,10,peak_cap_peak_cap_kw-2800,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21584.38731503906,2160.0,19698.4126984127,16076.012300395903,3622.400398016796,0.0,0.8049778662259547,0.1950221337740452,0.6099557324519095,1.3322676295501878e-15,1.4432899320127035e-15,2.7755575615628914e-15,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.542650780820647,24.589786573814177,0.803109104911681,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 02:45:00,11,peak_cap_peak_cap_kw-2800,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21556.254151827423,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.7049778662259547,0.1950221337740452,0.5099557324519095,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.589786573814177,24.618305012166836,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 03:00:00,12,peak_cap_peak_cap_kw-2800,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21528.0,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.6049778662259547,0.1950221337740452,0.4099557324519095,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.618305012166836,24.644455678692243,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 03:15:00,13,peak_cap_peak_cap_kw-2800,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21499.745848172577,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.5049778662259548,0.1950221337740452,0.30995573245190955,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.644455678692243,24.668251892106927,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 03:30:00,14,peak_cap_peak_cap_kw-2800,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21471.612684960935,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.4049778662259548,0.1950221337740452,0.20995573245190957,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.668251892106927,24.68971634844524,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 03:45:00,15,peak_cap_peak_cap_kw-2800,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21443.720980889033,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.3049778662259548,0.1950221337740452,0.1099557324519096,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.68971634844524,24.70888102783604,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 04:00:00,16,peak_cap_peak_cap_kw-2800,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21416.19017251571,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.2049778662259548,0.1950221337740452,0.009955732451909588,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.708881027836036,24.725787061501094,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 04:15:00,17,peak_cap_peak_cap_kw-2800,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21389.13815098903,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.1598813903914934,0.1950221337740452,-0.0351407433825518,0.045096475834461386,0.0,0.045096475834461386,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.725787061501094,24.740484559545013,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 04:30:00,18,peak_cap_peak_cap_kw-2800,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21362.68075721828,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.1598813903914934,0.1950221337740452,-0.0351407433825518,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000055,4.547473508864641e-13,24.740484559545013,24.753032400274098,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 04:45:00,19,peak_cap_peak_cap_kw-2800,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,2800.0,21336.931285825387,2160.0,19698.4126984127,19665.859506923345,32.553191489353864,0.0,0.15988139039213084,0.1950221337740452,-0.03514074338191436,6.374345495885336e-13,0.0,6.374345495885336e-13,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.0000000000005,2800.000000000019,4.547473508864641e-13,24.753032400274098,24.76349798194651,0.85,0.85,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 05:00:00,20,peak_cap_peak_cap_kw-2800,mpc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,2800.0,21312.0,2160.0,20022.222222222223,19989.669030732868,32.553191489353864,0.0,0.15988139039135263,0.1950221337740452,-0.035140743382692574,7.782108291110035e-13,0.0,7.782108291110035e-13,0.1,2,14000.0,22000.0,0.9101010101010101,7.04809286898839,2840.8000000000006,2840.8000000000006,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000027,4.547473508864641e-13,24.76349798194651,24.77049979515976,0.85,0.85,20840.8,1.157822222222222,False,0,0,1
2025-07-01 05:15:00,21,peak_cap_peak_cap_kw-2800,mpc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,2800.0,21287.99365933553,2160.0,20022.222222222223,19989.669030732868,32.553191489353864,0.0,0.15988139039172086,0.1950221337740452,-0.03514074338232434,3.682332216925488e-13,0.0,3.682332216925488e-13,0.1,2,14000.0,22000.0,0.9101010101010101,7.04809286898839,2840.8000000000006,2840.8000000000006,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.77049979515976,24.775586727809277,0.85,0.85,20840.8,1.157822222222222,False,0,0,1
2025-07-01 05:30:00,22,peak_cap_peak_cap_kw-2800,mpc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,2800.0,21265.01506266823,2160.0,20022.222222222223,19989.669030732868,32.553191489353864,0.0,0.14194736961270918,0.1950221337740452,-0.053074764161336024,0.017934020779011683,0.0,0.017934020779011683,0.1,2,14000.0,22000.0,0.9101010101010101,7.04809286898839,2840.8000000000006,2840.8000000000006,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.775586727809277,24.778849843598003,0.85,0.85,20840.8,1.157822222222222,False,0,0,1
2025-07-01 05:45:00,23,peak_cap_peak_cap_kw-2800,mpc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,2800.0,21243.16260787677,2160.0,20022.222222222223,19989.669030732868,32.553191489353864,0.0,0.05227450739819678,0.1950221337740452,-0.14274762637584842,0.0896728622145124,0.0,0.0896728622145124,0.1,2,14000.0,22000.0,0.9101010101010101,7.04809286898839,2840.8000000000006,2840.8000000000006,2800.0000000000005,0.0,2800.0000000000005,2800.0000000000005,4.547473508864641e-13,24.778849843598003,24.780387381329838,0.85,0.85,20840.8,1.157822222222222,False,0,0,1
2025-07-01 06:00:00,24,peak_cap_peak_cap_kw-2800,mpc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,2800.0,21222.52987052741,2160.0,21661.74603174603,21629.192840256677,32.553191489353864,0.0,0.05227450739819678,0.1950221337740452,-0.14274762637584842,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9846248196248196,7.108317975357859,3047.38,3047.38,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.780387381329838,24.772926480663656,0.85,0.85,21047.38,1.1692988888888889,False,0,0,1
2025-07-01 06:15:00,25,peak_cap_peak_cap_kw-2800,mpc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,2800.0,21203.20520316908,2160.0,21661.746031746035,21629.19284025668,32.553191489353864,0.0,0.00723404255318975,0.1950221337740452,-0.18778809122085546,0.04504046484500703,0.0,0.04504046484500704,0.1,2,14000.0,22000.0,0.9846248196248198,7.108317975357859,3047.3800000000006,3047.3800000000006,2800.0000000000005,0.0,2800.0000000000005,2800.0000000010814,4.547473508864641e-13,24.772926480663656,24.76399780792635,0.85,0.85,21047.38,1.1692988888888889,False,0,0,1
2025-07-01 06:30:00,26,peak_cap_peak_cap_kw-2800,mpc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,2800.0,21185.271356994184,2160.0,21661.74603174603,21629.192840256677,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,8.673617379884035e-19,0.0,0.0,0.1,2,14000.0,22000.0,0.9846248196248196,7.108317975357859,3047.38,3047.38,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.76399780792635,24.753718277240782,0.85,0.85,21047.38,1.1692988888888889,False,0,0,1
2025-07-01 06:45:00,27,peak_cap_peak_cap_kw-2800,mpc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,2800.0,21168.8051274853,2160.0,21661.74603174603,21629.192840256677,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9846248196248196,7.108317975357859,3047.38,3047.38,2800.0,0.0,2800.0000000000005,2800.0000000000005,0.0,24.753718277240782,24.742210144734937,0.85,0.85,21047.38,1.1692988888888889,False,0,0,1
2025-07-01 07:00:00,28,peak_cap_peak_cap_kw-2800,mpc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,2800.0,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.1950221337740452,-0.18778809122085358,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2800.0000000000005,2800.0000000000014,0.0,24.742210144734937,24.728078344654783,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,peak_cap_peak_cap_kw-2800,mpc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,2800.0,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2800.0000000000005,2800.0000000000005,0.0,24.728078344654783,24.712984938301076,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,peak_cap_peak_cap_kw-2800,mpc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,2800.0,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2800.0000000000005,2800.0000000000005,0.0,24.712984938301076,24.69706495316258,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,peak_cap_peak_cap_kw-2800,mpc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,2800.0,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.1950221337740452,-0.18778809122085358,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2800.0000000000005,2800.0000000000005,0.0,24.69706495316258,24.680456560292285,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,peak_cap_peak_cap_kw-2800,mpc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,2800.0,21110.720043043122,2160.0,16499.999999999975,16467.44680851062,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,0.7499999999999989,6.88360450563204,2396.9999999999964,2396.9999999999964,1086.3599999999963,0.0,2800.0000000000005,2800.0000000000005,0.0,24.680456560292285,24.688050484865087,0.85,0.85,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-01 08:15:00,33,peak_cap_peak_cap_kw-2800,mpc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,2800.0,21104.300758865804,2160.0,16500.000000000004,16467.44680851065,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,1086.3600000000004,0.0,2800.0000000000005,2800.000000000001,0.0,24.688050484865087,24.695100187035816,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 08:30:00,34,peak_cap_peak_cap_kw-2800,mpc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,2800.0,21099.69581988651,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,1086.36,0.0,2800.0000000000005,2800.0000000000005,0.0,24.695100187035813,24.701750473774073,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 08:45:00,35,peak_cap_peak_cap_kw-2800,mpc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,2800.0,21096.92494516092,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,1086.36,0.0,2800.0000000000005,2800.0000000000005,0.0,24.701750473774073,24.70814687806149,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:00:00,36,peak_cap_peak_cap_kw-2800,mpc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,2800.0,21096.0,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,271.5,0.0,2800.0000000000005,2800.000000000014,0.0,24.70814687806149,24.714435041234097,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:15:00,37,peak_cap_peak_cap_kw-2800,mpc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,2800.0,21096.92494516092,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.00723404255319164,0.1950221337740452,-0.18778809122085358,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,271.5,0.0,2800.0000000000005,2800.0000000000005,0.0,24.714435041234097,24.720760094829554,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:30:00,38,peak_cap_peak_cap_kw-2800,mpc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,2800.0,21099.69581988651,2160.0,17934.504604235648,17901.951412746293,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,0.815204754737984,6.957432427617873,2577.7475801336914,2577.7475801336914,452.2475801336914,0.0,2800.0000000000005,2800.0000000000005,0.0,24.720760094829554,24.720810773867417,0.85,0.85,20577.74758013369,1.143208198896316,False,0,0,1
2025-07-01 09:45:00,39,peak_cap_peak_cap_kw-2800,mpc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,2800.0,21104.300758865804,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,271.5,0.0,2800.0000000000005,2800.0000000000005,0.0,24.720810773867417,24.727676199412503,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:00:00,40,peak_cap_peak_cap_kw-2800,mpc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,2800.0,21110.720043043122,2160.0,16860.275424063137,16827.722232573782,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7663761556392334,6.903173922041246,2442.3947034319553,2442.3947034319553,124.71470343195551,0.0,2800.0000000000005,2800.0000000000036,0.0,24.727676199412503,24.73338327410697,0.85,0.85,20442.394703431957,1.1356885946351087,False,0,0,1
2025-07-01 10:15:00,41,peak_cap_peak_cap_kw-2800,mpc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,2800.0,21118.926184058113,2160.0,22000.000000007796,21967.44680851844,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000003544,7.119741100323885,3090.0000000009823,3090.0000000009823,772.3200000009824,0.0,2800.0000000000005,2800.0000000000005,0.0,24.73338327410697,24.71657059068133,0.85,0.85,21090.000000000982,1.1716666666667213,False,0,0,1
2025-07-01 10:30:00,42,peak_cap_peak_cap_kw-2800,mpc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,2800.0,21128.884041955123,2160.0,21999.9999999976,21967.446808508244,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998909,7.119741100323545,3089.999999999697,3089.999999999697,772.3199999996973,0.0,2800.0000000000005,2800.0000000000005,0.0,24.71657059068133,24.700630436248204,0.85,0.85,21089.999999999698,1.17166666666665,False,0,0,1
2025-07-01 10:45:00,43,peak_cap_peak_cap_kw-2800,mpc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,2800.0,21140.550975657876,2160.0,21999.999999993346,21967.44680850399,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999996976,7.119741100323403,3089.9999999991614,3089.9999999991614,772.3199999991616,0.0,2800.0000000000005,2800.0000000000005,0.0,24.700630436248204,24.68569142437931,0.85,0.85,21089.999999999163,1.1716666666666202,False,0,0,1
2025-07-01 11:00:00,44,peak_cap_peak_cap_kw-2800,mpc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,2800.0,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2800.0000000000005,2800.0000000000005,0.0,24.68569142437931,24.671877542101157,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,peak_cap_peak_cap_kw-2800,mpc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,2800.0,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553191161,0.1950221337740452,-0.18778809122085405,1.412064909445121e-15,0.0,1.4155343563970746e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2800.0000000000005,2800.000000000023,0.0,24.671877542101157,24.65930762087333,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,peak_cap_peak_cap_kw-2800,mpc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,2800.0,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189587,0.1950221337740452,-0.18778809122085563,1.5742615544489524e-15,0.0,1.582067810090848e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2800.0000000000005,2800.00000000011,0.0,24.65930762087333,24.648094829632793,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,peak_cap_peak_cap_kw-2800,mpc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,2800.0,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,1.6219664500383146e-16,0.0,1.6653345369377348e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2800.0000000000005,2800.0000000004798,0.0,24.648094829632793,24.638346192075396,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,peak_cap_peak_cap_kw-2800,mpc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,2800.0,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2800.0000000000005,2800.0000000000005,0.0,24.638346192075396,24.63016213024163,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,peak_cap_peak_cap_kw-2800,mpc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,2800.0,21243.16260787677,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.1950221337740452,-0.18778809122085546,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2800.0000000000005,2800.0000000000005,0.0,24.63016213024163,24.623636036361095,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,peak_cap_peak_cap_kw-2800,mpc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,2800.0,21265.01506266823,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553193528,0.1950221337740452,-0.1877880912208517,3.779095092415474e-15,0.0,3.774758283725532e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2800.0000000000005,2800.00000000034,0.0,24.623636036361095,24.618853874789224,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,peak_cap_peak_cap_kw-2800,mpc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,2800.0,21287.99365933553,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553188898,0.1950221337740452,-0.1877880912208563,4.629976957382098e-15,0.0,4.6074255521944e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2800.0000000000005,2800.0000000000005,0.0,24.618853874789224,24.61589381574083,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,peak_cap_peak_cap_kw-2800,mpc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,2800.0,21312.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553188898,0.1950221337740452,-0.1877880912208563,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2800.0000000000005,2800.0000000000005,0.0,24.61589381574083,24.61482590238899,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,peak_cap_peak_cap_kw-2800,mpc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,2800.0,21336.931285825387,2160.0,22000.0,21967.446808510645,32.55319148935456,0.0,0.007234042553189902,0.1950221337740452,-0.1877880912208553,1.0044048925905713e-15,0.0,9.992007221626409e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2800.0000000000005,2800.0000000000005,0.0,24.61482590238899,24.615711752754866,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,peak_cap_peak_cap_kw-2800,mpc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,2800.0,21362.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.1950221337740452,-0.18778809122085546,1.5439038936193583e-16,0.0,1.6653345369377348e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2800.0000000000005,2800.0000000000023,0.0,24.615711752754866,24.618604297665,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,peak_cap_peak_cap_kw-2800,mpc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,2800.0,21389.13815098903,2160.0,22000.0,21967.446808414377,32.55319158562394,0.0,0.0072340425745830985,0.1950221337740452,-0.1877880911994621,2.1393350632670227e-11,0.0,2.1393359306287607e-11,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2800.0000000000005,2800.0000000000114,0.0,24.618604297665,24.62354755589879,0.85,0.8500000000012569,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,peak_cap_peak_cap_kw-2800,mpc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,2800.0,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.1950221337740452,-0.1950221337740452,0.0072340425745830985,0.0,0.007234042574583099,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2800.0000000000005,2800.000000000002,0.0,24.62354755589879,24.630429958124648,0.8500000000012569,0.8495750000012563,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,peak_cap_peak_cap_kw-2800,mpc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,2800.0,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.1950221337740452,-0.1950221337740452,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2800.0000000000005,2800.0000000000005,0.0,24.630429958124648,24.639424491242153,0.8495750000012563,0.8491502125012557,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,peak_cap_peak_cap_kw-2800,mpc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,2800.0,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.1950221337740452,-0.1950221337740452,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2800.0000000000005,2800.0000000000005,0.0,24.63942449124215,24.650547469491485,0.8491502125012557,0.8487256373950051,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,peak_cap_peak_cap_kw-2800,mpc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,2800.0,21499.745848172577,2160.0,22000.0,21869.884861163984,130.11513883601566,0.0,0.02891447529689237,0.22393660907093757,-0.1950221337740452,0.02891447529689237,0.028914475296892367,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2800.0000000000005,2800.0000000000005,0.0,24.650547469491485,24.66439130248884,0.8487256373950051,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,peak_cap_peak_cap_kw-2800,mpc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,2800.0,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.02891447529689237,0.0,0.028914475296892367,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2800.0000000000005,2800.000000000008,0.0,24.66439130248884,24.679779101412343,0.85,0.8495750000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,peak_cap_peak_cap_kw-2800,mpc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,2800.0,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2800.0000000000005,2800.0000000000223,0.0,24.679779101412343,24.697287699578418,0.8495750000000001,0.8491502125000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,peak_cap_peak_cap_kw-2800,mpc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,2800.0,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2800.0000000000005,2800.0000000000014,0.0,24.697287699578418,24.716895715255717,0.8491502125000001,0.8487256373937502,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,peak_cap_peak_cap_kw-2800,mpc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,2800.0,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2800.0000000000005,2800.000000000002,0.0,24.716895715255717,24.738572475225446,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,peak_cap_peak_cap_kw-2800,mpc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,2800.0,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2800.0000000000005,2800.0000000000005,0.0,24.738572475225446,24.762278147824514,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,peak_cap_peak_cap_kw-2800,mpc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,2800.0,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2800.0000000000005,2800.000000000005,0.0,24.762278147824514,24.787963915196983,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,peak_cap_peak_cap_kw-2800,mpc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,2800.0,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2800.0000000000005,2800.000000000128,0.0,24.787963915196983,24.81557218401632,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,peak_cap_peak_cap_kw-2800,mpc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,2800.0,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2800.0000000000005,2800.0000000000005,0.0,24.81557218401632,24.845036833776124,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,peak_cap_peak_cap_kw-2800,mpc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,2800.0,21744.0,2160.0,21992.303389864464,21992.303389864464,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9996501540847483,7.119484683821877,3089.030227122923,3089.030227122923,2730.7702271229227,0.0,2800.0000000000005,2800.0000000000005,0.0,24.845036833776124,24.876318136331744,0.8466059440537176,0.8461826410816907,21089.030227122923,1.1716127903957179,False,0,0,1
2025-07-01 17:15:00,69,peak_cap_peak_cap_kw-2800,mpc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,2800.0,21768.006340664466,2160.0,21999.999999999774,21999.999999999774,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999898,7.119741100323625,3089.999999999968,3089.999999999968,2731.739999999968,0.0,2800.0000000000005,2800.0000000000055,0.0,24.876318136331744,24.90926434217929,0.8461826410816907,0.84575954976115,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-01 17:30:00,70,peak_cap_peak_cap_kw-2800,mpc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,2800.0,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,2800.0000000000005,2800.0000000000005,0.0,24.90926434217929,24.943820428483576,0.84575954976115,0.8453366699862694,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:45:00,71,peak_cap_peak_cap_kw-2800,mpc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,2800.0,21812.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,2800.0000000000005,2800.000000000001,0.0,24.943820428483576,24.97988935983298,0.8453366699862694,0.8449140016512764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:00:00,72,peak_cap_peak_cap_kw-2800,mpc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,2800.0,21833.470129472586,2160.0,20345.079365079364,20345.079365079364,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9247763347763347,7.060635286408154,2881.4799999999996,2881.4799999999996,2799.9999999999995,0.0,2800.0000000000005,2800.0000000000005,0.0,24.97988935983298,25.02481447890611,0.8449140016512764,0.8444915446504508,20881.48,1.1600822222222222,False,0,0,1
2025-07-01 18:15:00,73,peak_cap_peak_cap_kw-2800,mpc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,2800.0,21852.794796830916,2160.0,20345.079365079328,20345.079365079328,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.924776334776333,7.060635286408153,2881.479999999995,2881.479999999995,2799.999999999995,0.0,2800.0000000000005,2800.0000000000014,0.0,25.02481447890611,25.07099663382182,0.8444915446504508,0.8440692988781257,20881.479999999996,1.160082222222222,False,0,0,1
2025-07-01 18:30:00,74,peak_cap_peak_cap_kw-2800,mpc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,2800.0,21870.728643005812,2160.0,20345.07936507938,20345.079365079382,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9247763347763354,7.060635286408154,2881.480000000002,2881.480000000002,2800.000000000002,0.0,2800.000000000002,2800.000000000002,1.8189894035458565e-12,25.07099663382182,25.118320095848542,0.8440692988781257,0.8436472642286866,20881.480000000003,1.1600822222222225,False,0,0,1
2025-07-01 18:45:00,75,peak_cap_peak_cap_kw-2800,mpc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,2800.0,21887.194872514698,2160.0,20345.079365079364,20345.079365079364,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9247763347763347,7.060635286408154,2881.4799999999996,2881.4799999999996,2799.9999999999995,0.0,2800.000000000002,2800.000000000006,0.0,25.118320095848542,25.166663787581747,0.8436472642286866,0.8432254405965723,20881.48,1.1600822222222222,False,0,0,1
2025-07-01 19:00:00,76,peak_cap_peak_cap_kw-2800,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2800.000000000002,2800.000000000268,0.0,25.166663787581747,25.307454661154328,0.8432254405965723,0.8428038278762741,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,peak_cap_peak_cap_kw-2800,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2800.000000000002,2800.0000000000005,0.0,25.307454661154328,25.448494683712063,0.8428038278762741,0.8423824259623359,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,peak_cap_peak_cap_kw-2800,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2800.000000000002,2800.0000000000005,0.0,25.448494683712063,25.58965283533844,0.8423824259623359,0.8419612347493548,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,peak_cap_peak_cap_kw-2800,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2800.000000000002,2800.0000000000005,0.0,25.58965283533844,25.730794930010124,0.8419612347493548,0.8415402541319802,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,peak_cap_peak_cap_kw-2800,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2800.000000000002,2800.0000000000005,0.0,25.730794930010124,25.871784205166072,0.8415402541319802,0.8411194840049142,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,peak_cap_peak_cap_kw-2800,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2800.000000000002,2800.0000000000005,0.0,25.871784205166072,26.01248192222562,0.8411194840049142,0.8406989242629118,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,peak_cap_peak_cap_kw-2800,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2800.000000000002,2800.000000000001,0.0,26.01248192222562,26.15274797548447,0.8406989242629118,0.8402785748007804,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,peak_cap_peak_cap_kw-2800,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,2800.0,21959.075054839075,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.000000000002,2800.000000000001,0.0,26.15274797548447,26.203798649638816,0.8402785748007804,0.83985843551338,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 21:00:00,84,peak_cap_peak_cap_kw-2800,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,2800.0,21960.0,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000002,2800.0000000000005,4.547473508864641e-13,26.203798649638816,26.254634425091737,0.83985843551338,0.8394385062956233,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 21:15:00,85,peak_cap_peak_cap_kw-2800,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,2800.0,21959.075054839075,2160.0,19698.412698415763,19698.412698415763,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953825347,7.035147392290374,2800.000000000386,2800.000000000386,2800.000000000386,0.0,2800.000000000386,2800.0000000004625,3.8608050090260804e-10,26.254634425091737,26.305111987967027,0.8394385062956233,0.8390187870424756,20800.000000000386,1.155555555555577,False,0,0,1
2025-07-01 21:30:00,86,peak_cap_peak_cap_kw-2800,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,2800.0,21956.304180113486,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000386,2800.0000000000005,4.547473508864641e-13,26.305111987967027,26.355089139963223,0.8390187870424756,0.8385992776489544,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 21:45:00,87,peak_cap_peak_cap_kw-2800,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,2800.0,21951.699241134196,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000386,2800.000000000002,4.547473508864641e-13,26.355089139963223,26.40442540962168,0.8385992776489544,0.8381799780101299,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 22:00:00,88,peak_cap_peak_cap_kw-2800,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21945.279956956878,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000386,2800.000000000207,4.547473508864641e-13,26.40442540962168,26.452982656186958,0.8381799780101299,0.8377608880211249,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 22:15:00,89,peak_cap_peak_cap_kw-2800,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21937.073815941883,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000386,2800.0000000000005,4.547473508864641e-13,26.452982656186958,26.50062566347351,0.8377608880211249,0.8373420075771144,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 22:30:00,90,peak_cap_peak_cap_kw-2800,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21927.115958044873,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000386,2800.0000000000005,4.547473508864641e-13,26.50062566347351,26.54722272119587,0.8373420075771144,0.8369233365733258,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 22:45:00,91,peak_cap_peak_cap_kw-2800,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21915.44902434212,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000386,2800.0000000000005,4.547473508864641e-13,26.54722272119587,26.592646191273012,0.8369233365733258,0.8365048749050392,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 23:00:00,92,peak_cap_peak_cap_kw-2800,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21902.122974434875,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000386,2800.0000000000005,4.547473508864641e-13,26.592646191273012,26.63677305668197,0.8365048749050392,0.8360866224675867,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 23:15:00,93,peak_cap_peak_cap_kw-2800,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21887.194872514698,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.0351473922902485,2800.0000000000005,2800.0000000000005,2800.0000000000005,0.0,2800.000000000386,2800.0000000000005,4.547473508864641e-13,26.63677305668197,26.679485450510487,0.8360866224675867,0.835668579156353,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 23:30:00,94,peak_cap_peak_cap_kw-2800,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21870.728643005812,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.000000000386,2800.0000000000005,0.0,26.679485450510487,26.720671162943336,0.835668579156353,0.8352507448667749,20800.0,1.1555555555555554,False,0,0,1
2025-07-01 23:45:00,95,peak_cap_peak_cap_kw-2800,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,2800.0,21852.794796830916,2160.0,19698.4126984127,19698.4126984127,0.0,0.0,0.0,0.22393660907093757,-0.22393660907093757,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8953823953823954,7.03514739229025,2800.0,2800.0,2800.0,0.0,2800.000000000386,2800.0000000000005,0.0,26.720671162943336,26.76022412401134,0.8352507448667749,0.8348331194943415,20800.0,1.1555555555555554,False,0,0,1
