timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,peak_cap_peak_cap_kw-3000,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21833.470129472586,2160.0,21285.714285714286,20835.714285714286,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000005,0.0,24.0,24.048229139579334,0.5,0.505625,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 00:15:00,1,peak_cap_peak_cap_kw-3000,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21812.837392123227,2160.0,21285.714285714286,20385.714285714286,900.0,0.0,0.20000000000000004,0.0,0.20000000000000004,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000323,0.0,24.048229139579334,24.096600057643112,0.505625,0.5171221875,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 00:30:00,2,peak_cap_peak_cap_kw-3000,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21790.984937331767,2160.0,21285.714285714286,19935.714285714286,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000027,0.0,24.096600057643112,24.145016666262197,0.5171221875,0.5344886264062501,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 00:45:00,3,peak_cap_peak_cap_kw-3000,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21768.006340664466,2160.0,21285.714285714286,19485.714285714286,1800.0,0.0,0.40000000000000013,0.0,0.40000000000000013,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000005,0.0,24.145016666262197,24.19339072859317,0.5344886264062501,0.5577213820930469,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 01:00:00,4,peak_cap_peak_cap_kw-3000,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21744.0,2160.0,21285.714285714286,19035.714285714286,2250.0000000000005,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0,0.0,24.19339072859317,24.241642191459118,0.5577213820930469,0.5868175214020004,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 01:15:00,5,peak_cap_peak_cap_kw-3000,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21719.068714174606,2160.0,21285.714285714286,18585.714285714286,2700.0000000000005,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.000000000013,0.0,24.241642191459118,24.289699483141337,0.5868175214020004,0.6217741126412994,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 01:30:00,6,peak_cap_peak_cap_kw-3000,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21693.31924278172,2160.0,21285.714285714286,18135.714285714286,3150.0000000000005,0.0,0.7000000000000001,0.09004426754804096,0.6099557324519591,0.09999999999999998,0.09004426754804096,0.00995573245195902,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000005,0.0,24.289699483141337,24.337499775105275,0.6217741126412994,0.6625882255849788,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 01:45:00,7,peak_cap_peak_cap_kw-3000,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21666.861849010966,2160.0,21285.714285714286,17685.714285714286,3600.0,0.0,0.8,0.19004426754804096,0.6099557324519591,0.09999999999999998,0.1,0.0,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0,0.0,24.337499775105275,24.384989206538574,0.6625882255849788,0.7092569314721864,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 02:00:00,8,peak_cap_peak_cap_kw-3000,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21639.809827484285,2160.0,21285.714285714283,17663.313887697375,3622.400398016908,0.0,0.8049778662259796,0.19502213377402045,0.6099557324519591,0.00497786622597951,0.004977866225979483,0.0,0.1,2,14000.0,22000.0,0.9675324675324674,7.095238095238095,2999.9999999999995,2999.9999999999995,2999.9999999999995,0.0,3000.0,3000.0000000000514,0.0,24.384989206538574,24.430198872529367,0.7092569314721864,0.7561947526472266,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 02:15:00,9,peak_cap_peak_cap_kw-3000,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21612.279019110967,2160.0,21285.714285714286,17663.313887697375,3622.4003980169127,0.0,0.8049778662259806,0.19502213377401945,0.6099557324519611,9.992007221626409e-16,9.992007221626409e-16,1.9984014443252818e-15,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000005,0.0,24.430198872529367,24.473003389744793,0.7561947526472266,0.8031091049116794,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 02:30:00,10,peak_cap_peak_cap_kw-3000,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21584.38731503906,2160.0,21285.714285714286,17663.31388769737,3622.400398016915,0.0,0.8049778662259812,0.19502213377401878,0.6099557324519624,6.661338147750939e-16,6.661338147750939e-16,1.3322676295501878e-15,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0,0.0,24.473003389744793,24.513388092170267,0.8031091049116794,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 02:45:00,11,peak_cap_peak_cap_kw-3000,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21556.254151827423,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.7049778662259812,0.19502213377401878,0.5099557324519625,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000014,0.0,24.513388092170267,24.535193414839313,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 03:00:00,12,peak_cap_peak_cap_kw-3000,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21528.0,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.6049778662259813,0.19502213377401878,0.4099557324519625,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0,0.0,24.535193414839313,24.55466872695683,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 03:15:00,13,peak_cap_peak_cap_kw-3000,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21499.745848172577,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.5049778662259813,0.19502213377401878,0.3099557324519625,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000314,0.0,24.55466872695683,24.57182713483217,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 03:30:00,14,peak_cap_peak_cap_kw-3000,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21471.612684960935,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.4049778662259813,0.19502213377401878,0.20995573245196253,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.000000000029,0.0,24.57182713483217,24.586691123287295,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 03:45:00,15,peak_cap_peak_cap_kw-3000,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21443.720980889033,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.30497786622598133,0.19502213377401878,0.10995573245196255,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0,0.0,24.586691123287295,24.59929246242675,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 04:00:00,16,peak_cap_peak_cap_kw-3000,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21416.19017251571,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.20497786622598133,0.19502213377401878,0.009955732451962546,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0,0.0,24.599292462426746,24.609672074629373,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 04:15:00,17,peak_cap_peak_cap_kw-3000,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21389.13815098903,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.19442628798651307,0.19502213377401878,-0.000595845787505711,0.010551578239468257,0.0,0.010551578239468257,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0,0.0,24.609672074629373,24.617879862331588,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 04:30:00,18,peak_cap_peak_cap_kw-3000,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21362.68075721828,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.10477859013622037,0.19502213377401878,-0.0902435436377984,0.0896476978502927,0.0,0.0896476978502927,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.0000000000005,0.0,24.617879862331588,24.623974497339635,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 04:45:00,19,peak_cap_peak_cap_kw-3000,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,3000.0,21336.931285825387,2160.0,21285.714285714286,21253.16109422493,32.553191489353864,0.0,0.0923530095499453,0.19502213377401878,-0.10266912422407348,0.012425580586275076,0.0,0.012425580586275076,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0,3000.000000000093,0.0,24.623974497339635,24.628023172573194,0.85,0.85,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 05:00:00,20,peak_cap_peak_cap_kw-3000,mpc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,3000.0,21312.0,2160.0,21609.523809523813,21576.97061803446,32.553191489353864,0.0,0.0923530095499453,0.19502213377401878,-0.10266912422407348,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9822510822510824,7.10652585159294,3040.8,3040.8,3000.0,0.0,3000.0,3000.0000000000045,0.0,24.628023172573194,24.62864417444631,0.85,0.85,21040.8,1.1689333333333334,False,0,0,1
2025-07-01 05:15:00,21,peak_cap_peak_cap_kw-3000,mpc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,3000.0,21287.99365933553,2160.0,21609.52380952381,21576.97061803446,32.553191489353864,0.0,0.007234042553189837,0.19502213377401878,-0.18778809122082896,0.08511896699675546,0.0,0.08511896699675547,0.1,2,14000.0,22000.0,0.9822510822510823,7.106525851592939,3040.8,3040.8,3000.0,0.0,3000.0,3000.000000000001,0.0,24.62864417444631,24.627386187819486,0.85,0.85,21040.8,1.1689333333333334,False,0,0,1
2025-07-01 05:30:00,22,peak_cap_peak_cap_kw-3000,mpc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,3000.0,21265.01506266823,2160.0,21609.52380952381,21576.97061803446,32.553191489353864,0.0,0.007234042553189837,0.19502213377401878,-0.18778809122082896,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9822510822510823,7.106525851592939,3040.8,3040.8,3000.0,0.0,3000.0,3000.0000000000723,0.0,24.627386187819486,24.6243400745028,0.85,0.85,21040.8,1.1689333333333334,False,0,0,1
2025-07-01 05:45:00,23,peak_cap_peak_cap_kw-3000,mpc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,3000.0,21243.16260787677,2160.0,21609.52380952381,21576.970618034455,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,8.847089727481716e-17,0.0,8.326672684688674e-17,0.1,2,14000.0,22000.0,0.9822510822510823,7.106525851592939,3040.8,3040.8,3000.0,0.0,3000.0,3000.0000000000005,0.0,24.6243400745028,24.61960387254294,0.85,0.85,21040.8,1.1689333333333334,False,0,0,1
2025-07-01 06:00:00,24,peak_cap_peak_cap_kw-3000,mpc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,3000.0,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3000.0,3000.0000000000005,0.0,24.61960387254294,24.611525236256544,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,peak_cap_peak_cap_kw-3000,mpc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,3000.0,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3000.0,3000.000000000009,0.0,24.611525236256544,24.601982302661888,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,peak_cap_peak_cap_kw-3000,mpc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,3000.0,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255318974,0.19502213377401878,-0.18778809122082904,8.673617379884035e-18,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3000.0,3000.000000000001,0.0,24.601982302661888,24.59109196633629,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,peak_cap_peak_cap_kw-3000,mpc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,3000.0,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,8.673617379884035e-18,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3000.0,3000.0000000000027,0.0,24.59109196633629,24.57897646397214,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,peak_cap_peak_cap_kw-3000,mpc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,3000.0,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3000.0,3000.0000000000005,0.0,24.57897646397214,24.565762853346275,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,peak_cap_peak_cap_kw-3000,mpc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,3000.0,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3000.0,3000.000000000001,0.0,24.565762853346275,24.55158247163118,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,peak_cap_peak_cap_kw-3000,mpc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,3000.0,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3000.0,3000.000000000006,0.0,24.55158247163118,24.536570375367702,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,peak_cap_peak_cap_kw-3000,mpc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,3000.0,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3000.0,3000.0,0.0,24.536570375367702,24.520864764497503,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,peak_cap_peak_cap_kw-3000,mpc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,3000.0,21110.720043043122,2160.0,8000.0,7967.446808510646,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,184.6400000000001,3000.0,3000.0000000000005,0.0,24.520864764497503,24.567606392921654,0.85,0.85,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:15:00,33,peak_cap_peak_cap_kw-3000,mpc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,3000.0,21104.300758865804,2160.0,8000.000000000001,7967.446808510647,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000002,7.104795737122559,1126.0,1126.0,0.0,184.6400000000001,3000.0,3000.000000000446,0.0,24.567606392921654,24.613583593109567,0.85,0.85,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:30:00,34,peak_cap_peak_cap_kw-3000,mpc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,3000.0,21099.69581988651,2160.0,7999.999999999998,7967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999998,7.104795737122558,1125.9999999999998,1125.9999999999998,0.0,184.64000000000033,3000.0,3000.0000000002574,0.0,24.613583593109563,24.65894241068866,0.85,0.85,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:45:00,35,peak_cap_peak_cap_kw-3000,mpc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,3000.0,21096.92494516092,2160.0,8000.0,7967.446808510646,32.553191489353864,0.0,0.00723404255318974,0.19502213377401878,-0.18778809122082904,8.673617379884035e-18,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,184.6400000000001,3000.0,3000.0000000000005,0.0,24.65894241068866,24.703829610330935,0.85,0.85,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 09:00:00,36,peak_cap_peak_cap_kw-3000,mpc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,3000.0,21096.0,2160.0,16500.000000000004,16467.44680851065,32.553191489352216,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,8.673617379884035e-18,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,271.50000000000045,0.0,3000.0,3000.0000000001,0.0,24.703829610330935,24.710142058134526,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:15:00,37,peak_cap_peak_cap_kw-3000,mpc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,3000.0,21096.92494516092,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,271.5,0.0,3000.0,3000.0000000000005,0.0,24.710142058134526,24.716491259759916,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:30:00,38,peak_cap_peak_cap_kw-3000,mpc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,3000.0,21099.69581988651,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,271.5,0.0,3000.0,3000.0000000000005,0.0,24.716491259759916,24.723021221714102,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:45:00,39,peak_cap_peak_cap_kw-3000,mpc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,3000.0,21104.300758865804,2160.0,16499.999999999996,16467.446808510642,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,271.5,0.0,3000.0,3000.0000000000005,0.0,24.723021221714102,24.729874213490053,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:00:00,40,peak_cap_peak_cap_kw-3000,mpc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,3000.0,21110.720043043122,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,3000.0,3000.0000000000005,0.0,24.729874213490053,24.737190163763618,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:15:00,41,peak_cap_peak_cap_kw-3000,mpc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,3000.0,21118.926184058113,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,3000.0,3000.000000000005,0.0,24.737190163763618,24.74510606658369,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:30:00,42,peak_cap_peak_cap_kw-3000,mpc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,3000.0,21128.884041955123,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,3000.0,3000.0000000000014,0.0,24.74510606658369,24.753755400098605,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:45:00,43,peak_cap_peak_cap_kw-3000,mpc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,3000.0,21140.550975657876,2160.0,18544.777783487945,18512.22459199859,32.553191489353864,0.0,0.00723404255318975,0.19502213377401878,-0.18778809122082904,8.673617379884035e-19,0.0,0.0,0.1,2,14000.0,22000.0,0.8429444447039975,6.985792351082293,2654.642000719481,2654.642000719481,336.96200071948124,0.0,3000.0,3000.000000000006,0.0,24.753755400098605,24.754066060282327,0.85,0.85,20654.642000719483,1.1474801111510824,False,0,0,1
2025-07-01 11:00:00,44,peak_cap_peak_cap_kw-3000,mpc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,3000.0,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255318975,0.19502213377401878,-0.18778809122082904,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3000.0,3000.0000000000023,0.0,24.754066060282327,24.73986757067722,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,peak_cap_peak_cap_kw-3000,mpc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,3000.0,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.19502213377401878,-0.18778809122082715,1.8899812270767313e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3000.0,3000.0000000000136,0.0,24.73986757067722,24.726915205538653,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,peak_cap_peak_cap_kw-3000,mpc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,3000.0,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.19502213377401878,-0.18778809122082715,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3000.0,3000.0000000000055,0.0,24.726915205538653,24.715322121634372,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,peak_cap_peak_cap_kw-3000,mpc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,3000.0,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189587,0.19502213377401878,-0.1877880912208292,2.053045233818551e-15,0.0,2.0539125955565396e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3000.0,3000.000000000001,0.0,24.715322121634372,24.705195330559466,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,peak_cap_peak_cap_kw-3000,mpc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,3000.0,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189587,0.19502213377401878,-0.1877880912208292,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3000.0,3000.0000000000064,0.0,24.705195330559466,24.69663524232173,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,peak_cap_peak_cap_kw-3000,mpc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,3000.0,21243.16260787677,2160.0,22000.0,21967.446808510642,32.55319148935829,0.0,0.0072340425531880045,0.19502213377401878,-0.1877880912208308,1.582067810090848e-15,0.0,1.582067810090848e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3000.0,3000.0000000009454,0.0,24.69663524232173,24.689735237185747,0.85,0.8500000000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,peak_cap_peak_cap_kw-3000,mpc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,3000.0,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0072340425531880045,0.0,0.0072340425531879915,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3000.0,3000.000000000001,0.0,24.689735237185747,24.68443477824753,0.8500000000000001,0.8495750000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,peak_cap_peak_cap_kw-3000,mpc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,3000.0,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3000.0,3000.000000000193,0.0,24.68443477824753,24.68095933725548,0.8495750000000001,0.8491502125000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,peak_cap_peak_cap_kw-3000,mpc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,3000.0,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3000.0,3000.000000000001,0.0,24.68095933725548,24.679378940983415,0.8491502125000001,0.8487256373937502,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,peak_cap_peak_cap_kw-3000,mpc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,3000.0,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3000.0,3000.0000000000005,0.0,24.679378940983415,24.679755191145492,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,peak_cap_peak_cap_kw-3000,mpc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,3000.0,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3000.0,3000.0000000000055,0.0,24.679755191145492,24.682141002352974,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,peak_cap_peak_cap_kw-3000,mpc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,3000.0,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3000.0,3000.000000000001,0.0,24.682141002352974,24.686580377260757,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,peak_cap_peak_cap_kw-3000,mpc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,3000.0,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3000.0,3000.000000000001,0.0,24.686580377260757,24.693108219866456,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,peak_cap_peak_cap_kw-3000,mpc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,3000.0,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3000.0,3000.0000000000814,0.0,24.693108219866456,24.701750187761665,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,peak_cap_peak_cap_kw-3000,mpc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,3000.0,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3000.0,3000.0000000000005,0.0,24.70175018776166,24.712522583968074,0.8466059440537176,0.8461826410816907,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,peak_cap_peak_cap_kw-3000,mpc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,3000.0,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3000.0,3000.000000000052,0.0,24.712522583968074,24.725432288821736,0.8461826410816907,0.84575954976115,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,peak_cap_peak_cap_kw-3000,mpc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,3000.0,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3000.0,3000.0000000000005,0.0,24.725432288821736,24.740476732197113,0.84575954976115,0.8453366699862694,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,peak_cap_peak_cap_kw-3000,mpc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,3000.0,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3000.0,3000.0000000000005,0.0,24.740476732197113,24.757643906190022,0.8453366699862694,0.8449140016512764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,peak_cap_peak_cap_kw-3000,mpc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,3000.0,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3000.0,3000.0,0.0,24.757643906190022,24.77691241820513,0.8449140016512764,0.8444915446504508,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,peak_cap_peak_cap_kw-3000,mpc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,3000.0,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3000.0,3000.0,0.0,24.77691241820513,24.79825158422077,0.8444915446504508,0.8440692988781257,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,peak_cap_peak_cap_kw-3000,mpc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,3000.0,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3000.0,3000.0000000000005,0.0,24.79825158422077,24.821621561831737,0.8440692988781257,0.8436472642286866,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,peak_cap_peak_cap_kw-3000,mpc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,3000.0,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3000.0,3000.0,0.0,24.821621561831737,24.846973522500413,0.8436472642286866,0.8432254405965723,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,peak_cap_peak_cap_kw-3000,mpc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,3000.0,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3000.0,3000.000000000001,0.0,24.846973522500413,24.87424986227867,0.8432254405965723,0.8428038278762741,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,peak_cap_peak_cap_kw-3000,mpc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,3000.0,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3000.0,3000.0,0.0,24.87424986227867,24.903384450098244,0.8428038278762741,0.8423824259623359,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,peak_cap_peak_cap_kw-3000,mpc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,3000.0,21744.0,2160.0,18209.408313224838,18209.408313224838,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8277003778738563,6.9704140829928285,2612.3854474663312,2612.3854474663312,2254.125447466331,0.0,3000.0,3000.0000000000005,0.0,24.903384450098244,24.95136057515693,0.8423824259623359,0.8419612347493548,20612.38544746633,1.1451325248592406,False,0,0,1
2025-07-01 17:15:00,69,peak_cap_peak_cap_kw-3000,mpc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,3000.0,21768.006340664466,2160.0,8000.000000003803,8000.000000003803,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000004754,7.1047957371229105,1126.0000000004793,1126.0000000004793,767.7400000004793,0.0,3000.0,3000.0000000004907,0.0,24.95136057515693,25.04688466728607,0.8419612347493548,0.8415402541319802,19126.00000000048,1.0625555555555823,False,1,0,0
2025-07-01 17:30:00,70,peak_cap_peak_cap_kw-3000,mpc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,3000.0,21790.984937331767,2160.0,7999.999999999993,7999.999999999993,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999991,7.104795737122557,1125.999999999999,1125.999999999999,767.7399999999991,0.0,3000.0,3000.0000000000027,0.0,25.04688466728607,25.143666639261628,0.8415402541319802,0.8411194840049142,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 17:45:00,71,peak_cap_peak_cap_kw-3000,mpc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,3000.0,21812.837392123227,2160.0,8000.000000000007,8000.000000000007,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000009,7.104795737122559,1126.000000000001,1126.000000000001,767.7400000000009,0.0,3000.0,3000.0000000000005,0.0,25.143666639261628,25.241611435675406,0.8411194840049142,0.8406989242629118,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:00:00,72,peak_cap_peak_cap_kw-3000,mpc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,3000.0,21833.470129472586,2160.0,21932.380952380958,21932.380952380958,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9969264069264072,7.117482817471135,3081.4800000000005,3081.4800000000005,3000.0000000000005,0.0,3000.0000000000005,3000.0000000000005,4.547473508864641e-13,25.241611435675406,25.277921510929065,0.8406989242629118,0.8402785748007804,21081.48,1.1711933333333333,False,0,0,1
2025-07-01 18:15:00,73,peak_cap_peak_cap_kw-3000,mpc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,3000.0,21852.794796830916,2160.0,21932.380952380954,21932.380952380954,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.996926406926407,7.117482817471135,3081.48,3081.48,3000.0,0.0,3000.0000000000005,3000.0000000000005,0.0,25.277921510929065,25.31553708164679,0.8402785748007804,0.83985843551338,21081.48,1.1711933333333333,False,0,0,1
2025-07-01 18:30:00,74,peak_cap_peak_cap_kw-3000,mpc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,3000.0,21870.728643005812,2160.0,21932.380952380954,21932.380952380954,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.996926406926407,7.117482817471135,3081.48,3081.48,3000.0,0.0,3000.0000000000005,3000.0,0.0,25.31553708164679,25.35434214651164,0.83985843551338,0.8394385062956233,21081.48,1.1711933333333333,False,0,0,1
2025-07-01 18:45:00,75,peak_cap_peak_cap_kw-3000,mpc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,3000.0,21887.194872514698,2160.0,21932.380952380954,21932.380952380954,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.996926406926407,7.117482817471135,3081.48,3081.48,3000.0,0.0,3000.0000000000005,3000.0,0.0,25.35434214651164,25.394215357067008,0.8394385062956233,0.8390187870424756,21081.48,1.1711933333333333,False,0,0,1
2025-07-01 19:00:00,76,peak_cap_peak_cap_kw-3000,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,3000.0,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.0000000000005,3000.0000000000005,0.0,25.394215357067008,25.533726253061232,0.8390187870424756,0.8385992776489544,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,peak_cap_peak_cap_kw-3000,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,3000.0,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.0000000000005,3000.000000000001,0.0,25.533726253061232,25.67349349791449,0.8385992776489544,0.8381799780101299,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,peak_cap_peak_cap_kw-3000,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,3000.0,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.0000000000005,3000.0,0.0,25.67349349791449,25.813386031210978,0.8381799780101299,0.8377608880211249,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,peak_cap_peak_cap_kw-3000,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,3000.0,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.0000000000005,3000.0000000000014,0.0,25.813386031210978,25.953269626655878,0.8377608880211249,0.8373420075771144,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,peak_cap_peak_cap_kw-3000,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,3000.0,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.0000000000005,3000.0,0.0,25.953269626655878,26.093007481643195,0.8373420075771144,0.8369233365733258,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,peak_cap_peak_cap_kw-3000,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,3000.0,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.0000000000005,3000.0,0.0,26.093007481643195,26.232460817772562,0.8369233365733258,0.8365048749050392,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,peak_cap_peak_cap_kw-3000,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,3000.0,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.0000000000005,3000.0,0.0,26.232460817772562,26.371489489743958,0.8365048749050392,0.8360866224675867,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,peak_cap_peak_cap_kw-3000,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,3000.0,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.0000000000005,3000.0,0.0,26.371489489743958,26.509952600023453,0.8360866224675867,0.835668579156353,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,peak_cap_peak_cap_kw-3000,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,3000.0,21960.0,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0,0.0,26.509952600023453,26.551923402362604,0.835668579156353,0.8352507448667749,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 21:15:00,85,peak_cap_peak_cap_kw-3000,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,3000.0,21959.075054839075,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0,0.0,26.551923402362604,26.593585857597905,0.8352507448667749,0.8348331194943415,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 21:30:00,86,peak_cap_peak_cap_kw-3000,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,3000.0,21956.304180113486,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0,0.0,26.593585857597905,26.63479748693457,0.8348331194943415,0.8344157029345943,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 21:45:00,87,peak_cap_peak_cap_kw-3000,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,3000.0,21951.699241134196,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0,0.0,26.63479748693457,26.675417539998456,0.8344157029345943,0.8339984950831271,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 22:00:00,88,peak_cap_peak_cap_kw-3000,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,3000.0,21945.279956956878,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.19502213377401878,-0.19502213377401878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.000000000001,0.0,26.675417539998456,26.715307598687506,0.8339984950831271,0.8335814958355855,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 22:15:00,89,peak_cap_peak_cap_kw-3000,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,3000.0,21937.073815941883,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.00497786622598137,0.00497786622598137,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0000000000005,0.0,26.715307598687506,26.754332171029635,0.8335814958355855,0.8331647050876677,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 22:30:00,90,peak_cap_peak_cap_kw-3000,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,3000.0,21927.115958044873,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0000000000005,0.0,26.754332171029635,26.792359272504136,0.8331647050876677,0.8327481227351239,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 22:45:00,91,peak_cap_peak_cap_kw-3000,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,3000.0,21915.44902434212,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0000000000005,0.0,26.792359272504136,26.829260992337314,0.8327481227351239,0.8323317486737564,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 23:00:00,92,peak_cap_peak_cap_kw-3000,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,3000.0,21902.122974434875,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0000000000005,0.0,26.829260992337314,26.86491404234743,0.8323317486737564,0.8319155827994196,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 23:15:00,93,peak_cap_peak_cap_kw-3000,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,3000.0,21887.194872514698,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.0,0.0,26.86491404234743,26.89920028598872,0.8319155827994196,0.8314996250080199,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 23:30:00,94,peak_cap_peak_cap_kw-3000,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,3000.0,21870.728643005812,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.000000000301,0.0,26.89920028598872,26.932007245329146,0.8314996250080199,0.831083875195516,21000.0,1.1666666666666667,False,0,0,1
2025-07-01 23:45:00,95,peak_cap_peak_cap_kw-3000,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,3000.0,21852.794796830916,2160.0,21285.714285714286,21285.714285714286,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.9675324675324676,7.095238095238096,3000.0,3000.0,3000.0,0.0,3000.0000000000005,3000.000000000001,0.0,26.932007245329146,26.963228583790873,0.831083875195516,0.8306683332579182,21000.0,1.1666666666666667,False,0,0,1
