timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,pv_priority_pv_scale-2_w_spill-0p02,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000232,0.0,24.0,24.045014853865048,0.5,0.505625,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:15:00,1,pv_priority_pv_scale-2_w_spill-0p02,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21100.0,900.0,0.0,0.20000000000000004,0.0,0.20000000000000004,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.045014853865048,24.09018956657168,0.505625,0.5171221875,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:30:00,2,pv_priority_pv_scale-2_w_spill-0p02,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,20650.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.09018956657168,24.135427948488758,0.5171221875,0.5344886264062501,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:45:00,3,pv_priority_pv_scale-2_w_spill-0p02,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000006,0.0,24.135427948488758,24.18064166164292,0.5344886264062501,0.5577213820930469,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:00:00,4,pv_priority_pv_scale-2_w_spill-0p02,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.18064166164292,24.225750552296176,0.5577213820930469,0.5868175214020004,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:15:00,5,pv_priority_pv_scale-2_w_spill-0p02,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,19300.0,2700.0,0.0,0.6,0.09004426754804018,0.5099557324519598,0.09999999999999998,0.09004426754804018,0.009955732451959798,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000225,0.0,24.225750552296176,24.270682948734404,0.5868175214020004,0.6217741126412994,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:30:00,6,pv_priority_pv_scale-2_w_spill-0p02,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,18850.0,3150.0,0.0,0.7,0.09004426754804018,0.6099557324519598,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.270682948734404,24.315375922990096,0.6217741126412994,0.6625882255849788,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:45:00,7,pv_priority_pv_scale-2_w_spill-0p02,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,18400.0,3599.9999999999995,0.0,0.7999999999999999,0.09004426754804018,0.7099557324519598,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000102,0.0,24.315375922990096,24.359775515377258,0.6625882255849788,0.7092569314721864,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:00:00,8,pv_priority_pv_scale-2_w_spill-0p02,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,18152.59960198309,3847.4003980169095,0.0,0.8549778662259799,0.14502213377402018,0.7099557324519598,0.05497786622598,0.05497786622598,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.359775515377258,24.40292522266655,0.7092569314721864,0.7591322526472266,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:15:00,9,pv_priority_pv_scale-2_w_spill-0p02,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,18152.59960198309,3847.4003980169095,0.0,0.8549778662259799,0.14502213377402007,0.7099557324519599,0.0,1.1102230246251565e-16,1.1102230246251565e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000001,0.0,24.40292522266655,24.44368136844817,0.7591322526472266,0.8089826361616793,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:30:00,10,pv_priority_pv_scale-2_w_spill-0p02,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,18827.262158233076,3172.7378417669242,0.0,0.75497786622598,0.14502213377402007,0.6099557324519599,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.44368136844817,24.47899324002603,0.8089826361616793,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:45:00,11,pv_priority_pv_scale-2_w_spill-0p02,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.65497786622598,0.14502213377402007,0.5099557324519599,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000001246,0.0,24.47899324002603,24.497777748024106,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:00:00,12,pv_priority_pv_scale-2_w_spill-0p02,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.55497786622598,0.14502213377402007,0.40995573245195993,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.497777748024106,24.514249237553177,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:15:00,13,pv_priority_pv_scale-2_w_spill-0p02,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.45497786622598,0.14502213377402007,0.30995573245195995,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.514249237553177,24.528420719342126,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,pv_priority_pv_scale-2_w_spill-0p02,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.35497786622598004,0.14502213377402007,0.20995573245195998,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000027,0.0,24.528420719342126,24.5403145831701,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,pv_priority_pv_scale-2_w_spill-0p02,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.25497786622598007,0.14502213377402007,0.10995573245196,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.5403145831701,24.54996250463343,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:00:00,16,pv_priority_pv_scale-2_w_spill-0p02,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.15497786622598006,0.14502213377402007,0.009955732451959992,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000001,0.0,24.549962504633427,24.55740531213436,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,pv_priority_pv_scale-2_w_spill-0p02,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.15174107185690675,0.14502213377402007,0.006718938082886677,0.0032367943690733147,0.0,0.0032367943690733147,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.55740531213436,24.562692814661325,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,pv_priority_pv_scale-2_w_spill-0p02,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.08448747705514936,0.14502213377402007,-0.060534656718870705,0.06725359480175738,0.0,0.06725359480175738,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000805,0.0,24.562692814661325,24.565883591098235,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,pv_priority_pv_scale-2_w_spill-0p02,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.05555555555560732,0.14502213377402007,-0.08946657821841275,0.028931921499542046,0.0,0.028931921499542046,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000236,0.0,24.565883591098235,24.56704474196512,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,pv_priority_pv_scale-2_w_spill-0p02,mpc,26.0,22.0,18000.0,81.6,86.718148872438,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.0555555555554621,0.14502213377402007,-0.08946657821855797,1.4521717162097048e-13,0.0,1.4521717162097048e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.4,0.0,3090.0,3090.0,0.0,24.56704474196512,24.566251604653267,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,pv_priority_pv_scale-2_w_spill-0p02,mpc,25.666578601882385,21.666578601882385,18000.0,81.6,76.67605409562356,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.04832151300227235,0.0,0.04832151300227236,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.4,0.0,3090.0,3090.0,0.0,24.566251604653267,24.563587433374387,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,pv_priority_pv_scale-2_w_spill-0p02,mpc,25.347431425947676,21.347431425947676,18000.0,81.6,80.00117104493695,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.1197411003236235,3090.0000000000005,3090.0000000000005,3008.4000000000005,0.0,3090.0,3090.0,0.0,24.563587433374387,24.559143045194315,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,pv_priority_pv_scale-2_w_spill-0p02,mpc,25.043925109399588,21.043925109399588,18000.0,81.6,88.02453586412597,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.4,0.0,3090.0,3090.000000000002,0.0,24.559143045194315,24.553016433667175,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,pv_priority_pv_scale-2_w_spill-0p02,mpc,24.757359312880716,20.757359312880716,18000.0,494.76,484.9810367229454,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377402007,-0.13778809122082844,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2595.24,0.0,3090.0,3090.0000000000387,0.0,24.553016433667175,24.545312351724455,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,pv_priority_pv_scale-2_w_spill-0p02,mpc,24.488961155126134,20.488961155126134,18000.0,494.76,517.2504342722733,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2595.24,0.0,3090.0,3090.0,0.0,24.545312351724455,24.536141865605295,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,pv_priority_pv_scale-2_w_spill-0p02,mpc,24.239879958252587,20.239879958252587,18000.0,494.76,504.6148762501761,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377402007,-0.13778809122082844,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2595.24,0.0,3090.0,3090.0000000000136,0.0,24.536141865605295,24.52562188173814,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,pv_priority_pv_scale-2_w_spill-0p02,mpc,24.01118232618473,20.01118232618473,18000.0,494.76,493.7723437869658,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377402007,-0.13778809122082844,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2595.24,0.0,3090.0,3090.0000000000236,0.0,24.52562188173814,24.513874648599856,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.803847577293368,19.803847577293368,18000.0,1523.52,1436.8181782036518,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377402007,-0.13778809122082844,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1566.48,0.0,3090.0,3090.0000000000073,0.0,24.513874648599856,24.501027235685463,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.61876355080387,19.61876355080387,18000.0,1523.52,1438.9794286196782,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377402007,-0.13778809122082844,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1566.48,0.0,3090.0,3090.0,0.0,24.501027235685463,24.48721099181971,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.45672280493228,19.45672280493228,18000.0,1523.52,1592.071018555225,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1566.48,0.0,3090.0,3090.0000000000005,0.0,24.48721099181971,24.472560985130173,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.318419223029366,19.318419223029366,18000.0,1523.52,1633.65105810986,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1566.48,0.0,3090.0,3090.0000000000805,0.0,24.472560985130173,24.45721542708006,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.20444504226559,19.20444504226559,18000.0,2621.28,2624.622335784192,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,18306.526474477712,18273.973282988358,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8321148397489869,6.974918343445416,2624.622335784192,2624.622335784192,3.3423357841916186,0.0,3090.0,3090.000000000001,0.0,24.45721542708006,24.457935713892034,0.85,0.85,20624.62233578419,1.1458123519880106,False,0,0,1
2025-07-01 08:15:00,33,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.115288317580617,19.115288317580617,18000.0,2621.28,2471.592814042383,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,17092.006460653833,17059.453269164478,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7769093845751742,6.91538119205777,2471.592814042383,2471.592814042383,0.0,149.6871859576172,3090.0,3090.0000000004447,0.0,24.457935713892034,24.46361578257654,0.85,0.85,20471.592814042382,1.1373107118912436,False,0,0,1
2025-07-01 08:30:00,34,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.051330831757138,19.051330831757138,18000.0,2621.28,2459.853062514154,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,16998.83382947741,16966.280637988057,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7726742649762459,6.910507822001096,2459.853062514154,2459.853062514154,0.0,161.42693748584634,3090.0,3090.0000000000805,0.0,24.46361578257654,24.469323416857232,0.85,0.85,20459.853062514154,1.1366585034730086,False,0,0,1
2025-07-01 08:45:00,35,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.01284646056838,19.01284646056838,18000.0,2621.28,2661.217439340935,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,18596.963804293136,18564.410612803782,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453165365587789,6.98814141579456,2661.217439340935,2661.217439340935,39.937439340934816,0.0,3090.0,3090.0000000011687,0.0,24.469323416857232,24.467590886220492,0.85,0.85,20661.217439340937,1.1478454132967186,False,0,0,1
2025-07-01 09:00:00,36,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.0,19.0,18000.0,4251.0,4302.910981643083,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1161.0,3090.0,3090.0,0.0,24.467590886220492,24.450482176847206,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:15:00,37,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.01284646056838,19.01284646056838,18000.0,4251.0,4558.339378876679,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553191161,0.14502213377402007,-0.1377880912208289,1.412064909445121e-15,0.0,1.4155343563970746e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1161.0,3090.0,3090.0,0.0,24.450482176847206,24.43354196530484,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:30:00,38,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.051330831757138,19.051330831757138,18000.0,4251.0,4153.680750394226,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,1.412064909445121e-15,0.0,1.4155343563970746e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1161.0,3090.0,3090.0,0.0,24.43354196530484,24.41691351704034,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:45:00,39,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.115288317580617,19.115288317580617,18000.0,4251.0,4144.105225468601,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1161.0,3090.0,3090.0000000000064,0.0,24.41691351704034,24.40073836465508,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:00:00,40,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.20444504226559,19.20444504226559,18000.0,4635.36,4480.901243264336,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1545.3599999999997,3090.0,3090.0000000000005,0.0,24.40073836465508,24.385155704078343,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:15:00,41,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.318419223029366,19.318419223029366,18000.0,4635.36,4564.0623166075075,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1545.3599999999997,3090.0,3090.000000000326,0.0,24.385155704078343,24.370301800734147,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:30:00,42,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.45672280493228,19.45672280493228,18000.0,4635.36,4767.619802955446,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1545.3599999999997,3090.0,3090.0000000000005,0.0,24.370301800734147,24.356309408244467,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:45:00,43,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.61876355080387,19.61876355080387,18000.0,4635.36,4748.087645249739,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1545.3599999999997,3090.0,3090.0000000000005,0.0,24.356309408244467,24.343307202158066,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:00:00,44,pv_priority_pv_scale-2_w_spill-0p02,mpc,23.803847577293368,19.803847577293368,18000.0,5626.32,5464.532121660348,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2536.3199999999997,3090.0,3090.0,0.0,24.343307202158066,24.331419231129907,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,pv_priority_pv_scale-2_w_spill-0p02,mpc,24.01118232618473,20.01118232618473,18000.0,5626.32,5393.9669862370365,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2536.3199999999997,3090.0,3090.0,0.0,24.331419231129907,24.320764387901292,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,pv_priority_pv_scale-2_w_spill-0p02,mpc,24.239879958252587,20.239879958252587,18000.0,5626.32,5655.768626464416,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189182,0.14502213377402007,-0.13778809122083088,5.663872149064275e-16,0.0,5.551115123125783e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2536.3199999999997,3090.0,3090.0,0.0,24.320764387901292,24.31145590234622,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,pv_priority_pv_scale-2_w_spill-0p02,mpc,24.488961155126134,20.488961155126134,18000.0,5626.32,5353.097088240644,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,5.663872149064275e-16,0.0,5.551115123125783e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2536.3199999999997,3090.0,3090.000000000094,0.0,24.31145590234622,24.303600858754812,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,pv_priority_pv_scale-2_w_spill-0p02,mpc,24.757359312880716,20.757359312880716,18000.0,6865.92,7155.064940768678,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377402007,-0.13778809122083033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3775.92,3090.0,3090.000000000066,0.0,24.303600858754812,24.297299739420975,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,pv_priority_pv_scale-2_w_spill-0p02,mpc,25.043925109399588,21.043925109399588,18000.0,6865.92,6574.1387514962,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.007234042553189749,0.0,0.00723404255318974,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3775.92,3090.0,3090.0,0.0,24.297299739420975,24.292499507127104,0.85,0.8495750000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,pv_priority_pv_scale-2_w_spill-0p02,mpc,25.347431425947676,21.347431425947676,18000.0,6865.92,6979.77302305282,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3775.92,3090.0,3090.0000000000236,0.0,24.292499507127104,24.289433499170467,0.8495750000000001,0.8491502125000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,pv_priority_pv_scale-2_w_spill-0p02,mpc,25.666578601882385,21.666578601882385,18000.0,6865.92,6668.501682029836,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3775.92,3090.0,3090.0,0.0,24.289433499170467,24.288179940373222,0.8491502125000001,0.8487256373937502,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,pv_priority_pv_scale-2_w_spill-0p02,mpc,26.0,22.0,18000.0,5642.16,5358.078453591775,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2552.16,3090.0,3090.000000000002,0.0,24.288179940373222,24.28880892820862,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,pv_priority_pv_scale-2_w_spill-0p02,mpc,26.34626785868599,22.34626785868599,18000.0,5642.16,5345.601200076084,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2552.16,3090.0,3090.0000000000027,0.0,24.28880892820862,24.291382134692554,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,pv_priority_pv_scale-2_w_spill-0p02,mpc,26.703899405809462,22.703899405809462,18000.0,5642.16,5482.271406524391,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2552.16,3090.0,3090.0000000003693,0.0,24.291382134692554,24.295952544342587,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,pv_priority_pv_scale-2_w_spill-0p02,mpc,27.07136320818103,23.07136320818103,18000.0,5642.16,5353.773081257146,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2552.16,3090.0,3090.0,0.0,24.295952544342587,24.302564229326677,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,pv_priority_pv_scale-2_w_spill-0p02,mpc,27.447085729384874,23.447085729384874,18000.0,3555.48,3682.0568279533527,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,465.48,3090.0,3090.0000000001805,0.0,24.302564229326677,24.311252162764504,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,pv_priority_pv_scale-2_w_spill-0p02,mpc,27.829458067903232,23.829458067903232,18000.0,3555.48,3462.5887877127234,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,465.48,3090.0,3090.0000000000236,0.0,24.311252162764504,24.32204207098091,0.8466059440537176,0.8461826410816907,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,pv_priority_pv_scale-2_w_spill-0p02,mpc,28.21684284667969,24.21684284667969,18000.0,3555.48,3357.704284982442,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,465.48,3090.0,3090.0000000000773,0.0,24.322042070980906,24.33495032534421,0.8461826410816907,0.84575954976115,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,pv_priority_pv_scale-2_w_spill-0p02,mpc,28.607581224619143,24.607581224619143,18000.0,3555.48,3651.6616560320886,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,465.48,3090.0,3090.000000000133,0.0,24.33495032534421,24.34998387415263,0.84575954976115,0.8453366699862694,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,pv_priority_pv_scale-2_w_spill-0p02,mpc,29.0,25.0,18000.0,2841.0,2759.542101162965,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,249.0,0.0,3090.0,3090.000000000006,0.0,24.34998387415263,24.367140214860523,0.8453366699862694,0.8449140016512764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,pv_priority_pv_scale-2_w_spill-0p02,mpc,29.392418775380857,25.392418775380857,18000.0,2841.0,3106.2833438122275,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,249.0,0.0,3090.0,3090.0,0.0,24.367140214860523,24.38640740676345,0.8449140016512764,0.8444915446504508,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,pv_priority_pv_scale-2_w_spill-0p02,mpc,29.78315715332031,25.78315715332031,18000.0,2841.0,2942.4677121760396,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,249.0,0.0,3090.0,3090.0,0.0,24.38640740676345,24.40776412408783,0.8444915446504508,0.8440692988781257,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,pv_priority_pv_scale-2_w_spill-0p02,mpc,30.170541932096768,26.170541932096768,18000.0,2841.0,2829.173437669394,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,249.0,0.0,3090.0,3090.0,0.0,24.40776412408783,24.43117974925788,0.8440692988781257,0.8436472642286866,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,pv_priority_pv_scale-2_w_spill-0p02,mpc,30.552914270615126,26.552914270615126,18000.0,1669.32,1673.3865406098603,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1420.68,0.0,3090.0,3090.0,0.0,24.43117974925788,24.456614505940514,0.8436472642286866,0.8432254405965723,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,pv_priority_pv_scale-2_w_spill-0p02,mpc,30.92863679181897,26.92863679181897,18000.0,1669.32,1585.576381255621,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1420.68,0.0,3090.0,3090.0,0.0,24.456614505940514,24.48401963129858,0.8432254405965723,0.8428038278762741,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,pv_priority_pv_scale-2_w_spill-0p02,mpc,31.296100594190538,27.296100594190538,18000.0,1669.32,1578.066129289648,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1420.68,0.0,3090.0,3090.0,0.0,24.48401963129858,24.513337586714847,0.8428038278762741,0.8423824259623359,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,pv_priority_pv_scale-2_w_spill-0p02,mpc,31.65373214131401,27.65373214131401,18000.0,1669.32,1689.8934052907384,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1420.68,0.0,3090.0,3090.000000000001,0.0,24.513337586714847,24.544502306084468,0.8423824259623359,0.8419612347493548,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,pv_priority_pv_scale-2_w_spill-0p02,mpc,32.0,28.0,18000.0,716.52,676.8064214307304,165.0,0.0,per_day_proxy,,21744.0,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352413,873.9999999999987,873.9999999999987,157.47999999999877,0.0,3090.0,3090.0000000000005,0.0,24.544502306084468,24.64943948061274,0.8419612347493548,0.8415402541319802,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 17:15:00,69,pv_priority_pv_scale-2_w_spill-0p02,mpc,32.333421398117615,28.333421398117615,18000.0,716.52,696.0745679845818,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,409.48,0.0,3090.0,3090.0,0.0,24.64943948061274,24.746661878898706,0.8415402541319802,0.8411194840049142,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 17:30:00,70,pv_priority_pv_scale-2_w_spill-0p02,mpc,32.652568574052324,28.652568574052324,18000.0,716.52,731.8452867375985,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,409.48,0.0,3090.0,3090.0,0.0,24.746661878898706,24.845132604058943,0.8411194840049142,0.8406989242629118,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 17:45:00,71,pv_priority_pv_scale-2_w_spill-0p02,mpc,32.95607489060041,28.956074890600412,18000.0,716.52,692.2819700436994,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,157.48000000000002,0.0,3090.0,3090.0000000000005,0.0,24.845132604058943,24.953756654420737,0.8406989242629118,0.8402785748007804,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:00:00,72,pv_priority_pv_scale-2_w_spill-0p02,mpc,33.242640687119284,29.242640687119284,18000.0,162.96,168.01635104404977,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,963.04,0.0,3090.0,3090.0,0.0,24.953756654420737,25.054381627104664,0.8402785748007804,0.83985843551338,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:15:00,73,pv_priority_pv_scale-2_w_spill-0p02,mpc,33.511038844873866,29.511038844873866,18000.0,162.96,170.81694593552413,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,963.04,0.0,3090.0,3090.0,0.0,25.054381627104664,25.155950323954617,0.83985843551338,0.8394385062956233,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:30:00,74,pv_priority_pv_scale-2_w_spill-0p02,mpc,33.76012004174741,29.760120041747413,18000.0,162.96,167.57293703917318,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,963.04,0.0,3090.0,3090.0,0.0,25.155950323954617,25.258348778617197,0.8394385062956233,0.8390187870424756,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:45:00,75,pv_priority_pv_scale-2_w_spill-0p02,mpc,33.98881767381527,29.98881767381527,18000.0,162.96,177.04107103208634,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,963.04,0.0,3090.0,3090.0,0.0,25.258348778617197,25.361457666152685,0.8390187870424756,0.8385992776489544,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 19:00:00,76,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000000036,0.0,25.361457666152685,25.501152824158304,0.8385992776489544,0.8381799780101299,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.501152824158304,25.64110329454914,0.8381799780101299,0.8377608880211249,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000000005,0.0,25.64110329454914,25.781178022739557,0.8377608880211249,0.8373420075771144,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.781178022739557,25.921242788232107,0.8373420075771144,0.8369233365733258,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000001,0.0,25.921242788232107,26.061160794185557,0.8369233365733258,0.8365048749050392,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.061160794185557,26.20079326793187,0.8365048749050392,0.8360866224675867,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000009,0.0,26.20079326793187,26.34000006987112,0.8360866224675867,0.835668579156353,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.34000006987112,26.4786403081374,0.835668579156353,0.8352507448667749,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,pv_priority_pv_scale-2_w_spill-0p02,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.4786403081374,26.517572956404127,0.8352507448667749,0.8348331194943415,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:15:00,85,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.517572956404127,26.55621434718366,0.8348331194943415,0.8344157029345943,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:30:00,86,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.55621434718366,26.594421905552117,0.8344157029345943,0.8339984950831271,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:45:00,87,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.594421905552117,26.632054785546995,0.8339984950831271,0.8335814958355855,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:00:00,88,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.632054785546995,26.66897447401555,0.8335814958355855,0.8331647050876677,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.66897447401555,26.70504538446967,0.8331647050876677,0.8327481227351239,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.70504538446967,26.740135438404284,0.8327481227351239,0.8323317486737564,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.740135438404284,26.774116631589987,0.8323317486737564,0.8319155827994196,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,pv_priority_pv_scale-2_w_spill-0p02,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.774116631589987,26.80686558291502,0.8319155827994196,0.8314996250080199,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,pv_priority_pv_scale-2_w_spill-0p02,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377402007,-0.14502213377402007,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.80686558291502,26.838264063426333,0.8314996250080199,0.831083875195516,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,pv_priority_pv_scale-2_w_spill-0p02,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14825892814288372,-0.14825892814288372,0.0,0.003236794368863649,0.003236794368863649,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.838264063426333,26.86819950330439,0.831083875195516,0.8306683332579182,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,pv_priority_pv_scale-2_w_spill-0p02,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.24825892814253378,-0.24825892814253378,0.0,0.09999999999965006,0.09999999999965006,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.86819950330439,26.89656547460072,0.8306683332579182,0.8302529990912894,21090.0,1.1716666666666666,False,0,0,1
