timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,pv_priority_pv_scale-2_w_spill-0p2,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21550.0,450.0,0.0,0.10000000000000003,0.0,0.10000000000000003,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000331,0.0,24.0,24.045014853865048,0.5,0.505625,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:15:00,1,pv_priority_pv_scale-2_w_spill-0p2,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21100.0,900.0000000000002,0.0,0.20000000000000004,0.0,0.20000000000000004,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000006,0.0,24.045014853865048,24.09018956657168,0.505625,0.5171221875,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:30:00,2,pv_priority_pv_scale-2_w_spill-0p2,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,20650.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.09018956657168,24.135427948488758,0.5171221875,0.5344886264062501,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:45:00,3,pv_priority_pv_scale-2_w_spill-0p2,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000001055,0.0,24.135427948488758,24.18064166164292,0.5344886264062501,0.5577213820930469,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:00:00,4,pv_priority_pv_scale-2_w_spill-0p2,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,19750.0,2250.0,0.0,0.5000000000000001,0.0,0.5000000000000001,0.10000000000000009,0.0,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.18064166164292,24.225750552296176,0.5577213820930469,0.5868175214020004,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:15:00,5,pv_priority_pv_scale-2_w_spill-0p2,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,19300.0,2700.0000000000005,0.0,0.6000000000000001,0.09004426754804096,0.5099557324519591,0.09999999999999998,0.09004426754804096,0.00995573245195902,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000112,0.0,24.225750552296176,24.270682948734404,0.5868175214020004,0.6217741126412994,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:30:00,6,pv_priority_pv_scale-2_w_spill-0p2,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,18850.0,3150.0000000000005,0.0,0.7000000000000001,0.0900442675480373,0.6099557324519628,0.09999999999999998,3.6637359812630166e-15,0.10000000000000364,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.270682948734404,24.315375922990096,0.6217741126412994,0.6625882255849788,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:45:00,7,pv_priority_pv_scale-2_w_spill-0p2,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,18400.0,3600.0,0.0,0.8,0.09004426754797779,0.7099557324520223,0.09999999999999998,5.950795411990839e-14,0.10000000000005949,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.315375922990096,24.359775515377258,0.6625882255849788,0.7092569314721864,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:00:00,8,pv_priority_pv_scale-2_w_spill-0p2,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,18152.59960198295,3847.40039801705,0.0,0.8549778662260111,0.14502213377398887,0.7099557324520223,0.054977866226011085,0.054977866226011085,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.359775515377258,24.40292522266655,0.7092569314721864,0.7591322526472284,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:15:00,9,pv_priority_pv_scale-2_w_spill-0p2,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,18152.59960198295,3847.40039801705,0.0,0.8549778662260111,0.14502213377398887,0.7099557324520223,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.40292522266655,24.44368136844817,0.7591322526472285,0.808982636161683,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:30:00,10,pv_priority_pv_scale-2_w_spill-0p2,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,18827.262158233367,3172.737841766635,0.0,0.7549778662260112,0.14502213377398887,0.6099557324520223,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.44368136844817,24.478993240026025,0.8089826361616831,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:45:00,11,pv_priority_pv_scale-2_w_spill-0p2,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.6549778662260112,0.14502213377398887,0.5099557324520223,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000236,0.0,24.478993240026025,24.497777748024102,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:00:00,12,pv_priority_pv_scale-2_w_spill-0p2,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.5549778662260112,0.14502213377398887,0.4099557324520223,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000027,0.0,24.497777748024102,24.514249237553173,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:15:00,13,pv_priority_pv_scale-2_w_spill-0p2,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.4549778662260112,0.14502213377398887,0.30995573245202235,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.514249237553173,24.528420719342122,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,pv_priority_pv_scale-2_w_spill-0p2,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.35497786622601124,0.14502213377398887,0.20995573245202237,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000003,0.0,24.528420719342122,24.540314583170098,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,pv_priority_pv_scale-2_w_spill-0p2,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.25497786622601126,0.14502213377398887,0.10995573245202239,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.540314583170098,24.549962504633427,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:00:00,16,pv_priority_pv_scale-2_w_spill-0p2,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.15497786622601126,0.14502213377398887,0.009955732452022387,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000696,0.0,24.549962504633424,24.557405312134357,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,pv_priority_pv_scale-2_w_spill-0p2,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.15174107185718466,0.14502213377398887,0.006718938083195791,0.0032367943688265954,0.0,0.0032367943688265954,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000001055,0.0,24.557405312134357,24.56269281466132,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,pv_priority_pv_scale-2_w_spill-0p2,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.08448747705514936,0.14502213377398887,-0.06053465671883951,0.0672535948020353,0.0,0.0672535948020353,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000805,0.0,24.56269281466132,24.56588359109823,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,pv_priority_pv_scale-2_w_spill-0p2,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555607206,0.14502213377398887,-0.08946657821838166,0.028931921499542157,0.0,0.028931921499542157,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000236,0.0,24.56588359109823,24.567044741965116,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,pv_priority_pv_scale-2_w_spill-0p2,mpc,26.0,22.0,18000.0,81.6,86.718148872438,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.05555555555545433,0.14502213377398887,-0.08946657821853454,1.5287771049088406e-13,0.0,1.5287771049088406e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.4,0.0,3090.0,3090.0000000000005,0.0,24.567044741965116,24.566251604653264,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,pv_priority_pv_scale-2_w_spill-0p2,mpc,25.666578601882385,21.666578601882385,18000.0,81.6,76.67605409562356,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.04832151300226458,0.0,0.04832151300226459,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.4,0.0,3090.0,3090.0,0.0,24.566251604653264,24.563587433374384,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,pv_priority_pv_scale-2_w_spill-0p2,mpc,25.347431425947676,21.347431425947676,18000.0,81.6,80.00117104493695,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.4,0.0,3090.0,3090.0,0.0,24.563587433374384,24.55914304519431,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,pv_priority_pv_scale-2_w_spill-0p2,mpc,25.043925109399588,21.043925109399588,18000.0,81.6,88.02453586412597,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.4,0.0,3090.0,3090.000000000296,0.0,24.55914304519431,24.55301643366717,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,pv_priority_pv_scale-2_w_spill-0p2,mpc,24.757359312880716,20.757359312880716,18000.0,494.76,484.9810367229454,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377398887,-0.13778809122079724,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2595.24,0.0,3090.0,3090.0,0.0,24.55301643366717,24.54531235172445,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,pv_priority_pv_scale-2_w_spill-0p2,mpc,24.488961155126134,20.488961155126134,18000.0,494.76,517.2504342722733,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377398887,-0.13778809122079724,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2595.24,0.0,3090.0,3090.0,0.0,24.54531235172445,24.53614186560529,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,pv_priority_pv_scale-2_w_spill-0p2,mpc,24.239879958252587,20.239879958252587,18000.0,494.76,504.6148762501761,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2595.24,0.0,3090.0,3090.0000000000005,0.0,24.53614186560529,24.525621881738136,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,pv_priority_pv_scale-2_w_spill-0p2,mpc,24.01118232618473,20.01118232618473,18000.0,494.76,493.7723437869658,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2595.24,0.0,3090.0,3090.000000000112,0.0,24.525621881738136,24.513874648599852,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.803847577293368,19.803847577293368,18000.0,1523.52,1436.8181782036518,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1566.48,0.0,3090.0,3090.0000000000005,0.0,24.513874648599852,24.50102723568546,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.61876355080387,19.61876355080387,18000.0,1523.52,1438.9794286196782,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1566.48,0.0,3090.0,3090.0000000000346,0.0,24.50102723568546,24.487210991819705,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.45672280493228,19.45672280493228,18000.0,1523.52,1592.071018555225,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1566.48,0.0,3090.0,3090.000000000003,0.0,24.487210991819705,24.47256098513017,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.318419223029366,19.318419223029366,18000.0,1523.52,1633.65105810986,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255318974,0.14502213377398887,-0.13778809122079913,8.673617379884035e-18,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1566.48,0.0,3090.0,3090.0,0.0,24.47256098513017,24.457215427080058,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.20444504226559,19.20444504226559,18000.0,2621.28,2624.622335784192,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,18306.526474477712,18273.973282988358,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,8.673617379884035e-18,0.0,0.0,0.1,2,14000.0,22000.0,0.8321148397489869,6.974918343445416,2624.622335784192,2624.622335784192,3.3423357841916186,0.0,3090.0,3090.0000000000027,0.0,24.457215427080058,24.45793571389203,0.85,0.85,20624.62233578419,1.1458123519880106,False,0,0,1
2025-07-01 08:15:00,33,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.115288317580617,19.115288317580617,18000.0,2621.28,2471.592814042383,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,17092.006460653833,17059.453269164478,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7769093845751742,6.91538119205777,2471.592814042383,2471.592814042383,0.0,149.6871859576172,3090.0,3090.0000000000014,0.0,24.45793571389203,24.46361578257654,0.85,0.85,20471.592814042382,1.1373107118912436,False,0,0,1
2025-07-01 08:30:00,34,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.051330831757138,19.051330831757138,18000.0,2621.28,2459.853062514154,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,16998.83382947741,16966.280637988057,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7726742649762459,6.910507822001096,2459.853062514154,2459.853062514154,0.0,161.42693748584634,3090.0,3090.0,0.0,24.463615782576536,24.46932341685723,0.85,0.85,20459.853062514154,1.1366585034730086,False,0,0,1
2025-07-01 08:45:00,35,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.01284646056838,19.01284646056838,18000.0,2621.28,2661.217439340935,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,18596.963804293136,18564.410612803782,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453165365587789,6.98814141579456,2661.217439340935,2661.217439340935,39.937439340934816,0.0,3090.0,3090.0000000001246,0.0,24.46932341685723,24.46759088622049,0.85,0.85,20661.217439340937,1.1478454132967186,False,0,0,1
2025-07-01 09:00:00,36,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.0,19.0,18000.0,4251.0,4302.910981643083,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1161.0,3090.0,3090.0000000000005,0.0,24.46759088622049,24.450482176847203,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:15:00,37,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.01284646056838,19.01284646056838,18000.0,4251.0,4558.339378876679,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255318975,0.14502213377398887,-0.13778809122079913,8.673617379884035e-19,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1161.0,3090.0,3090.0000000000027,0.0,24.450482176847203,24.433541965304837,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:30:00,38,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.051330831757138,19.051330831757138,18000.0,4251.0,4153.680750394226,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,8.673617379884035e-19,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1161.0,3090.0,3090.0000000000005,0.0,24.433541965304837,24.416913517040335,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:45:00,39,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.115288317580617,19.115288317580617,18000.0,4251.0,4144.105225468601,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377398887,-0.13778809122079724,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1161.0,3090.0,3090.0000000000005,0.0,24.416913517040335,24.40073836465508,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:00:00,40,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.20444504226559,19.20444504226559,18000.0,4635.36,4480.901243264336,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377398887,-0.13778809122079724,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1545.3599999999997,3090.0,3090.0,0.0,24.400738364655076,24.38515570407834,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:15:00,41,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.318419223029366,19.318419223029366,18000.0,4635.36,4564.0623166075075,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377398887,-0.13778809122079724,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1545.3599999999997,3090.0,3090.0,0.0,24.38515570407834,24.370301800734143,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:30:00,42,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.45672280493228,19.45672280493228,18000.0,4635.36,4767.619802955446,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377398887,-0.13778809122079724,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1545.3599999999997,3090.0,3090.0,0.0,24.370301800734143,24.356309408244464,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:45:00,43,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.61876355080387,19.61876355080387,18000.0,4635.36,4748.087645249739,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377398887,-0.13778809122079724,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1545.3599999999997,3090.0,3090.0000000000005,0.0,24.356309408244464,24.343307202158062,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:00:00,44,pv_priority_pv_scale-2_w_spill-0p2,mpc,23.803847577293368,19.803847577293368,18000.0,5626.32,5464.532121660348,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.14502213377398887,-0.13778809122079724,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2536.3199999999997,3090.0,3090.0,0.0,24.343307202158062,24.331419231129903,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,pv_priority_pv_scale-2_w_spill-0p2,mpc,24.01118232618473,20.01118232618473,18000.0,5626.32,5393.9669862370365,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2536.3199999999997,3090.0,3090.0,0.0,24.331419231129903,24.32076438790129,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,pv_priority_pv_scale-2_w_spill-0p2,mpc,24.239879958252587,20.239879958252587,18000.0,5626.32,5655.768626464416,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2536.3199999999997,3090.0,3090.0,0.0,24.32076438790129,24.311455902346218,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,pv_priority_pv_scale-2_w_spill-0p2,mpc,24.488961155126134,20.488961155126134,18000.0,5626.32,5353.097088240644,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.14502213377398887,-0.13778809122079913,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2536.3199999999997,3090.0,3090.0,0.0,24.311455902346218,24.30360085875481,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,pv_priority_pv_scale-2_w_spill-0p2,mpc,24.757359312880716,20.757359312880716,18000.0,6865.92,7155.064940768678,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.007234042553189749,0.0,0.00723404255318974,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3775.92,3090.0,3090.0000000001055,0.0,24.30360085875481,24.297153250059267,0.85,0.8495750000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,pv_priority_pv_scale-2_w_spill-0p2,mpc,25.043925109399588,21.043925109399588,18000.0,6865.92,6574.1387514962,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3775.92,3090.0,3090.0,0.0,24.297153250059267,24.292353841768055,0.8495750000000001,0.8491502125000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,pv_priority_pv_scale-2_w_spill-0p2,mpc,25.347431425947676,21.347431425947676,18000.0,6865.92,6979.77302305282,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3775.92,3090.0,3090.0,0.0,24.292353841768055,24.289288653179064,0.8491502125000001,0.8487256373937502,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,pv_priority_pv_scale-2_w_spill-0p2,mpc,25.666578601882385,21.666578601882385,18000.0,6865.92,6668.501682029836,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3775.92,3090.0,3090.000000000072,0.0,24.289288653179064,24.288035909140522,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,pv_priority_pv_scale-2_w_spill-0p2,mpc,26.0,22.0,18000.0,5642.16,5358.078453591775,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2552.16,3090.0,3090.0,0.0,24.288035909140522,24.288665707151605,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,pv_priority_pv_scale-2_w_spill-0p2,mpc,26.34626785868599,22.34626785868599,18000.0,5642.16,5345.601200076084,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2552.16,3090.0,3090.000000000001,0.0,24.288665707151605,24.291239719253987,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,pv_priority_pv_scale-2_w_spill-0p2,mpc,26.703899405809462,22.703899405809462,18000.0,5642.16,5482.271406524391,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2552.16,3090.0,3090.0000000000387,0.0,24.291239719253987,24.29581092999086,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,pv_priority_pv_scale-2_w_spill-0p2,mpc,27.07136320818103,23.07136320818103,18000.0,5642.16,5353.773081257146,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2552.16,3090.0,3090.0000000001055,0.0,24.29581092999086,24.30242341155568,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,pv_priority_pv_scale-2_w_spill-0p2,mpc,27.447085729384874,23.447085729384874,18000.0,3555.48,3682.0568279533527,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,465.48,3090.0,3090.0,0.0,24.30242341155568,24.31111213709347,0.8466059440537176,0.8461826410816907,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,pv_priority_pv_scale-2_w_spill-0p2,mpc,27.829458067903232,23.829458067903232,18000.0,3555.48,3462.5887877127234,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,465.48,3090.0,3090.0,0.0,24.31111213709347,24.321902832954276,0.8461826410816907,0.84575954976115,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,pv_priority_pv_scale-2_w_spill-0p2,mpc,28.21684284667969,24.21684284667969,18000.0,3555.48,3357.704284982442,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,465.48,3090.0,3090.000000000001,0.0,24.321902832954272,24.334811870531475,0.84575954976115,0.8453366699862694,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,pv_priority_pv_scale-2_w_spill-0p2,mpc,28.607581224619143,24.607581224619143,18000.0,3555.48,3651.6616560320886,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,465.48,3090.0,3090.0,0.0,24.334811870531475,24.349846198148217,0.8453366699862694,0.8449140016512764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,pv_priority_pv_scale-2_w_spill-0p2,mpc,29.0,25.0,18000.0,2841.0,2759.542101162965,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,249.0,0.0,3090.0,3090.000000000205,0.0,24.349846198148217,24.367003313283636,0.8449140016512764,0.8444915446504508,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,pv_priority_pv_scale-2_w_spill-0p2,mpc,29.392418775380857,25.392418775380857,18000.0,2841.0,3106.2833438122275,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,249.0,0.0,3090.0,3090.0,0.0,24.367003313283636,24.386271275257933,0.8444915446504508,0.8440692988781257,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,pv_priority_pv_scale-2_w_spill-0p2,mpc,29.78315715332031,25.78315715332031,18000.0,2841.0,2942.4677121760396,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,249.0,0.0,3090.0,3090.0000000000005,0.0,24.386271275257933,24.407628758322033,0.8440692988781257,0.8436472642286866,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,pv_priority_pv_scale-2_w_spill-0p2,mpc,30.170541932096768,26.170541932096768,18000.0,2841.0,2829.173437669394,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,249.0,0.0,3090.0,3090.0000000001055,0.0,24.407628758322033,24.431045144924518,0.8436472642286866,0.8432254405965723,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,pv_priority_pv_scale-2_w_spill-0p2,mpc,30.552914270615126,26.552914270615126,18000.0,1669.32,1673.3865406098603,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1420.68,0.0,3090.0,3090.0,0.0,24.431045144924518,24.45648065875653,0.8432254405965723,0.8428038278762741,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,pv_priority_pv_scale-2_w_spill-0p2,mpc,30.92863679181897,26.92863679181897,18000.0,1669.32,1585.576381255621,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1420.68,0.0,3090.0,3090.000000000025,0.0,24.45648065875653,24.483886537005002,0.8428038278762741,0.8423824259623359,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,pv_priority_pv_scale-2_w_spill-0p2,mpc,31.296100594190538,27.296100594190538,18000.0,1669.32,1578.066129289648,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1420.68,0.0,3090.0,3090.0,0.0,24.483886537005002,24.51320524107667,0.8423824259623359,0.8419612347493548,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,pv_priority_pv_scale-2_w_spill-0p2,mpc,31.65373214131401,27.65373214131401,18000.0,1669.32,1689.8934052907384,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1420.68,0.0,3090.0,3090.0,0.0,24.51320524107667,24.544370704890504,0.8419612347493548,0.8415402541319802,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,pv_priority_pv_scale-2_w_spill-0p2,mpc,32.0,28.0,18000.0,716.52,676.8064214307304,165.0,0.0,per_day_proxy,,21744.0,2160.0,5999.999999999998,5999.999999999998,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999998,6.864988558352401,874.0,874.0,157.48000000000002,0.0,3090.0,3090.0,0.0,24.544370704890504,24.649308619675494,0.8415402541319802,0.8411194840049142,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 17:15:00,69,pv_priority_pv_scale-2_w_spill-0p2,mpc,32.333421398117615,28.333421398117615,18000.0,716.52,696.0745679845818,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,6000.000000000002,6000.000000000002,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352403,874.0000000000002,874.0000000000002,157.48000000000025,0.0,3090.0,3090.0,0.0,24.649308619675494,24.755531754054232,0.8411194840049142,0.8406989242629118,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 17:30:00,70,pv_priority_pv_scale-2_w_spill-0p2,mpc,32.652568574052324,28.652568574052324,18000.0,716.52,731.8452867375985,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,157.48000000000002,0.0,3090.0,3090.0000000000427,0.0,24.755531754054232,24.86295258616672,0.8406989242629118,0.8402785748007804,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 17:45:00,71,pv_priority_pv_scale-2_w_spill-0p2,mpc,32.95607489060041,28.956074890600412,18000.0,716.52,692.2819700436994,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,6000.000000000008,6000.000000000008,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.750000000000001,6.864988558352404,874.000000000001,874.000000000001,157.48000000000104,0.0,3090.0,3090.0000000000005,0.0,24.86295258616672,24.97147639912916,0.8402785748007804,0.83985843551338,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:00:00,72,pv_priority_pv_scale-2_w_spill-0p2,mpc,33.242640687119284,29.242640687119284,18000.0,162.96,168.01635104404977,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,6885.218702918716,6885.218702918716,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8606523378648395,6.986257050311952,985.5375565677583,985.5375565677583,822.5775565677583,0.0,3090.0,3090.000000000001,0.0,24.97147639912916,25.07701821408597,0.83985843551338,0.8394385062956233,18985.537556567757,1.0547520864759865,False,1,0,0
2025-07-01 18:15:00,73,pv_priority_pv_scale-2_w_spill-0p2,mpc,33.511038844873866,29.511038844873866,18000.0,162.96,170.81694593552413,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,8000.000000000001,8000.000000000001,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000002,7.104795737122559,1126.0,1126.0,963.04,0.0,3090.0,3090.0,0.0,25.07701821408597,25.178459580134152,0.8394385062956233,0.8390187870424756,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:30:00,74,pv_priority_pv_scale-2_w_spill-0p2,mpc,33.76012004174741,29.760120041747413,18000.0,162.96,167.57293703917318,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,963.04,0.0,3090.0,3090.0,0.0,25.178459580134152,25.280731420230726,0.8390187870424756,0.8385992776489544,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:45:00,75,pv_priority_pv_scale-2_w_spill-0p2,mpc,33.98881767381527,29.98881767381527,18000.0,162.96,177.04107103208634,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,963.04,0.0,3090.0,3090.0,0.0,25.280731420230726,25.383714405407137,0.8385992776489544,0.8381799780101299,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 19:00:00,76,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.383714405407137,25.523284369254448,0.8381799780101299,0.8377608880211249,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000001,0.0,25.523284369254448,25.66311034970412,0.8377608880211249,0.8373420075771144,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.66311034970412,25.803061288209292,0.8373420075771144,0.8369233365733258,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000000005,0.0,25.803061288209292,25.943002960333576,0.8369233365733258,0.8365048749050392,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000002,0.0,25.943002960333576,26.082798565318956,0.8365048749050392,0.8360866224675867,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000025,0.0,26.082798565318956,26.222309326602645,0.8360866224675867,0.835668579156353,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000002137,0.0,26.222309326602645,26.36139510071187,0.835668579156353,0.8352507448667749,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.36139510071187,26.49991499192967,0.8352507448667749,0.8348331194943415,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,pv_priority_pv_scale-2_w_spill-0p2,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.49991499192967,26.538727970100066,0.8348331194943415,0.8344157029345943,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:15:00,85,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.538727970100066,26.577250363927558,0.8344157029345943,0.8339984950831271,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:30:00,86,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.577250363927558,26.615339594701833,0.8339984950831271,0.8335814958355855,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:45:00,87,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.615339594701833,26.652854812695246,0.8335814958355855,0.8331647050876677,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:00:00,88,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.652854812695246,26.68965750101109,0.8331647050876677,0.8327481227351239,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.68965750101109,26.725612069438363,0.8327481227351239,0.8323317486737564,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.725612069438363,26.76058643577003,0.8323317486737564,0.8319155827994196,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.76058643577003,26.79445259209555,0.8319155827994196,0.8314996250080199,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,pv_priority_pv_scale-2_w_spill-0p2,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.14502213377398887,-0.14502213377398887,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.79445259209555,26.827087153642736,0.8314996250080199,0.831083875195516,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,pv_priority_pv_scale-2_w_spill-0p2,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.24444444444461275,-0.24444444444461275,0.0,0.09942231067062388,0.09942231067062388,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.827087153642736,26.858371887818706,0.831083875195516,0.8306683332579182,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,pv_priority_pv_scale-2_w_spill-0p2,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.34444444444426214,-0.34444444444426214,0.0,0.0999999999996494,0.0999999999996494,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.858371887818706,26.888194221184552,0.8306683332579182,0.8302529990912894,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,pv_priority_pv_scale-2_w_spill-0p2,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.4444444444442621,-0.4444444444442621,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.888194221184552,26.916447722192807,0.8302529990912894,0.8298378725917438,21090.0,1.1716666666666666,False,0,0,1
