timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,pv_priority_pv_scale-3_w_spill-5p0,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.0,24.045014853865048,0.5,0.505625,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:15:00,1,pv_priority_pv_scale-3_w_spill-5p0,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21100.0,900.0,0.0,0.20000000000000004,0.0,0.20000000000000004,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.045014853865048,24.09018956657168,0.505625,0.5171221875,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:30:00,2,pv_priority_pv_scale-3_w_spill-5p0,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,20650.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000805,0.0,24.09018956657168,24.135427948488758,0.5171221875,0.5344886264062501,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:45:00,3,pv_priority_pv_scale-3_w_spill-5p0,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000001,0.0,24.135427948488758,24.18064166164292,0.5344886264062501,0.5577213820930469,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:00:00,4,pv_priority_pv_scale-3_w_spill-5p0,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000003,0.0,24.18064166164292,24.225750552296176,0.5577213820930469,0.5868175214020004,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:15:00,5,pv_priority_pv_scale-3_w_spill-5p0,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,19300.0,2700.0,0.0,0.6,0.09004426754804051,0.5099557324519595,0.09999999999999998,0.09004426754804051,0.009955732451959465,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.225750552296176,24.270682948734404,0.5868175214020004,0.6217741126412994,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:30:00,6,pv_priority_pv_scale-3_w_spill-5p0,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,18850.0,3150.0,0.0,0.7,0.09004426754804051,0.6099557324519594,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000001,0.0,24.270682948734404,24.315375922990096,0.6217741126412994,0.6625882255849788,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:45:00,7,pv_priority_pv_scale-3_w_spill-5p0,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,18400.0,3599.9999999999995,0.0,0.7999999999999999,0.19004426754804052,0.6099557324519594,0.09999999999999998,0.1,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.315375922990096,24.359775515377258,0.6625882255849788,0.7092569314721864,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:00:00,8,pv_priority_pv_scale-3_w_spill-5p0,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,18377.599601983093,3622.4003980169086,0.0,0.8049778662259797,0.19502213377402033,0.6099557324519593,0.004977866225979732,0.004977866225979816,1.1102230246251565e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000198,0.0,24.359775515377258,24.401912722666548,0.7092569314721864,0.7561947526472266,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:15:00,9,pv_priority_pv_scale-3_w_spill-5p0,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,18377.599601983093,3622.4003980169086,0.0,0.8049778662259797,0.19502213377402033,0.6099557324519593,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.401912722666548,24.441662063760667,0.7561947526472266,0.8031091049116793,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:30:00,10,pv_priority_pv_scale-3_w_spill-5p0,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,18377.599601983093,3622.4003980169086,0.0,0.8049778662259797,0.19502213377402033,0.6099557324519593,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.441662063760667,24.479008775430515,0.8031091049116793,0.8499999999999998,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:45:00,11,pv_priority_pv_scale-3_w_spill-5p0,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21967.446808510627,32.553191489370874,0.0,0.7049778662259797,0.19502213377402033,0.5099557324519594,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000036,0.0,24.479008775430515,24.49779319604194,0.8499999999999998,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:00:00,12,pv_priority_pv_scale-3_w_spill-5p0,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.6049778662259797,0.19502213377402033,0.4099557324519594,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000225,0.0,24.49779319604194,24.514264598675908,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:15:00,13,pv_priority_pv_scale-3_w_spill-5p0,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.5049778662259797,0.19502213377402033,0.3099557324519594,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.514264598675908,24.528435994058544,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,pv_priority_pv_scale-3_w_spill-5p0,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.40497786622597975,0.19502213377402033,0.20995573245195942,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000014,0.0,24.528435994058544,24.540329771966242,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,pv_priority_pv_scale-3_w_spill-5p0,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.3049778662259798,0.19502213377402033,0.10995573245195944,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000014,0.0,24.540329771966242,24.54997760799259,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:00:00,16,pv_priority_pv_scale-3_w_spill-5p0,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.21403942558221306,0.19502213377402033,0.019017291808192727,0.09093844064376672,0.0,0.09093844064376672,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.549977607992588,24.557420330537123,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,pv_priority_pv_scale-3_w_spill-5p0,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.21403942558325828,0.19502213377402033,0.019017291809237946,1.0452194665333536e-12,0.0,1.0452194665333536e-12,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.557420330537123,24.562707748585574,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,pv_priority_pv_scale-3_w_spill-5p0,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.11403942558325827,0.19502213377402033,-0.08098270819076206,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000331,0.0,24.562707748585574,24.56589844101916,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,pv_priority_pv_scale-3_w_spill-5p0,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.05555555555578273,0.19502213377402033,-0.1394665782182376,0.05848387002747554,0.0,0.05848387002747554,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.56589844101916,24.567059508355243,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,pv_priority_pv_scale-3_w_spill-5p0,mpc,26.0,22.0,18000.0,122.39999999999999,130.07722330865698,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555427814,0.19502213377402033,-0.1394665782185925,3.549174842909508e-13,0.0,3.549105453970469e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2967.6,0.0,3090.0,3090.0000000001246,0.0,24.567059508355243,24.566266287982447,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,pv_priority_pv_scale-3_w_spill-5p0,mpc,25.666578601882385,21.666578601882385,18000.0,122.39999999999999,115.01408114343533,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553196217,0.19502213377402033,-0.18778809122082413,0.0483215130022316,0.0,0.048321513002231614,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2967.6,0.0,3090.0,3090.0,0.0,24.566266287982447,24.563602034109838,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,pv_priority_pv_scale-3_w_spill-5p0,mpc,25.347431425947676,21.347431425947676,18000.0,122.39999999999999,120.00175656740542,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,6.467916480179525e-15,0.0,6.467049118441537e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323625,3089.9999999999995,3089.9999999999995,2967.5999999999995,0.0,3090.0,3090.0,0.0,24.563602034109838,24.55915756380063,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,pv_priority_pv_scale-3_w_spill-5p0,mpc,25.043925109399588,21.043925109399588,18000.0,122.39999999999999,132.03680379618893,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2967.6,0.0,3090.0,3090.0000000000005,0.0,24.55915756380063,24.553030870606324,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,pv_priority_pv_scale-3_w_spill-5p0,mpc,24.757359312880716,20.757359312880716,18000.0,742.14,727.4715550844181,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.19502213377402033,-0.1877880912208287,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2347.86,0.0,3090.0,3090.0,0.0,24.553030870606324,24.54532670745582,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,pv_priority_pv_scale-3_w_spill-5p0,mpc,24.488961155126134,20.488961155126134,18000.0,742.14,775.8756514084099,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2347.86,0.0,3090.0,3090.0,0.0,24.54532670745582,24.53615614058567,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,pv_priority_pv_scale-3_w_spill-5p0,mpc,24.239879958252587,20.239879958252587,18000.0,742.14,756.9223143752641,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553191161,0.19502213377402033,-0.18778809122082918,1.412064909445121e-15,0.0,1.4155343563970746e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2347.86,0.0,3090.0,3090.000000000001,0.0,24.53615614058567,24.52563607642175,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,pv_priority_pv_scale-3_w_spill-5p0,mpc,24.01118232618473,20.01118232618473,18000.0,742.14,740.6585156804487,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,1.412064909445121e-15,0.0,1.4155343563970746e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2347.86,0.0,3090.0,3090.0,0.0,24.52563607642175,24.51388876343837,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.803847577293368,19.803847577293368,18000.0,2285.2799999999997,2155.2272673054777,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,804.7200000000003,0.0,3090.0,3090.0,0.0,24.51388876343837,24.50104127112801,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.61876355080387,19.61876355080387,18000.0,2285.2799999999997,2158.469142929517,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,804.7200000000003,0.0,3090.0,3090.0,0.0,24.50104127112801,24.48722494831289,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.45672280493228,19.45672280493228,18000.0,2285.2799999999997,2388.1065278328374,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,804.7200000000003,0.0,3090.0,3090.0,0.0,24.48722494831289,24.472574863118076,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.318419223029366,19.318419223029366,18000.0,2285.2799999999997,2450.4765871647896,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,804.7200000000003,0.0,3090.0,3090.0,0.0,24.472574863118076,24.457229227004284,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.20444504226559,19.20444504226559,18000.0,3931.92,3936.9335036762873,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,841.9200000000001,3090.0,3090.0,0.0,24.457229227004284,24.441328805326833,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:15:00,33,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.115288317580617,19.115288317580617,18000.0,3931.92,3707.389221063574,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,841.9200000000001,3090.0,3090.0,0.0,24.441328805326833,24.425016316944966,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:30:00,34,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.051330831757138,19.051330831757138,18000.0,3931.92,3689.779593771231,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,841.9200000000001,3090.0,3090.0,0.0,24.425016316944962,24.408435825452486,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:45:00,35,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.01284646056838,19.01284646056838,18000.0,3931.92,3991.826159011402,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,841.9200000000001,3090.0,3090.0,0.0,24.408435825452486,24.391732124636718,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:00:00,36,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.0,19.0,18000.0,6376.5,6454.366472464624,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3286.5,3090.0,3090.0000000000005,0.0,24.391732124636718,24.37505012079734,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:15:00,37,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.01284646056838,19.01284646056838,18000.0,6376.5,6837.509068315018,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3286.5,3090.0,3090.0000000000005,0.0,24.37505012079734,24.358534214570255,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:30:00,38,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.051330831757138,19.051330831757138,18000.0,6376.5,6230.52112559134,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.19502213377402033,-0.1877880912208287,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3286.5,3090.0,3090.0,0.0,24.358534214570255,24.342327684903637,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:45:00,39,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.115288317580617,19.115288317580617,18000.0,6376.5,6216.157838202902,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3286.5,3090.0,3090.000000000119,0.0,24.342327684903637,24.32657207782415,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:00:00,40,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.20444504226559,19.20444504226559,18000.0,6953.039999999999,6721.351864896503,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3863.039999999999,3090.0,3090.0000000000014,0.0,24.326572077824146,24.311406602610834,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:15:00,41,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.318419223029366,19.318419223029366,18000.0,6953.039999999999,6846.09347491126,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3863.039999999999,3090.0,3090.0000000000005,0.0,24.311406602610834,24.29696753796239,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:30:00,42,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.45672280493228,19.45672280493228,18000.0,6953.039999999999,7151.429704433169,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189184,0.19502213377402033,-0.18778809122083115,5.646524914304507e-16,0.0,5.551115123125783e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3863.039999999999,3090.0,3090.0,0.0,24.29696753796239,24.283387650700803,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:45:00,43,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.61876355080387,19.61876355080387,18000.0,6953.039999999999,7122.1314678746085,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,5.646524914304507e-16,0.0,5.551115123125783e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3863.039999999999,3090.0,3090.0000000000005,0.0,24.283387650700803,24.270795629500586,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:00:00,44,pv_priority_pv_scale-3_w_spill-5p0,mpc,23.803847577293368,19.803847577293368,18000.0,8439.48,8196.798182490522,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.19502213377402033,-0.1877880912208287,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5349.48,3090.0,3090.000000000225,0.0,24.270795629500586,24.259315536068623,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,pv_priority_pv_scale-3_w_spill-5p0,mpc,24.01118232618473,20.01118232618473,18000.0,8439.48,8090.950479355555,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189748,0.19502213377402033,-0.1877880912208306,1.891715950552708e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5349.48,3090.0,3090.0,0.0,24.259315536068623,24.24906627612473,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,pv_priority_pv_scale-3_w_spill-5p0,mpc,24.239879958252587,20.239879958252587,18000.0,8439.48,8483.652939696625,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402033,-0.1877880912208306,8.673617379884035e-19,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5349.48,3090.0,3090.000000000003,0.0,24.24906627612473,24.240161092448403,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,pv_priority_pv_scale-3_w_spill-5p0,mpc,24.488961155126134,20.488961155126134,18000.0,8439.48,8029.645632360966,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.44680851072,32.553191489280124,0.0,0.00723404255319333,0.19502213377402033,-0.187788091220827,3.581336616154118e-15,0.0,3.58046925441613e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5349.48,3090.0,3090.0,0.0,24.240161092448403,24.232707082162666,0.85,0.849999999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,pv_priority_pv_scale-3_w_spill-5p0,mpc,24.757359312880716,20.757359312880716,18000.0,10298.880000000001,10732.597411153018,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.00723404255319333,0.0,0.007234042553193321,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7208.880000000001,3090.0,3090.0000000000005,0.0,24.232707082162666,24.226658250960455,0.849999999999999,0.8495749999999991,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,pv_priority_pv_scale-3_w_spill-5p0,mpc,25.043925109399588,21.043925109399588,18000.0,10298.880000000001,9861.208127244301,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7208.880000000001,3090.0,3090.0000000000023,0.0,24.226658250960455,24.222255377039176,0.8495749999999991,0.8491502124999991,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,pv_priority_pv_scale-3_w_spill-5p0,mpc,25.347431425947676,21.347431425947676,18000.0,10298.880000000001,10469.65953457923,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7208.880000000001,3090.0,3090.0,0.0,24.222255377039176,24.219584492314283,0.8491502124999991,0.8487256373937492,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,pv_priority_pv_scale-3_w_spill-5p0,mpc,25.666578601882385,21.666578601882385,18000.0,10298.880000000001,10002.752523044755,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7208.880000000001,3090.0,3090.0,0.0,24.219584492314283,24.218723834180604,0.8487256373937492,0.8483012745750523,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,pv_priority_pv_scale-3_w_spill-5p0,mpc,26.0,22.0,18000.0,8463.24,8037.1176803876615,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5373.24,3090.0,3090.0,0.0,24.218723834180604,24.219743512613338,0.8483012745750523,0.8478771239377648,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,pv_priority_pv_scale-3_w_spill-5p0,mpc,26.34626785868599,22.34626785868599,18000.0,8463.24,8018.401800114127,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5373.24,3090.0,3090.0000000000014,0.0,24.219743512613338,24.222705212059996,0.8478771239377648,0.847453185375796,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,pv_priority_pv_scale-3_w_spill-5p0,mpc,26.703899405809462,22.703899405809462,18000.0,8463.24,8223.407109786585,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5373.24,3090.0,3090.0000000000005,0.0,24.222705212059996,24.227661929399837,0.847453185375796,0.8470294587831081,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,pv_priority_pv_scale-3_w_spill-5p0,mpc,27.07136320818103,23.07136320818103,18000.0,8463.24,8030.659621885719,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5373.24,3090.0,3090.0,0.0,24.227661929399837,24.23465774909298,0.8470294587831081,0.8466059440537166,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,pv_priority_pv_scale-3_w_spill-5p0,mpc,27.447085729384874,23.447085729384874,18000.0,5333.22,5523.08524193003,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2243.2200000000003,3090.0,3090.0,0.0,24.23465774909298,24.243727656482125,0.8466059440537166,0.8461826410816897,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,pv_priority_pv_scale-3_w_spill-5p0,mpc,27.829458067903232,23.829458067903232,18000.0,5333.22,5193.8831815690855,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2243.2200000000003,3090.0,3090.0000000000005,0.0,24.243727656482125,24.25489739004637,0.8461826410816897,0.845759549761149,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,pv_priority_pv_scale-3_w_spill-5p0,mpc,28.21684284667969,24.21684284667969,18000.0,5333.22,5036.556427473663,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2243.2200000000003,3090.0,3090.0,0.0,24.254897390046366,24.26818333323993,0.845759549761149,0.8453366699862684,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,pv_priority_pv_scale-3_w_spill-5p0,mpc,28.607581224619143,24.607581224619143,18000.0,5333.22,5477.4924840481335,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,2243.2200000000003,3090.0,3090.0,0.0,24.26818333323993,24.283592446378936,0.8453366699862684,0.8449140016512754,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,pv_priority_pv_scale-3_w_spill-5p0,mpc,29.0,25.0,18000.0,4261.5,4139.313151744448,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1171.5,3090.0,3090.0,0.0,24.283592446378936,24.301122238868054,0.8449140016512754,0.8444915446504498,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,pv_priority_pv_scale-3_w_spill-5p0,mpc,29.392418775380857,25.392418775380857,18000.0,4261.5,4659.4250157183415,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1171.5,3090.0,3090.0,0.0,24.301122238868054,24.320760781885937,0.8444915446504498,0.8440692988781247,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,pv_priority_pv_scale-3_w_spill-5p0,mpc,29.78315715332031,25.78315715332031,18000.0,4261.5,4413.7015682640595,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1171.5,3090.0,3090.0000000000005,0.0,24.320760781885937,24.342486761475254,0.8440692988781247,0.8436472642286856,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,pv_priority_pv_scale-3_w_spill-5p0,mpc,30.170541932096768,26.170541932096768,18000.0,4261.5,4243.76015650409,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1171.5,3090.0,3090.000000000001,0.0,24.342486761475254,24.36626957181,0.8436472642286856,0.8432254405965713,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,pv_priority_pv_scale-3_w_spill-5p0,mpc,30.552914270615126,26.552914270615126,18000.0,2503.98,2510.0798109147904,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,586.02,0.0,3090.0,3090.0,0.0,24.36626957181,24.39206944824078,0.8432254405965713,0.8428038278762731,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,pv_priority_pv_scale-3_w_spill-5p0,mpc,30.92863679181897,26.92863679181897,18000.0,2503.98,2378.364571883432,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.1197411003236235,3090.0,3090.0,586.02,0.0,3090.0,3090.0,0.0,24.39206944824078,24.419837639548405,0.8428038278762731,0.8423824259623349,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,pv_priority_pv_scale-3_w_spill-5p0,mpc,31.296100594190538,27.296100594190538,18000.0,2503.98,2367.099193934472,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,586.02,0.0,3090.0,3090.0000000000014,0.0,24.419837639548405,24.449516618668266,0.8423824259623349,0.8419612347493538,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,pv_priority_pv_scale-3_w_spill-5p0,mpc,31.65373214131401,27.65373214131401,18000.0,2503.98,2534.840107936108,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,586.02,0.0,3090.0,3090.0,0.0,24.449516618668266,24.48104033098315,0.8419612347493538,0.8415402541319792,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,pv_priority_pv_scale-3_w_spill-5p0,mpc,32.0,28.0,18000.0,1074.78,1015.2096321460957,165.0,0.0,per_day_proxy,,21744.0,2160.0,7120.711366238855,7120.711366238855,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8900889207798568,7.014030541836048,1015.2096321460957,1015.2096321460957,0.0,59.57036785390426,3090.0,3090.0,0.0,24.48104033098315,24.581291277973293,0.8415402541319792,0.8411194840049132,19015.209632146096,1.0564005351192276,False,1,0,0
2025-07-01 17:15:00,69,pv_priority_pv_scale-3_w_spill-5p0,mpc,32.333421398117615,28.333421398117615,18000.0,1074.78,1044.1118519768727,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,7350.094063308514,7350.094063308514,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9187617579135642,7.039565779654918,1044.1118519768727,1044.1118519768727,0.0,30.668148023127287,3090.0,3090.0,0.0,24.581291277973293,24.681821586614216,0.8411194840049132,0.8406989242629108,19044.11185197687,1.0580062139987152,False,1,0,0
2025-07-01 17:30:00,70,pv_priority_pv_scale-3_w_spill-5p0,mpc,32.652568574052324,28.652568574052324,18000.0,1074.78,1097.767930106398,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,7775.93595322538,7775.93595322538,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9719919941531725,7.083406009566813,1097.767930106398,1097.767930106398,22.987930106397926,0.0,3090.0,3090.0000000000005,0.0,24.681821586614216,24.781665326629042,0.8406989242629108,0.8402785748007794,19097.767930106398,1.0609871072281332,False,1,0,0
2025-07-01 17:45:00,71,pv_priority_pv_scale-3_w_spill-5p0,mpc,32.95607489060041,28.956074890600412,18000.0,1074.78,1038.422955065549,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,7304.944087821818,7304.944087821818,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9131180109777273,7.034651971229491,1038.422955065549,1038.422955065549,0.0,36.35704493445087,3090.0,3090.0,0.0,24.781665326629042,24.884774132031183,0.8402785748007794,0.839858435513379,19038.42295506555,1.0576901641703085,False,1,0,0
2025-07-01 18:00:00,72,pv_priority_pv_scale-3_w_spill-5p0,mpc,33.242640687119284,29.242640687119284,18000.0,244.44,252.02452656607463,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,629.56,0.0,3090.0,3090.0,0.0,24.884774132031183,24.99478713140355,0.839858435513379,0.8394385062956223,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:15:00,73,pv_priority_pv_scale-3_w_spill-5p0,mpc,33.511038844873866,29.511038844873866,18000.0,244.44,256.2254189032862,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,629.56,0.0,3090.0,3090.0,0.0,24.99478713140355,25.105691047291824,0.8394385062956223,0.8390187870424746,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:30:00,74,pv_priority_pv_scale-3_w_spill-5p0,mpc,33.76012004174741,29.760120041747413,18000.0,244.44,251.35940555875976,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,629.56,0.0,3090.0,3090.0,0.0,25.105691047291824,25.217372210385633,0.8390187870424746,0.8385992776489534,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 18:45:00,75,pv_priority_pv_scale-3_w_spill-5p0,mpc,33.98881767381527,29.98881767381527,18000.0,244.44,265.5616065481295,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,6133.020148869473,6133.020148869473,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7666275186086842,6.885150253090357,890.7605387575536,890.7605387575536,646.3205387575535,0.0,3090.0,3090.000000000004,0.0,25.217372210385633,25.32911300044751,0.8385992776489534,0.8381799780101289,18890.760538757553,1.049486696597642,False,1,0,0
2025-07-01 19:00:00,76,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000000023,0.0,25.32911300044751,25.468990097197718,0.8381799780101289,0.8377608880211239,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000118,0.0,25.468990097197718,25.60912148292771,0.8377608880211239,0.8373420075771134,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.60912148292771,25.749376108808498,0.8373420075771134,0.8369233365733248,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.749376108808498,25.88961976006691,0.8369233365733248,0.8365048749050382,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000002,0.0,25.88961976006691,26.02971564555379,0.8365048749050382,0.8360866224675857,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000008,0.0,26.02971564555379,26.16952499826116,0.8360866224675857,0.835668579156352,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000000014,0.0,26.16952499826116,26.30890768421731,0.835668579156352,0.8352507448667739,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000001805,0.0,26.30890768421731,26.447722817152894,0.8352507448667739,0.8348331194943405,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,pv_priority_pv_scale-3_w_spill-5p0,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.000000002925,22000.000000002925,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000133,7.119741100323722,3090.0000000003683,3090.0000000003683,3090.0000000003683,0.0,3090.0000000003683,3090.000000000393,0.0,26.447722817152894,26.486829376306392,0.8348331194943405,0.8344157029345933,21090.000000000367,1.171666666666687,False,0,0,1
2025-07-01 21:15:00,85,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323633,3089.9999999999964,3089.9999999999964,3089.9999999999964,0.0,3090.0000000003683,3090.0000000000887,0.0,26.486829376306392,26.52564369972397,0.8344157029345933,0.8339984950831261,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-01 21:30:00,86,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.00000000012,22000.00000000012,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000056,7.119741100323629,3090.000000000015,3090.000000000015,3090.000000000015,0.0,3090.0000000003683,3090.000000000015,0.0,26.52564369972397,26.564023217984392,0.8339984950831261,0.8335814958355845,21090.000000000015,1.1716666666666675,False,0,0,1
2025-07-01 21:45:00,87,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.564023217984392,26.60182709059684,0.8335814958355845,0.8331647050876667,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:00:00,88,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.60182709059684,26.638916809849487,0.8331647050876667,0.8327481227351229,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.638916809849487,26.675156794664545,0.8327481227351229,0.8323317486737554,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.675156794664545,26.710414971916816,0.8323317486737554,0.8319155827994186,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.710414971916816,26.74456334272651,0.8319155827994186,0.8314996250080189,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,pv_priority_pv_scale-3_w_spill-5p0,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.74456334272651,26.7774785313014,0.8314996250080189,0.831083875195515,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,pv_priority_pv_scale-3_w_spill-5p0,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.7774785313014,26.80904231397804,0.831083875195515,0.8306683332579172,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,pv_priority_pv_scale-3_w_spill-5p0,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.80904231397804,26.83914212619674,0.8306683332579172,0.8302529990912884,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,pv_priority_pv_scale-3_w_spill-5p0,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402033,-0.19502213377402033,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0000000003683,3090.0,0.0,26.83914212619674,26.8676715452393,0.8302529990912884,0.8298378725917428,21090.0,1.1716666666666666,False,0,0,1
