timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,pv_priority_pv_scale-5_w_spill-0p02,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.0,24.045014853865048,0.5,0.505625,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:15:00,1,pv_priority_pv_scale-5_w_spill-0p02,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21100.0,900.0,0.0,0.20000000000000004,0.0,0.20000000000000004,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.045014853865048,24.09018956657168,0.505625,0.5171221875,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:30:00,2,pv_priority_pv_scale-5_w_spill-0p02,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,20650.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.09018956657168,24.135427948488758,0.5171221875,0.5344886264062501,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:45:00,3,pv_priority_pv_scale-5_w_spill-0p02,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.135427948488758,24.18064166164292,0.5344886264062501,0.5577213820930469,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:00:00,4,pv_priority_pv_scale-5_w_spill-0p02,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.18064166164292,24.225750552296176,0.5577213820930469,0.5868175214020004,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:15:00,5,pv_priority_pv_scale-5_w_spill-0p02,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,19300.0,2700.0,0.0,0.6000000000000001,0.09004426754804104,0.509955732451959,0.10000000000000009,0.09004426754804104,0.00995573245195902,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.225750552296176,24.270682948734404,0.5868175214020004,0.6217741126412994,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:30:00,6,pv_priority_pv_scale-5_w_spill-0p02,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,18850.0,3150.0000000000005,0.0,0.7000000000000001,0.09004426754804104,0.609955732451959,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.270682948734404,24.315375922990096,0.6217741126412994,0.6625882255849788,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:45:00,7,pv_priority_pv_scale-5_w_spill-0p02,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,18400.0,3600.0,0.0,0.8,0.1900442675480407,0.6099557324519593,0.09999999999999998,0.09999999999999967,3.3306690738754696e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000225,0.0,24.315375922990096,24.359775515377258,0.6625882255849788,0.7092569314721864,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:00:00,8,pv_priority_pv_scale-5_w_spill-0p02,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,18377.599601983093,3622.4003980169086,0.0,0.8049778662259797,0.19502213377402033,0.6099557324519593,0.004977866225979621,0.004977866225979621,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.359775515377258,24.401912722666548,0.7092569314721864,0.7561947526472266,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:15:00,9,pv_priority_pv_scale-5_w_spill-0p02,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,18377.599601983085,3622.4003980169127,0.0,0.8049778662259806,0.19502213377401945,0.6099557324519611,8.881784197001252e-16,8.881784197001252e-16,1.7763568394002505e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000273,0.0,24.401912722666548,24.441662063760667,0.7561947526472266,0.8031091049116794,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:30:00,10,pv_priority_pv_scale-5_w_spill-0p02,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,18377.599601983085,3622.400398016915,0.0,0.8049778662259812,0.19502213377401945,0.6099557324519618,6.661338147750939e-16,0.0,6.661338147750939e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.441662063760667,24.479008775430515,0.8031091049116794,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:45:00,11,pv_priority_pv_scale-5_w_spill-0p02,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.7049778662259812,0.19502213377401945,0.5099557324519618,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.479008775430515,24.49779319604194,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:00:00,12,pv_priority_pv_scale-5_w_spill-0p02,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.6049778662259813,0.19502213377401945,0.4099557324519618,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.49779319604194,24.514264598675908,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:15:00,13,pv_priority_pv_scale-5_w_spill-0p02,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.5049778662259813,0.19502213377401945,0.30995573245196184,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.514264598675908,24.528435994058544,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,pv_priority_pv_scale-5_w_spill-0p02,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.4049778662259813,0.19502213377401945,0.20995573245196186,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000264,0.0,24.528435994058544,24.540329771966242,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,pv_priority_pv_scale-5_w_spill-0p02,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.30497786622598133,0.19502213377401945,0.10995573245196189,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.540329771966242,24.54997760799259,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:00:00,16,pv_priority_pv_scale-5_w_spill-0p02,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.20497786622598133,0.19502213377401945,0.00995573245196188,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000133,0.0,24.549977607992588,24.557420330537123,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,pv_priority_pv_scale-5_w_spill-0p02,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.15174107185718466,0.19502213377401945,-0.043281061916834784,0.053236794368796664,0.0,0.053236794368796664,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.557420330537123,24.562707748585574,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,pv_priority_pv_scale-5_w_spill-0p02,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.08143443732577405,0.19502213377401945,-0.1135876964482454,0.07030663453141062,0.0,0.07030663453141062,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.562707748585574,24.56589844101916,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,pv_priority_pv_scale-5_w_spill-0p02,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.05555555555578273,0.19502213377401945,-0.13946657821823671,0.025878881769991313,0.0,0.025878881769991313,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.56589844101916,24.567059508355243,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,pv_priority_pv_scale-5_w_spill-0p02,mpc,26.0,22.0,18000.0,204.0,216.795372181095,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.0555555555554319,0.19502213377401945,-0.13946657821858754,3.5083047578154947e-13,0.0,3.5083047578154947e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2886.0,0.0,3090.0,3090.0,0.0,24.567059508355243,24.566266287982447,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,pv_priority_pv_scale-5_w_spill-0p02,mpc,25.666578601882385,21.666578601882385,18000.0,204.0,191.6901352390589,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.048321513002242154,0.0,0.04832151300224216,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2886.0,0.0,3090.0,3090.0,0.0,24.566266287982447,24.563602034109838,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,pv_priority_pv_scale-5_w_spill-0p02,mpc,25.347431425947676,21.347431425947676,18000.0,204.0,200.00292761234238,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2886.0,0.0,3090.0,3090.0,0.0,24.563602034109838,24.55915756380063,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,pv_priority_pv_scale-5_w_spill-0p02,mpc,25.043925109399588,21.043925109399588,18000.0,204.0,220.06133966031493,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2886.0,0.0,3090.0,3090.0,0.0,24.55915756380063,24.553030870606324,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,pv_priority_pv_scale-5_w_spill-0p02,mpc,24.757359312880716,20.757359312880716,18000.0,1236.9,1212.4525918073637,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1853.1,0.0,3090.0,3090.0,0.0,24.553030870606324,24.54532670745582,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,pv_priority_pv_scale-5_w_spill-0p02,mpc,24.488961155126134,20.488961155126134,18000.0,1236.9,1293.1260856806832,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.19502213377401945,-0.18778809122082782,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1853.1,0.0,3090.0,3090.0000000000005,0.0,24.54532670745582,24.53615614058567,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,pv_priority_pv_scale-5_w_spill-0p02,mpc,24.239879958252587,20.239879958252587,18000.0,1236.9,1261.5371906254404,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1853.1,0.0,3090.0,3090.0000000000214,0.0,24.53615614058567,24.52563607642175,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,pv_priority_pv_scale-5_w_spill-0p02,mpc,24.01118232618473,20.01118232618473,18000.0,1236.9,1234.4308594674146,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1853.1,0.0,3090.0,3090.000000000001,0.0,24.52563607642175,24.51388876343837,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.803847577293368,19.803847577293368,18000.0,3808.8,3592.04544550913,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,718.8000000000002,3090.0,3090.000000000001,0.0,24.51388876343837,24.50104127112801,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.61876355080387,19.61876355080387,18000.0,3808.8,3597.4485715491955,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,718.8000000000002,3090.0,3090.0,0.0,24.50104127112801,24.48722494831289,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.45672280493228,19.45672280493228,18000.0,3808.8,3980.177546388063,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,718.8000000000002,3090.0,3090.0,0.0,24.48722494831289,24.472574863118076,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.318419223029366,19.318419223029366,18000.0,3808.8,4084.12764527465,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,718.8000000000002,3090.0,3090.0,0.0,24.472574863118076,24.457229227004284,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.20444504226559,19.20444504226559,18000.0,6553.200000000001,6561.55583946048,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553191161,0.19502213377401945,-0.1877880912208283,1.412064909445121e-15,0.0,1.4155343563970746e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3463.2000000000007,3090.0,3090.0,0.0,24.457229227004284,24.441328805326833,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:15:00,33,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.115288317580617,19.115288317580617,18000.0,6553.200000000001,6178.982035105957,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,1.412064909445121e-15,0.0,1.4155343563970746e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3463.2000000000007,3090.0,3090.0,0.0,24.441328805326833,24.425016316944966,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:30:00,34,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.051330831757138,19.051330831757138,18000.0,6553.200000000001,6149.632656285385,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3463.2000000000007,3090.0,3090.0,0.0,24.425016316944962,24.408435825452486,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:45:00,35,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.01284646056838,19.01284646056838,18000.0,6553.200000000001,6653.0435983523375,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,3463.2000000000007,3090.0,3090.0,0.0,24.408435825452486,24.391732124636718,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:00:00,36,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.0,19.0,18000.0,10627.5,10757.277454107707,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7537.5,3090.0,3090.0,0.0,24.391732124636718,24.37505012079734,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:15:00,37,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.01284646056838,19.01284646056838,18000.0,10627.5,11395.848447191698,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7537.5,3090.0,3090.0,0.0,24.37505012079734,24.358534214570255,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:30:00,38,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.051330831757138,19.051330831757138,18000.0,10627.5,10384.201875985565,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7537.5,3090.0,3090.0,0.0,24.358534214570255,24.342327684903637,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:45:00,39,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.115288317580617,19.115288317580617,18000.0,10627.5,10360.263063671502,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,7537.5,3090.0,3090.0,0.0,24.342327684903637,24.32657207782415,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:00:00,40,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.20444504226559,19.20444504226559,18000.0,11588.4,11202.25310816084,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,8498.4,3090.0,3090.0,0.0,24.326572077824146,24.311406602610834,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:15:00,41,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.318419223029366,19.318419223029366,18000.0,11588.4,11410.155791518768,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189182,0.19502213377401945,-0.18778809122083026,5.663872149064275e-16,0.0,5.551115123125783e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,8498.4,3090.0,3090.0,0.0,24.311406602610834,24.29696753796239,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:30:00,42,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.45672280493228,19.45672280493228,18000.0,11588.4,11919.049507388616,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,5.663872149064275e-16,0.0,5.551115123125783e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,8498.4,3090.0,3090.0,0.0,24.29696753796239,24.283387650700803,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:45:00,43,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.61876355080387,19.61876355080387,18000.0,11588.4,11870.219113124347,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189184,0.19502213377401945,-0.18778809122083026,5.646524914304507e-16,0.0,5.551115123125783e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,8498.4,3090.0,3090.0,0.0,24.283387650700803,24.270795629500586,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:00:00,44,pv_priority_pv_scale-5_w_spill-0p02,mpc,23.803847577293368,19.803847577293368,18000.0,14065.8,13661.33030415087,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189184,0.19502213377401945,-0.18778809122083026,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,10975.8,3090.0,3090.0,0.0,24.270795629500586,24.259315536068623,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,pv_priority_pv_scale-5_w_spill-0p02,mpc,24.01118232618473,20.01118232618473,18000.0,14065.8,13484.91746559259,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,5.646524914304507e-16,0.0,5.551115123125783e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,10975.8,3090.0,3090.0,0.0,24.259315536068623,24.24906627612473,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,pv_priority_pv_scale-5_w_spill-0p02,mpc,24.239879958252587,20.239879958252587,18000.0,14065.8,14139.421566161041,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,10975.8,3090.0,3090.0,0.0,24.24906627612473,24.240161092448403,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,pv_priority_pv_scale-5_w_spill-0p02,mpc,24.488961155126134,20.488961155126134,18000.0,14065.8,13382.74272060161,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.55319148935387,0.0,0.007234042553189749,0.19502213377401945,-0.1877880912208297,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,10975.8,3090.0,3090.0,0.0,24.240161092448403,24.23270708216267,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,pv_priority_pv_scale-5_w_spill-0p02,mpc,24.757359312880716,20.757359312880716,18000.0,17164.8,17887.662351921692,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.007234042553189749,0.0,0.00723404255318974,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,14074.8,3090.0,3090.0,0.0,24.23270708216267,24.226658250960458,0.85,0.8495750000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,pv_priority_pv_scale-5_w_spill-0p02,mpc,25.043925109399588,21.043925109399588,18000.0,17164.8,16435.3468787405,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,14074.8,3090.0,3090.0,0.0,24.226658250960458,24.22225537703918,0.8495750000000001,0.8491502125000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,pv_priority_pv_scale-5_w_spill-0p02,mpc,25.347431425947676,21.347431425947676,18000.0,17164.8,17449.432557632048,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,14074.8,3090.0,3090.0,0.0,24.22225537703918,24.219584492314286,0.8491502125000001,0.8487256373937502,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,pv_priority_pv_scale-5_w_spill-0p02,mpc,25.666578601882385,21.666578601882385,18000.0,17164.8,16671.25420507459,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,14074.8,3090.0,3090.0,0.0,24.219584492314286,24.218723834180608,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,pv_priority_pv_scale-5_w_spill-0p02,mpc,26.0,22.0,18000.0,14105.4,13395.196133979436,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,11015.4,3090.0,3090.0,0.0,24.218723834180608,24.21974351261334,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,pv_priority_pv_scale-5_w_spill-0p02,mpc,26.34626785868599,22.34626785868599,18000.0,14105.4,13364.00300019021,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,11015.4,3090.0,3090.0,0.0,24.21974351261334,24.22270521206,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,pv_priority_pv_scale-5_w_spill-0p02,mpc,26.703899405809462,22.703899405809462,18000.0,14105.4,13705.678516310976,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,11015.4,3090.0,3090.0,0.0,24.22270521206,24.22766192939984,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,pv_priority_pv_scale-5_w_spill-0p02,mpc,27.07136320818103,23.07136320818103,18000.0,14105.4,13384.432703142866,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,11015.4,3090.0,3090.0,0.0,24.22766192939984,24.234657749092985,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,pv_priority_pv_scale-5_w_spill-0p02,mpc,27.447085729384874,23.447085729384874,18000.0,8888.7,9205.142069883383,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5798.700000000001,3090.0,3090.0,0.0,24.234657749092985,24.24372765648213,0.8466059440537176,0.8461826410816907,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,pv_priority_pv_scale-5_w_spill-0p02,mpc,27.829458067903232,23.829458067903232,18000.0,8888.7,8656.471969281809,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5798.700000000001,3090.0,3090.0,0.0,24.24372765648213,24.254897390046374,0.8461826410816907,0.84575954976115,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,pv_priority_pv_scale-5_w_spill-0p02,mpc,28.21684284667969,24.21684284667969,18000.0,8888.7,8394.260712456105,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5798.700000000001,3090.0,3090.0,0.0,24.25489739004637,24.268183333239932,0.84575954976115,0.8453366699862694,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,pv_priority_pv_scale-5_w_spill-0p02,mpc,28.607581224619143,24.607581224619143,18000.0,8888.7,9129.154140080222,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,5798.700000000001,3090.0,3090.0,0.0,24.268183333239932,24.28359244637894,0.8453366699862694,0.8449140016512764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,pv_priority_pv_scale-5_w_spill-0p02,mpc,29.0,25.0,18000.0,7102.5,6898.855252907413,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,4012.5,3090.0,3090.0,0.0,24.28359244637894,24.301122238868057,0.8449140016512764,0.8444915446504508,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,pv_priority_pv_scale-5_w_spill-0p02,mpc,29.392418775380857,25.392418775380857,18000.0,7102.5,7765.7083595305685,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,4012.5,3090.0,3090.0,0.0,24.301122238868057,24.32076078188594,0.8444915446504508,0.8440692988781257,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,pv_priority_pv_scale-5_w_spill-0p02,mpc,29.78315715332031,25.78315715332031,18000.0,7102.5,7356.169280440099,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,4012.5,3090.0,3090.0,0.0,24.32076078188594,24.342486761475257,0.8440692988781257,0.8436472642286866,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,pv_priority_pv_scale-5_w_spill-0p02,mpc,30.170541932096768,26.170541932096768,18000.0,7102.5,7072.933594173484,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,4012.5,3090.0,3090.0,0.0,24.342486761475257,24.36626957181,0.8436472642286866,0.8432254405965723,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,pv_priority_pv_scale-5_w_spill-0p02,mpc,30.552914270615126,26.552914270615126,18000.0,4173.3,4183.466351524651,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1083.3000000000002,3090.0,3090.0,0.0,24.36626957181,24.39206944824078,0.8432254405965723,0.8428038278762741,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,pv_priority_pv_scale-5_w_spill-0p02,mpc,30.92863679181897,26.92863679181897,18000.0,4173.3,3963.940953139053,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1083.3000000000002,3090.0,3090.0000000000005,0.0,24.39206944824078,24.419837639548405,0.8428038278762741,0.8423824259623359,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,pv_priority_pv_scale-5_w_spill-0p02,mpc,31.296100594190538,27.296100594190538,18000.0,4173.3,3945.16532322412,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1083.3000000000002,3090.0,3090.0,0.0,24.419837639548405,24.449516618668266,0.8423824259623359,0.8419612347493548,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,pv_priority_pv_scale-5_w_spill-0p02,mpc,31.65373214131401,27.65373214131401,18000.0,4173.3,4224.733513226846,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,1083.3000000000002,3090.0,3090.0,0.0,24.449516618668266,24.48104033098315,0.8419612347493548,0.8415402541319802,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,pv_priority_pv_scale-5_w_spill-0p02,mpc,32.0,28.0,18000.0,1791.3,1692.0160535768262,165.0,0.0,per_day_proxy,,21744.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,605.7,0.0,3090.0,3090.0,0.0,24.48104033098315,24.539084479121367,0.8415402541319802,0.8411194840049142,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 17:15:00,69,pv_priority_pv_scale-5_w_spill-0p02,mpc,32.333421398117615,28.333421398117615,18000.0,1791.3,1740.1864199614545,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,20880.918324847364,20880.918324847364,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9491326511294256,7.0806879310171205,2948.9957089307677,2948.9957089307677,1157.6957089307678,0.0,3090.0,3090.0,0.0,24.539084479121367,24.578963491828908,0.8411194840049142,0.8406989242629118,20948.995708930768,1.1638330949405982,False,0,0,1
2025-07-01 17:30:00,70,pv_priority_pv_scale-5_w_spill-0p02,mpc,32.652568574052324,28.652568574052324,18000.0,1791.3,1829.6132168439963,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,21999.999999998596,21999.999999998596,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999362,7.119741100323577,3089.999999999823,3089.999999999823,1298.6999999998231,0.0,3090.0,3090.0,0.0,24.578963491828908,24.61537752041642,0.8406989242629118,0.8402785748007804,21089.99999999982,1.1716666666666569,False,0,0,1
2025-07-01 17:45:00,71,pv_priority_pv_scale-5_w_spill-0p02,mpc,32.95607489060041,28.956074890600412,18000.0,1791.3,1730.7049251092485,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1298.7,0.0,3090.0,3090.0,0.0,24.61537752041642,24.653293943123703,0.8402785748007804,0.83985843551338,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:00:00,72,pv_priority_pv_scale-5_w_spill-0p02,mpc,33.242640687119284,29.242640687119284,18000.0,407.40000000000003,420.0408776101244,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,718.5999999999999,0.0,3090.0,3090.0,0.0,24.653293943123703,24.755609018558676,0.83985843551338,0.8394385062956233,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:15:00,73,pv_priority_pv_scale-5_w_spill-0p02,mpc,33.511038844873866,29.511038844873866,18000.0,407.40000000000003,427.0423648388104,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,718.5999999999999,0.0,3090.0,3090.0,0.0,24.755609018558676,24.858858311331698,0.8394385062956233,0.8390187870424756,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:30:00,74,pv_priority_pv_scale-5_w_spill-0p02,mpc,33.76012004174741,29.760120041747413,18000.0,407.40000000000003,418.932342597933,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,718.5999999999999,0.0,3090.0,3090.0,0.0,24.858858311331698,24.962927908565284,0.8390187870424756,0.8385992776489544,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:45:00,75,pv_priority_pv_scale-5_w_spill-0p02,mpc,33.98881767381527,29.98881767381527,18000.0,407.40000000000003,442.6026775802158,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,7999.999999999341,7999.999999999341,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999176,7.104795737122496,1125.999999999917,1125.999999999917,718.5999999999169,0.0,3090.0,3090.0000000000005,0.0,24.962927908565284,25.067698538494817,0.8385992776489544,0.8381799780101299,19125.999999999916,1.0625555555555508,False,1,0,0
2025-07-01 19:00:00,76,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.067698538494817,25.20904609159351,0.8381799780101299,0.8377608880211249,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.20904609159351,25.350639662355025,0.8377608880211249,0.8373420075771144,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.350639662355025,25.492348248476535,0.8373420075771144,0.8369233365733258,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.492348248476535,25.634037681449314,0.8369233365733258,0.8365048749050392,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.634037681449314,25.77557121612842,0.8365048749050392,0.8360866224675867,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.77557121612842,25.916810131251307,0.8360866224675867,0.835668579156353,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000304,0.0,25.916810131251307,26.057614338334385,0.835668579156353,0.8352507448667749,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.057614338334385,26.197842996340558,0.8352507448667749,0.8348331194943415,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,pv_priority_pv_scale-5_w_spill-0p02,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000001055,0.0,26.197842996340558,26.33735512948614,0.8348331194943415,0.8344157029345943,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000003949,0.0,26.33735512948614,26.476010245542085,0.8344157029345943,0.8339984950831271,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,21999.9999999979,21999.999999997814,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999046,7.119741100323555,3089.9999999997353,3089.9999999997353,3089.9999999997353,0.0,3090.0,3090.0000000000036,0.0,26.476010245542085,26.514668951982287,0.8339984950831271,0.8335814958355855,21089.999999999734,1.171666666666652,False,0,0,1
2025-07-01 21:45:00,87,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,20825.001119220353,20825.001119220353,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9465909599645614,7.078638359244135,2941.9501410217645,2941.9501410217645,2941.9501410217645,0.0,3090.0,3090.0,0.0,26.514668951982287,26.5580379373045,0.8335814958355855,0.8331647050876677,20941.950141021764,1.163441674501209,False,0,0,1
2025-07-01 22:00:00,88,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.5580379373045,26.59537397054442,0.8331647050876677,0.8327481227351239,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.59537397054442,26.631858883830567,0.8327481227351239,0.8323317486737564,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.631858883830567,26.667360611831278,0.8323317486737564,0.8319155827994196,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.667360611831278,26.701751163416453,0.8319155827994196,0.8314996250080199,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,pv_priority_pv_scale-5_w_spill-0p02,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.701751163416453,26.734907170499962,0.8314996250080199,0.831083875195516,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,pv_priority_pv_scale-5_w_spill-0p02,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.734907170499962,26.76671041708111,0.831083875195516,0.8306683332579182,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,pv_priority_pv_scale-5_w_spill-0p02,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.76671041708111,26.797048346219857,0.8306683332579182,0.8302529990912894,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,pv_priority_pv_scale-5_w_spill-0p02,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377401945,-0.19502213377401945,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.797048346219857,26.825814542774786,0.8302529990912894,0.8298378725917438,21090.0,1.1716666666666666,False,0,0,1
