timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,fixcheck_mpc,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.0,24.045014853865048,0.5,0.505625,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:15:00,1,fixcheck_mpc,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.045014853865048,24.09018956657168,0.505625,0.5171221875,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:30:00,2,fixcheck_mpc,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,20650.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.09018956657168,24.135427948488758,0.5171221875,0.5344886264062501,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:45:00,3,fixcheck_mpc,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.135427948488758,24.18064166164292,0.5344886264062501,0.5577213820930469,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:00:00,4,fixcheck_mpc,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.18064166164292,24.225750552296176,0.5577213820930469,0.5868175214020004,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:15:00,5,fixcheck_mpc,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,19300.0,2700.0,0.0,0.6,0.0,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.225750552296176,24.270682948734404,0.5868175214020004,0.6217741126412994,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:30:00,6,fixcheck_mpc,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,18850.0,3150.0,0.0,0.7,0.0,0.7,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.270682948734404,24.315375922990096,0.6217741126412994,0.6625882255849788,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:45:00,7,fixcheck_mpc,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,18400.0,3599.9999999999995,0.0,0.7999999999999999,0.0,0.7999999999999999,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.315375922990096,24.359775515377258,0.6625882255849788,0.7092569314721864,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:00:00,8,fixcheck_mpc,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,17950.0,4049.9999999999995,0.0,0.8999999999999999,0.09999999999999998,0.7999999999999999,0.09999999999999998,0.09999999999999998,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000005534,0.0,24.359775515377258,24.403836920875474,0.7092569314721864,0.7617773030064503,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:15:00,9,fixcheck_mpc,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,17950.0,4049.9999999999995,0.0,0.8999999999999999,0.09999999999999998,0.7999999999999999,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000005,0.0,24.403836920875474,24.445499636563593,0.7617773030064503,0.8142714143549471,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:30:00,10,fixcheck_mpc,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,19232.15751344619,2767.842486553811,0.0,0.7999999999999999,0.09999999999999998,0.7,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.445499636563593,24.47897925128484,0.8142714143549471,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:45:00,11,fixcheck_mpc,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.7,0.09999999999999998,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.47897925128484,24.497763837969586,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:00:00,12,fixcheck_mpc,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.6,0.09999999999999998,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.497763837969586,24.514235405742713,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:15:00,13,fixcheck_mpc,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.5,0.09999999999999998,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.514235405742713,24.5284069653356,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,fixcheck_mpc,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.4,0.09999999999999998,0.30000000000000004,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.5284069653356,24.54030090652986,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,fixcheck_mpc,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.30000000000000004,0.09999999999999998,0.20000000000000007,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.54030090652986,24.549948904924292,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:00:00,16,fixcheck_mpc,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.20000000000000004,0.09999999999999998,0.10000000000000006,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.54994890492429,24.557391788923585,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,fixcheck_mpc,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.15174107185718466,0.09999999999999998,0.051741071857184684,0.04825892814281538,0.0,0.04825892814281538,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.557391788923585,24.562679367518612,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,fixcheck_mpc,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0961855163017564,0.0,0.0961855163017564,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.562679367518612,24.565870219595702,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,fixcheck_mpc,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.565870219595702,24.56703144567729,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,fixcheck_mpc,mpc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.2,0.0,3090.0,3090.0,0.0,24.56703144567729,24.566238383157057,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,fixcheck_mpc,mpc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.2,0.0,3090.0,3090.0,0.0,24.566238383157057,24.563574286249093,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,fixcheck_mpc,mpc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.2,0.0,3090.0,3090.0,0.0,24.563574286249093,24.5591299720216,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,fixcheck_mpc,mpc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.2,0.0,3090.0,3090.0,0.0,24.5591299720216,24.553003434031055,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,fixcheck_mpc,mpc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3090.0,3090.0,0.0,24.553003434031055,24.54529942521129,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,fixcheck_mpc,mpc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3090.0,3090.0,0.0,24.54529942521129,24.536129011803766,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,fixcheck_mpc,mpc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3090.0,3090.0,0.0,24.536129011803766,24.525609100239244,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,fixcheck_mpc,mpc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3090.0,3090.0000000000005,0.0,24.525609100239244,24.51386193899689,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,fixcheck_mpc,mpc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3090.0,3090.0000000000005,0.0,24.51386193899689,24.501014597574013,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,fixcheck_mpc,mpc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3090.0,3090.0000000000005,0.0,24.501014597574013,24.487198424797633,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,fixcheck_mpc,mpc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3090.0,3090.0,0.0,24.487198424797633,24.472548488797596,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,fixcheck_mpc,mpc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3090.0,3090.0,0.0,24.472548488797596,24.457203001039353,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,fixcheck_mpc,mpc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,16499.999999999996,16467.446808510642,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,1086.3599999999994,0.0,3090.0,3090.0,0.0,24.457203001039353,24.466052726882953,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 08:15:00,33,fixcheck_mpc,mpc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,1086.36,0.0,3090.0,3090.0,0.0,24.466052726882953,24.47435116644233,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 08:30:00,34,fixcheck_mpc,mpc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,16499.999999999985,16467.44680851063,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632039,2396.999999999998,2396.999999999998,1086.359999999998,0.0,3090.0,3090.0000000000005,0.0,24.47435116644233,24.482243166421426,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 08:45:00,35,fixcheck_mpc,mpc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,21448.89509043265,21416.341898943218,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9749497768378477,7.1009645700724,3020.560781394514,3020.560781394514,1709.9207813945138,0.0,3090.0,3090.0,0.0,24.482243166421426,24.467604271405758,0.85,0.85,21020.560781394513,1.1678089322996952,False,0,0,1
2025-07-01 09:00:00,36,fixcheck_mpc,mpc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,964.5,0.0,3090.0,3090.0000000000005,0.0,24.467604271405758,24.450495486740802,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:15:00,37,fixcheck_mpc,mpc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,964.5,0.0,3090.0,3090.0,0.0,24.450495486740802,24.433555200330286,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:30:00,38,fixcheck_mpc,mpc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,964.5,0.0,3090.0,3090.0,0.0,24.433555200330286,24.416926677618765,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 09:45:00,39,fixcheck_mpc,mpc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,964.5,0.0,3090.0,3090.000000000001,0.0,24.416926677618765,24.400751451205256,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:00:00,40,fixcheck_mpc,mpc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,772.3200000000002,0.0,3090.0,3090.0,0.0,24.400751451205252,24.385168717016672,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:15:00,41,fixcheck_mpc,mpc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,772.3200000000002,0.0,3090.0,3090.0000000000005,0.0,24.385168717016672,24.370314740474697,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:30:00,42,fixcheck_mpc,mpc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,772.3200000000002,0.0,3090.0,3090.0,0.0,24.370314740474697,24.356322275198977,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 10:45:00,43,fixcheck_mpc,mpc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,772.3200000000002,0.0,3090.0,3090.00000000007,0.0,24.356322275198977,24.343319996735957,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:00:00,44,fixcheck_mpc,mpc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3090.0,3090.0,0.0,24.343319996735957,24.331431953738296,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,fixcheck_mpc,mpc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3090.0,3090.0,0.0,24.331431953738296,24.32077703894501,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,fixcheck_mpc,mpc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3090.0,3090.000000000075,0.0,24.32077703894501,24.31146848222782,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,fixcheck_mpc,mpc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3090.0,3090.0,0.0,24.31146848222782,24.303613367874576,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,fixcheck_mpc,mpc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3090.0,3090.0,0.0,24.303613367874576,24.29731217817694,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,fixcheck_mpc,mpc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3090.0,3090.0,0.0,24.29731217817694,24.292658365276772,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,fixcheck_mpc,mpc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3090.0,3090.0,0.0,24.292658365276772,24.289737953104748,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,fixcheck_mpc,mpc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3090.0,3090.0,0.0,24.289737953104748,24.288629171115826,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,fixcheck_mpc,mpc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3090.0,3090.0,0.0,24.288629171115826,24.28940212139,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,fixcheck_mpc,mpc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3090.0,3090.0,0.0,24.28940212139,24.292118480523996,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,fixcheck_mpc,mpc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3090.0,3090.0,0.0,24.292118480523996,24.29683123759043,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,fixcheck_mpc,mpc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3090.0,3090.0,0.0,24.29683123759043,24.303584469286704,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,fixcheck_mpc,mpc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3090.0,3090.0,0.0,24.303584469286704,24.312413153236463,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,fixcheck_mpc,mpc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3090.0,3090.0,0.0,24.312413153236463,24.32334302024317,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,fixcheck_mpc,mpc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3090.0,3090.0,0.0,24.323343020243165,24.336390446128572,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,fixcheck_mpc,mpc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3090.0,3090.0,0.0,24.336390446128572,24.351562383619285,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,fixcheck_mpc,mpc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3090.0,3090.0000000002615,0.0,24.351562383619285,24.36885633457313,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,fixcheck_mpc,mpc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3090.0,3090.0,0.0,24.36885633457313,24.38826036266438,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,fixcheck_mpc,mpc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3090.0,3090.0000000000005,0.0,24.38826036266438,24.409753146473523,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,fixcheck_mpc,mpc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3090.0,3090.0,0.0,24.409753146473523,24.433304072754357,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,fixcheck_mpc,mpc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3090.0,3090.0,0.0,24.433304072754357,24.45887336947903,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,fixcheck_mpc,mpc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3090.0,3090.0,0.0,24.45887336947903,24.486412278091393,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,fixcheck_mpc,mpc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3090.0,3090.0,0.0,24.486412278091393,24.515863264231154,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,fixcheck_mpc,mpc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3090.0,3090.0,0.0,24.515863264231154,24.54716026602645,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,fixcheck_mpc,mpc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,3090.0,3090.0,0.0,24.54716026602645,24.580228978891753,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:15:00,69,fixcheck_mpc,mpc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,3090.0,3090.0,0.0,24.580228978891753,24.614987175611603,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:30:00,70,fixcheck_mpc,mpc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,3090.0,3090.0,0.0,24.614987175611603,24.651345060339533,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:45:00,71,fixcheck_mpc,mpc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,3090.0,3090.0,0.0,24.651345060339533,24.689205654996453,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:00:00,72,fixcheck_mpc,mpc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3090.0,3090.0,0.0,24.689205654996453,24.72846521641385,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:15:00,73,fixcheck_mpc,mpc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3090.0,3090.0,0.0,24.72846521641385,24.76901368243564,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:30:00,74,fixcheck_mpc,mpc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3090.0,3090.0,0.0,24.76901368243564,24.810735145068474,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:45:00,75,fixcheck_mpc,mpc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3090.0,3090.0,0.0,24.810735145068474,24.853508348654376,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:00:00,76,fixcheck_mpc,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,24.853508348654376,24.99606072157092,0.85,0.8495750000000001,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,fixcheck_mpc,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,24.99606072157092,25.138852335038813,0.8495750000000001,0.8491502125000001,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,fixcheck_mpc,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.138852335038813,25.281752224876477,0.8491502125000001,0.8487256373937502,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,fixcheck_mpc,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.281752224876477,25.424626260482007,0.8487256373937502,0.8483012745750533,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,fixcheck_mpc,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.424626260482007,25.567337734404052,0.8483012745750533,0.8478771239377658,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,fixcheck_mpc,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.567337734404052,25.709747962861638,0.8478771239377658,0.847453185375797,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,fixcheck_mpc,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.709747962861638,25.851716894641907,0.847453185375797,0.8470294587831091,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,fixcheck_mpc,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.055555555555428265,0.09999999999999998,-0.04444444444457171,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.851716894641907,25.99310372576885,0.8470294587831091,0.8466059440537176,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,fixcheck_mpc,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,21707.606550938013,292.3934490619855,0.0,0.06497632201377455,0.10942076645834627,-0.04444444444457171,0.009420766458346289,0.009420766458346289,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,25.99310372576885,26.03608328783218,0.8466059440537176,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:15:00,85,fixcheck_mpc,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.10942076645834627,-0.10218672390515651,0.05774227946058481,0.0,0.0577422794605848,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.03608328783218,26.077579547359132,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:30:00,86,fixcheck_mpc,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.10942076645834627,-0.10218672390515651,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.077579547359132,26.118625915838308,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:45:00,87,fixcheck_mpc,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,21967.44680851709,32.553191489353864,0.0,0.007234042553189749,0.10942076645834627,-0.10218672390515651,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.118625915838308,26.159081637636998,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:00:00,88,fixcheck_mpc,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.10942076645834627,-0.10218672390515651,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.159081637636998,26.19880828942425,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,fixcheck_mpc,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.10942076645834627,-0.10218672390515651,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.19880828942425,26.237670374028404,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,fixcheck_mpc,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.10942076645834627,-0.10218672390515463,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.237670374028404,26.275535901758456,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,fixcheck_mpc,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.10942076645834627,-0.10218672390515463,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.275535901758456,26.312276956699495,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,fixcheck_mpc,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.10942076645834627,-0.10218672390515463,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.312276956699495,26.34777024555749,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,fixcheck_mpc,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.10942076645834627,-0.10218672390515651,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.34777024555749,26.381897626703143,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,fixcheck_mpc,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553191161,0.10942076645834627,-0.10218672390515511,1.412064909445121e-15,0.0,1.4016565685892601e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.381897626703143,26.41454661714947,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,fixcheck_mpc,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189587,0.1094207664583447,-0.10218672390515511,1.5742615544489524e-15,1.5681900222830336e-15,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.41454661714947,26.445610875292125,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
