timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000001,0.0,24.0,24.045014853865048,0.5,0.505625,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:15:00,1,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.045014853865048,24.09018956657168,0.505625,0.5171221875,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:30:00,2,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,20650.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.09018956657168,24.135427948488758,0.5171221875,0.5344886264062501,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 00:45:00,3,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,20200.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.135427948488758,24.18064166164292,0.5344886264062501,0.5577213820930469,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:00:00,4,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,19750.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000023,0.0,24.18064166164292,24.225750552296176,0.5577213820930469,0.5868175214020004,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:15:00,5,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,19300.0,2700.0,0.0,0.6,0.09004426754804018,0.5099557324519598,0.09999999999999998,0.09004426754804018,0.009955732451959798,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.225750552296176,24.270682948734404,0.5868175214020004,0.6217741126412994,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:30:00,6,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,18850.0,3150.0,0.0,0.7,0.09004426754804104,0.6099557324519589,0.09999999999999998,8.604228440844963e-16,0.09999999999999909,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.270682948734404,24.315375922990096,0.6217741126412994,0.6625882255849788,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 01:45:00,7,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,18400.0,3599.9999999999995,0.0,0.7999999999999999,0.19004426754804105,0.6099557324519589,0.09999999999999998,0.1,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.315375922990096,24.359775515377258,0.6625882255849788,0.7092569314721864,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:00:00,8,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,18377.599601983093,3622.4003980169073,0.0,0.8049778662259794,0.19502213377402056,0.6099557324519589,0.00497786622597951,0.00497786622597951,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.359775515377258,24.401912722666548,0.7092569314721864,0.7561947526472266,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:15:00,9,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,18377.599601983093,3622.4003980169073,0.0,0.8049778662259794,0.19502213377402056,0.6099557324519589,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.401912722666548,24.441662063760667,0.7561947526472266,0.8031091049116793,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:30:00,10,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,18377.599601983093,3622.4003980169073,0.0,0.8049778662259794,0.19502213377402056,0.6099557324519589,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.441662063760667,24.479008775430515,0.8031091049116793,0.8499999999999998,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 02:45:00,11,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21967.446808510627,32.553191489370874,0.0,0.7049778662259795,0.19502213377402056,0.5099557324519589,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.479008775430515,24.49779319604194,0.8499999999999998,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:00:00,12,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.6049778662259795,0.19502213377402056,0.40995573245195893,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.49779319604194,24.514264598675908,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:15:00,13,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.5049778662259795,0.19502213377402056,0.30995573245195895,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.514264598675908,24.528435994058544,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.40497786622597953,0.19502213377402056,0.20995573245195898,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.528435994058544,24.540329771966242,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.30497786622597955,0.19502213377402056,0.109955732451959,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.540329771966242,24.54997760799259,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:00:00,16,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.20497786622597955,0.19502213377402056,0.009955732451958993,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.549977607992588,24.557420330537123,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.15174107185718466,0.19502213377402056,-0.043281061916835895,0.05323679436879489,0.0,0.05323679436879489,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.557420330537123,24.562707748585574,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,fixcheck_mpc_7day_rerun,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.07226615138009984,0.19502213377402056,-0.12275598239392072,0.07947492047708482,0.0,0.07947492047708482,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,24.562707748585574,24.56589844101916,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.055555555555964586,0.19502213377402056,-0.13946657821805597,0.016710595824135255,0.0,0.016710595824135255,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000005,0.0,24.56589844101916,24.567059508355243,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.05555555555543179,0.19502213377402056,-0.13946657821858877,5.327960295176126e-13,0.0,5.327960295176126e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.2,0.0,3090.0,3090.0,0.0,24.567059508355243,24.566266287982447,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255318974,0.19502213377402056,-0.18778809122083082,0.04832151300224205,0.0,0.04832151300224205,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.2,0.0,3090.0,3090.0000000000005,0.0,24.566266287982447,24.563602034109838,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,8.673617379884035e-18,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.2,0.0,3090.0,3090.0,0.0,24.563602034109838,24.55915756380063,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255318974,0.19502213377402056,-0.18778809122083082,8.673617379884035e-18,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.2,0.0,3090.0,3090.0,0.0,24.55915756380063,24.553030870606324,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255318974,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3090.0,3090.0,0.0,24.553030870606324,24.54532670745582,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,8.673617379884035e-18,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3090.0,3090.0,0.0,24.54532670745582,24.53615614058567,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3090.0,3090.0,0.0,24.53615614058567,24.52563607642175,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2842.62,0.0,3090.0,3090.0,0.0,24.52563607642175,24.51388876343837,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3090.0,3090.0,0.0,24.51388876343837,24.50104127112801,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3090.0,3090.0,0.0,24.50104127112801,24.48722494831289,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.00723404255319164,0.19502213377402056,-0.18778809122082893,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,3090.0,3090.0,0.0,24.48722494831289,24.472574863118076,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.000000000007,21967.446808510653,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,2328.2400000000007,0.0,3090.0,3090.000000000003,0.0,24.472574863118076,24.457229227004284,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,fixcheck_mpc_7day_rerun,mpc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,7999.999999999992,7967.446808510638,32.553191489353864,0.0,0.00723404255318974,0.19502213377402056,-0.18778809122083082,8.673617379884035e-18,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999999,7.104795737122558,1125.9999999999989,1125.9999999999989,0.0,184.64000000000124,3090.0,3090.0,0.0,24.457229227004284,24.504328805326832,0.85,0.85,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:15:00,33,fixcheck_mpc_7day_rerun,mpc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,7999.999999999992,7967.446808510638,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,8.673617379884035e-18,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999999,7.104795737122559,1125.9999999999986,1125.9999999999986,0.0,184.64000000000146,3090.0,3090.0,0.0,24.504328805326832,24.55066194194496,0.85,0.85,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:30:00,34,fixcheck_mpc_7day_rerun,mpc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,7999.999999999996,7967.446808510643,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999996,7.104795737122557,1125.9999999999995,1125.9999999999995,0.0,184.64000000000055,3090.0,3090.0000000000205,0.0,24.55066194194496,24.596374693811857,0.85,0.85,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:45:00,35,fixcheck_mpc_7day_rerun,mpc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,7999.999999999991,7967.446808510637,32.553191489353864,0.0,0.00723404255319164,0.19502213377402056,-0.18778809122082893,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,0,4330.0,8000.0,0.9999999999999989,7.104795737122557,1125.9999999999989,1125.9999999999989,0.0,184.64000000000124,3090.0,3090.0,0.0,24.596374693811857,24.641613836861566,0.85,0.85,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 09:00:00,36,fixcheck_mpc_7day_rerun,mpc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.0,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,1.8908485888147197e-15,0.0,1.887379141862766e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,271.5,0.0,3090.0,3090.0,0.0,24.641613836861566,24.64827624839092,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:15:00,37,fixcheck_mpc_7day_rerun,mpc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,271.5,0.0,3090.0,3090.0,0.0,24.64827624839092,24.65497344519612,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:30:00,38,fixcheck_mpc_7day_rerun,mpc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,271.5,0.0,3090.0,3090.0,0.0,24.65497344519612,24.66184944485723,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 09:45:00,39,fixcheck_mpc_7day_rerun,mpc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,16500.000000000007,16467.446808510653,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,271.5000000000009,0.0,3090.0,3090.0,0.0,24.66184944485723,24.669046527878,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:00:00,40,fixcheck_mpc_7day_rerun,mpc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,3090.0,3090.0,0.0,24.669046527878,24.67670463388313,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:15:00,41,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,3090.0,3090.0,0.0,24.67670463388313,24.68496076780878,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:30:00,42,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,16500.0,16467.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,3090.0,3090.0,0.0,24.68496076780878,24.6939484186293,0.85,0.85,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:45:00,43,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,21663.946006185735,21631.39281469638,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.984724818462988,7.108393302592893,3047.6571967794025,3047.6571967794025,729.9771967794027,0.0,3090.0,3090.0,0.0,24.6939484186293,24.68055923608165,0.85,0.85,21047.6571967794,1.1693142887099668,False,0,0,1
2025-07-01 11:00:00,44,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3090.0,3090.0,0.0,24.68055923608165,24.66677422236267,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3090.0,3090.000000000002,0.0,24.66677422236267,24.65423300730837,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3090.0,3090.0000000000005,0.0,24.65423300730837,24.643048760769137,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21967.446808510645,32.553191489353864,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,3090.0,3090.0,0.0,24.643048760769137,24.6333285073491,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21967.44680851065,32.55319148935054,0.0,0.007234042553189749,0.19502213377402056,-0.18778809122083082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3090.0,3090.0,0.0,24.6333285073491,24.62517266999192,0.85,0.85,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377402056,-0.19502213377402056,0.007234042553189749,0.0,0.00723404255318974,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3090.0,3090.0,0.0,24.62517266999192,24.618528152463586,0.85,0.8495750000000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,2.8227420401094605e-14,2.8227420401094605e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3090.0,3090.000000000001,0.0,24.618528152463586,24.613628233376932,0.8495750000000001,0.8491502125000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,3090.0,3090.0000000000005,0.0,24.613628233376932,24.610551079199777,0.8491502125000001,0.8487256373937502,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3090.0,3090.0,0.0,24.610551079199777,24.609366729379275,0.8487256373937502,0.8483012745750533,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3090.0,3090.0,0.0,24.609366729379275,24.610136798231625,0.8483012745750533,0.8478771239377658,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,fixcheck_mpc_7day_rerun,mpc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3090.0,3090.0,0.0,24.610136798231625,24.61291421289925,0.8478771239377658,0.847453185375797,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,3090.0,3090.0,0.0,24.61291421289925,24.617742988497707,0.847453185375797,0.8470294587831091,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3090.0,3090.0,0.0,24.617742988497707,24.6246580414152,0.8470294587831091,0.8466059440537176,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3090.0,3090.0,0.0,24.6246580414152,24.633685041564195,0.8466059440537176,0.8461826410816907,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3090.0,3090.0,0.0,24.633685041564192,24.644840304217965,0.8461826410816907,0.84575954976115,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,3090.0,3090.0,0.0,24.644840304217965,24.658130721895223,0.84575954976115,0.8453366699862694,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3090.0,3090.0,0.0,24.658130721895223,24.673553736584562,0.8453366699862694,0.8449140016512764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3090.0,3090.0,0.0,24.673553736584562,24.691097352427793,0.8449140016512764,0.8444915446504508,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3090.0,3090.0,0.0,24.691097352427793,24.71074018880781,0.8444915446504508,0.8440692988781257,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,3090.0,3090.000000000002,0.0,24.71074018880781,24.73245157361381,0.8440692988781257,0.8436472642286866,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3090.0,3090.0,0.0,24.73245157361381,24.756191676284445,0.8436472642286866,0.8432254405965723,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3090.0,3090.0,0.0,24.756191676284445,24.781911680059324,0.8432254405965723,0.8428038278762741,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,3090.0,3090.0,0.0,24.781911680059324,24.80955399270131,0.8428038278762741,0.8423824259623359,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,2255.3400000000006,0.0,3090.0,3090.0,0.0,24.80955399270131,24.839052494787257,0.8423824259623359,0.8419612347493548,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21744.0,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,515.74,0.0,3090.0,3090.0,0.0,24.839052494787257,24.942332824504078,0.8419612347493548,0.8415402541319802,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 17:15:00,69,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,6000.0000000000155,6000.0000000000155,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000019,6.8649885583524055,874.0000000000019,874.0000000000019,515.7400000000019,0.0,3090.0,3090.0000000000005,0.0,24.942332824504078,25.046907697730653,0.8415402541319802,0.8411194840049142,18874.000000000004,1.0485555555555557,False,1,0,0
2025-07-01 17:30:00,70,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,6000.000000000006,6000.000000000006,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000008,6.864988558352403,874.0000000000009,874.0000000000009,515.7400000000009,0.0,3090.0,3090.0,0.0,25.046907697730653,25.15268954015996,0.8411194840049142,0.8406989242629118,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 17:45:00,71,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,8000.000000000004,8000.000000000004,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000004,7.104795737122558,1126.0000000000005,1126.0000000000005,767.7400000000005,0.0,3090.0,3090.0,0.0,25.15268954015996,25.250583582756185,0.8406989242629118,0.8402785748007804,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:00:00,72,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,7999.99999999996,7999.99999999996,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999995,7.104795737122557,1125.9999999999945,1125.9999999999945,1044.5199999999945,0.0,3090.0,3090.0,0.0,25.250583582756185,25.349538903968227,0.8402785748007804,0.83985843551338,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-01 18:15:00,73,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.00000000002,22000.00000000002,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323625,3090.0000000000023,3090.0000000000023,3008.5200000000023,0.0,3090.0,3090.0,0.0,25.349538903968227,25.386447341135824,0.83985843551338,0.8394385062956233,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-01 18:30:00,74,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3090.0,3090.0,0.0,25.386447341135824,25.424549250076762,0.8394385062956233,0.8390187870424756,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:45:00,75,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323625,3089.9999999999995,3089.9999999999995,3008.5199999999995,0.0,3090.0,3090.0,0.0,25.424549250076762,25.46372325996029,0.8390187870424756,0.8385992776489544,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:00:00,76,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.46372325996029,25.60284317400074,0.8385992776489544,0.8381799780101299,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000001055,0.0,25.60284317400074,25.742221636173714,0.8381799780101299,0.8377608880211249,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,fixcheck_mpc_7day_rerun,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.742221636173714,25.881727573692494,0.8377608880211249,0.8373420075771144,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.881727573692494,26.021226747960934,0.8373420075771144,0.8369233365733258,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000000005,0.0,26.021226747960934,26.16058234414091,0.8369233365733258,0.8365048749050392,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.16058234414091,26.299655571668726,0.8365048749050392,0.8360866224675867,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000039,0.0,26.299655571668726,26.438306273149458,0.8360866224675867,0.835668579156353,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.438306273149458,26.576393539022295,0.835668579156353,0.8352507448667749,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,fixcheck_mpc_7day_rerun,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.576393539022295,26.61477632536529,0.8352507448667749,0.8348331194943415,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:15:00,85,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.61477632536529,26.652870947194415,0.8348331194943415,0.8344157029345943,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:30:00,86,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.652870947194415,26.690534812187813,0.8344157029345943,0.8339984950831271,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:45:00,87,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19502213377404878,-0.19502213377404878,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.690534812187813,26.727627057082866,0.8339984950831271,0.8335814958355855,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:00:00,88,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.004977866225951366,0.004977866225951366,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.727627057082866,26.764009151524032,0.8335814958355855,0.8331647050876677,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.764009151524032,26.79954549191717,0.8331647050876677,0.8327481227351239,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,fixcheck_mpc_7day_rerun,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.79954549191717,26.83410398274739,0.8327481227351239,0.8323317486737564,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.83410398274739,26.86755660287116,0.8323317486737564,0.8319155827994196,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.86755660287116,26.899779954357737,0.8319155827994196,0.8314996250080199,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.899779954357737,26.930655791529684,0.8314996250080199,0.831083875195516,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.930655791529684,26.960071527937156,0.831083875195516,0.8306683332579182,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,328.15314642877996,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.960071527937156,26.986444029935996,0.8306683332579182,0.8252989962768452,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:00:00,96,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.986444029935996,26.986444029935996,0.8252989962768452,0.8252989962768452,21090.0,1.1716666666666666,True,0,0,1
2025-07-02 00:15:00,97,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,4050.0,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.01263513613265,27.01884198475153,0.8248863467787069,0.7633325992574915,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:30:00,98,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.01884198475153,27.021281696816345,0.7633325992574915,0.6950161503491672,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:45:00,99,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.021281696816345,27.021912482636164,0.6950161503491672,0.6267338596652969,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:00:00,100,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.021912482636164,27.020664224921333,0.6267338596652969,0.5584857101267686,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:15:00,101,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.020664224921333,27.017475231951043,0.5584857101267686,0.49027168466300963,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:30:00,102,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.017475231951043,27.01229249961364,0.49027168466300963,0.4220917662119825,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:45:00,103,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,4275.0,0.04999999999999993,0.95,-0.9,0.04999999999999993,0.050000000000000044,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.01229249961364,27.006084436257293,0.4220917662119825,0.3573426768506157,21090.0,1.1716666666666666,False,0,0,1
