timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 05:15:00,213,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3082.02,0.0,3090.0,3090.0,0.0,27.236065873682094,27.218246124799496,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:30:00,214,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.10000000000000014,0.0,0.10000000000000014,0.09957446808510671,0.0,0.09957446808510671,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3082.02,0.0,3090.0,3090.0,0.0,27.218246124799496,27.19873140913973,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:45:00,215,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3082.02,0.0,3090.0,3090.0,0.0,27.19873140913973,27.177619240724965,0.04999999999999986,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:00:00,216,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.30000000000000016,0.0,0.30000000000000016,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2895.18,0.0,3090.0,3090.0,0.0,27.177619240724965,27.155013895652118,0.04999999999999985,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:15:00,217,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2895.18,0.0,3090.0,3090.0,0.0,27.155013895652118,27.131025966007936,0.04999999999999984,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:30:00,218,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2895.18,0.0,3090.0,3090.0,0.0,27.131025966007936,27.10577188673559,0.049999999999999836,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:45:00,219,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2895.18,0.0,3090.0,3090.0,0.0,27.10577188673559,27.079373437478765,0.04999999999999983,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.0,3090.0,0.0,27.079373437478765,27.051957221536497,0.04999999999999982,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.0,3090.0,0.0,27.051957221536497,27.0236541241599,0.049999999999999815,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,17950.0,4050.0,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.0,3090.0,0.0,27.0236541241599,27.012815135489248,0.04999999999999981,0.10285,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.0,3090.0,0.0,27.012815135489248,27.003284158481662,0.1028499999999998,0.1615485749999998,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,fixcheck_mpc_7day_rerun,mpc,23.20444504226559,19.20444504226559,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1642.86,0.0,3090.0,3090.0,0.0,27.003284158481662,26.993165688452947,0.1615485749999998,0.2202178007124998,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:15:00,225,fixcheck_mpc_7day_rerun,mpc,23.115288317580617,19.115288317580617,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1642.86,0.0,3090.0,3090.0,0.0,26.993165688452947,26.982602628241793,0.2202178007124998,0.2788576918121436,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:30:00,226,fixcheck_mpc_7day_rerun,mpc,23.051330831757138,19.051330831757138,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1642.86,0.0,3090.0,3090.0,0.0,26.98260262824179,26.971739224386564,0.2788576918121436,0.33746826296623755,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:45:00,227,fixcheck_mpc_7day_rerun,mpc,23.01284646056838,19.01284646056838,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1642.86,0.0,3090.0,3090.0,0.0,26.971739224386564,26.96072045259009,0.33746826296623755,0.3960495288347544,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:00:00,228,fixcheck_mpc_7day_rerun,mpc,23.0,19.0,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,956.8800000000001,0.0,3090.0,3090.0,0.0,26.96072045259009,26.94969140004427,0.3960495288347544,0.45460150407033706,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:15:00,229,fixcheck_mpc_7day_rerun,mpc,23.01284646056838,19.01284646056838,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,956.8800000000001,0.0,3090.0,3090.0,0.0,26.94969140004427,26.938796647259718,0.45460150407033706,0.5131242033183019,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:30:00,230,fixcheck_mpc_7day_rerun,mpc,23.051330831757138,19.051330831757138,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,956.8800000000001,0.0,3090.0,3090.0,0.0,26.938796647259718,26.92817965204752,0.5131242033183019,0.5716176412166427,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:45:00,231,fixcheck_mpc_7day_rerun,mpc,23.115288317580617,19.115288317580617,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,956.8800000000001,0.0,3090.0,3090.0,0.0,26.92817965204752,26.917982138291144,0.5716176412166427,0.6300818323960344,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:00:00,232,fixcheck_mpc_7day_rerun,mpc,23.20444504226559,19.20444504226559,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,517.5,0.0,3090.0,3090.0,0.0,26.91798213829114,26.908343492125997,0.6300818323960344,0.6885167914798365,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:15:00,233,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,517.5,0.0,3090.0,3090.0,0.0,26.908343492125997,26.89940016811233,0.6885167914798365,0.7469225330840965,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:30:00,234,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,517.5,0.0,3090.0,3090.0,0.0,26.89940016811233,26.891285107944444,0.7469225330840965,0.8052990718175544,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:45:00,235,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,18480.102631552523,3519.897368447479,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,517.5,0.0,3090.0,3090.0,0.0,26.891285107944444,26.87971671234354,0.8052990718175544,0.8508506379252656,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:00:00,236,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.0,3090.0,0.0,26.87971671234354,26.853414948458884,0.8508506379252656,0.850425212606303,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.0,3090.0,0.0,26.853414948458884,26.82842738995859,0.850425212606303,0.8499999999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.0,3090.0,0.0,26.82842738995859,26.804866810655245,0.8499999999999999,0.849575,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.0,3090.0,0.0,26.804866810655245,26.782839841342895,0.849575,0.8491502125,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:00:00,240,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.0,3090.0,0.0,26.782839841342895,26.762446513370296,0.8491502125,0.8487256373937501,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.30000000000000016,0.0,0.30000000000000016,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.0,3090.0,0.0,26.762446513370296,26.74377983047296,0.8487256373937501,0.8483012745750532,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.0,3090.0,0.0,26.74377983047296,26.726925370697504,0.8483012745750532,0.8478771239377657,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.0,3090.0,0.0,26.726925370697504,26.71196092012292,0.8478771239377657,0.8474531853757968,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.0,3090.0,0.0,26.71196092012292,26.698956139947228,0.8474531853757968,0.847029458783109,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.0,3090.0,0.0,26.698956139947228,26.687972268365133,0.847029458783109,0.8466059440537175,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,fixcheck_mpc_7day_rerun,mpc,26.703899405809462,22.703899405809462,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.0,3090.0,0.0,26.687972268365133,26.679061858513258,0.8466059440537175,0.8461826410816906,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.0,3090.0,0.0,26.679061858513258,26.67226855360514,0.8461826410816906,0.8457595497611499,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.0,3090.0,0.0,26.67226855360514,26.667626900218902,0.8457595497611499,0.8453366699862693,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.0,3090.0,0.0,26.667626900218902,26.66516220053713,0.8453366699862693,0.8449140016512763,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.0,3090.0,0.0,26.665162200537125,26.664890404171675,0.8449140016512763,0.8444915446504507,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.0,3090.0,0.0,26.664890404171675,26.66681804003669,0.8444915446504507,0.8440692988781255,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.0,3090.0,0.0,26.66681804003669,26.670942188561487,0.8440692988781255,0.8436472642286865,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.0,3090.0,0.0,26.670942188561487,26.677250494362347,0.8436472642286865,0.8432254405965722,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.0,3090.0,0.0,26.677250494362347,26.685721219318985,0.8432254405965722,0.842803827876274,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.0,3090.0,0.0,26.685721219318985,26.69632333582836,0.842803827876274,0.8423824259623358,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.0,3090.0,0.0,26.69632333582836,26.709016659836536,0.8423824259623358,0.8419612347493547,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.0,3090.0,0.0,26.709016659836536,26.723752023078934,0.8419612347493547,0.8415402541319801,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.0,3090.0,0.0,26.723752023078934,26.740471483791435,0.8415402541319801,0.8411194840049141,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.0,3090.0,0.0,26.740471483791435,26.75910857499,0.8411194840049141,0.8406989242629117,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2783.7,0.0,3090.0,3090.0,0.0,26.75910857499,26.77958858925568,0.8406989242629117,0.8402785748007803,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:15:00,261,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2783.7,0.0,3090.0,3090.0,0.0,26.77958858925568,26.80182889880553,0.8402785748007803,0.8398584355133799,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:30:00,262,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2783.7,0.0,3090.0,3090.0,0.0,26.80182889880553,26.825739309478795,0.8398584355133799,0.8394385062956232,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:45:00,263,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2783.7,0.0,3090.0,3090.0,0.0,26.825739309478795,26.851222447122602,0.8394385062956232,0.8390187870424755,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:00:00,264,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3012.6,0.0,3090.0,3090.0,0.0,26.851222447122602,26.878174174722584,0.8390187870424755,0.8385992776489543,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:15:00,265,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,2526.924910085427,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3012.6,0.0,3090.0,3090.0,0.0,26.878174174722584,26.895112876396805,0.8385992776489543,0.8000319570245406,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:30:00,266,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,4499.99999999985,0.0,0.9999999999999667,-0.9999999999999667,0.0,0.09999999999996667,0.09999999999996667,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3012.6,0.0,3090.0,3090.0,0.0,26.895112876396805,26.9044785417019,0.8000319570245406,0.731697158437335,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:45:00,267,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8999999999999667,-0.8999999999999667,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3012.6,0.0,3090.0,0.0,0.0,26.9044785417019,26.9044785417019,0.731697158437335,0.731697158437335,21090.0,1.1716666666666666,True,0,0,1
2025-07-03 19:00:00,268,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7999999999999667,-0.7999999999999667,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.935327949320033,26.935327949320033,0.7313313098581163,0.7313313098581163,21090.0,1.1716666666666666,True,0,0,1
2025-07-03 19:15:00,269,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,4049.9999999998504,0.0,0.8999999999999667,-0.8999999999999667,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.967170086982833,26.981649210270284,0.7309656442031873,0.6694588570332619,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 19:30:00,270,fixcheck_mpc_7day_rerun,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.10000000000003328,0.10000000000003328,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.981649210270284,26.99493336768477,0.6694588570332619,0.6011893449960496,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 19:45:00,271,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.99493336768477,27.008920759362002,0.6011893449960496,0.5329539677148559,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 20:00:00,272,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.008920759362002,27.023470576727846,0.5329539677148559,0.46475270812230285,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 20:15:00,273,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.023470576727846,27.03844005794736,0.46475270812230285,0.396585549159546,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 20:30:00,274,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.03844005794736,27.05368509669277,0.396585549159546,0.3284524737762706,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 20:45:00,275,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.05368509669277,27.069060856683176,0.3284524737762706,0.2603534649306869,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 21:00:00,276,fixcheck_mpc_7day_rerun,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.069060856683176,27.08442238936433,0.2603534649306869,0.1922885055895259,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 21:15:00,277,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.08442238936433,27.09962525208346,0.1922885055895259,0.1242575787280355,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 21:30:00,278,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.09962525208346,27.11452612411186,0.1242575787280355,0.05626066732997584,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 21:45:00,279,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,397.90192222303665,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.11452612411186,27.147442859227333,0.05626066732997584,0.05022556353279883,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:00:00,280,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.147442859227333,27.181463489781436,0.05022556353279883,0.05020045075103243,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:15:00,281,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.181463489781436,27.214651649521876,0.05020045075103243,0.05017535052565692,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:30:00,282,fixcheck_mpc_7day_rerun,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.214651649521876,27.246875168215574,0.05017535052565692,0.050150262850394096,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:45:00,283,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.246875168215574,27.27800595042109,0.050150262850394096,0.0501251877189689,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 23:00:00,284,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.27800595042109,27.3079205243277,0.0501251877189689,0.05010012512510942,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 23:15:00,285,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.3079205243277,27.336500570793564,0.05010012512510942,0.05007507506254687,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 23:30:00,286,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.336500570793564,27.363633430317677,0.05007507506254687,0.0500500375250156,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 23:45:00,287,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.363633430317677,27.38921258577456,0.0500500375250156,0.050025012506253096,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:00:00,288,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.38921258577456,27.413138118844625,0.050025012506253096,0.049999999999999975,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:15:00,289,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0004255319148934278,0.0,0.0004255319148934278,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.413138118844625,27.435325755207025,0.049999999999999975,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:30:00,290,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.435325755207025,27.455681363084306,0.04999999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:45:00,291,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.455681363084306,27.474127267802643,0.04999999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:00:00,292,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.474127267802643,27.49059391894253,0.049999999999999954,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:15:00,293,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.49059391894253,27.50502018846465,0.04999999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:30:00,294,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.50502018846465,27.51735363276813,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:45:00,295,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.51735363276813,27.527550717559066,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:00:00,296,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.527550717559066,27.53557700456628,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:15:00,297,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.53557700456628,27.541407299304915,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:30:00,298,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.541407299304915,27.545025759255026,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:45:00,299,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.545025759255026,27.54642596199201,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:00:00,300,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.54642596199201,27.545610932977084,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:15:00,301,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.545610932977084,27.542593132888847,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:30:00,302,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.542593132888847,27.537394404550195,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:45:00,303,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.537394404550195,27.530045879677832,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:00:00,304,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.53004587967783,27.520587845853708,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:15:00,305,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.520587845853708,27.509069574288073,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:30:00,306,fixcheck_mpc_7day_rerun,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.509069574288073,27.495549109111657,0.04999999999999986,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:45:00,307,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.495549109111657,27.48009301909929,0.04999999999999985,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:00:00,308,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.02,0.0,3090.0,3090.0,0.0,27.48009301909929,27.46277611288813,0.04999999999999984,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:15:00,309,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.02,0.0,3090.0,3090.0,0.0,27.46277611288813,27.44368111891,0.049999999999999836,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:30:00,310,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.02,0.0,3090.0,3090.0,0.0,27.44368111891,27.422898331408362,0.04999999999999983,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:45:00,311,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.02,0.0,3090.0,3090.0,0.0,27.422898331408362,27.400525224055837,0.04999999999999982,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:00:00,312,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.0,3090.0,0.0,27.400525224055837,27.376666032826755,0.049999999999999815,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.0,3090.0,0.0,27.376666032826755,27.351431309910964,0.04999999999999981,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:30:00,314,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.0,3090.0,0.0,27.351431309910964,27.32493745057916,0.0499999999999998,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.0,3090.0,0.0,27.32493745057916,27.297306195025715,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.10000000000000014,0.0,0.10000000000000014,0.09957446808510671,0.0,0.09957446808510671,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2143.98,0.0,3090.0,3090.0,0.0,27.297306195025715,27.268664107322248,0.04999999999999979,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2143.98,0.0,3090.0,3090.0,0.0,27.268664107322248,27.239142033713108,0.04999999999999978,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.30000000000000016,0.0,0.30000000000000016,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2143.98,0.0,3090.0,3090.0,0.0,27.239142033713108,27.20887454257249,0.049999999999999774,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2143.98,0.0,3090.0,3090.0,0.0,27.20887454257249,27.177999348421338,0.04999999999999977,0.05,21090.0,1.1716666666666666,False,0,0,1
