timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 10:45:00,427,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1498.44,0.0,3090.0,3090.0,0.0,26.991363502026267,26.983642627300643,0.12692137421821414,0.18560791353110503,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:00:00,428,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.0,3090.0,0.0,26.983642627300643,26.97700628014435,0.18560791353110503,0.2442651095743395,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.0,3090.0,0.0,26.97700628014435,26.951323520403328,0.2442651095743395,0.24414297701955234,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.0,3090.0,0.0,26.951323520403328,26.92707165036623,0.24414297701955234,0.24402090553104258,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.0,3090.0,0.0,26.92707165036623,26.904357278830503,0.24402090553104258,0.24389889507827708,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.0,3090.0,0.0,26.904357278830503,26.883280415272036,0.24389889507827708,0.24377694563073796,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.0,3090.0,0.0,26.883280415272036,26.863934041676504,0.24377694563073796,0.2436550571579226,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.0,3090.0,0.0,26.863934041676504,26.84640371446303,0.2436550571579226,0.24353322962934365,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.30000000000000016,0.0,0.30000000000000016,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.0,3090.0,0.0,26.84640371446303,26.830767198204764,0.24353322962934365,0.24341146301452898,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.0,3090.0,0.0,26.830767198204764,26.81709413271486,0.24341146301452898,0.24328975728302174,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.0,3090.0,0.0,26.81709413271486,26.80544573492345,0.24328975728302174,0.24316811240438024,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,fixcheck_mpc_7day_rerun,mpc,26.703899405809462,22.703899405809462,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,6.765699112065704e-13,0.0,6.765699112065704e-13,0.09999999999932357,0.0,0.09999999999932357,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.0,3090.0,0.0,26.80544573492345,26.795874536822183,0.24316811240438024,0.24304652834817805,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,6.765699112065704e-13,0.0,6.765699112065704e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.0,3090.0,0.0,26.795874536822183,26.788424160598577,0.24304652834817805,0.24292500508400397,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.0,3090.0,0.0,26.788424160598577,26.783129131923,0.24292500508400397,0.24280354258146197,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.0,3090.0,0.0,26.783129131923,26.78001473218789,0.24280354258146197,0.24268214081017125,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.0,3090.0,0.0,26.780014732187887,26.779096890331903,0.24268214081017125,0.2425607997397662,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.0,3090.0,0.0,26.779096890331903,26.78038211471227,0.2425607997397662,0.24243951933989633,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.0,3090.0,0.0,26.78038211471227,26.783867465317016,0.24243951933989633,0.24231829958022638,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.0,3090.0,0.0,26.783867465317016,26.789540566436127,0.24231829958022638,0.24219714043043628,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.0,3090.0,0.0,26.789540566436127,26.79737965973735,0.24219714043043628,0.24207604186022108,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.0,3090.0,0.0,26.79737965973735,26.80735369751937,0.24207604186022108,0.24195500383929097,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.0,3090.0,0.0,26.80735369751937,26.819422475743036,0.24195500383929097,0.24183402633737133,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.0,3090.0,0.0,26.819422475743036,26.83353680627096,0.24183402633737133,0.24171310932420267,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.0,3090.0,0.0,26.83353680627096,26.849638727578007,0.24171310932420267,0.24159225276954058,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.0,3090.0,0.0,26.849638727578007,26.867661753030273,0.24159225276954058,0.2414714566431558,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2919.6,0.0,3090.0,3090.0,0.0,26.867661753030273,26.88753115566948,0.2414714566431558,0.24135072091483425,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:15:00,453,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5999999999979411,-0.5999999999979411,0.0,0.09999999999794096,0.09999999999794096,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2919.6,0.0,3090.0,3090.0,0.0,26.88753115566948,26.90916428828325,0.24135072091483425,0.24123004555437685,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:30:00,454,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.699999999997941,-0.699999999997941,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2919.6,0.0,3090.0,3090.0,0.0,26.90916428828325,26.9324709373907,0.24123004555437685,0.24110943053159967,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:45:00,455,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.799999999997941,-0.799999999997941,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2919.6,0.0,3090.0,3090.0,0.0,26.9324709373907,26.957353709627505,0.24110943053159967,0.24098887581633388,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:00:00,456,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8999999999982938,-0.8999999999982938,0.0,0.1000000000003528,0.1000000000003528,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3059.22,0.0,3090.0,3090.0,0.0,26.957353709627505,26.9837084488759,0.24098887581633388,0.24086838137842573,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:15:00,457,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,4500.0,1.7061907442439406e-12,1.0,-0.9999999999982938,1.7061907442439406e-12,0.10000000000170617,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3059.22,0.0,3090.0,3090.0,0.0,26.9837084488759,26.99117468235339,0.24086838137842573,0.1728131645790409,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:30:00,458,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,1.7061907442439406e-12,0.0,1.7061907442439406e-12,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3059.22,0.0,3090.0,3090.0,0.0,26.99117468235339,26.99999999999998,0.1728131645790409,0.10479197538805574,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:45:00,459,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,3606.013004500958,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3059.22,0.0,3090.0,3090.0,0.0,26.99999999999998,27.014085040894933,0.10479197538805574,0.05030097727927238,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:00:00,460,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.014085040894933,27.045484169917625,0.05030097727927238,0.05027582679063275,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:15:00,461,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.045484169917625,27.077747776488565,0.05027582679063275,0.05025068887723744,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:30:00,462,fixcheck_mpc_7day_rerun,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.077747776488565,27.110741379468074,0.05025068887723744,0.05022556353279882,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:45:00,463,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.110741379468074,27.144327351079028,0.05022556353279882,0.050200450751032424,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 20:00:00,464,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.144327351079028,27.178365506366465,0.050200450751032424,0.050175350525656914,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 20:15:00,465,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.178365506366465,27.212713703606763,0.050175350525656914,0.05015026285039409,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 20:30:00,466,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.212713703606763,27.247228453095342,0.05015026285039409,0.05012518771896889,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 20:45:00,467,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.247228453095342,27.281765531705986,0.05012518771896889,0.05010012512510941,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 21:00:00,468,fixcheck_mpc_7day_rerun,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.281765531705986,27.316180600590137,0.05010012512510941,0.05007507506254686,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 21:15:00,469,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.316180600590137,27.350329823371123,0.05007507506254686,0.05005003752501559,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 21:30:00,470,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.350329823371123,27.384070482186026,0.05005003752501559,0.05002501250625309,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 21:45:00,471,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.384070482186026,27.41726158893734,0.05002501250625309,0.04999999999999997,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 22:00:00,472,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0004255319148934278,0.0,0.0004255319148934278,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.41726158893734,27.4497731061581,0.04999999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 22:15:00,473,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.4497731061581,27.481460641327697,0.04999999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 22:30:00,474,fixcheck_mpc_7day_rerun,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.481460641327697,27.51219197646376,0.049999999999999954,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 22:45:00,475,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.51219197646376,27.541838968644157,0.04999999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 23:00:00,476,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.541838968644157,27.570278098844536,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 23:15:00,477,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.570278098844536,27.597391000975023,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 23:30:00,478,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.597391000975023,27.62306496885064,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 23:45:00,479,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.62306496885064,27.64719343892455,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:00:00,480,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.64719343892455,27.66967644671692,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:15:00,481,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.66967644671692,27.69042105498504,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:30:00,482,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.69042105498504,27.70934175180107,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:45:00,483,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.70934175180107,27.726360816832877,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:00:00,484,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.726360816832877,27.741408654259466,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:15:00,485,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.741408654259466,27.754424090895427,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:30:00,486,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.754424090895427,27.765354638247736,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:45:00,487,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.765354638247736,27.774156717382848,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:00:00,488,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.774156717382848,27.780795845641055,0.04999999999999986,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:15:00,489,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.780795845641055,27.785246784398645,0.04999999999999985,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:30:00,490,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.785246784398645,27.787493647245103,0.04999999999999984,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:45:00,491,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.787493647245103,27.787529968112143,0.049999999999999836,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:00:00,492,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.787529968112143,27.78535872906279,0.04999999999999983,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:15:00,493,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.78535872906279,27.78099234762157,0.04999999999999982,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:30:00,494,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.78099234762157,27.774452623700046,0.049999999999999815,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:45:00,495,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.774452623700046,27.76577064634497,0.04999999999999981,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:00:00,496,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.765770646344965,27.75498666070834,0.0499999999999998,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:15:00,497,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.75498666070834,27.74214989580915,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:30:00,498,fixcheck_mpc_7day_rerun,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.74214989580915,27.727318353824177,0.04999999999999979,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:45:00,499,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.727318353824177,27.710558561810302,0.04999999999999978,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:00:00,500,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.710558561810302,27.691945286921392,0.049999999999999774,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:15:00,501,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.691945286921392,27.671561216339324,0.04999999999999977,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:30:00,502,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.671561216339324,27.649496603289645,0.04999999999999976,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:45:00,503,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.649496603289645,27.625848880657788,0.04999999999999975,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:00:00,504,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.0,3090.0,0.0,27.625848880657788,27.600722243860318,0.049999999999999746,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:15:00,505,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.0,3090.0,0.0,27.600722243860318,27.574227204757463,0.04999999999999974,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.0,3090.0,0.0,27.574227204757463,27.54648011851715,0.04999999999999973,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.0,3090.0,0.0,27.54648011851715,27.517602685456556,0.049999999999999725,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.0,3090.0,0.0,27.517602685456556,27.487721429994412,0.04999999999999972,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.0,3090.0,0.0,27.487721429994412,27.45696715894524,0.04999999999999971,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.0,3090.0,0.0,27.45696715894524,27.425474401475192,0.049999999999999704,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.0,3090.0,0.0,27.425474401475192,27.39338083311771,0.0499999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,fixcheck_mpc_7day_rerun,mpc,23.20444504226559,19.20444504226559,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2617.08,0.0,3090.0,3090.0,0.0,27.39338083311771,27.360826686315445,0.04999999999999969,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:15:00,513,fixcheck_mpc_7day_rerun,mpc,23.115288317580617,19.115288317580617,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2617.08,0.0,3090.0,3090.0,0.0,27.360826686315445,27.327954150012587,0.049999999999999684,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:30:00,514,fixcheck_mpc_7day_rerun,mpc,23.051330831757138,19.051330831757138,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2617.08,0.0,3090.0,3090.0,0.0,27.327954150012587,27.294906760868678,0.04999999999999968,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:45:00,515,fixcheck_mpc_7day_rerun,mpc,23.01284646056838,19.01284646056838,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2617.08,0.0,3090.0,3090.0,0.0,27.294906760868678,27.261828788700765,0.04999999999999967,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:00:00,516,fixcheck_mpc_7day_rerun,mpc,23.0,19.0,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.10000000000000014,0.0,0.10000000000000014,0.09957446808510671,0.0,0.09957446808510671,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1635.9,0.0,3090.0,3090.0,0.0,27.261828788700765,27.228864618785597,0.04999999999999966,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:15:00,517,fixcheck_mpc_7day_rerun,mpc,23.01284646056838,19.01284646056838,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1635.9,0.0,3090.0,3090.0,0.0,27.228864618785597,27.196158133666902,0.049999999999999656,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:30:00,518,fixcheck_mpc_7day_rerun,mpc,23.051330831757138,19.051330831757138,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.30000000000000016,0.0,0.30000000000000016,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1635.9,0.0,3090.0,3090.0,0.0,27.196158133666902,27.163852097114937,0.04999999999999965,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:45:00,519,fixcheck_mpc_7day_rerun,mpc,23.115288317580617,19.115288317580617,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1635.9,0.0,3090.0,3090.0,0.0,27.163852097114937,27.132087542876334,0.04999999999999964,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:00:00,520,fixcheck_mpc_7day_rerun,mpc,23.20444504226559,19.20444504226559,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1671.12,0.0,3090.0,3090.0,0.0,27.13208754287633,27.10100317083167,0.049999999999999635,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:15:00,521,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1671.12,0.0,3090.0,3090.0,0.0,27.10100317083167,27.07073475314656,0.04999999999999963,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:30:00,522,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1671.12,0.0,3090.0,3090.0,0.0,27.07073475314656,27.041414552959132,0.04999999999999962,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:45:00,523,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1671.12,0.0,3090.0,3090.0,0.0,27.041414552959132,27.013170758093285,0.049999999999999614,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:00:00,524,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,18915.181155841135,3084.8188441588645,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.0,3090.0,0.0,27.013170758093285,27.0,0.04999999999999961,0.0902490237987407,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.0,3090.0,0.0,27.0,26.99443790058479,0.09024902379874034,0.14895389928684097,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21816.068081756373,183.9319182436263,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.0,3090.0,0.0,26.99443790058479,26.970771205791266,0.14895389928684097,0.15128075571426713,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.0,3090.0,0.0,26.970771205791266,26.947811024256275,0.15128075571426713,0.15120511533641,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.0,3090.0,0.0,26.947811024256275,26.92648973337979,0.15120511533641,0.15112951277874181,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.0,3090.0,0.0,26.92648973337979,26.9069003073699,0.15112951277874181,0.15105394802235245,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.0,3090.0,0.0,26.9069003073699,26.8891282949119,0.15105394802235245,0.15097842104834128,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.0,3090.0,0.0,26.8891282949119,26.87325145288861,0.15097842104834128,0.1509029318378171,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.30000000000000016,0.0,0.30000000000000016,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.0,3090.0,0.0,26.87325145288861,26.85933941346611,0.1509029318378171,0.15082748037189822,21090.0,1.1716666666666666,False,0,0,1
