timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 13:15:00,533,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.0,3090.0,0.0,26.85933941346611,26.84745338597047,0.15082748037189822,0.15075206663171228,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,fixcheck_mpc_7day_rerun,mpc,26.703899405809462,22.703899405809462,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.0,3090.0,0.0,26.84745338597047,26.837645894832065,0.15075206663171228,0.15067669059839645,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.0,3090.0,0.0,26.837645894832065,26.82996055471965,0.15067669059839645,0.15060135225309726,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,582.0,0.0,3090.0,3090.0,0.0,26.82996055471965,26.824431883827145,0.15060135225309726,0.15052605157697072,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,582.0,0.0,3090.0,3090.0,0.0,26.824431883827145,26.821085156112574,0.15052605157697072,0.15045078855118224,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,582.0,0.0,3090.0,3090.0,0.0,26.82108515611257,26.81993629312201,0.15045078855118224,0.15037556315690664,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,582.0,0.0,3090.0,3090.0,0.0,26.81993629312201,26.82099179586168,0.15037556315690664,0.1503003753753282,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1358.94,0.0,3090.0,3090.0,0.0,26.82099179586168,26.824248717009958,0.1503003753753282,0.15022522518764053,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1358.94,0.0,3090.0,3090.0,0.0,26.824248717009958,26.829694673588296,0.15022522518764053,0.1501501125750467,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1358.94,0.0,3090.0,3090.0,0.0,26.829694673588296,26.837307900036787,0.1501501125750467,0.1500750375187592,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1358.94,0.0,3090.0,3090.0,0.0,26.837307900036787,26.847057341467124,0.1500750375187592,0.14999999999999983,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1809.48,0.0,3090.0,3090.0,0.0,26.847057341467124,26.858902786693584,0.14999999999999983,0.14992499999999984,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1809.48,0.0,3090.0,3090.0,0.0,26.858902786693584,26.87279504047241,0.14992499999999984,0.14985003749999984,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1809.48,0.0,3090.0,3090.0,0.0,26.87279504047241,26.888676134212076,0.14985003749999984,0.14977511248124983,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1809.48,0.0,3090.0,3090.0,0.0,26.888676134212076,26.906479574252025,0.14977511248124983,0.14970022492500923,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2572.08,0.0,3090.0,3090.0,0.0,26.906479574252025,26.926130626646856,0.14970022492500923,0.14962537481254673,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:15:00,549,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2572.08,0.0,3090.0,3090.0,0.0,26.926130626646856,26.94754663723638,0.14962537481254673,0.14955056212514045,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:30:00,550,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2572.08,0.0,3090.0,3090.0,0.0,26.94754663723638,26.97063738563097,0.14955056212514045,0.1494757868440779,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:45:00,551,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,267.4448626270218,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2572.08,0.0,3090.0,3090.0,0.0,26.97063738563097,26.9941019697146,0.1494757868440779,0.14536353592790494,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:00:00,552,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3001.38,0.0,3090.0,3090.0,0.0,26.9941019697146,27.0,0.14536353592790494,0.07735607155124535,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:15:00,553,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,1787.9006097173396,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3001.38,0.0,3090.0,3090.0,0.0,27.0,27.01957904075869,0.07735607155124535,0.0503261403494471,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:30:00,554,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3001.38,0.0,3090.0,3090.0,0.0,27.01957904075869,27.048494583889248,0.050326140349447095,0.05030097727927237,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:45:00,555,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3001.38,0.0,3090.0,3090.0,0.0,27.048494583889248,27.07853390127008,0.05030097727927237,0.05027582679063274,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:00:00,556,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.07853390127008,27.109570505453163,0.05027582679063274,0.05025068887723743,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:15:00,557,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.109570505453163,27.141473626386716,0.05025068887723743,0.05022556353279881,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:30:00,558,fixcheck_mpc_7day_rerun,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.141473626386716,27.17410877146055,0.05022556353279881,0.05020045075103242,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:45:00,559,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.17410877146055,27.207338301491543,0.05020045075103242,0.05017535052565691,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 20:00:00,560,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.207338301491543,27.24102202018291,0.05017535052565691,0.05015026285039408,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 20:15:00,561,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.24102202018291,27.27501777453299,0.05015026285039408,0.050125187718968886,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 20:30:00,562,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.025673666106220017,-0.025673666106220017,0.0,0.07432633389378013,0.07432633389378013,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.27501777453299,27.30918206362261,0.050125187718968886,0.050100125125109404,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 20:45:00,563,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.025673666106220017,-0.025673666106220017,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.30918206362261,27.343370653174038,0.050100125125109404,0.05007507506254685,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 21:00:00,564,fixcheck_mpc_7day_rerun,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.025673666106220017,-0.025673666106220017,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.343370653174038,27.37743919324993,0.05007507506254685,0.050050037525015585,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 21:15:00,565,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.025673666106220017,-0.025673666106220017,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.37743919324993,27.411243836447206,0.050050037525015585,0.05002501250625308,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 21:30:00,566,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,21999.999999999996,0.0,0.0,0.0,0.025673666106220017,-0.025673666106220017,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.411243836447206,27.444641853938556,0.05002501250625308,0.05000000000000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 21:45:00,567,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0004255319148934278,0.0,0.0004255319148934282,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.444641853938556,27.477500863745036,0.04999999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 22:00:00,568,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.477500863745036,27.509673535045003,0.049999999999999954,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 22:15:00,569,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.509673535045003,27.541024130302112,0.04999999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 22:30:00,570,fixcheck_mpc_7day_rerun,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.541024130302112,27.571420420812697,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 22:45:00,571,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.571420420812697,27.60073425299363,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:00:00,572,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.60073425299363,27.628842097219543,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:15:00,573,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.628842097219543,27.65562557685917,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:30:00,574,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.65562557685917,27.68097197524544,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:45:00,575,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.68097197524544,27.70477471840838,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:00:00,576,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.70477471840838,27.726933831503654,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:15:00,577,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.726933831503654,27.74735636698235,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:30:00,578,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.74735636698235,27.76595680266839,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:45:00,579,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.76595680266839,27.78265740803907,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:00:00,580,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.78265740803907,27.797388577140126,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:15:00,581,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.797388577140126,27.81008912670988,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:30:00,582,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.81008912670988,27.820706558235734,0.04999999999999986,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:45:00,583,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.820706558235734,27.829197282820914,0.04999999999999985,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:00:00,584,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.829197282820914,27.835526807898532,0.04999999999999984,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:15:00,585,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.835526807898532,27.839669884993423,0.049999999999999836,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:30:00,586,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.839669884993423,27.841610617899036,0.04999999999999983,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:45:00,587,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.841610617899036,27.84134253080615,0.04999999999999982,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:00:00,588,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.84134253080615,27.83886859609164,0.049999999999999815,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:15:00,589,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.83886859609164,27.834201221648385,0.04999999999999981,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:30:00,590,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.834201221648385,27.827362197810462,0.0499999999999998,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:45:00,591,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.827362197810462,27.81838260410101,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:00:00,592,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.818382604101007,27.807302676202006,0.04999999999999979,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:15:00,593,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.807302676202006,27.794171633715663,0.04999999999999978,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:30:00,594,fixcheck_mpc_7day_rerun,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.794171633715663,27.779047469454966,0.049999999999999774,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:45:00,595,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.779047469454966,27.761996701165668,0.04999999999999977,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:00:00,596,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3044.04,0.0,3090.0,3090.0,0.0,27.761996701165668,27.743094086742886,0.04999999999999976,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:15:00,597,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3044.04,0.0,3090.0,3090.0,0.0,27.743094086742886,27.72242230416182,0.04999999999999975,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:30:00,598,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,3.7947076036992655e-19,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3044.04,0.0,3090.0,3090.0,0.0,27.72242230416182,27.700071597493142,0.049999999999999746,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:45:00,599,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3044.04,0.0,3090.0,3090.0,0.0,27.700071597493142,27.67613939051889,0.04999999999999974,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:00:00,600,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.2,0.0,3090.0,3090.0,0.0,27.67613939051889,27.650729869603452,0.04999999999999973,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:15:00,601,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.2,0.0,3090.0,3090.0,0.0,27.650729869603452,27.623953537605793,0.049999999999999725,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:30:00,602,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.2,0.0,3090.0,3090.0,0.0,27.623953537605793,27.595926740743206,0.04999999999999972,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:45:00,603,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.2,0.0,3090.0,3090.0,0.0,27.595926740743206,27.566771170432588,0.04999999999999971,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:00:00,604,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1965.36,0.0,3090.0,3090.0,0.0,27.566771170432588,27.536613342242457,0.049999999999999704,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1965.36,0.0,3090.0,3090.0,0.0,27.536613342242457,27.50558405418689,0.0499999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1965.36,0.0,3090.0,3090.0,0.0,27.50558405418689,27.47381782668111,0.04999999999999969,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1965.36,0.0,3090.0,3090.0,0.0,27.47381782668111,27.441452326556846,0.049999999999999684,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,fixcheck_mpc_7day_rerun,mpc,23.20444504226559,19.20444504226559,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1132.74,0.0,3090.0,3090.0,0.0,27.441452326556846,27.408627777603986,0.04999999999999968,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:15:00,609,fixcheck_mpc_7day_rerun,mpc,23.115288317580617,19.115288317580617,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1132.74,0.0,3090.0,3090.0,0.0,27.408627777603986,27.375486360162633,0.04999999999999967,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:30:00,610,fixcheck_mpc_7day_rerun,mpc,23.051330831757138,19.051330831757138,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1132.74,0.0,3090.0,3090.0,0.0,27.37548636016263,27.342171602336624,0.04999999999999966,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:45:00,611,fixcheck_mpc_7day_rerun,mpc,23.01284646056838,19.01284646056838,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1132.74,0.0,3090.0,3090.0,0.0,27.342171602336624,27.308827765435453,0.049999999999999656,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:00:00,612,fixcheck_mpc_7day_rerun,mpc,23.0,19.0,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934282,0.025673666106220017,-0.02524813419132659,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,519.5999999999999,0.0,3090.0,3090.0,0.0,27.308827765435453,27.275599226276153,0.04999999999999965,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:15:00,613,fixcheck_mpc_7day_rerun,mpc,23.01284646056838,19.01284646056838,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.07432633389799043,0.025673666106220017,0.04865266779177041,0.073900801983097,0.0,0.073900801983097,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,519.5999999999999,0.0,3090.0,3090.0,0.0,27.275599226276153,27.242629858990323,0.04999999999999964,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:30:00,614,fixcheck_mpc_7day_rerun,mpc,23.051330831757138,19.051330831757138,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.17432633389583116,0.025673666106220017,0.14865266778961114,0.09999999999784073,0.0,0.09999999999784073,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,519.5999999999999,0.0,3090.0,3090.0,0.0,27.242629858990323,27.210062418983412,0.049999999999999635,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:45:00,615,fixcheck_mpc_7day_rerun,mpc,23.115288317580617,19.115288317580617,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.274326333896071,0.025673666106220017,0.24865266778985096,0.10000000000023981,0.0,0.10000000000023981,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,519.5999999999999,0.0,3090.0,3090.0,0.0,27.210062418983412,27.1780379316843,0.04999999999999963,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:00:00,616,fixcheck_mpc_7day_rerun,mpc,23.20444504226559,19.20444504226559,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.37432633389492564,0.02567366610507471,0.34865266778985093,0.09999999999885467,1.1453060722033115e-12,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,367.5,0.0,3090.0,3090.0,0.0,27.178037931684297,27.146695088702593,0.04999999999999962,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:15:00,617,fixcheck_mpc_7day_rerun,mpc,23.318419223029366,19.318419223029366,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.4743263338949256,0.02567366610507471,0.4486526677898509,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,367.5,0.0,3090.0,3090.0,0.0,27.146695088702593,27.11616965397946,0.049999999999999614,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:30:00,618,fixcheck_mpc_7day_rerun,mpc,23.45672280493228,19.45672280493228,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.5743263338960607,0.025673666106209803,0.5486526677898509,0.10000000000113507,1.13509202037676e-12,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,367.5,0.0,3090.0,3090.0,0.0,27.11616965397946,27.086593882474844,0.04999999999999961,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:45:00,619,fixcheck_mpc_7day_rerun,mpc,23.61876355080387,19.61876355080387,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.674326333896055,0.025673666106209803,0.6486526677898452,0.09999999999999432,0.0,0.09999999999999432,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,367.5,0.0,3090.0,3090.0,0.0,27.086593882474844,27.05809595388047,0.0499999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:00:00,620,fixcheck_mpc_7day_rerun,mpc,23.803847577293368,19.803847577293368,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.7743263338987023,0.025673666106209803,0.7486526677924925,0.1000000000026473,0.0,0.1000000000026473,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,412.2600000000002,0.0,3090.0,3090.0,0.0,27.05809595388047,27.030799423783446,0.04999999999999959,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,fixcheck_mpc_7day_rerun,mpc,24.01118232618473,20.01118232618473,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.8743263338961972,0.025673666103704695,0.8486526677924925,0.09999999999749487,2.5051072327642032e-12,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,412.2600000000002,0.0,3090.0,3090.0,0.0,27.030799423783446,27.00482269463073,0.049999999999999586,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,fixcheck_mpc_7day_rerun,mpc,24.239879958252587,20.239879958252587,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,17615.531497467113,4384.468502532887,0.0,0.9743263338961972,0.02567366610380284,0.9486526677923943,0.09999999999999998,9.814371537686384e-14,0.09999999999990183,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,412.2600000000002,0.0,3090.0,3090.0,0.0,27.00482269463073,27.0,0.04999999999999958,0.10721667211640157,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,fixcheck_mpc_7day_rerun,mpc,24.488961155126134,20.488961155126134,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,18661.267866703623,3338.732133296378,0.0,0.8743263338961972,0.02567366610380284,0.8486526677923943,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,412.2600000000002,0.0,3090.0,3090.0,0.0,27.0,26.991899701097417,0.10721667211640117,0.15075206663171237,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,fixcheck_mpc_7day_rerun,mpc,24.757359312880716,20.757359312880716,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.7743263338961972,0.02567366610380284,0.7486526677923944,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,371.34000000000015,0.0,3090.0,3090.0,0.0,26.991899701097417,26.9703304114137,0.15075206663171234,0.1506766905983965,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,fixcheck_mpc_7day_rerun,mpc,25.043925109399588,21.043925109399588,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.6743263338961972,0.02567366610380284,0.6486526677923944,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,371.34000000000015,0.0,3090.0,3090.0,0.0,26.9703304114137,26.95049438158987,0.1506766905983965,0.15060135225309731,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,fixcheck_mpc_7day_rerun,mpc,25.347431425947676,21.347431425947676,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.5743263338961972,0.02567366610380284,0.5486526677923944,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,371.34000000000015,0.0,3090.0,3090.0,0.0,26.95049438158987,26.932477152464383,0.15060135225309731,0.15052605157697077,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,fixcheck_mpc_7day_rerun,mpc,25.666578601882385,21.666578601882385,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.47432633389619727,0.02567366610380284,0.44865266779239443,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,371.34000000000015,0.0,3090.0,3090.0,0.0,26.932477152464383,26.91635647311736,0.15052605157697077,0.1504507885511823,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,fixcheck_mpc_7day_rerun,mpc,26.0,22.0,18000.0,2868.24,2868.24,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.3743263338961973,0.02567366610380284,0.34865266779239446,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,221.76000000000022,0.0,3090.0,3090.0,0.0,26.91635647311736,26.902201967956074,0.1504507885511823,0.1503755631569067,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,fixcheck_mpc_7day_rerun,mpc,26.34626785868599,22.34626785868599,18000.0,2868.24,2868.24,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.2743263338961973,0.02567366610380284,0.24865266779239448,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,221.76000000000022,0.0,3090.0,3090.0,0.0,26.902201967956074,26.89007483859143,0.1503755631569067,0.15030037537532825,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,fixcheck_mpc_7day_rerun,mpc,26.703899405809462,22.703899405809462,18000.0,2868.24,2868.24,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.1743263338961973,0.02567366610380284,0.14865266779239447,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,221.76000000000022,0.0,3090.0,3090.0,0.0,26.89007483859143,26.880027601782032,0.15030037537532825,0.1502252251876406,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,fixcheck_mpc_7day_rerun,mpc,27.07136320818103,23.07136320818103,18000.0,2868.24,2868.24,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0743263338961973,0.02567366610380284,0.048652667792394466,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,221.76000000000022,0.0,3090.0,3090.0,0.0,26.880027601782032,26.872103864568025,0.1502252251876406,0.15015011257504676,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,fixcheck_mpc_7day_rerun,mpc,27.447085729384874,23.447085729384874,18000.0,2711.88,2711.88,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.02567366610380284,-0.015401415004049568,0.06405408279644403,0.0,0.06405408279644403,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,378.1199999999999,0.0,3090.0,3090.0,0.0,26.872103864568025,26.86633813755762,0.15015011257504676,0.15007503751875925,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,fixcheck_mpc_7day_rerun,mpc,27.829458067903232,23.829458067903232,18000.0,2711.88,2711.88,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.02567366610380284,-0.015401415004049568,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,378.1199999999999,0.0,3090.0,3090.0,0.0,26.86633813755762,26.862755687165816,0.15007503751875925,0.14999999999999988,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,fixcheck_mpc_7day_rerun,mpc,28.21684284667969,24.21684284667969,18000.0,2711.88,2711.88,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.02567366610380284,-0.015401415004049568,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,378.1199999999999,0.0,3090.0,3090.0,0.0,26.862755687165812,26.861372427438077,0.14999999999999988,0.1499249999999999,21090.0,1.1716666666666666,False,0,0,1
