timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 14:45:00,635,fixcheck_mpc_7day_rerun,mpc,28.607581224619143,24.607581224619143,18000.0,2711.88,2711.88,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.02567366610380284,-0.015401415004049568,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,378.1199999999999,0.0,3090.0,3090.0,0.0,26.861372427438077,26.862194851922222,0.1499249999999999,0.1498500374999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,fixcheck_mpc_7day_rerun,mpc,29.0,25.0,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.02567366610380284,-0.015401415004049568,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1050.0,0.0,3090.0,3090.0,0.0,26.862194851922222,26.86522000588016,0.1498500374999999,0.1497751124812499,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,fixcheck_mpc_7day_rerun,mpc,29.392418775380857,25.392418775380857,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.02567366610380284,-0.015401415004049568,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1050.0,0.0,3090.0,3090.0,0.0,26.86522000588016,26.870435498958603,0.1497751124812499,0.14970022492500928,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,fixcheck_mpc_7day_rerun,mpc,29.78315715332031,25.78315715332031,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.08972774890007368,-0.07945549780032041,0.0,0.06405408279627084,0.06405408279627084,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1050.0,0.0,3090.0,3090.0,0.0,26.870435498958603,26.877819558264388,0.14970022492500928,0.14962537481254679,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,fixcheck_mpc_7day_rerun,mpc,30.170541932096768,26.170541932096768,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.18972774890007368,-0.1794554978003204,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1050.0,0.0,3090.0,3090.0,0.0,26.877819558264388,26.887341121617194,0.14962537481254679,0.1495505621251405,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,fixcheck_mpc_7day_rerun,mpc,30.552914270615126,26.552914270615126,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.2897277489000737,-0.2794554978003204,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2164.32,0.0,3090.0,3090.0,0.0,26.887341121617194,26.898959970580307,0.1495505621251405,0.14947578684407795,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:15:00,641,fixcheck_mpc_7day_rerun,mpc,30.92863679181897,26.92863679181897,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.38972774890007367,-0.3794554978003204,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2164.32,0.0,3090.0,3090.0,0.0,26.898959970580307,26.912626902699774,0.14947578684407795,0.14940104895065592,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:30:00,642,fixcheck_mpc_7day_rerun,mpc,31.296100594190538,27.296100594190538,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.48972774890007365,-0.4794554978003204,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2164.32,0.0,3090.0,3090.0,0.0,26.912626902699774,26.92828394221441,0.14940104895065592,0.14932634842618062,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:45:00,643,fixcheck_mpc_7day_rerun,mpc,31.65373214131401,27.65373214131401,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.5897277489000736,-0.5794554978003204,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2164.32,0.0,3090.0,3090.0,0.0,26.92828394221441,26.945864588334345,0.14932634842618062,0.14925168525196753,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:00:00,644,fixcheck_mpc_7day_rerun,mpc,32.0,28.0,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.6897277489000736,-0.6794554978003203,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2673.7799999999997,0.0,3090.0,3090.0,0.0,26.945864588334345,26.965294100024963,0.14925168525196753,0.14917705940934156,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:15:00,645,fixcheck_mpc_7day_rerun,mpc,32.333421398117615,28.333421398117615,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.010272251099753271,0.7893571632146319,-0.7790849121148786,0.0,0.0996294143145583,0.0996294143145583,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2673.7799999999997,0.0,3090.0,3090.0,0.0,26.965294100024963,26.986489816076734,0.14917705940934156,0.1491024708796369,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:30:00,646,fixcheck_mpc_7day_rerun,mpc,32.652568574052324,28.652568574052324,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,2080.335353410321,0.010272251099753271,0.8893571632146319,-0.8790849121148786,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2673.7799999999997,0.0,3090.0,3090.0,0.0,26.986489816076734,27.0,0.1491024708796369,0.11762189075817171,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:45:00,647,fixcheck_mpc_7day_rerun,mpc,32.95607489060041,28.956074890600412,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,4452.107234465843,0.010642836785368148,0.9893571632146319,-0.9787143264292637,0.00037058568561487704,0.09999999999999998,0.0996294143143851,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2673.7799999999997,0.0,3090.0,3090.0,0.0,27.0,27.004468438704528,0.11762189075817171,0.05035131600745081,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 18:00:00,648,fixcheck_mpc_7day_rerun,mpc,33.242640687119284,29.242640687119284,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.8893571632146319,-0.8787143264292637,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3029.46,0.0,3090.0,3090.0,0.0,27.004468438704528,27.030558157601863,0.0503513160074508,0.050326140349447074,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 18:15:00,649,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.7893571632146319,-0.7787143264292637,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3029.46,0.0,3090.0,3090.0,0.0,27.030558157601863,27.05801086146777,0.050326140349447074,0.05030097727927235,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 18:30:00,650,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.6893571632146319,-0.6787143264292638,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3029.46,0.0,3090.0,3090.0,0.0,27.05801086146777,27.086710225606843,0.05030097727927235,0.05027582679063272,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 18:45:00,651,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.5893571632146319,-0.5787143264292638,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3029.46,0.0,3090.0,3090.0,0.0,27.086710225606843,27.116534580003016,0.05027582679063272,0.05025068887723741,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 19:00:00,652,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.48935716321463196,-0.4787143264292638,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.116534580003016,27.147357430368224,0.05025068887723741,0.05022556353279879,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 19:15:00,653,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.389357163214632,-0.37871432642926384,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.147357430368224,27.17904799984913,0.05022556353279879,0.0502004507510324,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 19:30:00,654,fixcheck_mpc_7day_rerun,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.289357163214632,-0.27871432642926386,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.17904799984913,27.211471789072235,0.0502004507510324,0.05017535052565689,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 19:45:00,655,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.189357163214632,-0.17871432642926385,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.211471789072235,27.244491152129164,0.05017535052565689,0.05015026285039406,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 20:00:00,656,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.08064032775879612,0.08064032775879612,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.244491152129164,27.277965886035695,0.05015026285039406,0.050125187718968865,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 20:15:00,657,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.277965886035695,27.311753831140354,0.050125187718968865,0.050100125125109383,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 20:30:00,658,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.311753831140354,27.345711479911557,0.050100125125109383,0.05007507506254683,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 20:45:00,659,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.345711479911557,27.37969459149636,0.05007507506254683,0.050050037525015564,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 21:00:00,660,fixcheck_mpc_7day_rerun,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.37969459149636,27.413558809419193,0.050050037525015564,0.05002501250625306,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 21:15:00,661,fixcheck_mpc_7day_rerun,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,21999.999999999996,0.0,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.413558809419193,27.447160279775513,0.05002501250625306,0.049999999999999996,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 21:30:00,662,fixcheck_mpc_7day_rerun,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.447160279775513,27.48036488429442,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 21:45:00,663,fixcheck_mpc_7day_rerun,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.48036488429442,27.51302295205515,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 22:00:00,664,fixcheck_mpc_7day_rerun,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.51302295205515,27.54499581160837,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 22:15:00,665,fixcheck_mpc_7day_rerun,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.54499581160837,27.576147719059808,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 22:30:00,666,fixcheck_mpc_7day_rerun,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.576147719059808,27.60634643938363,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 22:45:00,667,fixcheck_mpc_7day_rerun,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.60634643938363,27.6354638127101,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 23:00:00,668,fixcheck_mpc_7day_rerun,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.6354638127101,27.663376303162607,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 23:15:00,669,fixcheck_mpc_7day_rerun,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.663376303162607,27.689965527893804,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 23:30:00,670,fixcheck_mpc_7day_rerun,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.689965527893804,27.715118764055504,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 23:45:00,671,fixcheck_mpc_7day_rerun,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.010642836785368148,0.10871683545583588,-0.09807399867046773,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.715118764055504,27.738729431531386,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
