timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,fixcheck_rbc,rbc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.0,24.0,0.5,0.5,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:15:00,1,fixcheck_rbc,rbc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,4330.0,0.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.14198985386505,24.14198985386505,0.505625,0.505625,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:30:00,2,fixcheck_rbc,rbc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,4330.0,0.0,1350.0000000000002,0.0,0.30000000000000004,0.0,0.30000000000000004,0.10000000000000003,0.0,0.10000000000000003,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.281569082196683,24.281569082196683,0.5171221875,0.5171221875,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:45:00,3,fixcheck_rbc,rbc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,4330.0,0.0,1800.0,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.41865595433837,24.41865595433837,0.5344886264062501,0.5344886264062501,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:00:00,4,fixcheck_rbc,rbc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,4330.0,0.0,2250.0,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.553176509959627,24.553176509959627,0.5577213820930469,0.5577213820930469,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:15:00,5,fixcheck_rbc,rbc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,4330.0,0.0,2700.0,0.0,0.6,0.0,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.685064892091106,24.685064892091106,0.5868175214020004,0.5868175214020004,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:30:00,6,fixcheck_rbc,rbc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,4330.0,0.0,3150.0,0.0,0.7,0.0,0.7,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.814263645367987,24.814263645367987,0.6217741126412994,0.6217741126412994,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:45:00,7,fixcheck_rbc,rbc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,4330.0,0.0,3599.9999999999995,0.0,0.7999999999999999,0.0,0.7999999999999999,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,24.940723978205114,24.940723978205114,0.6625882255849788,0.6625882255849788,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:00:00,8,fixcheck_rbc,rbc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,4330.0,0.0,4049.9999999999995,0.0,0.8999999999999999,0.0,0.8999999999999999,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,663.58,0.0,0.0,25.06440598778169,25.06440598778169,0.7092569314721864,0.7092569314721864,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:15:00,9,fixcheck_rbc,rbc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,4499.999999999999,0.0,4499.999999999999,0.0,0.9999999999999999,0.0,0.9999999999999999,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.5624999999999999,6.56934306569343,684.9999999999999,684.9999999999999,684.9999999999999,0.0,684.9999999999999,0.0,0.0,25.185278846872627,25.185278846872627,0.7617773030064503,0.7617773030064503,18685.0,1.0380555555555555,False,1,0,0
2025-07-01 02:30:00,10,fixcheck_rbc,rbc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,4330.0,0.0,2286.6576238763937,0.0,0.8999999999999999,0.0,0.8999999999999999,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,25.303320951727013,25.303320951727013,0.8201464143549471,0.8201464143549471,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:45:00,11,fixcheck_rbc,rbc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,4330.0,0.0,31.40986267742191,0.0,0.7999999999999999,0.0,0.7999999999999999,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,25.418520030360973,25.418520030360973,0.8495899267928225,0.8495899267928225,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:00:00,12,fixcheck_rbc,rbc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,4330.0,0.0,32.53748655801549,0.0,0.7,0.0,0.7,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,25.530873210801712,25.530873210801712,0.8495752050366037,0.8495752050366037,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:15:00,13,fixcheck_rbc,rbc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,4330.0,0.0,32.536922746082176,0.0,0.6,0.0,0.6,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,25.640387048990952,25.640387048990952,0.8495752123974817,0.8495752123974817,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:30:00,14,fixcheck_rbc,rbc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,4330.0,0.0,32.536923027984336,0.0,0.5,0.0,0.5,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,25.747077516228863,25.747077516228863,0.8495752123938013,0.8495752123938013,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:45:00,15,fixcheck_rbc,rbc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,4330.0,0.0,32.536923027848275,0.0,0.4,0.0,0.4,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,25.850969946212647,25.850969946212647,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:00:00,16,fixcheck_rbc,rbc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,4330.0,0.0,32.536923027848275,0.0,0.30000000000000004,0.0,0.30000000000000004,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,25.952098941897155,25.952098941897155,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:15:00,17,fixcheck_rbc,rbc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,4330.0,0.0,32.536923027848275,0.0,0.20000000000000004,0.0,0.20000000000000004,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,26.050508242576775,26.050508242576775,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:30:00,18,fixcheck_rbc,rbc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,4330.0,0.0,32.536923027848275,0.0,0.10000000000000003,0.0,0.10000000000000003,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,26.1462505517583,26.1462505517583,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:45:00,19,fixcheck_rbc,rbc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,4330.0,0.0,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0927695726604782,0.0,0.0927695726604782,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,663.58,0.0,684.9999999999999,0.0,0.0,26.239387326562337,26.239387326562337,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:00:00,20,fixcheck_rbc,rbc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21312.0,2160.0,4330.0,0.0,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,622.7800000000001,0.0,684.9999999999999,0.0,0.0,26.329988529555532,26.329988529555532,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:15:00,21,fixcheck_rbc,rbc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,4330.0,867.7453948754041,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,622.7800000000001,0.0,684.9999999999999,0.0,0.0,26.41813234407678,26.41813234407678,0.8495752123938031,0.8495752123938031,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 05:30:00,22,fixcheck_rbc,rbc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,18591.826205462272,18559.289282434424,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8450830093391942,6.987910670824789,2660.5701018882464,2660.5701018882464,2619.7701018882462,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20660.570101888246,1.1478094501049025,False,0,0,1
2025-07-01 05:45:00,23,fixcheck_rbc,rbc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,18212.443309777354,18179.906386749506,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8278383322626071,6.970555482287024,2612.7678570319467,2612.7678570319467,2571.9678570319466,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20612.767857031948,1.1451537698351082,False,0,0,1
2025-07-01 06:00:00,24,fixcheck_rbc,rbc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,17854.23606412905,17821.699141101202,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8115561847331386,6.953575877125158,2567.6337440802604,2567.6337440802604,2320.2537440802603,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20567.63374408026,1.14264631911557,False,0,0,1
2025-07-01 06:15:00,25,fixcheck_rbc,rbc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,17518.738366935617,17486.20144390777,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7963062894061644,6.937122308236703,2525.361034233888,2525.361034233888,2277.981034233888,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20525.361034233887,1.140297835235216,False,0,0,1
2025-07-01 06:30:00,26,fixcheck_rbc,rbc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,17207.386870843584,17174.849947815736,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7821539486747083,6.921352346582506,2486.1307457262915,2486.1307457262915,2238.7507457262914,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20486.130745726292,1.1381183747625718,False,0,0,1
2025-07-01 06:45:00,27,fixcheck_rbc,rbc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,16921.514830758733,16888.977907730885,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7691597650344879,6.9064282139630695,2450.1108686756006,2450.1108686756006,2202.7308686756005,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20450.1108686756,1.136117270481978,False,0,0,1
2025-07-01 07:00:00,28,fixcheck_rbc,rbc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,16662.346394644705,16629.809471616856,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7573793815747593,6.892513798178095,2417.455645725233,2417.455645725233,1655.695645725233,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20417.455645725233,1.1343030914291796,False,0,0,1
2025-07-01 07:15:00,29,fixcheck_rbc,rbc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,16430.99136153264,16398.454438504792,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7468632437060291,6.879771205950241,2388.3049115531126,2388.3049115531126,1626.5449115531126,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20388.304911553114,1.1326836061973953,False,0,0,1
2025-07-01 07:30:00,30,fixcheck_rbc,rbc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,16228.440429193472,16195.903506165623,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7376563831451578,6.868356948431918,2362.7834940783778,2362.7834940783778,1601.0234940783778,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20362.78349407838,1.131265749671021,False,0,0,1
2025-07-01 07:45:00,31,fixcheck_rbc,rbc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,16055.560951814883,16023.024028787035,32.536923027848275,0.0,0.007230427339521839,0.0,0.007230427339521839,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7297982250824947,6.858417893455742,2341.0006799286753,2341.0006799286753,1579.2406799286753,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20341.000679928675,1.1300555933293708,False,0,0,1
2025-07-01 08:00:00,32,fixcheck_rbc,rbc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,15463.093225860212,15463.093225860212,0.0,417.4630769721517,0.0,0.09276957266047817,-0.09276957266047817,0.007230427339521839,0.09276957266047817,0.1,0.1,2,14000.0,22000.0,0.7028678739027369,6.822906857171675,2266.3497464583866,2266.3497464583866,955.7097464583865,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8495752123938031,0.8495752123938031,20266.349746458385,1.125908319247688,False,0,0,1
2025-07-01 08:15:00,33,fixcheck_rbc,rbc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,14901.647320003358,14901.647320003358,0.0,867.4630769721517,0.0,0.19276957266047817,-0.19276957266047817,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6773476054546981,6.787026778252932,2195.6075623204233,2195.6075623204233,884.9675623204232,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.842848144036215,0.842848144036215,20195.607562320423,1.1219781979066903,False,0,0,1
2025-07-01 08:30:00,34,fixcheck_rbc,rbc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,14371.700462724466,14371.700462724466,0.0,1317.4630769721518,0.0,0.2927695726604782,-0.2927695726604782,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.6532591119420211,6.750971996372774,2128.8342583032827,2128.8342583032827,818.1942583032826,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8293309609519361,0.8293309609519361,20128.834258303283,1.118268569905738,False,0,0,1
2025-07-01 08:45:00,35,fixcheck_rbc,rbc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,13873.594998738477,13873.594998738477,0.0,1767.4630769721518,0.0,0.3927695726604782,-0.3927695726604782,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9909710713384626,6.711870491502597,2067.023643603197,2067.023643603197,756.3836436031968,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.8090270581983299,0.8090270581983299,20067.023643603196,1.1148346468668442,False,0,1,0
2025-07-01 09:00:00,36,fixcheck_rbc,rbc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.0,2160.0,13407.53692302785,13407.53692302785,0.0,2217.4630769721516,0.0,0.49276957266047816,-0.49276957266047816,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9576812087877036,6.677867719754643,2007.757189224537,2007.757189224537,0.0,117.74281077546311,2619.7701018882462,0.0,0.0,26.5,26.5,0.7819398291352309,0.7819398291352309,20007.757189224536,1.1115420660680297,False,0,1,0
2025-07-01 09:15:00,37,fixcheck_rbc,rbc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,12973.594998738477,12973.594998738477,0.0,2667.4630769721516,0.0,0.5927695726604781,-0.5927695726604781,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.9266853570527483,6.643845912983054,1952.723643603197,1952.723643603197,0.0,172.77635639680307,2619.7701018882462,0.0,0.0,26.5,26.5,0.7480726654257939,0.7480726654257939,19952.723643603196,1.1084846468668443,False,0,1,0
2025-07-01 09:30:00,38,fixcheck_rbc,rbc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,12571.700462724466,12571.700462724466,0.0,3117.4630769721516,0.0,0.6927695726604781,-0.6927695726604781,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.897978604480319,6.610025918361781,1901.91394375655,1901.91394375655,0.0,223.58605624345,2619.7701018882462,0.0,0.0,26.5,26.5,0.707428957037342,0.707428957037342,19901.91394375655,1.1056618857642528,False,0,1,0
2025-07-01 09:45:00,39,fixcheck_rbc,rbc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,12201.647320003358,12201.647320003358,0.0,3567.4630769721516,0.0,0.7927695726604781,-0.7927695726604781,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.871546237143097,6.576640511479363,1855.3009395459103,1855.3009395459103,0.0,270.1990604540897,2619.7701018882462,0.0,0.0,26.5,26.5,0.6600120922422148,0.6600120922422148,19855.30093954591,1.1030722744192172,False,0,1,0
2025-07-01 10:00:00,40,fixcheck_rbc,rbc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,11863.093225860212,11863.093225860212,0.0,4017.463076972151,0.0,0.8927695726604781,-0.8927695726604781,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.847363801847158,6.543929101736634,1812.8395099378404,1812.8395099378404,0.0,504.84049006215946,2619.7701018882462,0.0,0.0,26.5,26.5,0.6058254576186156,0.6058254576186156,19812.83950993784,1.1007133061076577,False,0,1,0
2025-07-01 10:15:00,41,fixcheck_rbc,rbc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,11555.560951814883,11555.560951814883,0.0,4467.463076972152,0.0,0.992769572660478,-0.992769572660478,0.0,0.09999999999999998,0.09999999999999998,0.1,1,8000.0,14000.0,0.8253972108439203,6.512131552376571,1774.4667562186664,1774.4667562186664,0.0,543.2132437813334,2619.7701018882462,0.0,0.0,26.5,26.5,0.5448724380514587,0.5448724380514587,19774.466756218666,1.0985814864565926,False,0,1,0
2025-07-01 10:30:00,42,fixcheck_rbc,rbc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,11695.903506165623,11695.903506165623,0.0,4500.0,0.0,1.0,-1.0,0.0,0.00723042733952195,0.00723042733952195,0.1,1,8000.0,14000.0,0.8354216790118302,6.522654909082096,1793.1200821126279,1793.1200821126279,0.0,524.559917887372,2619.7701018882462,0.0,0.0,26.5,26.5,0.4771564167332157,0.4771564167332157,19793.12008211263,1.0996177823395905,False,0,1,0
2025-07-01 10:45:00,43,fixcheck_rbc,rbc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,11898.454438504792,11898.454438504792,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8498896027503423,6.538272281234809,1819.816294994932,1819.816294994932,0.0,497.8637050050679,2619.7701018882462,0.0,0.0,26.5,26.5,0.40898305591615347,0.40898305591615347,19819.816294994933,1.1011009052774963,False,0,1,0
2025-07-01 11:00:00,44,fixcheck_rbc,rbc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,16629.809471616856,16629.809471616856,0.0,0.0,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7559004305280389,6.890740328792051,2413.3559934237237,2413.3559934237237,0.0,399.80400657627615,2619.7701018882462,0.0,0.0,26.5,26.5,0.3408437817794998,0.3408437817794998,20413.355993423724,1.1340753329679847,False,0,0,1
2025-07-01 11:15:00,45,fixcheck_rbc,rbc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,16888.977907730885,16888.977907730885,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7676808139877674,6.9047017424420085,2446.0112163740914,2446.0112163740914,0.0,367.14878362590844,2619.7701018882462,0.0,0.0,26.5,26.5,0.3406733598886101,0.3406733598886101,20446.011216374092,1.1358895120207828,False,0,0,1
2025-07-01 11:30:00,46,fixcheck_rbc,rbc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,17174.849947815736,17174.849947815736,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.780674997627988,6.919675580742766,2482.0310934247827,2482.0310934247827,0.0,331.1289065752171,2619.7701018882462,0.0,0.0,26.5,26.5,0.3405030232086658,0.3405030232086658,20482.031093424783,1.137890616301377,False,0,0,1
2025-07-01 11:45:00,47,fixcheck_rbc,rbc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,17486.20144390777,17486.20144390777,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.794827338359444,6.935497274981367,2521.2613819323788,2521.2613819323788,0.0,291.8986180676211,2619.7701018882462,0.0,0.0,26.5,26.5,0.3403327716970615,0.3403327716970615,20521.261381932378,1.140070076774021,False,0,0,1
2025-07-01 12:00:00,48,fixcheck_rbc,rbc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,17821.699141101202,17821.699141101202,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.8100772336864183,6.952003953548093,2563.5340917787516,2563.5340917787516,0.0,869.4259082212484,2619.7701018882462,0.0,0.0,26.5,26.5,0.340162605311213,0.340162605311213,20563.53409177875,1.142418560654375,False,0,0,1
2025-07-01 12:15:00,49,fixcheck_rbc,rbc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,18179.906386749506,18179.906386749506,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.8263593812158866,6.969037439787439,2608.668204730438,2608.668204730438,0.0,824.291795269562,2619.7701018882462,0.0,0.0,26.5,26.5,0.3399925240085574,0.3399925240085574,20608.66820473044,1.1449260113739133,False,0,0,1
2025-07-01 12:30:00,50,fixcheck_rbc,rbc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,18559.289282434424,18559.289282434424,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.8436040582924738,6.986446728711649,2656.4704495867372,2656.4704495867372,0.0,776.4895504132628,2619.7701018882462,0.0,0.0,26.5,26.5,0.33982252774655314,0.33982252774655314,20656.470449586737,1.1475816916437076,False,0,0,1
2025-07-01 12:45:00,51,fixcheck_rbc,rbc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,18958.22325235328,18958.22325235328,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8617374205615127,7.004089923526649,2706.7361297965135,2706.7361297965135,0.0,726.2238702034865,2619.7701018882462,0.0,0.0,26.5,26.5,0.33965261648267986,0.33965261648267986,20706.736129796514,1.1503742294331396,False,0,0,1
2025-07-01 13:00:00,52,fixcheck_rbc,rbc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21312.0,2160.0,19374.99999999975,19374.99999999975,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8806818181818068,7.021835643743761,2759.249999999968,2759.249999999968,0.0,61.83000000003176,2619.7701018882462,0.0,0.0,26.5,26.5,0.33948279017443855,0.33948279017443855,20759.249999999967,1.1532916666666648,False,0,0,1
2025-07-01 13:15:00,53,fixcheck_rbc,rbc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,19807.834823357636,19807.834823357636,0.0,0.0,0.0,1.3877787807814457e-16,-1.3877787807814457e-16,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.900356128334438,7.039563940599749,2813.787187743062,2813.787187743062,0.0,7.29281225693785,2619.7701018882462,0.0,0.0,26.5,26.5,0.33931304877935137,0.33931304877935137,20813.787187743063,1.15632151043017,False,0,0,1
2025-07-01 13:30:00,54,fixcheck_rbc,rbc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,20254.874257261694,20254.874257261694,0.0,0.0,0.0,0.0,0.0,0.0,1.3877787807814457e-16,1.3877787807814457e-16,0.1,2,14000.0,22000.0,0.9206761026028043,7.057166772265889,2870.1141564149734,2870.1141564149734,49.034156414973495,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.3391433922549617,0.3391433922549617,20870.114156414973,1.1594507864674986,False,0,0,1
2025-07-01 13:45:00,55,fixcheck_rbc,rbc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,20714.204010226294,20714.204010226294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9415547277375589,7.074548101317588,2927.989705288513,2927.989705288513,106.90970528851312,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.33897382055883424,0.33897382055883424,20927.989705288514,1.1626660947382508,False,0,0,1
2025-07-01 14:00:00,56,fixcheck_rbc,rbc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,21183.85716173145,21183.85716173145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9629025982605204,7.0916236810630595,2987.1660023781624,2987.1660023781624,1209.4260023781624,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.33880433364855483,0.33880433364855483,20987.166002378162,1.1659536667987869,False,0,0,1
2025-07-01 14:15:00,57,fixcheck_rbc,rbc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,21661.822584878762,21661.822584878762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.984628299312671,7.10832059677109,3047.389645694724,3047.389645694724,1269.649645694724,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.33863493148173057,0.33863493148173057,21047.389645694726,1.1692994247608182,False,0,0,1
2025-07-01 14:30:00,58,fixcheck_rbc,rbc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2619.7701018882462,0.0,0.0,26.5,26.5,0.33846561401598974,0.33846561401598974,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,fixcheck_rbc,rbc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2619.7701018882462,0.0,0.0,26.500657241012572,26.500657241012572,0.33829638120898176,0.33829638120898176,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,fixcheck_rbc,rbc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2619.7701018882462,0.0,0.0,26.50350868842036,26.50350868842036,0.33812723301837727,0.33812723301837727,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,fixcheck_rbc,rbc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2619.7701018882462,0.0,0.0,26.508551452047996,26.508551452047996,0.3379581694018681,0.3379581694018681,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,fixcheck_rbc,rbc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2619.7701018882462,0.0,0.0,26.515773205741745,26.515773205741745,0.3377891903171672,0.3377891903171672,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,fixcheck_rbc,rbc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2619.7701018882462,0.0,0.0,26.525152240446875,26.525152240446875,0.33762029572200863,0.33762029572200863,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,fixcheck_rbc,rbc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2619.7701018882462,0.0,0.0,26.536657557462405,26.536657557462405,0.33745148557414767,0.33745148557414767,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,fixcheck_rbc,rbc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2619.7701018882462,0.0,0.0,26.55024900147389,26.55024900147389,0.33728275983136063,0.33728275983136063,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,fixcheck_rbc,rbc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2619.7701018882462,0.0,0.0,26.56587743279458,26.56587743279458,0.33711411845144496,0.33711411845144496,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,fixcheck_rbc,rbc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2619.7701018882462,0.0,0.0,26.58348493807743,26.58348493807743,0.33694556139221926,0.33694556139221926,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,fixcheck_rbc,rbc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,2731.74,0.0,0.0,26.603005078595636,26.603005078595636,0.33677708861152317,0.33677708861152317,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:15:00,69,fixcheck_rbc,rbc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,2731.74,0.0,0.0,26.622338175028535,26.622338175028535,0.32981522180634787,0.32981522180634787,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:30:00,70,fixcheck_rbc,rbc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,1350.0000000000002,0.0,0.30000000000000004,-0.30000000000000004,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,2731.74,0.0,0.0,26.641413018158413,26.641413018158413,0.3160633576737056,0.3160633576737056,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:45:00,71,fixcheck_rbc,rbc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,1800.0,0.0,0.4,-0.4,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.74,0.0,2731.74,0.0,0.0,26.660150768160317,26.660150768160317,0.29552489121226005,0.29552489121226005,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:00:00,72,fixcheck_rbc,rbc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,2250.0,0.0,0.5,-0.5,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3008.52,0.0,0.0,26.678465341349042,26.678465341349042,0.2682032157231757,0.2682032157231757,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:15:00,73,fixcheck_rbc,rbc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,2700.0,0.0,0.6,-0.6,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3008.52,0.0,0.0,26.696263827669004,26.696263827669004,0.23410172281096625,0.23410172281096625,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:30:00,74,fixcheck_rbc,rbc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,2863.1446699389066,0.0,0.6362543710975348,-0.6362543710975348,0.0,0.03625437109753482,0.03625437109753482,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3008.52,0.0,0.0,26.713446937140784,26.713446937140784,0.1932238023843434,0.1932238023843434,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 18:45:00,75,fixcheck_rbc,rbc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5362543710975348,-0.5362543710975348,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3008.52,0.0,3008.52,0.0,0.0,26.731200322339472,26.731200322339472,0.14990338809880782,0.14990338809880782,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:00:00,76,fixcheck_rbc,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.43625437109753484,-0.43625437109753484,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.763024419941523,26.763024419941523,0.14982843640475843,0.14982843640475843,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:15:00,77,fixcheck_rbc,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.33625437109753487,-0.33625437109753487,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.79583576495708,26.79583576495708,0.14975352218655605,0.14975352218655605,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:30:00,78,fixcheck_rbc,rbc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.23625437109753486,-0.23625437109753486,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.82950364380592,26.82950364380592,0.14967864542546278,0.14967864542546278,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 19:45:00,79,fixcheck_rbc,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.13625437109753485,-0.13625437109753485,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.86389362003177,26.86389362003177,0.14960380610275006,0.14960380610275006,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 20:00:00,80,fixcheck_rbc,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.03625437109753485,-0.03625437109753485,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.898868110289552,26.898868110289552,0.1495290041996987,0.1495290041996987,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 20:15:00,81,fixcheck_rbc,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03625437109753485,0.03625437109753485,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.93428697380643,26.93428697380643,0.14945423969759886,0.14945423969759886,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 20:30:00,82,fixcheck_rbc,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.970008112792378,26.970008112792378,0.14937951257775006,0.14937951257775006,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 20:45:00,83,fixcheck_rbc,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.005888081229287,27.005888081229287,0.1493048228214612,0.1493048228214612,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:00:00,84,fixcheck_rbc,rbc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.041782699431675,27.041782699431675,0.1492301704100505,0.1492301704100505,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:15:00,85,fixcheck_rbc,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.07754767174737,27.07754767174737,0.14915555532484548,0.14915555532484548,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:30:00,86,fixcheck_rbc,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.113039204753097,27.113039204753097,0.14908097754718305,0.14908097754718305,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 21:45:00,87,fixcheck_rbc,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.14811462329773,27.14811462329773,0.14900643705840946,0.14900643705840946,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:00:00,88,fixcheck_rbc,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.182632981755287,27.182632981755287,0.14893193383988027,0.14893193383988027,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:15:00,89,fixcheck_rbc,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.216455667870168,27.216455667870168,0.14885746787296034,0.14885746787296034,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:30:00,90,fixcheck_rbc,rbc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.24944699660886,27.24944699660886,0.14878303913902385,0.14878303913902385,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,fixcheck_rbc,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.28147479147519,27.28147479147519,0.14870864761945435,0.14870864761945435,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,fixcheck_rbc,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.31241095079987,27.31241095079987,0.14863429329564462,0.14863429329564462,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,fixcheck_rbc,rbc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.342131996579347,27.342131996579347,0.1485599761489968,0.1485599761489968,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:30:00,94,fixcheck_rbc,rbc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.3705196035138,27.3705196035138,0.1484856961609223,0.1484856961609223,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:45:00,95,fixcheck_rbc,rbc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,27.397461105978863,27.397461105978863,0.14841145331284186,0.14841145331284186,21090.0,1.1716666666666666,False,0,0,1
