timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 01:45:00,103,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,4275.0,0.04999999999999993,0.95,-0.9,0.04999999999999993,0.050000000000000044,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.012171310194837,27.005963928528974,0.35167885601058446,0.28696497310431834,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:00:00,104,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,3759.0053784911006,0.050000000000000044,0.8500000000000001,-0.8,1.1102230246251565e-16,0.09999999999999987,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.005963928528974,27.0,0.28696497310431834,0.2300732210149416,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:15:00,105,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,1963.1774151208003,0.050000000000000044,0.7500000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.0,0.2300732210149416,0.20032084420031576,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:30:00,106,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,1478.946441650176,0.050000000000000044,0.6500000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.0,0.20032084420031576,0.17789359377745811,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:45:00,107,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,990.5234692261574,0.050000000000000044,0.5500000000000002,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.0,0.17789359377745811,0.16285109219152716,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:00:00,108,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,25.149742802918567,0.050000000000000044,0.4500000000000002,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.002136826157386,0.16285109219152716,0.16238999057654677,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:15:00,109,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.050000000000000044,0.3500000000000002,-0.30000000000000016,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.002136826157386,27.002167450898735,0.16238999057654677,0.1623087955812585,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:30:00,110,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.000000000047,0.0,0.0,0.12669460949745076,0.3266946094974509,-0.20000000000000012,0.07669460949745072,0.023305390502549317,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.002167450898735,27.0,0.1623087955812585,0.16222764118346725,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:45:00,111,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21036.822584879334,963.17741512067,0.0,0.22669460949745077,0.3266946094974509,-0.10000000000000012,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.0,0.16222764118346786,0.17472134361584044,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:00:00,112,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,20558.85716173044,1441.142838269563,0.0,0.3266946094974509,0.3266946094974509,0.0,0.10000000000000012,0.0,0.10000000000000012,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.999999999999996,27.0,0.17472134361584044,0.1934489033325518,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:15:00,113,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,20089.204010226073,1910.7959897739274,0.0,0.42669460949745097,0.326694609497451,0.09999999999999998,0.10000000000000009,1.1102230246251565e-16,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.0,0.1934489033325518,0.21829868208071182,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:30:00,114,terminal_soc_7day_low_target,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,19629.874257261472,2370.1257427385294,0.0,0.526694609497451,0.3266946094974511,0.19999999999999984,0.09999999999999998,1.1102230246251565e-16,0.09999999999999987,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.0,0.21829868208071182,0.2491328410476467,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,19182.834823357418,2817.1651766425857,0.0,0.6260367059205746,0.32603670592057477,0.2999999999999998,0.09934209642312364,0.0006579035768763397,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.0,0.2491328410476467,0.28578793109995665,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:00:00,116,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,18850.0,3150.0,0.0,0.7,0.30000000000000016,0.3999999999999998,0.07396329407942537,0.02603670592057461,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3083.22,0.0,3090.0,3090.0,0.0,27.0,26.99955,0.28578793109995665,0.3267700371344067,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,18625.0,3374.9999999999995,0.0,0.7499999999999999,0.2500000000000001,0.4999999999999998,0.04999999999999993,0.050000000000000044,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3083.22,0.0,3090.0,3090.0,0.0,26.99955,26.99823953588559,0.3267700371344067,0.37066915211583956,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:30:00,118,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,18400.0,3599.999999999999,0.0,0.7999999999999998,0.20000000000000007,0.5999999999999998,0.04999999999999993,0.050000000000000044,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3083.22,0.0,3090.0,3090.0,0.0,26.99823953588559,26.996153740267186,0.37066915211583956,0.41748381753978164,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:45:00,119,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,18175.0,3824.9999999999995,0.0,0.8499999999999999,0.15000000000000013,0.6999999999999997,0.050000000000000044,0.04999999999999993,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3083.22,0.0,3090.0,3090.0,0.0,26.996153740267186,26.993384954218556,0.41748381753978164,0.4672125756310118,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,17950.0,4049.9999999999995,0.0,0.8999999999999999,0.1000000000000002,0.7999999999999997,0.050000000000000044,0.04999999999999993,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2970.06,0.0,3090.0,3090.0,0.0,26.993384954218556,26.99003230998603,0.4672125756310118,0.5198539693431963,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,17725.0,4274.999999999999,0.0,0.9499999999999998,0.050000000000000155,0.8999999999999997,0.04999999999999993,0.050000000000000044,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2970.06,0.0,3090.0,3090.0,0.0,26.99003230998603,26.98620128473994,0.5198539693431963,0.5754065423585246,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.050000000000000155,0.050000000000000155,0.10000000000000031,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2970.06,0.0,3090.0,3090.0,0.0,26.98620128473994,26.98200322727845,0.5754065423585246,0.6338688390873454,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2970.06,0.0,3090.0,3090.0,0.0,26.98200322727845,26.9765423597098,0.6338688390873454,0.6923019046678017,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2760.12,0.0,3090.0,3090.0,0.0,26.9765423597098,26.96994595155871,0.6923019046678017,0.7507057537154679,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2760.12,0.0,3090.0,3090.0,0.0,26.96994595155871,26.962345550554463,0.7507057537154679,0.8090804008386102,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,18048.565966630624,3951.434033369377,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2760.12,0.0,3090.0,3090.0,0.0,26.962345550554463,26.951407875760502,0.8090804008386102,0.8602640271849579,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21967.053718107803,32.94628189219597,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2760.12,0.0,3090.0,3090.0,0.0,26.951407875760502,26.922120572857406,0.8602640271849579,0.860264027184958,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2641.56,0.0,3090.0,3090.0,0.0,26.922120572857406,26.892208647997826,0.860264027184958,0.8598338951713655,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:15:00,129,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2641.56,0.0,3090.0,3090.0,0.0,26.892208647997826,26.86196347113923,0.8598338951713655,0.8594039782237799,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:30:00,130,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2641.56,0.0,3090.0,3090.0,0.0,26.861963471139227,26.831528662542702,0.8594039782237799,0.858974276234668,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:45:00,131,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2641.56,0.0,3090.0,3090.0,0.0,26.831528662542702,26.801048575156596,0.858974276234668,0.8585447890965507,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 09:00:00,132,terminal_soc_7day_low_target,mpc,23.0,19.0,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,22000.0,0.0,0.0,0.30000000000000016,0.0,0.30000000000000016,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2489.64,0.0,3090.0,3090.0,0.0,26.801048575156596,26.770667676921338,0.8585447890965507,0.8581155167020025,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 09:15:00,133,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,22000.0,0.0,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2489.64,0.0,3090.0,3090.0,0.0,26.770667676921338,26.740529932579353,0.8581155167020025,0.8576864589436515,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 09:30:00,134,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,22000.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2489.64,0.0,3090.0,3090.0,0.0,26.740529932579353,26.710778187637228,0.8576864589436515,0.8572576157141797,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 09:45:00,135,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2489.64,0.0,3090.0,3090.0,0.0,26.710778187637228,26.68155355711816,0.8572576157141797,0.8568289869063227,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:00:00,136,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2442.7200000000003,0.0,3090.0,3090.0,0.0,26.681553557118157,26.652994821722114,0.8568289869063227,0.8564005724128696,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:15:00,137,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2442.7200000000003,0.0,3090.0,3090.0,0.0,26.652994821722114,26.62523783397947,0.8564005724128696,0.8559723721266632,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:30:00,138,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2442.7200000000003,0.0,3090.0,3090.0,0.0,26.62523783397947,26.59841493694108,0.8559723721266632,0.8555443859405999,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:45:00,139,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2442.7200000000003,0.0,3090.0,3090.0,0.0,26.59841493694108,26.572654397894055,0.8555443859405999,0.8551166137476296,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:00:00,140,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2553.6,0.0,3090.0,3090.0,0.0,26.572654397894055,26.548079859528176,0.8551166137476296,0.8546890554407558,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2553.6,0.0,3090.0,3090.0,0.0,26.548079859528176,26.52480981090312,0.8546890554407558,0.8542617109130355,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2553.6,0.0,3090.0,3090.0,0.0,26.52480981090312,26.50295708048196,0.8542617109130355,0.8538345800575791,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2553.6,0.0,3090.0,3090.0,0.0,26.50295708048196,26.482628353401832,0.8538345800575791,0.8534076627675503,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2539.2,0.0,3090.0,3090.0,0.0,26.482628353401832,26.463923715048903,0.8534076627675503,0.8529809589361665,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2539.2,0.0,3090.0,3090.0,0.0,26.463923715048903,26.446936222892127,0.8529809589361665,0.8525544684566985,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2539.2,0.0,3090.0,3090.0,0.0,26.446936222892127,26.431751508409313,0.8525544684566985,0.8521281912224702,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2539.2,0.0,3090.0,3090.0,0.0,26.431751508409313,26.4184474108101,0.8521281912224702,0.851702127126859,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2552.7,0.0,3090.0,3090.0,0.0,26.4184474108101,26.40709364412429,0.851702127126859,0.8512762760632956,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2552.7,0.0,3090.0,3090.0,0.0,26.40709364412429,26.397751499081203,0.8512762760632956,0.8508506379252639,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,terminal_soc_7day_low_target,mpc,26.703899405809462,22.703899405809462,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2552.7,0.0,3090.0,3090.0,0.0,26.397751499081203,26.390473581056547,0.8508506379252639,0.8504252126063013,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2552.7,0.0,3090.0,3090.0,0.0,26.390473581056547,26.385303585209122,0.8504252126063013,0.8499999999999982,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2629.5,0.0,3090.0,3090.0,0.0,26.385303585209122,26.38227610977011,0.8499999999999982,0.8495749999999983,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2629.5,0.0,3090.0,3090.0,0.0,26.38227610977011,26.381416508284612,0.8495749999999983,0.8491502124999983,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2629.5,0.0,3090.0,3090.0,0.0,26.38141650828461,26.38274078143808,0.8491502124999983,0.8487256373937484,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2629.5,0.0,3090.0,3090.0,0.0,26.38274078143808,26.386255508930976,0.8487256373937484,0.8483012745750516,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2862.24,0.0,3090.0,3090.0,0.0,26.386255508930976,26.39195782169324,0.8483012745750516,0.847877123937764,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2862.24,0.0,3090.0,3090.0,0.0,26.39195782169324,26.39983541455773,0.847877123937764,0.8474531853757952,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2862.24,0.0,3090.0,3090.0,0.0,26.39983541455773,26.409866599338272,0.8474531853757952,0.8470294587831073,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2862.24,0.0,3090.0,3090.0,0.0,26.409866599338272,26.42202039808504,0.8470294587831073,0.8466059440537158,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3004.86,0.0,3090.0,3090.0,0.0,26.42202039808504,26.43625667611802,0.8466059440537158,0.846182641081689,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:15:00,161,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3004.86,0.0,3090.0,3090.0,0.0,26.43625667611802,26.452526314268837,0.846182641081689,0.8457595497611482,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:30:00,162,terminal_soc_7day_low_target,mpc,31.296100594190538,27.296100594190538,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3004.86,0.0,3090.0,3090.0,0.0,26.452526314268837,26.470771419593397,0.8457595497611482,0.8453366699862677,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:45:00,163,terminal_soc_7day_low_target,mpc,31.65373214131401,27.65373214131401,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3004.86,0.0,3090.0,3090.0,0.0,26.470771419593397,26.490925573653076,0.8453366699862677,0.8449140016512746,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:00:00,164,terminal_soc_7day_low_target,mpc,32.0,28.0,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3040.14,0.0,3090.0,3090.0,0.0,26.490925573653076,26.51291411730128,0.8449140016512746,0.8444915446504491,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:15:00,165,terminal_soc_7day_low_target,mpc,32.333421398117615,28.333421398117615,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3040.14,0.0,3090.0,3090.0,0.0,26.51291411730128,26.53665447075587,0.8444915446504491,0.8440692988781239,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:30:00,166,terminal_soc_7day_low_target,mpc,32.652568574052324,28.652568574052324,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3040.14,0.0,3090.0,3090.0,0.0,26.53665447075587,26.56205648758691,0.8440692988781239,0.8436472642286849,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:45:00,167,terminal_soc_7day_low_target,mpc,32.95607489060041,28.956074890600412,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3040.14,0.0,3090.0,3090.0,0.0,26.56205648758691,26.589022841103862,0.8436472642286849,0.8432254405965706,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:00:00,168,terminal_soc_7day_low_target,mpc,33.242640687119284,29.242640687119284,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3089.82,0.0,3090.0,3090.0,0.0,26.589022841103862,26.6174494414877,0.8432254405965706,0.8428038278762723,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:15:00,169,terminal_soc_7day_low_target,mpc,33.511038844873866,29.511038844873866,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3089.82,0.0,3090.0,3090.0,0.0,26.6174494414877,26.64722588188175,0.8428038278762723,0.8423824259623341,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:30:00,170,terminal_soc_7day_low_target,mpc,33.76012004174741,29.760120041747413,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3089.82,0.0,3090.0,3090.0,0.0,26.64722588188175,26.67823591153099,0.8423824259623341,0.841961234749353,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 18:45:00,171,terminal_soc_7day_low_target,mpc,33.98881767381527,29.98881767381527,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3089.82,0.0,3090.0,3090.0,0.0,26.67823591153099,26.710357933943836,0.841961234749353,0.8415402541319784,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 19:00:00,172,terminal_soc_7day_low_target,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.710357933943836,26.74346552794313,0.8415402541319784,0.8411194840049124,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 19:15:00,173,terminal_soc_7day_low_target,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.74346552794313,26.777427989375177,0.8411194840049124,0.84069892426291,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 19:30:00,174,terminal_soc_7day_low_target,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.777427989375177,26.812110891157197,0.84069892426291,0.8402785748007786,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 19:45:00,175,terminal_soc_7day_low_target,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.812110891157197,26.8473766592649,0.8402785748007786,0.8398584355133782,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 20:00:00,176,terminal_soc_7day_low_target,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,2615.305256942766,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.8473766592649,26.87131628853755,0.8398584355133782,0.7999562409432247,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 20:15:00,177,terminal_soc_7day_low_target,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,4499.99999999985,0.0,0.9999999999999667,-0.9999999999999667,0.0,0.09999999999996667,0.09999999999996667,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.87131628853755,26.887141637628133,0.7999562409432247,0.7316214802140598,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 20:30:00,178,terminal_soc_7day_low_target,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,4499.99999999985,0.0,1.0,-1.0,0.0,3.3306690738754696e-14,3.3306690738754696e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.887141637628133,26.90323772998784,0.7316214802140598,0.6633208868652595,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 20:45:00,179,terminal_soc_7day_low_target,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,4499.999999999772,0.0,0.9999999999999493,-0.9999999999999493,0.0,5.0737192225369654e-14,5.0737192225369654e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.90323772998784,26.919459756415964,0.6633208868652595,0.5950544438131347,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 21:00:00,180,terminal_soc_7day_low_target,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8999999999999493,-0.8999999999999493,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,0.0,0.0,26.919459756415964,26.919459756415964,0.5950544438131347,0.5950544438131347,21090.0,1.1716666666666666,True,0,0,1
2025-07-02 21:15:00,181,terminal_soc_7day_low_target,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.10000000000005071,0.10000000000005071,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.955912795286125,26.971838524471945,0.5947569165912281,0.5265247555242368,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 21:30:00,182,terminal_soc_7day_low_target,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.971838524471945,26.987458196843157,0.5265247555242368,0.45832671053777907,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 21:45:00,183,terminal_soc_7day_low_target,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.987458196843157,27.00263024769952,0.45832671053777907,0.3901627645738146,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 22:00:00,184,terminal_soc_7day_low_target,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.00263024769952,27.01721544919347,0.3901627645738146,0.32203290058283207,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 22:15:00,185,terminal_soc_7day_low_target,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.01721544919347,27.031077504162216,0.32203290058283207,0.2539371015238451,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 22:30:00,186,terminal_soc_7day_low_target,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.031077504162216,27.04408362742356,0.2539371015238451,0.18587535036438754,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 22:45:00,187,terminal_soc_7day_low_target,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.04408362742356,27.05610511204603,0.18587535036438754,0.11784763008050972,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 23:00:00,188,terminal_soc_7day_low_target,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,4478.708684205184,0.0,0.9952685964900408,-0.9952685964900408,0.0,0.004731403509959153,0.004731403509959153,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.05610511204603,27.067113689089574,0.11784763008050972,0.05017535052565693,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 23:15:00,189,terminal_soc_7day_low_target,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8952685964900409,-0.8952685964900409,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.067113689089574,27.097048274003654,0.050175350525656914,0.05015026285039409,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 23:30:00,190,terminal_soc_7day_low_target,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7952685964900409,-0.7952685964900409,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.097048274003654,27.125528052697213,0.05015026285039409,0.05012518771896889,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 23:45:00,191,terminal_soc_7day_low_target,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6952685964900409,-0.6952685964900409,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.125528052697213,27.152446550903207,0.05012518771896889,0.05010012512510941,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 00:00:00,192,terminal_soc_7day_low_target,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5952685964900409,-0.5952685964900409,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.152446550903207,27.177703892919425,0.05010012512510941,0.05007507506254686,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 00:15:00,193,terminal_soc_7day_low_target,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.49526859649004096,-0.49526859649004096,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.177703892919425,27.201207229781378,0.05007507506254686,0.05005003752501559,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 00:30:00,194,terminal_soc_7day_low_target,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.395268596490041,-0.395268596490041,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.201207229781378,27.222871137342903,0.05005003752501559,0.05002501250625309,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 00:45:00,195,terminal_soc_7day_low_target,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.295268596490041,-0.295268596490041,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.222871137342903,27.24261798255976,0.05002501250625309,0.04999999999999997,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:00:00,196,terminal_soc_7day_low_target,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.19569412840493441,-0.195268596490041,0.0004255319148934278,0.09957446808510659,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.24261798255976,27.260386873429137,0.04999999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:15:00,197,terminal_soc_7day_low_target,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.09569412840493441,-0.09526859649004098,0.0,0.1,0.10000000000000002,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.260386873429137,27.276108057582267,0.04999999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:30:00,198,terminal_soc_7day_low_target,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.09569412840493441,0.09569412840493441,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.276108057582267,27.289729132621964,0.049999999999999954,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:45:00,199,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.289729132621964,27.301206605226223,0.04999999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:00:00,200,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.301206605226223,27.310506077865313,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:15:00,201,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.310506077865313,27.31760239656664,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:30:00,202,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.31760239656664,27.322479759094655,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:45:00,203,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.322479759094655,27.325131783082544,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:00:00,204,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.325131783082544,27.325561533823983,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:15:00,205,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.325561533823983,27.323781511605983,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:30:00,206,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.323781511605983,27.319813598637047,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:45:00,207,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.319813598637047,27.313688965797947,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:00:00,208,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.313688965797944,27.305447939614396,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
