timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 04:15:00,209,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.305447939614396,27.29513983002136,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:30:00,210,terminal_soc_7day_low_target,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.29513983002136,27.28282271965644,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:45:00,211,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.28282271965644,27.26856321558476,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:00:00,212,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3082.02,0.0,3090.0,3090.0,0.0,27.26856321558476,27.252436164518368,0.04999999999999986,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:15:00,213,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3082.02,0.0,3090.0,3090.0,0.0,27.252436164518368,27.234524332749817,0.04999999999999985,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:30:00,214,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.10000000000000014,0.0,0.10000000000000014,0.09957446808510671,0.0,0.09957446808510671,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3082.02,0.0,3090.0,3090.0,0.0,27.234524332749817,27.21491805217033,0.04999999999999984,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:45:00,215,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3082.02,0.0,3090.0,3090.0,0.0,27.21491805217033,27.19371483388852,0.049999999999999836,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:00:00,216,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.30000000000000016,0.0,0.30000000000000016,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2895.18,0.0,3090.0,3090.0,0.0,27.19371483388852,27.171018951104127,0.04999999999999983,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:15:00,217,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2895.18,0.0,3090.0,3090.0,0.0,27.171018951104127,27.146940993023026,0.04999999999999982,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:30:00,218,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2895.18,0.0,3090.0,3090.0,0.0,27.146940993023026,27.121597391723718,0.049999999999999815,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:45:00,219,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2895.18,0.0,3090.0,3090.0,0.0,27.121597391723718,27.095109924001335,0.04999999999999981,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.0,3090.0,0.0,27.095109924001335,27.06760519032238,0.0499999999999998,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.0,3090.0,0.0,27.06760519032238,27.03921407312136,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,19852.34957134265,2147.650428657351,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.0,3090.0,0.0,27.03921407312136,27.019726986666754,0.04999999999999979,0.07801376948524869,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.0,3090.0,0.0,27.019726986666754,27.010157130496296,0.07801376948524853,0.13672476260050592,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1642.86,0.0,3090.0,3090.0,0.0,27.010157130496296,27.0,0.13672476260050592,0.19540640021920566,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:15:00,225,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1642.86,0.0,3090.0,3090.0,0.0,27.0,26.989398496786393,0.19540640021920566,0.25405869701909606,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:30:00,226,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1642.86,0.0,3090.0,3090.0,0.0,26.98939849678639,26.9784968661706,0.25405869701909606,0.31268166767058647,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:45:00,227,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1642.86,0.0,3090.0,3090.0,0.0,26.9784968661706,26.96744008263909,0.31268166767058647,0.37127532683675124,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:00:00,228,terminal_soc_7day_low_target,mpc,23.0,19.0,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,956.8800000000001,0.0,3090.0,3090.0,0.0,26.96744008263909,26.956373232174247,0.37127532683675124,0.42983968917333293,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:15:00,229,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,956.8800000000001,0.0,3090.0,3090.0,0.0,26.956373232174247,26.945440894083966,0.42983968917333293,0.48837476932874624,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:30:00,230,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,956.8800000000001,0.0,3090.0,3090.0,0.0,26.945440894083966,26.934786524983377,0.48837476932874624,0.5468805819440818,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 09:45:00,231,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,956.8800000000001,0.0,3090.0,3090.0,0.0,26.934786524983377,26.92455184756674,0.5468805819440818,0.6053571416531098,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:00:00,232,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,517.5,0.0,3090.0,3090.0,0.0,26.924551847566736,26.914876246786918,0.6053571416531098,0.6638044630822832,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:15:00,233,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,517.5,0.0,3090.0,3090.0,0.0,26.914876246786918,26.905896176028282,0.6638044630822832,0.7222225608507421,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:30:00,234,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,517.5,0.0,3090.0,3090.0,0.0,26.905896176028282,26.897744575815867,0.7222225608507421,0.7806114495703167,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 10:45:00,235,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,517.5,0.0,3090.0,3090.0,0.0,26.897744575815867,26.890550307550175,0.7806114495703167,0.8389711438455315,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:00:00,236,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21302.806984214203,697.1930157857969,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.0,3090.0,0.0,26.890550307550175,26.867324973263518,0.8389711438455315,0.8476539004241456,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.0,3090.0,0.0,26.867324973263518,26.8422591708737,0.8476539004241456,0.8472300734739335,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.0,3090.0,0.0,26.8422591708737,26.818620787802704,0.8472300734739335,0.8468064584371966,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.0,3090.0,0.0,26.818620787802704,26.7965164523689,0.8468064584371966,0.8463830552079781,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:00:00,240,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.0,3090.0,0.0,26.7965164523689,26.77604619345928,0.8463830552079781,0.8459598636803741,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.0,3090.0,0.0,26.77604619345928,26.757303012361444,0.8459598636803741,0.845536883748534,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.30000000000000016,0.0,0.30000000000000016,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.0,3090.0,0.0,26.757303012361444,26.740372484687864,0.845536883748534,0.8451141153066598,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.0,3090.0,0.0,26.740372484687864,26.725332394097084,0.8451141153066598,0.8446915582490065,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.0,3090.0,0.0,26.725332394097084,26.712252399380287,0.8446915582490065,0.8442692124698821,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,6.447065103998284e-13,0.0,6.447065103998284e-13,0.09999999999935544,0.0,0.09999999999935544,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.0,3090.0,0.0,26.712252399380287,26.70119373633888,0.8442692124698821,0.8438470778636472,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,terminal_soc_7day_low_target,mpc,26.703899405809462,22.703899405809462,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,6.447065103998284e-13,0.0,6.447065103998284e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.0,3090.0,0.0,26.70119373633888,26.69220895572965,0.8438470778636472,0.8434251543247154,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.0,3090.0,0.0,26.69220895572965,26.68534169839969,0.8434251543247154,0.8430034417475532,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.0,3090.0,0.0,26.68534169839969,26.680626508573983,0.8430034417475532,0.8425819400266794,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.0,3090.0,0.0,26.680626508573983,26.67808868609521,0.8425819400266794,0.8421606490566661,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.0,3090.0,0.0,26.678088686095208,26.677744178248496,0.8421606490566661,0.8417395687321378,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.0,3090.0,0.0,26.677744178248496,26.679599511634333,0.8417395687321378,0.8413186989477718,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.0,3090.0,0.0,26.679599511634333,26.68365176438139,0.8413186989477718,0.8408980395982979,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.0,3090.0,0.0,26.68365176438139,26.689888578818262,0.8408980395982979,0.8404775905784988,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.0,3090.0,0.0,26.689888578818262,26.698288214549837,0.8404775905784988,0.8400573517832096,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.09999999999933645,-0.09999999999933645,0.0,0.09999999999933645,0.09999999999933645,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.0,3090.0,0.0,26.698288214549837,26.708819641711038,0.8400573517832096,0.8396373231073181,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.09999999999933645,-0.09999999999933645,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.0,3090.0,0.0,26.708819641711038,26.721442673998624,0.8396373231073181,0.8392175044457645,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.19999999999910054,-0.19999999999910054,0.0,0.09999999999976408,0.09999999999976408,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.0,3090.0,0.0,26.721442673998624,26.736108140911362,0.8392175044457645,0.8387978956935417,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,terminal_soc_7day_low_target,mpc,31.296100594190538,27.296100594190538,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.29999999999910054,-0.29999999999910054,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.0,3090.0,0.0,26.736108140911362,26.752758098461058,0.8387978956935417,0.838378496745695,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,terminal_soc_7day_low_target,mpc,31.65373214131401,27.65373214131401,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.39999999999829394,-0.39999999999829394,0.0,0.0999999999991934,0.0999999999991934,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.0,3090.0,0.0,26.752758098461058,26.77132607745211,0.838378496745695,0.8379593074973222,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,terminal_soc_7day_low_target,mpc,32.0,28.0,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.4999999999983561,-0.4999999999983561,0.0,0.10000000000006215,0.10000000000006215,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2783.7,0.0,3090.0,3090.0,0.0,26.77132607745211,26.79173736826644,0.8379593074973222,0.8375403278435736,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:15:00,261,terminal_soc_7day_low_target,mpc,32.333421398117615,28.333421398117615,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.599999999998915,-0.599999999998915,0.0,0.10000000000055886,0.10000000000055886,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2783.7,0.0,3090.0,3090.0,0.0,26.79173736826644,26.81390934093435,0.8375403278435736,0.8371215576796518,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:30:00,262,terminal_soc_7day_low_target,mpc,32.652568574052324,28.652568574052324,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6999999999989149,-0.6999999999989149,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2783.7,0.0,3090.0,3090.0,0.0,26.81390934093435,26.83775179912064,0.8371215576796518,0.8367029969008121,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:45:00,263,terminal_soc_7day_low_target,mpc,32.95607489060041,28.956074890600412,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7999999999979708,-0.7999999999979708,0.0,0.09999999999905584,0.09999999999905584,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2783.7,0.0,3090.0,3090.0,0.0,26.83775179912064,26.86316736651021,0.8367029969008121,0.8362846454023617,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:00:00,264,terminal_soc_7day_low_target,mpc,33.242640687119284,29.242640687119284,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8999999999989705,-0.8999999999989705,0.0,0.10000000000099973,0.10000000000099973,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3012.6,0.0,3090.0,3090.0,0.0,26.86316736651021,26.890051903938637,0.8362846454023617,0.8358665030796606,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:15:00,265,terminal_soc_7day_low_target,mpc,33.511038844873866,29.511038844873866,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,4499.99999999985,0.0,0.9999999999999667,-0.9999999999999667,0.0,0.10000000000099618,0.10000000000099618,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3012.6,0.0,3090.0,3090.0,0.0,26.890051903938637,26.8980449554814,0.8358665030796606,0.7675137872194274,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:30:00,266,terminal_soc_7day_low_target,mpc,33.76012004174741,29.760120041747413,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,4499.999999994704,0.0,1.0,-1.0,0.0,3.3306690738754696e-14,3.3306690738754696e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3012.6,0.0,3090.0,3090.0,0.0,26.8980449554814,26.90739412784167,0.7675137872194274,0.699195247717202,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:45:00,267,terminal_soc_7day_low_target,mpc,33.98881767381527,29.98881767381527,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,4499.99999999985,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3012.6,0.0,3090.0,3090.0,0.0,26.90739412784167,26.91797713528777,0.699195247717202,0.6309108674846501,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 19:00:00,268,terminal_soc_7day_low_target,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,4499.99999999985,0.0,0.9999999999999667,-0.9999999999999667,0.0,3.3306690738754696e-14,3.3306690738754696e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.91797713528777,26.9296668712795,0.6309108674846501,0.5626606294422144,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 19:15:00,269,terminal_soc_7day_low_target,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,4499.999999999663,0.0,1.0,-1.0,0.0,3.3306690738754696e-14,3.3306690738754696e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.9296668712795,26.942331950155285,0.5626606294422144,0.4944445165188027,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 19:30:00,270,terminal_soc_7day_low_target,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.942331950155285,26.955837267157918,0.4944445165188027,0.4262625116518477,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 19:45:00,271,terminal_soc_7day_low_target,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.955837267157918,26.970044574400614,0.4262625116518477,0.3581145977873261,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 20:00:00,272,terminal_soc_7day_low_target,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.970044574400614,26.984813070306867,0.3581145977873261,0.2900007578797368,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 20:15:00,273,terminal_soc_7day_low_target,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.984813070306867,27.0,0.2900007578797368,0.2219209748921013,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 20:30:00,274,terminal_soc_7day_low_target,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.0,27.015461264071366,0.2219209748921013,0.1538752317959596,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 20:45:00,275,terminal_soc_7day_low_target,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.015461264071366,27.031052033120268,0.1538752317959596,0.08586351157136599,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 21:00:00,276,terminal_soc_7day_low_target,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,2357.813878571445,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.031052033120268,27.056267202980393,0.08586351157136599,0.05022556353279883,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 21:15:00,277,terminal_soc_7day_low_target,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.056267202980393,27.09187843862293,0.05022556353279883,0.05020045075103243,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 21:30:00,278,terminal_soc_7day_low_target,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.09187843862293,27.127072886477045,0.05020045075103243,0.05017535052565692,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 21:45:00,279,terminal_soc_7day_low_target,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.127072886477045,27.16170960470422,0.05017535052565692,0.050150262850394096,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:00:00,280,terminal_soc_7day_low_target,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.16170960470422,27.195649984815017,0.050150262850394096,0.0501251877189689,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:15:00,281,terminal_soc_7day_low_target,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.195649984815017,27.22875834552089,0.0501251877189689,0.05010012512510942,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:30:00,282,terminal_soc_7day_low_target,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.22875834552089,27.260902514049594,0.05010012512510942,0.05007507506254687,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:45:00,283,terminal_soc_7day_low_target,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.260902514049594,27.291954392434793,0.05007507506254687,0.0500500375250156,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 23:00:00,284,terminal_soc_7day_low_target,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.291954392434793,27.32179050635507,0.0500500375250156,0.050025012506253096,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 23:15:00,285,terminal_soc_7day_low_target,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.32179050635507,27.350292534172034,0.050025012506253096,0.049999999999999975,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 23:30:00,286,terminal_soc_7day_low_target,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0004255319148934278,0.0,0.0004255319148934278,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.350292534172034,27.37735643092342,0.049999999999999975,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 23:45:00,287,terminal_soc_7day_low_target,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.37735643092342,27.40286701152317,0.04999999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:00:00,288,terminal_soc_7day_low_target,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.40286701152317,27.426724355469677,0.04999999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:15:00,289,terminal_soc_7day_low_target,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.426724355469677,27.448835569251063,0.049999999999999954,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:30:00,290,terminal_soc_7day_low_target,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.448835569251063,27.469115184424346,0.04999999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:45:00,291,terminal_soc_7day_low_target,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.469115184424346,27.487485523897647,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:00:00,292,terminal_soc_7day_low_target,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.487485523897647,27.503877034846997,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:15:00,293,terminal_soc_7day_low_target,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.503877034846997,27.518228586842152,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:30:00,294,terminal_soc_7day_low_target,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.518228586842152,27.530487733904764,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:45:00,295,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.530487733904764,27.540610939376805,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:00:00,296,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.540610939376805,27.548563762636295,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:15:00,297,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.548563762636295,27.554321006860786,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:30:00,298,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.554321006860786,27.557866827205896,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:45:00,299,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.557866827205896,27.559194798935657,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:00:00,300,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.559194798935657,27.55830794521292,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:15:00,301,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.55830794521292,27.55521872443086,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:30:00,302,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.55521872443086,27.54994897713978,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:45:00,303,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.54994897713978,27.542529832796603,0.04999999999999986,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:00:00,304,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.5425298327966,27.533001576736186,0.04999999999999985,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:15:00,305,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.533001576736186,27.52141347793434,0.04999999999999984,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:30:00,306,terminal_soc_7day_low_target,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.52141347793434,27.50782357829991,0.049999999999999836,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:45:00,307,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.50782357829991,27.492298444398358,0.04999999999999983,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:00:00,308,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.02,0.0,3090.0,3090.0,0.0,27.492298444398358,27.47491288266989,0.04999999999999982,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:15:00,309,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.02,0.0,3090.0,3090.0,0.0,27.47491288266989,27.45574961936174,0.049999999999999815,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:30:00,310,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.02,0.0,3090.0,3090.0,0.0,27.45574961936174,27.43489894654506,0.04999999999999981,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:45:00,311,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3049.02,0.0,3090.0,3090.0,0.0,27.43489894654506,27.412458335732392,0.0499999999999998,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:00:00,312,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.0,3090.0,0.0,27.412458335732392,27.388532020750127,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.0,3090.0,0.0,27.388532020750127,27.36323055165227,0.04999999999999979,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:30:00,314,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.0,3090.0,0.0,27.36323055165227,27.33667032158567,0.04999999999999978,0.05,21090.0,1.1716666666666666,False,0,0,1
