timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 09:15:00,421,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1862.52,0.0,3090.0,3090.0,0.0,27.15687955052301,27.12457798141329,0.04999999999999968,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:30:00,422,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1862.52,0.0,3090.0,3090.0,0.0,27.12457798141329,27.09267458321775,0.04999999999999967,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 09:45:00,423,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1862.52,0.0,3090.0,3090.0,0.0,27.09267458321775,27.06131040249482,0.04999999999999966,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:00:00,424,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1498.44,0.0,3090.0,3090.0,0.0,27.061310402494815,27.030624151864803,0.049999999999999656,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:15:00,425,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1498.44,0.0,3090.0,3090.0,0.0,27.030624151864803,27.00075161616138,0.04999999999999965,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:30:00,426,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1498.44,0.0,3090.0,3090.0,0.0,27.00075161616138,26.992066454098218,0.04999999999999964,0.10872499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 10:45:00,427,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1498.44,0.0,3090.0,3090.0,0.0,26.992066454098218,26.984341625267188,0.10872499999999964,0.16742063749999964,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:00:00,428,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,17654.459133994922,4345.540866005078,0.0,0.9656757480011284,0.0,0.9656757480011284,0.03432425199887157,0.0,0.03432425199887157,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.0,3090.0,0.0,26.984341625267188,26.97700628014436,0.16742063749999964,0.22407037737631594,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.8656757480011285,0.0,0.8656757480011285,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.0,3090.0,0.0,26.97700628014436,26.951323520403335,0.22407037737631594,0.22395834218762778,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.7656757480011285,0.0,0.7656757480011285,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.0,3090.0,0.0,26.951323520403335,26.927071650366237,0.22395834218762778,0.223846363016534,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.6656757480011285,0.0,0.6656757480011285,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.0,3090.0,0.0,26.927071650366237,26.90435727883051,0.223846363016534,0.22373443983502572,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.5656757480011285,0.0,0.5656757480011285,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.0,3090.0,0.0,26.90435727883051,26.883280415272043,0.22373443983502572,0.22362257261510823,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.46567574800112854,0.0,0.46567574800112854,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.0,3090.0,0.0,26.883280415272043,26.86393404167651,0.22362257261510823,0.22351076132880068,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.36567574800112856,0.0,0.36567574800112856,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.0,3090.0,0.0,26.86393404167651,26.846403714463037,0.22351076132880068,0.2233990059481363,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.2656757480011286,0.0,0.2656757480011286,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.0,3090.0,0.0,26.846403714463037,26.83076719820477,0.2233990059481363,0.22328730644516226,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.16567574800112858,0.0,0.16567574800112858,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.0,3090.0,0.0,26.83076719820477,26.817094132714868,0.22328730644516226,0.22317566279193968,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.06567574800112858,0.0,0.06567574800112858,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.0,3090.0,0.0,26.817094132714868,26.805445734923456,0.22317566279193968,0.22306407496054373,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,terminal_soc_7day_low_target,mpc,26.703899405809462,22.703899405809462,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,3.2374103398069565e-13,0.0,3.2374103398069565e-13,0.06567574800080483,0.0,0.06567574800080483,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.0,3090.0,0.0,26.805445734923456,26.79587453682219,0.22306407496054373,0.22295254292306346,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,3.2374103398069565e-13,0.0,3.2374103398069565e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.0,3090.0,0.0,26.79587453682219,26.788424160598584,0.22295254292306346,0.22284106665160194,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.0,3090.0,0.0,26.788424160598584,26.78312913192301,0.22284106665160194,0.22272964611827614,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.0,3090.0,0.0,26.78312913192301,26.780014732187897,0.22272964611827614,0.22261828129521702,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.0,3090.0,0.0,26.780014732187894,26.779096890331907,0.22261828129521702,0.2225069721545694,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.0,3090.0,0.0,26.779096890331907,26.780382114712275,0.2225069721545694,0.22239571866849214,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.0,3090.0,0.0,26.780382114712275,26.78386746531702,0.22239571866849214,0.22228452080915792,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.0,3090.0,0.0,26.78386746531702,26.78954056643613,0.22228452080915792,0.22217337854875335,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.0,3090.0,0.0,26.78954056643613,26.797379659737352,0.22217337854875335,0.22206229185947898,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.0,3090.0,0.0,26.797379659737352,26.807353697519375,0.22206229185947898,0.22195126071354926,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.0,3090.0,0.0,26.807353697519375,26.81942247574304,0.22195126071354926,0.2218402850831925,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.0,3090.0,0.0,26.81942247574304,26.833536806270963,0.2218402850831925,0.22172936494065093,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,terminal_soc_7day_low_target,mpc,31.296100594190538,27.296100594190538,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000004,-0.30000000000000004,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.0,3090.0,0.0,26.833536806270963,26.84963872757801,0.22172936494065093,0.2216185002581806,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,terminal_soc_7day_low_target,mpc,31.65373214131401,27.65373214131401,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.39999999999829394,-0.39999999999829394,0.0,0.0999999999982939,0.0999999999982939,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.0,3090.0,0.0,26.84963872757801,26.867661753030276,0.2216185002581806,0.22150769100805154,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,terminal_soc_7day_low_target,mpc,32.0,28.0,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.4999999999979411,-0.4999999999979411,0.0,0.09999999999964715,0.09999999999964715,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2919.6,0.0,3090.0,3090.0,0.0,26.867661753030276,26.887531155669482,0.22150769100805154,0.22139693716254752,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:15:00,453,terminal_soc_7day_low_target,mpc,32.333421398117615,28.333421398117615,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5999999999982939,-0.5999999999982939,0.0,0.1000000000003528,0.1000000000003528,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2919.6,0.0,3090.0,3090.0,0.0,26.887531155669482,26.909164288283254,0.22139693716254752,0.22128623869396627,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:30:00,454,terminal_soc_7day_low_target,mpc,32.652568574052324,28.652568574052324,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6999999999975033,-0.6999999999975033,0.0,0.09999999999920939,0.09999999999920939,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2919.6,0.0,3090.0,3090.0,0.0,26.909164288283254,26.932470937390704,0.22128623869396627,0.2211755955746193,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:45:00,455,terminal_soc_7day_low_target,mpc,32.95607489060041,28.956074890600412,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7999999999975033,-0.7999999999975033,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2919.6,0.0,3090.0,3090.0,0.0,26.932470937390704,26.957353709627508,0.2211755955746193,0.221065007776832,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:00:00,456,terminal_soc_7day_low_target,mpc,33.242640687119284,29.242640687119284,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8999999999982938,-0.8999999999982938,0.0,0.10000000000079057,0.10000000000079057,0.1,2,14000.0,22000.0,1.0,7.1197411003236235,3090.0000000000005,3090.0000000000005,3059.2200000000003,0.0,3090.0,3090.0,0.0,26.957353709627508,26.983708448875902,0.221065007776832,0.2209544752729436,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:15:00,457,terminal_soc_7day_low_target,mpc,33.511038844873866,29.511038844873866,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,4500.0,1.7061907442439406e-12,1.0,-0.9999999999982938,1.7061907442439406e-12,0.10000000000170617,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3059.22,0.0,3090.0,3090.0,0.0,26.983708448875902,26.991174682353392,0.2209544752729436,0.15290921542661148,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:30:00,458,terminal_soc_7day_low_target,mpc,33.76012004174741,29.760120041747413,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,1.7061907442439406e-12,0.0,1.7061907442439406e-12,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3059.22,0.0,3090.0,3090.0,0.0,26.991174682353392,26.999999999999982,0.15290921542661148,0.08489797821020253,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:45:00,459,terminal_soc_7day_low_target,mpc,33.98881767381527,29.98881767381527,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,2288.8935206264923,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3059.22,0.0,3090.0,3090.0,0.0,26.999999999999982,27.02001207857237,0.08489797821020253,0.05030097727927238,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:00:00,460,terminal_soc_7day_low_target,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.02001207857237,27.051377868008128,0.05030097727927238,0.05027582679063275,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:15:00,461,terminal_soc_7day_low_target,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.051377868008128,27.083608322527308,0.05027582679063275,0.05025068887723744,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:30:00,462,terminal_soc_7day_low_target,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.083608322527308,27.11656895993535,0.05025068887723744,0.05022556353279882,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 19:45:00,463,terminal_soc_7day_low_target,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.11656895993535,27.150122151406173,0.05022556353279882,0.050200450751032424,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 20:00:00,464,terminal_soc_7day_low_target,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.150122151406173,27.18412771094177,0.050200450751032424,0.050175350525656914,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 20:15:00,465,terminal_soc_7day_low_target,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.18412771094177,27.21844349578133,0.050175350525656914,0.05015026285039409,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 20:30:00,466,terminal_soc_7day_low_target,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.21844349578133,27.252926015188926,0.05015026285039409,0.05012518771896889,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 20:45:00,467,terminal_soc_7day_low_target,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.252926015188926,27.28743104501279,0.05012518771896889,0.05010012512510941,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 21:00:00,468,terminal_soc_7day_low_target,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.28743104501279,27.321814245384594,0.05010012512510941,0.05007507506254686,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 21:15:00,469,terminal_soc_7day_low_target,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.321814245384594,27.35593177891361,0.05007507506254686,0.05005003752501559,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 21:30:00,470,terminal_soc_7day_low_target,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.35593177891361,27.38964092672859,0.05005003752501559,0.05002501250625309,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 21:45:00,471,terminal_soc_7day_low_target,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.38964092672859,27.42280069972935,0.05002501250625309,0.04999999999999997,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 22:00:00,472,terminal_soc_7day_low_target,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0004255319148934278,0.0,0.0004255319148934278,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.42280069972935,27.455281059451906,0.04999999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 22:15:00,473,terminal_soc_7day_low_target,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.455281059451906,27.486937612384224,0.04999999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 22:30:00,474,terminal_soc_7day_low_target,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.486937612384224,27.517638139558095,0.049999999999999954,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 22:45:00,475,terminal_soc_7day_low_target,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.517638139558095,27.547254497071084,0.04999999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 23:00:00,476,terminal_soc_7day_low_target,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.547254497071084,27.575663164924062,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 23:15:00,477,terminal_soc_7day_low_target,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.575663164924062,27.60274577605785,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 23:30:00,478,terminal_soc_7day_low_target,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.60274577605785,27.62838962332363,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 23:45:00,479,terminal_soc_7day_low_target,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.62838962332363,27.65248814221613,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:00:00,480,terminal_soc_7day_low_target,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.65248814221613,27.674941367302484,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:15:00,481,terminal_soc_7day_low_target,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.674941367302484,27.69565636039231,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:30:00,482,terminal_soc_7day_low_target,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.69565636039231,27.714547608615423,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:45:00,483,terminal_soc_7day_low_target,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.714547608615423,27.73153739070265,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:00:00,484,terminal_soc_7day_low_target,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.73153739070265,27.74655610990122,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:15:00,485,terminal_soc_7day_low_target,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.74655610990122,27.759542592099194,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:30:00,486,terminal_soc_7day_low_target,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.759542592099194,27.770444347882233,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:45:00,487,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.770444347882233,27.77921779740065,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:00:00,488,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.77921779740065,27.78582845708376,0.04999999999999986,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:15:00,489,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.78582845708376,27.790251087401984,0.04999999999999985,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:30:00,490,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.790251087401984,27.79246980104405,0.04999999999999984,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:45:00,491,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.79246980104405,27.79247813104597,0.049999999999999836,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:00:00,492,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.79247813104597,27.790279058580115,0.04999999999999983,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:15:00,493,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.790279058580115,27.78588500028536,0.04999999999999982,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:30:00,494,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.78588500028536,27.779317755192604,0.049999999999999815,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:45:00,495,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.779317755192604,27.770608411472878,0.04999999999999981,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:00:00,496,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.770608411472875,27.759797213407406,0.0499999999999998,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:15:00,497,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.759797213407406,27.746933389149284,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:30:00,498,terminal_soc_7day_low_target,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.746933389149284,27.73207494001427,0.04999999999999979,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:45:00,499,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.73207494001427,27.715288392203075,0.04999999999999978,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:00:00,500,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.715288392203075,27.696648512018207,0.049999999999999774,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:15:00,501,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.696648512018207,27.67623798579497,0.04999999999999977,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:30:00,502,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.67623798579497,27.654147065917105,0.04999999999999976,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:45:00,503,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.654147065917105,27.63047318443297,0.04999999999999975,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:00:00,504,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.0,3090.0,0.0,27.63047318443297,27.605320535926765,0.049999999999999746,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:15:00,505,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.0,3090.0,0.0,27.605320535926765,27.57879963143104,0.04999999999999974,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.0,3090.0,0.0,27.57879963143104,27.551026825290688,0.04999999999999973,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.0,3090.0,0.0,27.551026825290688,27.52212381700449,0.049999999999999725,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.0,3090.0,0.0,27.52212381700449,27.49221713017739,0.04999999999999972,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.0,3090.0,0.0,27.49221713017739,27.46143757081469,0.04999999999999971,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.0,3090.0,0.0,27.46143757081469,27.42991966727788,0.049999999999999704,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.0,3090.0,0.0,27.42991966727788,27.39780109430026,0.0499999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2617.08,0.0,3090.0,3090.0,0.0,27.39780109430026,27.365222083528842,0.04999999999999969,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:15:00,513,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2617.08,0.0,3090.0,3090.0,0.0,27.365222083528842,27.332324823116657,0.049999999999999684,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:30:00,514,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2617.08,0.0,3090.0,3090.0,0.0,27.332324823116657,27.299252848936536,0.04999999999999968,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:45:00,515,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.0,0.0004255319148934278,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2617.08,0.0,3090.0,3090.0,0.0,27.299252848936536,27.26615043002324,0.04999999999999967,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:00:00,516,terminal_soc_7day_low_target,mpc,23.0,19.0,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.10000000000000014,0.0,0.10000000000000014,0.09957446808510671,0.0,0.09957446808510671,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1635.9,0.0,3090.0,3090.0,0.0,27.26615043002324,27.233161950875637,0.04999999999999966,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:15:00,517,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1635.9,0.0,3090.0,3090.0,0.0,27.233161950875637,27.200431293263936,0.049999999999999656,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:30:00,518,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.30000000000000016,0.0,0.30000000000000016,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1635.9,0.0,3090.0,3090.0,0.0,27.200431293263936,27.168101220189236,0.04999999999999965,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 09:45:00,519,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1635.9,0.0,3090.0,3090.0,0.0,27.168101220189236,27.136312764633338,0.04999999999999964,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:00:00,520,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1671.12,0.0,3090.0,3090.0,0.0,27.136312764633338,27.105204625716297,0.049999999999999635,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:15:00,521,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1671.12,0.0,3090.0,3090.0,0.0,27.105204625716297,27.07491257484746,0.04999999999999963,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:30:00,522,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1671.12,0.0,3090.0,3090.0,0.0,27.07491257484746,27.045568874412965,0.04999999999999962,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:45:00,523,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1671.12,0.0,3090.0,3090.0,0.0,27.045568874412965,27.01730171148894,0.049999999999999614,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:00:00,524,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,19828.007107575573,2171.992892424427,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.0,3090.0,0.0,27.01730171148894,27.0,0.04999999999999961,0.07833157387331885,21090.0,1.1716666666666666,False,0,0,1
