timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 11:15:00,525,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,17500.0,4500.0,0.0,1.0,0.0,1.0,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.0,3090.0,0.0,27.0,26.99443790058479,0.07833157387331852,0.13704240808638185,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,20904.15472776718,1095.8452722328195,0.0,0.9,0.0,0.9,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.0,3090.0,0.0,26.99443790058479,26.974874815884217,0.13704240808638185,0.15128075571426713,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.8,0.0,0.8,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.0,3090.0,0.0,26.974874815884217,26.951891551542452,0.15128075571426713,0.15120511533641,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.7000000000000001,0.0,0.7000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.0,3090.0,0.0,26.951891551542452,26.93054730769998,0.15120511533641,0.15112951277874181,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.6000000000000001,0.0,0.6000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.0,3090.0,0.0,26.93054730769998,26.910935057834543,0.15112951277874181,0.15105394802235245,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.5000000000000001,0.0,0.5000000000000001,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.0,3090.0,0.0,26.910935057834543,26.893140349905178,0.15105394802235245,0.15097842104834128,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.40000000000000013,0.0,0.40000000000000013,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.0,3090.0,0.0,26.893140349905178,26.87724094007255,0.15097842104834128,0.1509029318378171,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.30000000000000016,0.0,0.30000000000000016,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.0,3090.0,0.0,26.87724094007255,26.863306459784642,0.1509029318378171,0.15082748037189822,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.20000000000000015,0.0,0.20000000000000015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.0,3090.0,0.0,26.863306459784642,26.851398117653464,0.15082748037189822,0.15075206663171228,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,terminal_soc_7day_low_target,mpc,26.703899405809462,22.703899405809462,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.0,3090.0,0.0,26.851398117653464,26.84156843739934,0.15075206663171228,0.15067669059839645,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000014,0.0,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.0,3090.0,0.0,26.84156843739934,26.833861032984984,0.15067669059839645,0.15060135225309726,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,582.0,0.0,3090.0,3090.0,0.0,26.833861032984984,26.828310421902234,0.15060135225309726,0.15052605157697072,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,582.0,0.0,3090.0,3090.0,0.0,26.828310421902234,26.824941877410993,0.15052605157697072,0.15045078855118224,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,582.0,0.0,3090.0,3090.0,0.0,26.82494187741099,26.823771320363125,0.15045078855118224,0.15037556315690664,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,582.0,0.0,3090.0,3090.0,0.0,26.823771320363125,26.824805251074565,0.15037556315690664,0.1503003753753282,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1358.94,0.0,3090.0,3090.0,0.0,26.824805251074565,26.82804072153727,0.1503003753753282,0.15022522518764053,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1358.94,0.0,3090.0,3090.0,0.0,26.82804072153727,26.83346534809014,0.15022522518764053,0.1501501125750467,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.10000000000000014,0.10000000000000014,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1358.94,0.0,3090.0,3090.0,0.0,26.83346534809014,26.84105736449456,0.1501501125750467,0.1500750375187592,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.10000000000000014,-0.10000000000000014,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1358.94,0.0,3090.0,3090.0,0.0,26.84105736449456,26.85078571518732,0.1500750375187592,0.14999999999999983,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1809.48,0.0,3090.0,3090.0,0.0,26.85078571518732,26.862610188311603,0.14999999999999983,0.14992499999999984,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1809.48,0.0,3090.0,3090.0,0.0,26.862610188311603,26.87648158795633,0.14992499999999984,0.14985003749999984,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,terminal_soc_7day_low_target,mpc,31.296100594190538,27.296100594190538,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1809.48,0.0,3090.0,3090.0,0.0,26.87648158795633,26.8923419448664,0.14985003749999984,0.14977511248124983,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,terminal_soc_7day_low_target,mpc,31.65373214131401,27.65373214131401,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1809.48,0.0,3090.0,3090.0,0.0,26.8923419448664,26.910124764721417,0.14977511248124983,0.14970022492500923,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,terminal_soc_7day_low_target,mpc,32.0,28.0,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2572.08,0.0,3090.0,3090.0,0.0,26.910124764721417,26.92975531291986,0.14970022492500923,0.14962537481254673,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:15:00,549,terminal_soc_7day_low_target,mpc,32.333421398117615,28.333421398117615,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2572.08,0.0,3090.0,3090.0,0.0,26.92975531291986,26.951150934649096,0.14962537481254673,0.14955056212514045,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:30:00,550,terminal_soc_7day_low_target,mpc,32.652568574052324,28.652568574052324,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2572.08,0.0,3090.0,3090.0,0.0,26.951150934649096,26.97422140887074,0.14955056212514045,0.1494757868440779,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:45:00,551,terminal_soc_7day_low_target,mpc,32.95607489060041,28.956074890600412,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,22000.0,0.0,1059.4144424157462,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2572.08,0.0,3090.0,3090.0,0.0,26.97422140887074,26.994101969714595,0.1494757868440779,0.1334074734310945,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:00:00,552,terminal_soc_7day_low_target,mpc,33.242640687119284,29.242640687119284,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,22000.0,0.0,4500.0,0.0,1.0,-1.0,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3001.38,0.0,3090.0,3090.0,0.0,26.994101969714595,26.999999999999996,0.1334074734310945,0.06540598708568329,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:15:00,553,terminal_soc_7day_low_target,mpc,33.511038844873866,29.511038844873866,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,22000.0,0.0,996.722801516008,0.0,0.9,-0.9,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3001.38,0.0,3090.0,3090.0,0.0,26.999999999999996,27.02313934089559,0.06540598708568329,0.0503261403494471,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:30:00,554,terminal_soc_7day_low_target,mpc,33.76012004174741,29.760120041747413,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.8,-0.8,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3001.38,0.0,3090.0,3090.0,0.0,27.02313934089559,27.05203485733788,0.050326140349447095,0.05030097727927237,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 18:45:00,555,terminal_soc_7day_low_target,mpc,33.98881767381527,29.98881767381527,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.7000000000000001,-0.7000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3001.38,0.0,3090.0,3090.0,0.0,27.05203485733788,27.082054260680565,0.05030097727927237,0.05027582679063274,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:00:00,556,terminal_soc_7day_low_target,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.6000000000000001,-0.6000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.082054260680565,27.113071062841964,0.05027582679063274,0.05025068887723743,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:15:00,557,terminal_soc_7day_low_target,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.5000000000000001,-0.5000000000000001,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.113071062841964,27.144954493140204,0.05025068887723743,0.05022556353279881,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:30:00,558,terminal_soc_7day_low_target,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.40000000000000013,-0.40000000000000013,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.144954493140204,27.17757005833855,0.05022556353279881,0.05020045075103242,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 19:45:00,559,terminal_soc_7day_low_target,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.30000000000000016,-0.30000000000000016,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.17757005833855,27.210780118630854,0.05020045075103242,0.05017535052565691,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 20:00:00,560,terminal_soc_7day_low_target,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.20000000000000015,-0.20000000000000015,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.210780118630854,27.244444477100814,0.05017535052565691,0.05015026285039408,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 20:15:00,561,terminal_soc_7day_low_target,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.12612266872906908,-0.12612266872906908,0.0,0.07387733127093107,0.07387733127093107,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.244444477100814,27.27842098013073,0.05015026285039408,0.050125187718968886,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 20:30:00,562,terminal_soc_7day_low_target,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.12612266872906908,-0.12612266872906908,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.27842098013073,27.312566126188862,0.050125187718968886,0.050100125125109404,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 20:45:00,563,terminal_soc_7day_low_target,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.12612266872906908,-0.12612266872906908,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.312566126188862,27.346735680388353,0.050100125125109404,0.05007507506254685,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 21:00:00,564,terminal_soc_7day_low_target,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.12612266872906908,-0.12612266872906908,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.346735680388353,27.380785292186168,0.05007507506254685,0.050050037525015585,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 21:15:00,565,terminal_soc_7day_low_target,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.12612266872906908,-0.12612266872906908,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.380785292186168,27.414571113576926,0.050050037525015585,0.05002501250625308,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 21:30:00,566,terminal_soc_7day_low_target,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,22000.0,21999.999999999996,0.0,0.0,0.0,0.12612266872906908,-0.12612266872906908,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.414571113576926,27.44795041513442,0.05002501250625308,0.05000000000000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 21:45:00,567,terminal_soc_7day_low_target,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934278,0.12612266872906908,-0.12569713681417566,0.0004255319148934278,0.0,0.0004255319148934178,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.44795041513442,27.480790814284177,0.04999999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 22:00:00,568,terminal_soc_7day_low_target,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,1.0028870095490916e-17,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.480790814284177,27.51294497961236,0.049999999999999954,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 22:15:00,569,terminal_soc_7day_low_target,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.51294497961236,27.544277172993777,0.04999999999999995,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 22:30:00,570,terminal_soc_7day_low_target,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.544277172993777,27.57465516513922,0.04999999999999994,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 22:45:00,571,terminal_soc_7day_low_target,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.57465516513922,27.603950801883315,0.04999999999999993,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:00:00,572,terminal_soc_7day_low_target,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.603950801883315,27.632040553021724,0.049999999999999926,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:15:00,573,terminal_soc_7day_low_target,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.632040553021724,27.658806041347464,0.04999999999999992,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:30:00,574,terminal_soc_7day_low_target,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.658806041347464,27.68413454962099,0.04999999999999991,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 23:45:00,575,terminal_soc_7day_low_target,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.68413454962099,27.707919503303064,0.049999999999999906,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:00:00,576,terminal_soc_7day_low_target,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.707919503303064,27.730060926983306,0.0499999999999999,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:15:00,577,terminal_soc_7day_low_target,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.730060926983306,27.750465872549928,0.04999999999999989,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:30:00,578,terminal_soc_7day_low_target,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.750465872549928,27.769048817267155,0.049999999999999885,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 00:45:00,579,terminal_soc_7day_low_target,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.769048817267155,27.785732030055716,0.04999999999999988,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:00:00,580,terminal_soc_7day_low_target,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.785732030055716,27.800445904407926,0.04999999999999987,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:15:00,581,terminal_soc_7day_low_target,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.800445904407926,27.8131292565118,0.049999999999999864,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:30:00,582,terminal_soc_7day_low_target,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.8131292565118,27.82372958730752,0.04999999999999986,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:45:00,583,terminal_soc_7day_low_target,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.82372958730752,27.83220330735417,0.04999999999999985,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:00:00,584,terminal_soc_7day_low_target,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.83220330735417,27.83851592354379,0.04999999999999984,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:15:00,585,terminal_soc_7day_low_target,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.83851592354379,27.842642186863173,0.049999999999999836,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:30:00,586,terminal_soc_7day_low_target,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.842642186863173,27.84456620057077,0.04999999999999983,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:45:00,587,terminal_soc_7day_low_target,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.84456620057077,27.844281488325354,0.04999999999999982,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:00:00,588,terminal_soc_7day_low_target,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.844281488325354,27.8417910219748,0.049999999999999815,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:15:00,589,terminal_soc_7day_low_target,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.8417910219748,27.83710720888595,0.04999999999999981,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:30:00,590,terminal_soc_7day_low_target,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.83710720888595,27.830251838869813,0.0499999999999998,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 03:45:00,591,terminal_soc_7day_low_target,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.830251838869813,27.821255990929405,0.049999999999999795,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:00:00,592,terminal_soc_7day_low_target,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.8212559909294,27.81015990022949,0.04999999999999979,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:15:00,593,terminal_soc_7day_low_target,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.81015990022949,27.797012785857994,0.04999999999999978,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:30:00,594,terminal_soc_7day_low_target,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.797012785857994,27.781872640116497,0.049999999999999774,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:45:00,595,terminal_soc_7day_low_target,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,27.781872640116497,27.764805980242226,0.04999999999999977,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:00:00,596,terminal_soc_7day_low_target,mpc,26.0,22.0,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3044.04,0.0,3090.0,3090.0,0.0,27.764805980242226,27.74588756362464,0.04999999999999976,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:15:00,597,terminal_soc_7day_low_target,mpc,25.666578601882385,21.666578601882385,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3044.04,0.0,3090.0,3090.0,0.0,27.74588756362464,27.725200067736115,0.04999999999999975,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:30:00,598,terminal_soc_7day_low_target,mpc,25.347431425947676,21.347431425947676,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3044.04,0.0,3090.0,3090.0,0.0,27.725200067736115,27.70283373614733,0.049999999999999746,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:45:00,599,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3044.04,0.0,3090.0,3090.0,0.0,27.70283373614733,27.67888599214315,0.04999999999999974,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:00:00,600,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.2,0.0,3090.0,3090.0,0.0,27.67888599214315,27.653461021593575,0.04999999999999973,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:15:00,601,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.2,0.0,3090.0,3090.0,0.0,27.653461021593575,27.626669326865972,0.049999999999999725,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:30:00,602,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.2,0.0,3090.0,3090.0,0.0,27.626669326865972,27.598627253688797,0.04999999999999972,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:45:00,603,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2731.2,0.0,3090.0,3090.0,0.0,27.598627253688797,27.569456492992863,0.04999999999999971,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:00:00,604,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1965.36,0.0,3090.0,3090.0,0.0,27.569456492992863,27.53928355986333,0.049999999999999704,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1965.36,0.0,3090.0,3090.0,0.0,27.53928355986333,27.508239251833643,0.0499999999999997,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1965.36,0.0,3090.0,3090.0,0.0,27.508239251833643,27.4764580888411,0.04999999999999969,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1965.36,0.0,3090.0,3090.0,0.0,27.4764580888411,27.444077737242186,0.049999999999999684,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1132.74,0.0,3090.0,3090.0,0.0,27.444077737242186,27.41123842035422,0.04999999999999968,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:15:00,609,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1132.74,0.0,3090.0,3090.0,0.0,27.41123842035422,27.378082318047397,0.04999999999999967,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:30:00,610,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1132.74,0.0,3090.0,3090.0,0.0,27.378082318047394,27.34475295795829,0.04999999999999966,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:45:00,611,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1132.74,0.0,3090.0,3090.0,0.0,27.34475295795829,27.311394600931745,0.049999999999999656,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:00:00,612,terminal_soc_7day_low_target,mpc,23.0,19.0,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21096.0,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,519.5999999999999,0.0,3090.0,3090.0,0.0,27.311394600931745,27.27815162332278,0.04999999999999965,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:15:00,613,terminal_soc_7day_low_target,mpc,23.01284646056838,19.01284646056838,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.0004255319148934178,0.12612266872906908,-0.12569713681417566,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,519.5999999999999,0.0,3090.0,3090.0,0.0,27.27815162332278,27.245167898803565,0.04999999999999964,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:30:00,614,terminal_soc_7day_low_target,mpc,23.051330831757138,19.051330831757138,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.055195227336111985,0.12612266872906908,-0.07092744139295709,0.05476969542121857,0.0,0.05476969542121857,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,519.5999999999999,0.0,3090.0,3090.0,0.0,27.245167898803565,27.212586182322706,0.049999999999999635,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 09:45:00,615,terminal_soc_7day_low_target,mpc,23.115288317580617,19.115288317580617,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.155195227336235,0.12612266872906908,0.029072558607165927,0.10000000000012302,0.0,0.10000000000012302,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,519.5999999999999,0.0,3090.0,3090.0,0.0,27.212586182322706,27.180547498854807,0.04999999999999963,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:00:00,616,terminal_soc_7day_low_target,mpc,23.20444504226559,19.20444504226559,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.25519522733618627,0.12612266872906908,0.1290725586071172,0.09999999999995127,0.0,0.09999999999995127,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,367.5,0.0,3090.0,3090.0,0.0,27.180547498854807,27.149190539557768,0.04999999999999962,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:15:00,617,terminal_soc_7day_low_target,mpc,23.318419223029366,19.318419223029366,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.35519522733622433,0.12612266872906908,0.22907255860715525,0.10000000000003806,0.0,0.10000000000003806,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,367.5,0.0,3090.0,3090.0,0.0,27.149190539557768,27.118651067923572,0.049999999999999614,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:30:00,618,terminal_soc_7day_low_target,mpc,23.45672280493228,19.45672280493228,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.4551952273360489,0.12612266872906908,0.3290725586069798,0.09999999999982456,0.0,0.09999999999982456,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,367.5,0.0,3090.0,3090.0,0.0,27.118651067923572,27.089061338465523,0.04999999999999961,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 10:45:00,619,terminal_soc_7day_low_target,mpc,23.61876355080387,19.61876355080387,18000.0,2722.5,2722.5,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.5551952273360731,0.12612266872906908,0.429072558607004,0.10000000000002418,0.0,0.10000000000002418,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,367.5,0.0,3090.0,3090.0,0.0,27.089061338465523,27.060549530431203,0.0499999999999996,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:00:00,620,terminal_soc_7day_low_target,mpc,23.803847577293368,19.803847577293368,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.6551952273362349,0.12612266872906908,0.5290725586071658,0.10000000000016185,0.0,0.10000000000016185,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,412.2600000000002,0.0,3090.0,3090.0,0.0,27.060549530431203,27.03323919896608,0.04999999999999959,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,terminal_soc_7day_low_target,mpc,24.01118232618473,20.01118232618473,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21998.08510638298,1.9148936170204252,0.0,0.7551952273361862,0.12612266872906908,0.6290725586071171,0.09999999999995124,0.0,0.09999999999995124,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,412.2600000000002,0.0,3090.0,3090.0,0.0,27.03323919896608,27.00724874607796,0.049999999999999586,0.05,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,terminal_soc_7day_low_target,mpc,24.239879958252587,20.239879958252587,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,18151.621476987162,3848.378523012838,0.0,0.8551952273361861,0.13317119719101445,0.7220240301451717,0.09999999999999998,0.007048528461945369,0.09295147153805461,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,412.2600000000002,0.0,3090.0,3090.0,0.0,27.00724874607796,27.0,0.04999999999999958,0.10021771960600093,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,terminal_soc_7day_low_target,mpc,24.488961155126134,20.488961155126134,18000.0,2677.74,2677.74,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,18125.44593217333,3874.5540678266684,0.0,0.8610120150725928,0.13898798492740705,0.7220240301451858,0.005816787736406703,0.0058167877363926035,1.4099832412739488e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,412.2600000000002,0.0,3090.0,3090.0,0.0,27.0,26.994310899802805,0.10021771960600051,0.15075206663171234,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,terminal_soc_7day_low_target,mpc,24.757359312880716,20.757359312880716,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.7610120150725929,0.13898798492740705,0.6220240301451858,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,371.34000000000015,0.0,3090.0,3090.0,0.0,26.994310899802805,26.97272804712637,0.15075206663171234,0.1506766905983965,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,terminal_soc_7day_low_target,mpc,25.043925109399588,21.043925109399588,18000.0,2718.66,2718.66,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.6610120150725929,0.13898798492740705,0.5220240301451858,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,371.34000000000015,0.0,3090.0,3090.0,0.0,26.97272804712637,26.952878530601655,0.1506766905983965,0.15060135225309731,21090.0,1.1716666666666666,False,0,0,1
