timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.0,24.14198985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.14198985386505,24.281569082196683,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.281569082196683,24.41865595433837,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000004,0.0,24.41865595433837,24.553176509959627,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000005,0.0,24.553176509959627,24.685064892091106,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000012,0.0,24.685064892091106,24.814263645367987,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.814263645367987,24.940723978205114,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,24.940723978205114,25.06440598778169,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000002,0.0,25.06440598778169,25.185278846872627,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.185278846872627,25.303320951727013,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.303320951727013,25.418520030360973,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.418520030360973,25.530873210801712,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000015,0.0,25.530873210801712,25.640387048990952,0.4970082362654567,0.496759732147324,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.0,0.0,25.640387048990952,25.747077516228863,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000007,0.0,25.747077516228863,25.850969946212647,0.4965113522812504,0.49626309660510975,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000058,0.0,25.850969946212647,25.95209894189716,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,25.952098941897155,26.050508242576775,0.4960149650568072,0.4957669575742788,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000004,0.0,26.050508242576775,26.1462505517583,0.4957669575742788,0.4955190740954917,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,reviewfix_7day_mpc_h48,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000001,0.0,26.1462505517583,26.239387326562337,0.4955190740954917,0.495271314558444,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.24000000000008,0.0,26.239387326562337,26.329988529555532,0.495271314558444,0.4950236789011648,18000.0,1.0,False,0,0,0
2025-07-01 05:00:00,20,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21312.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.8,0.0,112.24000000000001,0.0,26.329988529555532,26.41813234407678,0.4950236789011648,0.49477616706171423,18000.0,1.0,False,0,0,0
2025-07-01 05:15:00,21,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.8,0.0,112.24000000000012,0.0,26.41813234407678,26.50390485427694,0.49477616706171423,0.4945287789781834,18000.0,1.0,False,0,0,0
2025-07-01 05:30:00,22,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.8,0.0,112.24000000000004,0.0,26.50390485427694,26.587399691242585,0.4945287789781834,0.49428151458869435,18000.0,1.0,False,0,0,0
2025-07-01 05:45:00,23,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,40.8,40.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.8,0.0,112.24000000000004,0.0,26.587399691242585,26.668717646719717,0.49428151458869435,0.49403437383140003,18000.0,1.0,False,0,0,0
2025-07-01 06:00:00,24,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,0.0,0.0,0.0,55.05559951950112,0.0,0.01223457767100025,-0.01223457767100025,0.0,0.01223457767100025,0.01223457767100025,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.38,0.0,112.24000000000001,0.0,26.668717646719717,26.74755333909548,0.49403437383140003,0.49295620327009576,18000.0,1.0,False,0,0,0
2025-07-01 06:15:00,25,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01223457767100025,0.01223457767100025,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.38,0.0,626.62,0.0,26.74755333909548,26.82484875806065,0.49295620327009576,0.49270972516846073,18000.0,1.0,False,0,0,0
2025-07-01 06:30:00,26,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,626.6199999999999,0.0,626.6199999999999,626.62,0.0,26.82484875806065,26.855308308561728,0.49270972516846073,0.4924633703058765,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 06:45:00,27,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,247.38,247.38,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,878.62,0.0,878.62,878.62,0.0,26.855308308561728,26.86931009991086,0.4924633703058765,0.4922171386207236,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 07:00:00,28,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,7224.777551369094,7224.777551369094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9030971939211367,7.025793235773783,1028.321971472506,1028.321971472506,266.561971472506,0.0,878.62,2328.24,0.0,26.86931009991086,26.887881041585867,0.4922171386207236,0.49197103005141324,19028.321971472506,1.0571289984151393,False,1,0,0
2025-07-01 07:15:00,29,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2328.24,2328.24,0.0,26.887881041585867,26.79449225570022,0.49197103005141324,0.49172504453638755,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2328.24,2328.24,0.0,26.79449225570022,26.70071730253965,0.49172504453638755,0.4914791820141194,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,761.76,761.76,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.24,0.0,2328.24,2328.24,0.0,26.70071730253965,26.606691875842408,0.4914791820141194,0.49123344242311234,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,7999.999999999999,7999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999999,7.104795737122557,1126.0,1126.0,0.0,184.6400000000001,2328.24,1442.3009853667036,0.0,26.606691875842408,26.617554237403542,0.49123344242311234,0.4909878257019008,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:15:00,33,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,184.6400000000001,2328.24,1669.5,0.0,26.617554237403542,26.627853991604542,0.4909878257019008,0.49074233178904986,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:30:00,34,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122556,1126.0000000000002,1126.0000000000002,0.0,184.63999999999987,2328.24,1669.5000000000007,0.0,26.62785399160454,26.637736048830398,0.49074233178904986,0.49049696062315534,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 08:45:00,35,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,1310.64,1310.64,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8000.0000000000055,8000.0000000000055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000007,7.104795737122555,1126.0000000000011,1126.0000000000011,0.0,184.63999999999896,2328.24,2255.3399999999156,0.0,26.637736048830398,26.647346044896427,0.49049696062315534,0.4902517121428438,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 09:00:00,36,reviewfix_7day_mpc_h48,mpc,23.0,19.0,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.0,2160.0,13999.999999999989,13999.999999999989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9999999999999992,6.721075372059523,2083.0000000000005,2083.0000000000005,0.0,42.499999999999545,2328.24,2255.3400000000024,0.0,26.647346044896427,26.611829723393882,0.4902517121428438,0.4900065862867724,20083.0,1.1157222222222223,False,0,1,0
2025-07-01 09:15:00,37,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,14000.0,14000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0,6.720826676423757,2083.0770787634106,2083.0770787634106,0.0,42.422921236589445,2328.24,2255.34,0.0,26.611829723393882,26.576585442540487,0.4900065862867724,0.48976158299362904,20083.07707876341,1.115726504375745,False,0,1,0
2025-07-01 09:30:00,38,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,13999.999999999995,13999.999999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9999999999999996,6.7200817646093505,2083.3079849905425,2083.3079849905425,0.0,42.192015009457464,2328.24,2255.34,0.0,26.576585442540487,26.54175588535483,0.48976158299362904,0.4895167022021323,20083.30798499054,1.1157393324994744,False,0,1,0
2025-07-01 09:45:00,39,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,2125.5,2125.5,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,14000.0,14000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0,6.718844154857321,2083.691729905484,2083.691729905484,0.0,41.80827009451605,2328.24,2255.34,0.0,26.54175588535483,26.507482005286104,0.4895167022021323,0.48927194385103123,20083.691729905484,1.1157606516614158,False,0,1,0
2025-07-01 10:00:00,40,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632042,2396.999999999998,2396.999999999998,79.31999999999834,0.0,2328.24,2255.34,0.0,26.5074820052861,26.45515242236911,0.48927194385103123,0.48902730787910575,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:15:00,41,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,2328.24,2567.4037732933175,0.0,26.45515242236911,26.403758298122824,0.48902730787910575,0.48878279422516624,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:30:00,42,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,2328.24,2567.403773293194,0.0,26.403758298122824,26.353431223473628,0.48878279422516624,0.48853840282805366,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 10:45:00,43,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,2317.68,2317.68,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,79.32000000000016,0.0,2328.24,2567.4037732930756,0.0,26.353431223473628,26.30429871781486,0.48853840282805366,0.48829413362663965,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 11:00:00,44,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2328.24,2567.4037732931615,0.0,26.30429871781486,26.215233680149428,0.48829413362663965,0.48804998655982634,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2328.24,3090.000000000019,0.0,26.215233680149428,26.127835891283375,0.48804998655982634,0.48780596156654643,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2328.24,3090.0,0.0,26.127835891283375,26.04221613916008,0.48780596156654643,0.4875620585857632,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,2813.16,2813.16,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,276.84000000000015,0.0,2328.24,3089.9999999999472,0.0,26.04221613916008,25.958479079874888,0.4875620585857632,0.48731827755647034,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2328.24,3089.9999999999995,0.0,25.958479079874888,25.876722781185546,0.48731827755647034,0.4870746184176921,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2328.24,2567.4037732931342,0.0,25.876722781185546,25.79703829428175,0.4870746184176921,0.4868310811084833,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2328.24,2567.403773293194,0.0,25.79703829428175,25.71950925564737,0.4868310811084833,0.48658766556792904,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,3432.96,3432.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,342.96000000000004,2328.24,2567.403773293194,0.0,25.71950925564737,25.644211520719946,0.48658766556792904,0.4863443717351451,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2328.24,3090.000000000194,0.0,25.644211520719946,25.571212830915897,0.4863443717351451,0.48610119954927755,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2328.24,3090.0000000000064,0.0,25.571212830915897,25.500572515447104,0.48610119954927755,0.48585814894950297,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,reviewfix_7day_mpc_h48,mpc,26.703899405809462,22.703899405809462,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2328.24,3090.0000000000864,0.0,25.500572515447104,25.43234122920539,0.48585814894950297,0.48561521987502826,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,2821.08,2821.08,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,268.9200000000001,0.0,2328.24,3090.000000000137,0.0,25.43234122920539,25.36656072783713,0.48561521987502826,0.48537241226509076,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2328.24,3090.0000000000746,0.0,25.36656072783713,25.303263680970836,0.48537241226509076,0.48512972605895827,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2328.24,3090.0000000001164,0.0,25.303263680970836,25.242473524397333,0.48512972605895827,0.48488716119592884,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2328.24,3090.0000000000587,0.0,25.24247352439733,25.184204351835167,0.48488716119592884,0.4846447176153309,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,1777.74,1777.74,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1312.26,0.0,2328.24,3090.0000000002433,0.0,25.184204351835167,25.128460846744577,0.4846447176153309,0.4844023952565233,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2328.24,3090.000000000015,0.0,25.128460846744577,25.07523825448164,0.4844023952565233,0.48416019405889504,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2328.24,3090.0000000002933,0.0,25.07523825448164,25.0245223949117,0.48416019405889504,0.4839181139618656,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2328.24,3090.0000000004693,0.0,25.0245223949117,24.976289715427747,0.4839181139618656,0.4836761549048847,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,1420.5,1420.5,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1669.5,0.0,2328.24,3090.0,0.0,24.976289715427747,24.930507384146512,0.4836761549048847,0.48343431682743226,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2328.24,3090.0,0.0,24.930507384146512,24.8871334228829,0.48343431682743226,0.48319259966901856,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2328.24,3090.0,0.0,24.8871334228829,24.846116879333167,0.48319259966901856,0.48295100336918406,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2328.24,3090.0,0.0,24.846116879333167,24.80739803772924,0.48295100336918406,0.4827095278674995,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,834.66,834.66,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2255.34,0.0,2328.24,3090.0000000000678,0.0,24.80739803772924,24.770908667061907,0.4827095278674995,0.48246817310356577,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21744.0,2160.0,6319.385684507601,6319.385684507601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.78992321056345,6.912154072061721,914.2425962479576,914.2425962479576,555.9825962479576,0.0,2328.24,3090.0,0.0,24.770908667061907,24.854176913175877,0.48246817310356577,0.482226939017014,18914.242596247957,1.0507912553471088,False,1,0,0
2025-07-01 17:15:00,69,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,7999.999999999078,7999.999999999078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998848,7.104795737122472,1125.9999999998838,1125.9999999998838,767.7399999998838,0.0,2328.24,3090.0,0.0,24.854176913175877,24.926247663403682,0.482226939017014,0.4819858255475055,19125.999999999884,1.062555555555549,False,1,0,0
2025-07-01 17:30:00,70,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,767.74,0.0,2328.24,3090.0,0.0,24.926247663403682,24.99970821852608,0.4819858255475055,0.4817448326347318,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 17:45:00,71,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,358.26,358.26,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,8000.00000000155,8000.00000000155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001936,7.104795737122702,1126.0000000001953,1126.0000000001953,767.7400000001953,0.0,2328.24,3090.0,0.0,24.99970821852608,25.074462781056486,0.4817448326347318,0.48150396021841446,19126.000000000196,1.0625555555555666,False,1,0,0
2025-07-01 18:00:00,72,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1044.52,0.0,2328.24,3090.0,0.0,25.074462781056486,25.15040878177809,0.48150396021841446,0.48126320823830526,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:15:00,73,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1044.52,0.0,2328.24,3090.0000000000005,0.0,25.15040878177809,25.227437325883006,0.48126320823830526,0.4810225766341861,19126.0,1.0625555555555555,False,1,0,0
2025-07-01 18:30:00,74,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.48,2328.24,3090.0,0.0,25.227437325883006,25.365433666159745,0.4810225766341861,0.48078206534586904,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,81.48,81.48,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,414.85486078535064,0.0,0.09218996906341126,-0.09218996906341126,0.0,0.09218996906341126,0.09218996906341126,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.48,2328.24,3090.0,0.0,25.365433666159742,25.50082878974691,0.48078206534586904,0.47427876880617087,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,864.8548607853506,0.0,0.19218996906341126,-0.19218996906341126,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.000000000116,0.0,25.50082878974691,25.633253573726424,0.47427876880617087,0.460985245653873,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,1314.8548607852636,0.0,0.2921899690633919,-0.2921899690633919,0.0,0.09999999999998063,0.09999999999998063,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.0,0.0,25.633253573726424,25.76259956594505,0.460985245653873,0.44090489100228303,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,reviewfix_7day_mpc_h48,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,1764.8548607853697,0.0,0.3921899690634155,-0.3921899690634155,0.0,0.10000000000002363,0.10000000000002363,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.0000000001032,0.0,25.76259956594505,25.888754466152974,0.44090489100228303,0.4140410982671477,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,2214.85486078537,0.0,0.49218996906341556,-0.49218996906341556,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.00000000003,0.0,25.888754466152974,26.011602702695434,0.4140410982671477,0.3803972591675103,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,2664.85486078537,0.0,0.5921899690634156,-0.5921899690634156,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.000000000064,0.0,26.011602702695434,26.13102602267414,0.3803972591675103,0.3399767637265532,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,3114.854860785358,0.0,0.6921899690634129,-0.6921899690634129,0.0,0.09999999999999731,0.09999999999999731,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.0000000001096,0.0,26.13102602267414,26.246904093054315,0.3399767637265532,0.29278300027244725,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,2694.255319137289,0.0,0.5987234042527309,-0.5987234042527309,0.0,0.09346656481068205,0.09346656481068205,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.0000000023238,0.0,26.246904093054315,26.365644606708724,0.29278300027244725,0.25196246446166354,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,2244.2553191372886,0.0,0.49872340425273076,-0.49872340425273076,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.0000000004234,0.0,26.365644606708724,26.48730867956176,0.25196246446166354,0.2179558171796548,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,reviewfix_7day_mpc_h48,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,1794.2553191372883,0.0,0.39872340425273073,-0.39872340425273073,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.000000021605,0.0,26.48730867956176,26.611735653345693,0.2179558171796548,0.19075965148215662,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,1344.255319137288,0.0,0.2987234042527307,-0.2987234042527307,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.0000000000014,0.0,26.611735653345693,26.738765464061398,0.19075965148215662,0.17037056212837678,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,894.2553191372881,0.0,0.1987234042527307,-0.1987234042527307,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.0000000000414,0.0,26.738765464061398,26.868239257503888,0.17037056212837678,0.1567851455801434,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,444.25531913728804,0.0,0.09872340425273067,-0.09872340425273067,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.24,3090.0000000000373,0.0,26.868239257503888,27.000000000000508,0.1567851455801434,0.15000000000105368,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17852.410899230774,17846.66621836806,5.744680862712007,0.0,0.001276595747269335,0.0,0.001276595747269335,0.001276595747269335,0.09872340425273067,0.1,0.1,2,14000.0,22000.0,0.8114732226923079,6.953487832676536,2567.4037733030773,2567.4037733030773,2567.4037733030773,0.0,2567.4037733030773,3090.0000000000055,0.0,27.000000000000508,27.0,0.15000000000105368,0.15000000000120522,20567.40377330308,1.1426335429612822,False,0,0,1
2025-07-01 22:15:00,89,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17766.930263548315,17761.185582727994,5.744680820321916,0.0,0.0012765957378493146,0.0,0.0012765957378493146,9.420020319339528e-12,0.0,9.420020319339528e-12,0.1,2,14000.0,22000.0,0.8075877392521961,6.949346574928185,2556.6332132070875,2556.6332132070875,2556.6332132070875,0.0,2567.4037733030773,3090.000000000085,0.0,27.0,27.0,0.15000000000120522,0.15000000000080327,20556.63321320709,1.142035178511505,False,0,0,1
2025-07-01 22:30:00,90,reviewfix_7day_mpc_h48,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17663.20257713141,17657.45789630084,5.7446808305736266,0.0,0.0012765957401274725,0.0,0.0012765957401274725,2.278157914051282e-12,0.0,2.278157914051282e-12,0.1,2,14000.0,22000.0,0.8028728444150641,6.944274206434779,2543.563524718558,2543.563524718558,2543.563524718558,0.0,2567.4037733030773,3090.000000000015,0.0,27.0,27.0,0.15000000000080327,0.15000000000053537,20543.563524718556,1.1413090847065865,False,0,0,1
2025-07-01 22:45:00,91,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17541.672017706936,17535.92733689686,5.744680810076834,0.0,0.0012765957355726297,0.0,0.0012765957355726297,4.554842831031025e-12,0.0,4.554842831031025e-12,0.1,2,14000.0,22000.0,0.797348728077588,6.938264546509791,2528.250674231074,2528.250674231074,2528.250674231074,0.0,2567.4037733030773,3090.000000000094,0.0,27.0,27.0,0.15000000000053537,0.15,20528.250674231072,1.140458370790615,False,0,0,1
2025-07-01 23:00:00,92,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17402.85899788116,17397.114317030097,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,9.108080826006337e-12,0.0,9.108080826006337e-12,0.1,2,14000.0,22000.0,0.7910390453582347,6.931310590341156,2510.7602337330263,2510.7602337330263,2510.7602337330263,0.0,2567.4037733030773,3090.0000000000246,0.0,27.0,27.0,0.15,0.15,20510.760233733025,1.1394866796518346,False,0,0,1
2025-07-01 23:15:00,93,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17247.357936212273,17241.613255361208,5.744680851064225,0.0,0.0012765957446809388,0.0,0.0012765957446809388,2.2833297752544723e-16,0.0,2.2833297752544723e-16,0.1,2,14000.0,22000.0,0.783970815282376,6.923404671035594,2491.1670999627463,2491.1670999627463,2491.1670999627463,0.0,2567.4037733030773,3090.0,0.0,27.0,27.0,0.15,0.15,20491.167099962746,1.1383981722201526,False,0,0,1
2025-07-01 23:30:00,94,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17075.834712161362,17070.090031310297,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,2.2833297752544723e-16,0.0,2.2833297752544723e-16,0.1,2,14000.0,22000.0,0.7761743050982437,6.914538656107047,2469.5551737323317,2469.5551737323317,2469.5551737323317,0.0,2567.4037733030773,3090.000000000015,0.0,27.0,27.0,0.15,0.15,20469.555173732333,1.1371975096517963,False,0,0,1
2025-07-01 23:45:00,95,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16889.023814506614,16883.27913365555,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7676829006593916,6.904704182420486,2446.0170006278336,2446.0170006278336,2446.0170006278336,0.0,2567.4037733030773,3090.0,0.0,27.0,27.0,0.15,0.15,20446.017000627835,1.135889833368213,False,0,0,1
2025-07-02 00:00:00,96,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000000437,0.0,27.0,26.96353293897143,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:15:00,97,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21094.25531914894,905.7446808510613,0.0,0.2012765957446803,0.0,0.2012765957446803,0.09999999999999958,0.0,0.09999999999999958,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.96353293897143,26.929034072555723,0.15587499999999999,0.16762206249999997,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 00:30:00,98,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,16500.000000000015,15144.255319148957,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.7500000000000007,6.883604505632041,2397.000000000002,2397.000000000002,2397.000000000002,0.0,3090.0,3090.0,0.0,26.929034072555723,26.93764703923302,0.16762206249999997,0.1852382514687499,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:45:00,99,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16500.0,15144.255319149206,1355.7446808507939,0.0,0.30127659574462085,0.0,0.30127659574462085,5.861977570020827e-14,0.0,5.861977570020827e-14,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2397.0,0.0,3090.0,3090.0,0.0,26.93764703923302,26.944416355108128,0.1852382514687499,0.202845632343012,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:00:00,100,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,20644.255319149288,1355.744680850712,0.0,0.3012765957446027,0.0,0.3012765957446027,1.815214645262131e-14,0.0,1.815214645262131e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.944416355108128,26.908022098217025,0.202845632343012,0.22044420952683594,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:15:00,101,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16500.000000000142,15144.255319153637,1355.7446808465047,0.0,0.3012765957436677,0.0,0.3012765957436677,9.349743201880756e-13,0.0,9.349743201880756e-13,0.1,2,14000.0,22000.0,0.7500000000000064,6.883604505632042,2397.00000000002,2397.00000000002,2397.00000000002,0.0,3090.0,3090.000000000022,0.0,26.908022098217025,26.911134802315797,0.22044420952683594,0.238033987422013,20397.000000000022,1.133166666666668,False,0,0,1
2025-07-02 01:30:00,102,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,19505.95322330066,18150.208542454155,1355.7446808465065,0.0,0.3012765957436681,0.0,0.3012765957436681,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.8866342374227574,7.027272801028499,2775.7501061358835,2775.7501061358835,2775.7501061358835,0.0,3090.0,3090.0000000000273,0.0,26.911134802315797,26.889673670826685,0.238033987422013,0.2556149704282425,20775.750106135885,1.1542083392297715,False,0,0,1
2025-07-02 01:45:00,103,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,16500.0,15144.255319153493,1355.7446808465065,0.0,0.3012765957436681,0.0,0.3012765957436681,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2397.0,0.0,3090.0,3090.0000000003074,0.0,26.889673670826685,26.888810923488613,0.2556149704282425,0.27318716294296885,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:00:00,104,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,19332.93048107418,18012.967319940413,1319.9631611337682,0.0,0.29332514691861516,0.0,0.29332514691861516,0.007951448825052942,0.0,0.007951448825052942,0.1,2,14000.0,22000.0,0.8787695673215538,7.020075096501924,2753.9492406153468,2753.9492406153468,2753.9492406153468,0.0,3090.0,3090.0,0.0,26.888810923488613,26.86432424991665,0.27318716294296885,0.29028342174296606,20753.949240615348,1.152997180034186,False,0,0,1
2025-07-02 02:15:00,105,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,16500.0,15624.156995398245,875.8430046017547,0.0,0.19463177880038993,0.0,0.19463177880038993,0.09869336811822524,0.0,0.09869336811822524,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2397.0,0.0,3090.0,3090.000000000121,0.0,26.86432424991665,26.855740546913427,0.29028342174296606,0.3015728970366175,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:30:00,106,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,21095.03057493304,20657.424942003003,437.60563293003725,0.0,0.09724569620667495,0.0,0.09724569620667495,0.09738608259371498,0.0,0.09738608259371498,0.1,2,14000.0,22000.0,0.95886502613332,7.088446209843595,2975.973852441563,2975.973852441563,2975.973852441563,0.0,3090.0,3090.0,0.0,26.855740546913427,26.807276578259444,0.3015728970366175,0.30713529524024136,20975.973852441562,1.1653318806911979,False,0,0,1
2025-07-02 02:45:00,107,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,19104.730041368115,19092.967413039805,11.76262832830091,0.0,0.002613917406289091,0.0,0.002613917406289091,0.09463177880038585,0.0,0.09463177880038585,0.1,2,14000.0,22000.0,0.8683968200621871,7.010405910266754,2725.1959852123823,2725.1959852123823,2725.1959852123823,0.0,3090.0,3090.000000000011,0.0,26.807276578259444,26.768620747520455,0.30713529524024136,0.30713529524024075,20725.195985212384,1.1513997769562436,False,0,0,1
2025-07-02 03:00:00,108,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.00000000038,0.0,0.0,0.0,0.0,0.0,0.002613917406289091,0.0,0.002613917406289091,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.768620747520455,26.706172255815652,0.30713529524024075,0.30698172759261577,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 03:15:00,109,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,16500.000000000015,16500.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000007,6.883604505632041,2397.000000000002,2397.000000000002,2397.000000000002,0.0,3090.0,3090.0,0.0,26.706172255815652,26.68311768126517,0.30698172759262066,0.30682823672882437,20397.0,1.1331666666666667,False,0,0,1
