timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 03:30:00,110,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,16500.000000000007,16491.18905272563,8.810947274377334,0.0,0.001957988283194963,0.0,0.001957988283194963,0.001957988283194963,0.0,0.001957988283194963,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,2397.000000000001,0.0,3090.0,3090.0,0.0,26.68311768126517,26.658060967425182,0.30682823672882437,0.30678985442209766,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:45:00,111,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,18833.024384236316,18823.479375116043,9.545009120271267,0.0,0.0021211131378380595,0.0,0.0021211131378380595,0.00016312485464309648,0.0,0.00016312485464309648,0.1,2,14000.0,22000.0,0.8560465629198325,6.998623866135382,2690.961072413776,2690.961072413776,2690.961072413776,0.0,3090.0,3090.0,0.0,26.658060967425182,26.613473980802006,0.30678985442209766,0.3067610748917346,20690.961072413775,1.1494978373563207,False,0,0,1
2025-07-02 04:00:00,112,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0021211131378380595,0.0,0.0021211131378380595,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.613473980802002,26.708163046887783,0.3067610748917346,0.30660769435428875,18000.0,1.0,False,0,0,0
2025-07-02 04:15:00,113,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,16499.999999999927,16486.971178492477,13.028821507450992,0.0,0.0028952936683224427,0.0,0.0028952936683224427,0.0028952936683224427,0.0,0.0028952936683224427,0.1,2,14000.0,22000.0,0.7499999999999967,6.883604505632036,2396.999999999991,2396.999999999991,2396.999999999991,0.0,3090.0,3090.000000000003,0.0,26.708163046887783,26.676553763956363,0.30660769435428875,0.3066244890101256,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-02 04:30:00,114,reviewfix_7day_mpc_h48,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0028952936683224427,0.0,0.0028952936683224427,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.676553763956363,26.601707583191786,0.3066244890101256,0.3064711767656206,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.601707583191786,26.525270734741444,0.3064711767656206,0.30631794117723776,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:00:00,116,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.1197411003236235,3090.0000000000005,3090.0000000000005,3083.2200000000003,0.0,3090.0,3083.2200000000003,0.0,26.525270734741444,26.44731608685852,0.30631794117723776,0.30616478220664917,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.1197411003236235,3090.0000000000005,3090.0000000000005,3083.2200000000003,0.0,3090.0,3083.2200000000003,0.0,26.44731608685852,26.367924438505533,0.30616478220664917,0.3060116998155459,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:30:00,118,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.1197411003236235,3090.0000000000005,3090.0000000000005,3083.2200000000003,0.0,3090.0,3083.2200000000003,0.0,26.367924438505533,26.287184165309895,0.3060116998155459,0.30585869396563814,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:45:00,119,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,6.78,6.78,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3083.22,0.0,3090.0,3083.22,0.0,26.287184165309895,26.2051908331204,0.30585869396563814,0.30570576461865534,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2970.06,0.0,3090.0,2970.06,0.0,26.2051908331204,26.122046780819055,0.30570576461865534,0.305552911736346,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2970.06,0.0,3090.0,2970.06,0.0,26.122046780819055,26.03786067417453,0.305552911736346,0.3054001352804779,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2970.06,0.0,3090.0,3004.86,0.0,26.03786067417453,25.952747032647473,0.3054001352804779,0.30524743521283765,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,119.94,119.94,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2970.06,0.0,3090.0,3004.86,0.0,25.952747032647473,25.86682573117362,0.30524743521283765,0.30509481149523127,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2760.12,0.0,3090.0,3004.86,0.0,25.86682573117362,25.780221479058046,0.30509481149523127,0.30494226408948366,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2760.12,0.0,3090.0,3004.86,0.0,25.780221479058046,25.693063278211618,0.30494226408948366,0.3047897929574389,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2760.12,0.0,3090.0,3004.86,0.0,25.693063278211618,25.60548386304942,0.3047897929574389,0.3046373980609602,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,329.88,329.88,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2760.12,0.0,3090.0,3004.8600000000006,0.0,25.60548386304942,25.51761912444931,0.3046373980609602,0.3044850793619297,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,448.44,3090.0,3004.86,0.0,25.51761912444931,25.59460752023703,0.3044850793619297,0.30433283682224876,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,448.44,3090.0,3004.8599999999997,0.0,25.59460752023703,25.67066134972209,0.30433283682224876,0.30418067040383767,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,448.44,3090.0,3004.86,0.0,25.670661349722085,25.745927615558532,0.30418067040383767,0.30402858006863576,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,448.44,448.44,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,448.44,3090.0,3004.860000000001,0.0,25.745927615558532,25.82055403406171,0.30402858006863576,0.30387656577860145,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,reviewfix_7day_mpc_h48,mpc,23.0,19.0,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21096.0,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,273.64,0.0,3090.0,3004.86,0.0,25.82055403406171,25.84968841762011,0.30387656577860145,0.30372462749571216,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 09:15:00,133,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,5999.999999999997,5999.999999999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999997,6.864988558352402,873.9999999999997,873.9999999999997,273.63999999999965,0.0,3090.0,3004.860000000006,0.0,25.84968841762011,25.878731181611695,0.30372462749571216,0.3035727651819643,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 09:30:00,134,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,273.64,0.0,3090.0,3004.86,0.0,25.878731181611695,25.90782705464376,0.3035727651819643,0.30342097879937335,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 09:45:00,135,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,600.36,600.36,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,273.64,0.0,3090.0,3004.86,0.0,25.90782705464376,25.937119024247778,0.30342097879937335,0.3032692683099737,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 10:00:00,136,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,6000.000000000001,6000.000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000001,6.864988558352403,874.0000000000001,874.0000000000001,226.72000000000014,0.0,3090.0,3004.86,0.0,25.937119024247778,25.966747733099126,0.3032692683099737,0.30311763367581873,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 10:15:00,137,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,226.7199999999999,0.0,3090.0,3004.86,0.0,25.966747733099126,25.996850885229982,0.30311763367581873,0.30296607485898086,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 10:30:00,138,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,6000.000000000002,6000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352403,874.0000000000002,874.0000000000002,226.72000000000025,0.0,3090.0,3004.86,0.0,25.996850885229982,26.027562664778305,0.30296607485898086,0.3028145918215514,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 10:45:00,139,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,647.28,647.28,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,226.7199999999999,0.0,3090.0,3004.86,0.0,26.027562664778305,26.059013169762196,0.3028145918215514,0.30266318452564067,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 11:00:00,140,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2553.6,0.0,3090.0,3004.86,0.0,26.059013169762196,25.97132786330456,0.30266318452564067,0.30251185293337784,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2553.6,0.0,3090.0,3090.000000000001,0.0,25.97132786330456,25.88530204465826,0.30251185293337784,0.30236059700691115,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2553.6,0.0,3090.0,3090.0,0.0,25.88530204465826,25.801046545422228,0.30236059700691115,0.30220941670840773,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,536.4,536.4,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2553.6,0.0,3090.0,3090.0000000000537,0.0,25.801046545422228,25.718666065101814,0.30220941670840773,0.30205831200005356,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2539.2,0.0,3090.0,3090.0,0.0,25.718666065101814,25.638258714620573,0.30205831200005356,0.30190728284405355,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2539.2,0.0,3090.0,3004.86,0.0,25.638258714620573,25.559915588091204,0.30190728284405355,0.3017563292026315,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2539.2,0.0,3090.0,3004.86,0.0,25.559915588091204,25.483720364679147,0.3017563292026315,0.3016054510380302,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,550.8,550.8,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2539.2,0.0,3090.0,3004.86,0.0,25.483720364679147,25.409748942263416,0.3016054510380302,0.30145464831251123,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2552.7,0.0,3090.0,3090.0,0.0,25.409748942263416,25.338069104463184,0.30145464831251123,0.301303920988355,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2552.7,0.0,3090.0,3090.0,0.0,25.338069104463184,25.268740222455687,0.301303920988355,0.3011532690278608,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,reviewfix_7day_mpc_h48,mpc,26.703899405809462,22.703899405809462,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2552.7,0.0,3090.0,3090.0,0.0,25.268740222455687,25.201812992862052,0.3011532690278608,0.3010026923933469,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,537.3,537.3,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2552.7,0.0,3090.0,3090.0,0.0,25.201812992862052,25.13732921282322,0.3010026923933469,0.3008521910471503,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2629.5,0.0,3090.0,3090.0,0.0,25.13732921282322,25.07532159322888,0.3008521910471503,0.3007017649516267,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2629.5,0.0,3090.0,3090.0,0.0,25.07532159322888,25.015813610898928,0.3007017649516267,0.3005514140691509,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2629.5,0.0,3090.0,3090.0000000000014,0.0,25.015813610898924,24.95881940035019,0.3005514140691509,0.30040113836211635,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,460.5,460.5,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2629.5,0.0,3090.0,3090.000000000245,0.0,24.95881940035019,24.904343685611703,0.30040113836211635,0.3002509377929353,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2862.24,0.0,3090.0,3090.0,0.0,24.904343685611703,24.85238175238014,0.3002509377929353,0.30010081232403885,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2862.24,0.0,3090.0,3090.0,0.0,24.85238175238014,24.80291946063452,0.30010081232403885,0.29995076191787684,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2862.24,0.0,3090.0,3090.000000002514,0.0,24.80291946063452,24.75593329765588,0.29995076191787684,0.29980078653691794,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,227.76,227.76,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2862.24,0.0,3090.0,3090.0000000001437,0.0,24.75593329765588,24.71139047122461,0.29980078653691794,0.2996508861436495,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3004.86,0.0,3090.0,3090.0,0.0,24.71139047122461,24.669249042596185,0.2996508861436495,0.2995010607005777,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:15:00,161,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3004.86,0.0,3090.0,3090.0,0.0,24.669249042596185,24.629458098685564,0.2995010607005777,0.2993513101702274,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:30:00,162,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3004.86,0.0,3090.0,3090.0,0.0,24.629458098685564,24.59195796272278,0.2993513101702274,0.2992016345151423,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:45:00,163,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,85.14,85.14,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3004.86,0.0,3090.0,3090.0,0.0,24.59195796272278,24.556680442477358,0.2992016345151423,0.29905203369788474,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 17:00:00,164,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21744.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.86,3090.0,3090.0000000000005,0.0,24.556680442477358,24.688549114988422,0.29905203369788474,0.2989025076810358,18000.0,1.0,False,0,0,0
2025-07-02 17:15:00,165,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.86,3090.0,3090.000000000003,0.0,24.688549114988422,24.821551521581025,0.2989025076810358,0.2987530564271953,18000.0,1.0,False,0,0,0
2025-07-02 17:30:00,166,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.86,3090.0,3090.0000000000005,0.0,24.821551521581025,24.955600992501175,0.2987530564271953,0.29860367989898173,18000.0,1.0,False,0,0,0
2025-07-02 17:45:00,167,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,49.86,49.86,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.86,3090.0,3090.0000000001764,0.0,24.955600992501175,25.090603658177983,0.29860367989898173,0.29845437805903224,18000.0,1.0,False,0,0,0
2025-07-02 18:00:00,168,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,3090.0,3090.0,0.0,25.090603658177983,25.22645886646578,0.29845437805903224,0.29830515087000276,18000.0,1.0,False,0,0,0
2025-07-02 18:15:00,169,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,3090.0,3090.0,0.0,25.22645886646578,25.363059628844326,0.29830515087000276,0.2981559982945678,18000.0,1.0,False,0,0,0
2025-07-02 18:30:00,170,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,3090.0,3090.000000000001,0.0,25.363059628844326,25.500293093666905,0.2981559982945678,0.29800692029542053,18000.0,1.0,False,0,0,0
2025-07-02 18:45:00,171,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,0.18,0.18,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,3090.0,3090.0,0.0,25.500293093666905,25.63804104443024,0.29800692029542053,0.29785791683527285,18000.0,1.0,False,0,0,0
2025-07-02 19:00:00,172,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,25.63804104443024,25.776180420933045,0.29785791683527285,0.29770898787685524,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000163,0.0,25.776180420933045,25.914583861092023,0.29770898787685524,0.2975601333829168,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,reviewfix_7day_mpc_h48,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000000064,0.0,25.914583861092023,26.053120261095636,0.2975601333829168,0.29741135331622537,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,37.779196400226226,0.0,0.00839537697782805,-0.00839537697782805,0.0,0.00839537697782805,0.00839537697782805,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.053120261095636,26.191372007524432,0.29741135331622537,0.29669230952966047,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,487.7791964002262,0.0,0.10839537697782806,-0.10839537697782806,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.191372007524432,26.326112192646363,0.29669230952966047,0.28918014700411926,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,937.7791964002263,0.0,0.20839537697782806,-0.20839537697782806,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.000000000051,0.0,26.326112192646363,26.457220970803334,0.28918014700411926,0.2748782622989713,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,1387.779196400226,0.0,0.30839537697782804,-0.30839537697782804,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0000000000005,0.0,26.457220970803334,26.58457702294093,0.2748782622989713,0.25379005027530627,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,1837.779196400226,0.0,0.408395376977828,-0.408395376977828,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.0,3090.0,0.0,26.58457702294093,26.70805817187319,0.25379005027530627,0.22591890409678358,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,reviewfix_7day_mpc_h48,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,6000.0,6000.0,0.0,1899.7475965132346,0.0,0.42216613255849655,-0.42216613255849655,0.0,0.013770755580668537,0.013770755580668537,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,874.0,0.0,3090.0,3090.0000000143395,0.0,26.70805817187319,26.785452237682552,0.22591890409678358,0.19712618020461997,18874.0,1.0485555555555555,False,1,0,0
2025-07-02 21:15:00,181,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,6577.6336790286805,6577.6336790286805,0.0,1449.7475965132364,0.0,0.32216613255849696,-0.32216613255849696,0.0,0.09999999999999959,0.09999999999999959,0.1,0,4330.0,8000.0,0.8222042098785851,6.947359334979069,946.7818435576138,946.7818435576138,946.7818435576138,0.0,3090.0,3090.0,0.0,26.785452237682552,26.861381447938328,0.19712618020461997,0.17514133093527195,18946.781843557616,1.0525989913087563,False,1,0,0
2025-07-02 21:30:00,182,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,7999.999999999559,7999.999999999559,0.0,999.7475965132364,0.0,0.222166132558497,-0.222166132558497,0.0,0.09999999999999998,0.09999999999999998,0.1,0,4330.0,8000.0,0.9999999999999448,7.104795737122558,1125.999999999938,1125.999999999938,1125.999999999938,0.0,3090.0,3090.0,0.0,26.861381447938328,26.929374334391195,0.17514133093527195,0.15996095235142815,19125.999999999938,1.0625555555555521,False,1,0,0
2025-07-02 21:45:00,183,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,8000.0,8000.0,0.0,549.7475965132364,0.0,0.12216613255849698,-0.12216613255849698,0.0,0.1,0.1,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1126.0,0.0,3090.0,3090.0,0.0,26.929374334391195,27.000000000000004,0.15996095235142815,0.15158164221774584,19126.0,1.0625555555555555,False,1,0,0
2025-07-02 22:00:00,184,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17746.91862178803,17746.91862178803,0.0,99.74759651323639,0.0,0.022166132558496976,-0.022166132558496976,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8066781191721832,6.948372030778333,2554.111746345292,2554.111746345292,2554.111746345292,0.0,3090.0,3090.000000000176,0.0,27.000000000000004,27.0,0.15158164221774584,0.14999999999999994,20554.11174634529,1.1418950970191828,False,0,0,1
2025-07-02 22:15:00,185,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17766.93026357906,17761.18558272799,5.744680851067449,0.0,0.0012765957446816555,0.0,0.0012765957446816555,0.0012765957446816555,0.022166132558496976,0.02344272830317863,0.1,2,14000.0,22000.0,0.8075877392535936,6.949346574929681,2556.6332132109615,2556.6332132109615,2556.6332132109615,0.0,3090.0,3090.0,0.0,27.0,27.0,0.14999999999999994,0.15,20556.63321321096,1.14203517851172,False,0,0,1
2025-07-02 22:30:00,186,reviewfix_7day_mpc_h48,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17663.2025771519,17657.45789630084,5.74468085106297,0.0,0.00127659574468066,0.0,0.00127659574468066,9.955144347761902e-16,0.0,9.955144347761902e-16,0.1,2,14000.0,22000.0,0.8028728444159955,6.944274206435786,2543.5635247211394,2543.5635247211394,2543.5635247211394,0.0,3090.0,3090.0000000005193,0.0,27.0,27.0,0.15,0.15,20543.56352472114,1.14130908470673,False,0,0,1
2025-07-02 22:45:00,187,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17541.67201774793,17535.927336896864,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,5.0523821237824507e-17,0.0,5.0523821237824507e-17,0.1,2,14000.0,22000.0,0.7973487280794513,6.93826454651183,2528.2506742362393,2528.2506742362393,2528.2506742362393,0.0,3090.0,3090.0000000002287,0.0,27.0,27.0,0.15,0.15,20528.25067423624,1.1404583707909022,False,0,0,1
2025-07-02 23:00:00,188,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17402.85899788108,17397.11431703018,5.74468085090209,0.0,0.0012765957446449088,0.0,0.0012765957446449088,3.580165677807834e-14,0.0,3.580165677807834e-14,0.1,2,14000.0,22000.0,0.791039045358231,6.931310590341152,2510.7602337330163,2510.7602337330163,2510.7602337330163,0.0,3090.0,3090.00000000005,0.0,27.0,27.0,0.15,0.14999999999999789,20510.760233733017,1.1394866796518344,False,0,0,1
2025-07-02 23:15:00,189,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17247.357936212353,17241.613255361208,5.744680851144654,0.0,0.001276595744698812,0.0,0.001276595744698812,5.3903279409461824e-14,0.0,5.3903279409461824e-14,0.1,2,14000.0,22000.0,0.7839708152823797,6.923404671035598,2491.1670999627563,2491.1670999627563,2491.1670999627563,0.0,3090.0,3090.0000000000036,0.0,27.0,27.0,0.14999999999999789,0.14999999999999894,20491.167099962757,1.138398172220153,False,0,0,1
2025-07-02 23:30:00,190,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17075.83471216144,17070.090031310294,5.7446808511439835,0.0,0.001276595744698663,0.0,0.001276595744698663,1.491862189340054e-16,0.0,1.491862189340054e-16,0.1,2,14000.0,22000.0,0.7761743050982473,6.914538656107052,2469.5551737323412,2469.5551737323412,2469.5551737323412,0.0,3090.0,3090.0,0.0,27.0,27.0,0.14999999999999894,0.15,20469.55517373234,1.1371975096517968,False,0,0,1
2025-07-02 23:45:00,191,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16889.023814506614,16883.27913365555,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,1.795243641244948e-14,0.0,1.795243641244948e-14,0.1,2,14000.0,22000.0,0.7676829006593916,6.904704182420486,2446.0170006278336,2446.0170006278336,2446.0170006278336,0.0,3090.0,3090.0000000000305,0.0,27.0,27.0,0.15,0.15,20446.017000627835,1.135889833368213,False,0,0,1
2025-07-03 00:00:00,192,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,21098.71452692121,21046.596323828704,52.11820309250435,0.0,0.011581822909445412,0.0,0.011581822909445412,0.010305227164764702,0.0,0.010305227164764702,0.1,2,14000.0,22000.0,0.9590324784964186,7.088578465764756,2976.438030392171,2976.438030392171,2976.438030392171,0.0,3090.0,3090.00000000026,0.0,27.0,26.96726538143633,0.15,0.15060543209592991,20976.43803039217,1.1653576683551206,False,0,0,1
2025-07-03 00:15:00,193,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21947.881796907495,52.11820309250435,0.0,0.011581822909445412,0.0,0.011581822909445412,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000328,0.0,26.96726538143633,26.92634332144857,0.15060543209592991,0.15121056147581186,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 00:30:00,194,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21947.881796907495,52.11820309250435,0.0,0.011581822909445412,0.0,0.011581822909445412,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000704,0.0,26.92634332144857,26.883944225017657,0.15121056147581186,0.15181538829100388,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 00:45:00,195,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21947.881796918296,52.11820308170437,0.0,0.011581822907045417,0.0,0.011581822907045417,2.3999951331843405e-12,0.0,2.3999951331843405e-12,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0000000006557,0.0,26.883944225017657,26.839988420639457,0.15181538829100388,0.1524199126926473,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:00:00,196,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.011581822907045417,0.0,0.011581822907045417,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.839988420639457,26.794013485773363,0.1524199126926473,0.152343702736301,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:15:00,197,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.0,0.0,26.794013485773363,26.746349403210782,0.152343702736301,0.15226753088493286,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:30:00,198,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.0,3090.000000000456,0.0,26.746349403210782,26.696941753660045,0.15226753088493286,0.1521913971194904,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:45:00,199,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.000000000247,22000.000000000247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000113,7.119741100323624,3090.000000000035,3090.000000000035,3090.000000000035,0.0,3090.000000000035,3090.0000000001583,0.0,26.696941753660045,26.645745038249686,0.1521913971194904,0.15211530142093066,21090.000000000036,1.1716666666666686,False,0,0,1
2025-07-03 02:00:00,200,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,21999.999999985295,21999.999999985295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999993316,7.1197411003236235,3089.999999997935,3089.999999997935,3089.999999997935,0.0,3090.000000000035,3089.999999997935,0.0,26.645745038249686,26.59272286518185,0.15211530142093066,0.1520392437702202,21089.999999997934,1.1716666666665518,False,0,0,1
2025-07-03 02:15:00,201,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,21999.999999993568,21999.999999993568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999997077,7.119741100323624,3089.999999999097,3089.999999999097,3089.999999999097,0.0,3090.000000000035,3089.999999999097,0.0,26.59272286518185,26.537848097433294,0.1520392437702202,0.1519632241483351,21089.999999999098,1.1716666666666165,False,0,0,1
2025-07-03 02:30:00,202,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,21999.999999999833,21999.999999999833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999923,7.119741100323619,3089.999999999979,3089.999999999979,3089.999999999979,0.0,3090.000000000035,3090.0,0.0,26.537848097433294,26.481102960872658,0.1519632241483351,0.15188724253626093,21089.999999999978,1.1716666666666655,False,0,0,1
2025-07-03 02:45:00,203,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.000000025506,22000.000000025506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000011593,7.1197411003236075,3090.00000000359,3090.00000000359,3090.00000000359,0.0,3090.00000000359,3090.00000000359,0.0,26.481102960872658,26.422479112329075,0.15188724253626093,0.15181129891499281,21090.00000000359,1.1716666666668663,False,0,0,1
2025-07-03 03:00:00,204,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,1126.0000000000248,0.0,26.422479112329075,26.526977667322225,0.15181129891499281,0.15173539326553534,18000.0,1.0,False,0,0,0
2025-07-03 03:15:00,205,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,8000.0000000004675,8000.0000000004675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000584,7.104795737122558,1126.0000000000657,1126.0000000000657,1126.0000000000657,0.0,3090.00000000359,1126.0000000000657,0.0,26.526977667322225,26.56868106233202,0.15173539326553534,0.15165952556890258,19126.000000000065,1.0625555555555593,False,1,0,0
2025-07-03 03:30:00,206,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1126.0,0.0,3090.00000000359,1126.0000000000052,0.0,26.56868106233202,26.607951972368973,0.15165952556890258,0.15158369580611813,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 03:45:00,207,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,7999.999999994294,7999.999999994294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999992867,7.104795737122027,1125.999999999281,1125.999999999281,1125.999999999281,0.0,3090.00000000359,1126.0,0.0,26.607951972368973,26.6448229441564,0.15158369580611813,0.1515079039582151,19125.99999999928,1.0625555555555155,False,1,0,0
2025-07-03 04:00:00,208,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,8000.000000018317,8000.000000018317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000022897,7.104795737124263,1126.0000000023078,1126.0000000023078,1126.0000000023078,0.0,3090.00000000359,1126.0000000023078,0.0,26.644822944156395,26.67933567232317,0.1515079039582151,0.151432150006236,19126.000000002306,1.0625555555556836,False,1,0,0
2025-07-03 04:15:00,209,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,7999.999999999011,7999.999999999011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998764,7.104795737122558,1125.9999999998608,1125.9999999998608,1125.9999999998608,0.0,3090.00000000359,1125.9999999998608,0.0,26.67933567232317,26.711540827212378,0.151432150006236,0.15135643393123288,19125.99999999986,1.062555555555548,False,1,0,0
2025-07-03 04:30:00,210,reviewfix_7day_mpc_h48,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1126.0,0.0,3090.00000000359,1126.0,0.0,26.711540827212378,26.741497844216987,0.15135643393123288,0.15128075571426727,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 04:45:00,211,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,7999.999999998712,7999.999999998712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999839,7.104795737122558,1125.9999999998188,1125.9999999998188,1125.9999999998188,0.0,3090.00000000359,1125.9999999998188,0.0,26.741497844216987,26.769274675548385,0.15128075571426727,0.15120511533641015,19125.999999999818,1.0625555555555455,False,1,0,0
2025-07-03 05:00:00,212,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21312.0,2160.0,7999.999999983363,7999.999999983363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999979203,7.10479573712101,1125.9999999979036,1125.9999999979036,1118.0199999979036,0.0,3090.00000000359,1118.02,0.0,26.769274675548385,26.79494750549855,0.15120511533641015,0.15112951277874195,19125.999999997905,1.0625555555554391,False,1,0,0
2025-07-03 05:15:00,213,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,8000.000000000334,8000.000000000334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000417,7.104795737122557,1126.000000000047,1126.000000000047,1118.020000000047,0.0,3090.00000000359,1118.020000000047,0.0,26.79494750549855,26.818600430415707,0.15112951277874195,0.15105394802235259,19126.000000000047,1.0625555555555581,False,1,0,0
2025-07-03 05:30:00,214,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,8000.0000000104665,8000.0000000104665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000013083,7.104795737123532,1126.0000000013188,1126.0000000013188,1118.0200000013187,0.0,3090.00000000359,1118.0200000013187,0.0,26.818600430415707,26.840325104765498,0.15105394802235259,0.15097842104834142,19126.000000001317,1.0625555555556288,False,1,0,0
2025-07-03 05:45:00,215,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,7.98,7.98,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,7999.999999996293,7999.999999996293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999995366,7.104795737122212,1125.999999999533,1125.999999999533,1118.019999999533,0.0,3090.00000000359,1118.019999999533,0.0,26.840325104765498,26.86022035479159,0.15097842104834142,0.15090293183781725,19125.999999999534,1.0625555555555297,False,1,0,0
2025-07-03 06:00:00,216,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,7999.999999997238,7999.999999997238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999996547,7.104795737122301,1125.999999999652,1125.999999999652,931.179999999652,0.0,3090.00000000359,931.1800000000001,0.0,26.86022035479159,26.878391761430862,0.15090293183781725,0.15082748037189836,19125.99999999965,1.0625555555555362,False,1,0,0
2025-07-03 06:15:00,217,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,7999.999999996242,7999.999999996242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999995303,7.104795737122219,1125.9999999995248,1125.9999999995248,931.1799999995249,0.0,3090.00000000359,931.1799999999852,0.0,26.878391761430862,26.894951214270428,0.15082748037189836,0.15075206663171242,19125.999999999523,1.062555555555529,False,1,0,0
