timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 06:30:00,218,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,931.1800000000001,0.0,3090.00000000359,931.1800000000001,0.0,26.894951214270428,26.91001643845533,0.15075206663171242,0.15067669059839658,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 06:45:00,219,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,194.82,194.82,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,7999.999999999476,7999.99999999836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999345,7.104795737122559,1125.999999999926,1125.999999999926,931.1799999999262,0.0,3090.00000000359,931.1799999999262,0.0,26.91001643845533,26.92371049657382,0.15067669059839658,0.15060135225311197,19125.999999999927,1.0625555555555515,False,1,0,0
2025-07-03 07:00:00,220,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,8000.000000000326,7550.000000000492,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,1.0000000000000406,7.1047957371226085,1126.0000000000377,1126.0000000000377,364.3000000000377,0.0,3090.00000000359,2328.3000000000043,0.0,26.92371049657382,26.939536267652862,0.1506013522530974,0.15640105157697085,19126.000000000036,1.0625555555555575,False,1,0,0
2025-07-03 07:15:00,221,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.00000000359,2328.3,0.0,26.939536267652862,26.845856921120586,0.15640105157697085,0.15632285105118238,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.00000000359,2328.3,0.0,26.845856921120586,26.75179304171703,0.15632285105118238,0.1562446896256568,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,761.7,761.7,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2328.3,0.0,3090.00000000359,2328.3,0.0,26.75179304171703,26.657480313986913,0.1562446896256568,0.15616656728084397,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,10499.999999999998,10499.999999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7499999999999999,6.403506261428383,1639.7266702535933,1639.7266702535933,192.58667025359318,0.0,3090.00000000359,1714.92,0.0,26.657480313986913,26.649306990583483,0.15616656728084397,0.15608848399720354,19639.726670253593,1.0910959261251996,False,0,1,0
2025-07-03 08:15:00,225,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,10500.000000000002,10500.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7500000000000001,6.405596007128119,1639.191729905484,1639.191729905484,192.05172990548385,0.0,3090.00000000359,1714.92,0.0,26.649306990583483,26.640678135547844,0.15608848399720354,0.15601043975520495,19639.191729905484,1.0910662072169712,False,0,1,0
2025-07-03 08:30:00,226,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.407095947888362,1638.8079849905432,1638.8079849905432,191.66798499054312,0.0,3090.00000000359,1714.9200000000005,0.0,26.64067813554784,26.631738056964018,0.15601043975520495,0.15593243453532737,19638.807984990544,1.0910448880550303,False,0,1,0
2025-07-03 08:45:00,227,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,1447.14,1447.14,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.407998827814719,1638.5770787634103,1638.5770787634103,191.43707876341023,0.0,3090.00000000359,2072.700000000001,0.0,26.631738056964018,26.622631791734293,0.15593243453532737,0.1558544683180597,19638.57707876341,1.0910320599313006,False,0,1,0
2025-07-03 09:00:00,228,reviewfix_7day_mpc_h48,mpc,23.0,19.0,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21096.0,2160.0,14000.0,14000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0,6.72107537205953,2083.0,2083.0,0.0,50.11999999999989,3090.00000000359,2072.7,0.0,26.622631791734293,26.587254487905785,0.1558544683180597,0.15577654108390068,20083.0,1.1157222222222223,False,0,1,0
2025-07-03 09:15:00,229,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,14000.0,14000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0,6.720826676423758,2083.07707876341,2083.07707876341,0.0,50.04292123658979,3090.00000000359,2072.7,0.0,26.587254487905785,26.552148442752014,0.15577654108390068,0.15569865281335873,20083.07707876341,1.115726504375745,False,0,1,0
2025-07-03 09:30:00,230,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,14000.000000000002,14000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,1.0000000000000002,6.720081764609352,2083.307984990543,2083.307984990543,0.0,49.8120150094569,3090.00000000359,2072.7,0.0,26.552148442752014,26.517456343690167,0.15569865281335873,0.15562080348695206,20083.307984990544,1.1157393324994747,False,0,1,0
2025-07-03 09:45:00,231,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,2133.12,2133.12,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,16500.0,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,263.8800000000001,0.0,3090.00000000359,2072.7,0.0,26.517456343690167,26.464569148543298,0.15562080348695206,0.1555429930852087,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 10:00:00,232,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,17892.85714285714,17892.857142857145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133116883116882,6.955435235318617,2572.5,2572.5,0.0,0.0,3090.00000000359,2072.7,0.0,26.464569148543298,26.402034521874057,0.1555429930852086,0.15546522158866602,20572.5,1.1429166666666666,False,0,0,1
2025-07-03 10:15:00,233,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,17892.85714285714,17892.857142857145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133116883116882,6.955435235318617,2572.5,2572.5,0.0,0.0,3090.00000000359,2567.4037732931342,0.0,26.402034521874057,26.34049275724663,0.15546522158866602,0.1553874889778717,20572.5,1.1429166666666666,False,0,0,1
2025-07-03 10:30:00,234,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,17892.85714285714,17892.857142857145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133116883116882,6.955435235318617,2572.5,2572.5,0.0,0.0,3090.00000000359,2567.403773293122,0.0,26.34049275724663,26.280075122693432,0.1553874889778717,0.15530979523338276,20572.5,1.1429166666666666,False,0,0,1
2025-07-03 10:45:00,235,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,2572.5,2572.5,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,17892.85714285714,17892.85714285714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8133116883116882,6.955435235318617,2572.5,2572.5,0.0,0.0,3090.00000000359,2567.4037732931342,0.0,26.280075122693432,26.220908816530123,0.15530979523338276,0.15523214033576607,20572.5,1.1429166666666666,False,0,0,1
2025-07-03 11:00:00,236,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.00000000359,2567.4037732931342,0.0,26.220908816530123,26.132312847059417,0.15523214033576607,0.1551545242655982,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.00000000359,3090.0,0.0,26.132312847059417,26.045381487879496,0.1551545242655982,0.15507694700346542,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.00000000359,3090.0,0.0,26.045381487879496,25.960225541775344,0.15507694700346542,0.1549994085299637,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,3192.48,3192.48,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.0,102.48000000000002,3090.00000000359,3090.000000000148,0.0,25.960225541775344,25.876949679600443,0.1549994085299637,0.15492190882569873,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:00:00,240,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.00000000359,3090.0,0.0,25.876949679600443,25.795651983787646,0.15492190882569873,0.1548444478712859,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.00000000359,2567.403773293597,0.0,25.795651983787646,25.716423520119214,0.1548444478712859,0.15476702564735026,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.00000000359,2567.4037732930433,0.0,25.716423520119214,25.6393479395895,0.15476702564735026,0.1546896421345266,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,3089.94,3089.94,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,0.05999999999994543,0.0,3090.00000000359,2567.403773293144,0.0,25.6393479395895,25.5645011120649,0.1546896421345266,0.15461229731345935,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.00000000359,3090.0,0.0,25.5645011120649,25.491950793309535,0.15461229731345935,0.15453499116480263,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.00000000359,3089.9999999999955,0.0,25.491950793309535,25.421756326802278,0.15453499116480263,0.15445772366922023,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,reviewfix_7day_mpc_h48,mpc,26.703899405809462,22.703899405809462,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.00000000359,3090.000000000327,0.0,25.421756326802278,25.353968381621694,0.15445772366922023,0.15438049480738564,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,3004.92,3004.92,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,85.07999999999993,0.0,3090.00000000359,3090.0000000000236,0.0,25.353968381621694,25.28862872752109,0.15438049480738564,0.15430330455998195,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.00000000359,3090.0,0.0,25.28862872752109,25.225770048156576,0.15430330455998195,0.15422615290770197,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.00000000359,3090.0000000001005,0.0,25.225770048156576,25.165415793267655,0.15422615290770197,0.15414903983124814,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.00000000359,3090.0000000000296,0.0,25.165415793267652,25.107580070443095,0.15414903983124814,0.15407196531133252,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,2066.46,2066.46,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1023.54,0.0,3090.00000000359,3090.000000000036,0.0,25.107580070443095,25.052267576935336,0.15407196531133252,0.15399492932867687,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.00000000359,3090.0,0.0,25.052267576935336,24.999473571815077,0.15399492932867687,0.15391793186401254,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.00000000359,3090.0000000003656,0.0,24.999473571815077,24.949183888585136,0.15391793186401254,0.15384097289808055,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.00000000359,3090.0,0.0,24.949183888585136,24.901374988199272,0.15384097289808055,0.15376405241163152,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,1375.08,1375.08,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1714.92,0.0,3090.00000000359,3090.0,0.0,24.901374988199272,24.856014052258697,0.15376405241163152,0.1536871703854257,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.00000000359,3090.0,0.0,24.856014052258697,24.813059115986952,0.1536871703854257,0.153610326800233,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.00000000359,3090.0,0.0,24.813059115986952,24.772459240413507,0.153610326800233,0.1535335216368329,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.00000000359,3090.0000000002874,0.0,24.772459240413507,24.734154723028503,0.1535335216368329,0.15345675487601448,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,1017.3,1017.3,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2072.7,0.0,3090.00000000359,3090.0000000003915,0.0,24.734154723028503,24.69807734600636,0.15345675487601448,0.1533800264985765,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21744.0,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,567.7,0.0,3090.00000000359,3090.000000000101,0.0,24.69807734600636,24.784150660935072,0.1533800264985765,0.1533033364853272,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 17:15:00,261,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,6000.000000000001,6000.000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000001,6.864988558352404,874.0,874.0,567.7,0.0,3090.00000000359,3090.000000000102,0.0,24.784150660935072,24.871615308831725,0.1533033364853272,0.15322668481708454,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 17:30:00,262,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,7380.193007480601,7380.193007480601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9225241259350752,7.0428118999719205,1047.9043189425556,1047.9043189425556,741.6043189425557,0.0,3090.00000000359,3090.0000000000073,0.0,24.871615308831725,24.950031723392485,0.15322668481708454,0.15315007147467602,19047.904318942557,1.05821690660792,False,1,0,0
2025-07-03 17:45:00,263,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,306.3,306.3,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,819.7,0.0,3090.00000000359,3090.0000000015916,0.0,24.950031723392485,25.02506571620803,0.15315007147467602,0.1530734964389387,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 18:00:00,264,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,7999.999999999907,7999.999999999907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999885,7.10479573712255,1125.9999999999882,1125.9999999999882,1048.599999999988,0.0,3090.00000000359,3090.000000000404,0.0,25.02506571620803,25.101289575419408,0.1530734964389387,0.15299695969071922,19125.99999999999,1.062555555555555,False,1,0,0
2025-07-03 18:15:00,265,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,7999.9999999996335,7999.9999999996335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999541,7.104795737122523,1125.9999999999538,1125.9999999999538,1048.5999999999538,0.0,3090.00000000359,3090.0,0.0,25.101289575419408,25.178594415060093,0.15299695969071922,0.15292046121087388,19125.999999999953,1.062555555555553,False,1,0,0
2025-07-03 18:30:00,266,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,8000.00000000018,8000.00000000018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000224,7.104795737122574,1126.0000000000227,1126.0000000000227,1048.6000000000226,0.0,3090.00000000359,3090.0000000002838,0.0,25.178594415060093,25.256865496710205,0.15292046121087388,0.15284400098026846,19126.000000000022,1.0625555555555568,False,1,0,0
2025-07-03 18:45:00,267,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,77.4,77.4,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,7999.999999998939,7999.999999998939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998673,7.104795737122458,1125.9999999998663,1125.9999999998663,1048.5999999998662,0.0,3090.00000000359,3090.0,0.0,25.256865496710205,25.33598272770643,0.15284400098026846,0.15276757897977833,19125.999999999865,1.0625555555555481,False,1,0,0
2025-07-03 19:00:00,268,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,25.33598272770643,25.475821182240807,0.15276757897977833,0.15269119519028845,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,25.475821182240807,25.61591414311743,0.15269119519028845,0.1526148495926933,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,reviewfix_7day_mpc_h48,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,25.61591414311743,25.75613056028465,0.1526148495926933,0.15253854216789697,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,25.75613056028465,25.896336217753507,0.15253854216789697,0.15246227289681302,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000000077,0.0,25.896336217753507,26.0363943231659,0.15246227289681302,0.15238604176036463,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.0363943231659,26.1761661083117,0.15238604176036463,0.15230984873948447,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.1761661083117,26.315511438023815,0.15230984873948447,0.15223369381511473,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000003483,0.0,26.315511438023815,26.454289424844237,0.15223369381511473,0.15215757696820717,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,reviewfix_7day_mpc_h48,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000000136,0.0,26.454289424844237,26.592359046829486,0.15215757696820717,0.15208149817972308,18000.0,1.0,False,0,0,0
2025-07-03 21:15:00,277,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.592359046829486,26.729579765850374,0.15208149817972308,0.15200545743063323,18000.0,1.0,False,0,0,0
2025-07-03 21:30:00,278,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,61.40293869232373,0.0,0.013645097487183051,-0.013645097487183051,0.0,0.013645097487183051,0.013645097487183051,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3089.999999999999,0.0,26.729579765850374,26.86535162169864,0.15200545743063323,0.1510024779704517,18000.0,1.0,False,0,0,0
2025-07-03 21:45:00,279,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,61.40293869236758,0.0,0.013645097487192795,-0.013645097487192795,0.0,9.743941764561725e-15,9.743941764561725e-15,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.86535162169864,27.0,0.1510024779704517,0.14999999999999955,18000.0,1.0,False,0,0,0
2025-07-03 22:00:00,280,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17852.410899151873,17846.666218300794,5.7446808510804335,0.0,0.0012765957446845408,0.0,0.0012765957446845408,0.0012765957446845408,0.013645097487192795,0.014921693231877337,0.1,2,14000.0,22000.0,0.8114732226887215,6.953487832672728,2567.403773293136,2567.403773293136,2567.403773293136,0.0,3090.00000000359,3090.0000000000005,0.0,27.0,27.0,0.14999999999999955,0.14999999999999977,20567.403773293136,1.1426335429607297,False,0,0,1
2025-07-03 22:15:00,281,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17766.930263579063,17761.18558272799,5.744680851071676,0.0,0.0012765957446825946,0.0,0.0012765957446825946,1.9461428996114805e-15,0.0,1.9461428996114805e-15,0.1,2,14000.0,22000.0,0.8075877392535937,6.949346574929681,2556.633213210962,2556.633213210962,2556.633213210962,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.14999999999999977,0.14999999999999988,20556.63321321096,1.14203517851172,False,0,0,1
2025-07-03 22:30:00,282,reviewfix_7day_mpc_h48,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17663.202577151907,17657.45789630084,5.744680851067674,0.0,0.0012765957446817053,0.0,0.0012765957446817053,8.892626218726107e-16,0.0,8.892626218726107e-16,0.1,2,14000.0,22000.0,0.8028728444159958,6.944274206435786,2543.5635247211403,2543.5635247211403,2543.5635247211403,0.0,3090.00000000359,3090.000000000026,0.0,27.0,27.0,0.14999999999999988,0.14999999999999994,20543.56352472114,1.14130908470673,False,0,0,1
2025-07-03 22:45:00,283,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17541.672017747933,17535.927336896864,5.744680851067449,0.0,0.0012765957446816555,0.0,0.0012765957446816555,4.9873299934333204e-17,0.0,4.9873299934333204e-17,0.1,2,14000.0,22000.0,0.7973487280794515,6.93826454651183,2528.25067423624,2528.25067423624,2528.25067423624,0.0,3090.00000000359,3090.0000000001955,0.0,27.0,27.0,0.14999999999999994,0.15,20528.25067423624,1.1404583707909022,False,0,0,1
2025-07-03 23:00:00,284,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17402.85899788116,17397.114317030097,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,9.449906135383657e-16,0.0,9.449906135383657e-16,0.1,2,14000.0,22000.0,0.7910390453582347,6.931310590341156,2510.7602337330263,2510.7602337330263,2510.7602337330263,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.15,0.15,20510.760233733025,1.1394866796518346,False,0,0,1
2025-07-03 23:15:00,285,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17247.357936212273,17241.613255361208,5.744680851064816,0.0,0.0012765957446810702,0.0,0.0012765957446810702,3.5973828083069037e-16,0.0,3.5973828083069037e-16,0.1,2,14000.0,22000.0,0.783970815282376,6.923404671035594,2491.1670999627463,2491.1670999627463,2491.1670999627463,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.15,0.15000000000000002,20491.167099962746,1.1383981722201526,False,0,0,1
2025-07-03 23:30:00,286,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17075.83471216136,17070.090031310297,5.744680851061071,0.0,0.001276595744680238,0.0,0.001276595744680238,8.322335875998732e-16,0.0,8.322335875998732e-16,0.1,2,14000.0,22000.0,0.7761743050982436,6.914538656107047,2469.5551737323312,2469.5551737323312,2469.5551737323312,0.0,3090.00000000359,3090.0000000000414,0.0,27.0,27.0,0.15000000000000002,0.15,20469.555173732333,1.1371975096517963,False,0,0,1
2025-07-03 23:45:00,287,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16889.023814506614,16883.27913365555,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,4.724953067691828e-16,0.0,4.724953067691828e-16,0.1,2,14000.0,22000.0,0.7676829006593916,6.904704182420486,2446.0170006278336,2446.0170006278336,2446.0170006278336,0.0,3090.00000000359,3089.9999999998827,0.0,27.0,27.0,0.15,0.15,20446.017000627835,1.135889833368213,False,0,0,1
2025-07-04 00:00:00,288,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,27.0,26.96353293897143,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:15:00,289,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,20572.05854062058,19666.31385976978,905.7446808507993,0.0,0.2012765957446221,0.0,0.2012765957446221,0.09999999999994137,0.0,0.09999999999994137,0.1,2,14000.0,22000.0,0.9350935700282081,7.069243096750857,2910.079376118193,2910.079376118193,2910.079376118193,0.0,3090.00000000359,3090.0000000001505,0.0,26.96353293897143,26.939743633501067,0.15587499999999999,0.16762206249999656,20910.079376118192,1.1616710764510108,False,0,0,1
2025-07-04 00:30:00,290,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,20644.255319149324,1355.7446808506756,0.0,0.3012765957445946,0.0,0.3012765957445946,0.0999999999999725,0.0,0.0999999999999725,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.939743633501067,26.907046358898047,0.16762206249999656,0.1852382514687415,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:45:00,291,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,20345.795748963003,18540.051068112327,1805.7446808506756,0.0,0.40127659574459457,0.0,0.40127659574459457,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9248088976801365,7.0606627228699175,2881.5702643693385,2881.5702643693385,2881.5702643693385,0.0,3090.00000000359,3090.0,0.0,26.907046358898047,26.888519335482815,0.1852382514687415,0.2087206323430021,20881.570264369337,1.1600872369094075,False,0,0,1
2025-07-04 01:00:00,292,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,19586.71813178434,17780.973450933663,1805.7446808506756,0.0,0.40127659574459457,0.0,0.40127659574459457,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8903053696265608,7.0305940375747715,2785.926484604827,2785.926484604827,2785.926484604827,0.0,3090.00000000359,3090.0,0.0,26.888519335482815,26.87391411333872,0.2087206323430021,0.23219127202682555,20785.926484604828,1.154773693589157,False,0,0,1
2025-07-04 01:15:00,293,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,20343.636497538188,18537.89181668758,1805.7446808506065,0.0,0.40127659574457925,0.0,0.40127659574457925,1.532107773982716e-14,0.0,1.532107773982716e-14,0.1,2,14000.0,22000.0,0.9247107498880994,7.060580021460075,2881.2981986898117,2881.2981986898117,2881.2981986898117,0.0,3090.00000000359,3090.000000001298,0.0,26.87391411333872,26.851766401120926,0.23219127202682555,0.25565017639080617,20881.298198689812,1.1600721221494341,False,0,0,1
2025-07-04 01:30:00,294,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,20558.724683017615,1441.2753169823845,0.0,0.3202834037738632,0.0,0.3202834037738632,0.08099319197071603,0.0,0.08099319197071603,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0000000000637,0.0,26.851766401120926,26.812575345834308,0.25565017639080617,0.27433900127432526,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:45:00,295,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,21970.81370983623,20680.229783214287,1290.5839266219446,0.0,0.2867964281382099,0.0,0.2867964281382099,0.03348697563565334,0.0,0.03348697563565334,0.1,2,14000.0,22000.0,0.9986733504471014,7.1187678910748176,3086.3225274393653,3086.3225274393653,3086.3225274393653,0.0,3090.00000000359,3090.0,0.0,26.812575345834308,26.770626468093866,0.27433900127432526,0.29105112192680793,21086.322527439366,1.1714623626355203,False,0,0,1
2025-07-04 02:00:00,296,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,16500.0,15653.536229910094,846.4637700899057,0.0,0.18810306001997903,0.0,0.18810306001997903,0.09869336811823085,0.0,0.09869336811823085,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2397.0,0.0,3090.00000000359,3090.0,0.0,26.770626468093866,26.764500315258722,0.29105112192680793,0.3019566511420183,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:15:00,297,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,20355.85652176442,19947.630123346156,408.2263984182646,0.0,0.09071697742628101,0.0,0.09071697742628101,0.09738608259369802,0.0,0.09738608259369802,0.1,2,14000.0,22000.0,0.9252662055347464,7.061047854352435,2882.837921742317,2882.837921742317,2882.837921742317,0.0,3090.00000000359,3090.0,0.0,26.764500315258722,26.72405207342834,0.3019566511420183,0.30713529524024136,20882.837921742317,1.1601576623190175,False,0,0,1
2025-07-04 02:30:00,298,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,19896.47394424967,19884.71131592132,11.762628328348136,0.0,0.002613917406299586,0.0,0.002613917406299586,0.08810306001998143,0.0,0.08810306001998143,0.1,2,14000.0,22000.0,0.9043851792840758,7.043110029898752,2824.955716975458,2824.955716975458,2824.955716975458,0.0,3090.00000000359,3090.0,0.0,26.72405207342834,26.682124204633322,0.30713529524024136,0.30713529524024136,20824.95571697546,1.1569419842764144,False,0,0,1
2025-07-04 02:45:00,299,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,16500.0,16488.23737167165,11.762628328348136,0.0,0.002613917406299586,0.0,0.002613917406299586,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2397.0,0.0,3090.00000000359,3090.0,0.0,26.682124204633322,26.66370783130624,0.30713529524024136,0.30713529524024136,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 03:00:00,300,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,19129.287347184352,19129.28734718434,0.0,0.0,0.0,0.0,0.0,0.002613917406299586,0.0,0.002613917406299586,0.1,2,14000.0,22000.0,0.8695130612356524,7.011456225185259,2728.2902057452284,2728.2902057452284,2728.2902057452284,0.0,3090.00000000359,3090.0,0.0,26.66370783130624,26.623379819651262,0.30713529524024136,0.30698172759262127,20728.29020574523,1.1515716780969572,False,0,0,1
2025-07-04 03:15:00,301,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.000000000484,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000022,7.1197411003236395,3090.0000000000614,3090.0000000000614,3090.0000000000614,0.0,3090.00000000359,3090.000000000095,0.0,26.623379819651262,26.559540952554208,0.30698172759262127,0.30682823672883736,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-04 03:30:00,302,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.000000000095,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000042,7.119741100323624,3090.000000000013,3090.000000000013,3090.000000000013,0.0,3090.00000000359,3090.000000000013,0.0,26.559540952554208,26.493863275708662,0.306828236728825,0.3066748226104606,21090.000000000015,1.1716666666666675,False,0,0,1
2025-07-04 03:45:00,303,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,20612.09929013504,20596.43538158403,15.663908551011561,0.0,0.003480868566891458,0.0,0.003480868566891458,0.003480868566891458,0.0,0.003480868566891458,0.1,2,14000.0,22000.0,0.9369136040970473,7.070744050722047,2915.124510557016,2915.124510557016,2915.124510557016,0.0,3090.00000000359,3090.0000000000086,0.0,26.493863275708662,26.43690273105288,0.3066748226104606,0.3067259862274603,20915.124510557016,1.161951361697612,False,0,0,1
2025-07-04 04:00:00,304,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.003480868566891458,0.0,0.003480868566891458,0.1,2,14000.0,22000.0,1.0,7.119741100323625,3089.9999999999995,3089.9999999999995,3089.9999999999995,0.0,3090.00000000359,3089.9999999999995,0.0,26.436902731052875,26.367585010418495,0.3067259862274603,0.3065726232343466,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:15:00,305,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,16854.9898024702,16841.290245583936,13.699556886264737,0.0,0.0030443459747254973,0.0,0.0030443459747254973,0.0030443459747254973,0.0,0.0030443459747254973,0.1,2,14000.0,22000.0,0.7661359001122819,6.902892077305274,2441.7287151112455,2441.7287151112455,2441.7287151112455,0.0,3090.00000000359,3090.0,0.0,26.367585010418495,26.335234085939028,0.3065726232343466,0.30659819224874457,20441.728715111247,1.135651595283958,False,0,0,1
2025-07-04 04:30:00,306,reviewfix_7day_mpc_h48,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,16500.0,16486.300443113734,13.699556886264737,0.0,0.0030443459747254973,0.0,0.0030443459747254973,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2397.0,0.0,3090.00000000359,3049.02,0.0,26.335234085939028,26.303660575039945,0.30659819224874457,0.3066237484786353,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 04:45:00,307,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,16500.0,16486.300443113734,13.699556886264737,0.0,0.0030443459747254973,0.0,0.0030443459747254973,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2397.0,0.0,3090.00000000359,3049.02,0.0,26.303660575039945,26.2702529876871,0.3066237484786353,0.3066492919304112,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 05:00:00,308,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21312.0,2160.0,16500.0,16486.300443113734,13.699556886264737,0.0,0.0030443459747254973,0.0,0.0030443459747254973,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2356.02,0.0,3090.00000000359,3049.02,0.0,26.2702529876871,26.235085561308008,0.3066492919304112,0.30667482261046114,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 05:15:00,309,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,16500.0,16486.300443113734,13.699556886264737,0.0,0.0030443459747254973,0.0,0.0030443459747254973,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2356.02,0.0,3090.00000000359,3000.1903705502054,0.0,26.235085561308008,26.19824045633789,0.30667482261046114,0.3067003405251711,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 05:30:00,310,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,21999.999999999916,22000.0,0.0,0.0,0.0,0.0,0.0,0.0030443459747254973,0.0,0.0030443459747254973,0.1,2,14000.0,22000.0,0.9999999999999962,7.119741100323626,3089.9999999999877,3089.9999999999877,3049.0199999999877,0.0,3090.00000000359,3049.0199999999877,0.0,26.19824045633789,26.118454655541942,0.3067003405251711,0.3065469903549085,21089.99999999999,1.171666666666666,False,0,0,1
2025-07-04 05:45:00,311,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,40.98,40.98,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,16500.000000000015,16485.81021414131,14.189785858701995,0.0,0.0031532857463782214,0.0,0.0031532857463782214,0.0031532857463782214,0.0,0.0031532857463782214,0.1,2,14000.0,22000.0,0.7500000000000007,6.883604505632041,2397.000000000002,2397.000000000002,2356.020000000002,0.0,3090.00000000359,2708.8799999999997,0.0,26.118454655541942,26.078766850238832,0.3065469903549085,0.3065789723973308,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 06:00:00,312,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,20156.873652869606,20142.683867010903,14.189785858701995,0.0,0.0031532857463782214,0.0,0.0031532857463782214,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9162215296758912,7.053367240969091,2857.7660802615706,2857.7660802615706,2476.6460802615707,0.0,3090.00000000359,2708.88,0.0,26.078766850238832,26.010263803838612,0.3065789723973308,0.3066109384487319,20857.766080261572,1.158764782236754,False,0,0,1
2025-07-04 06:15:00,313,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,16499.999999999996,16485.810214141293,14.189785858701995,0.0,0.0031532857463782214,0.0,0.0031532857463782214,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,2015.8799999999997,0.0,3090.00000000359,2708.88,0.0,26.010263803838612,25.968062899833544,0.3066109384487319,0.30664288851710725,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 06:30:00,314,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0031532857463782214,0.0,0.0031532857463782214,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.00000000359,2708.88,0.0,25.968062899833544,25.883341870787152,0.30664288851710725,0.3064895670728487,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,381.12,381.12,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2708.88,0.0,3090.00000000359,2708.88,0.0,25.883341870787152,25.797810973348763,0.3064895670728487,0.3063363222893123,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2143.98,0.0,3090.00000000359,2454.06,0.0,25.797810973348763,25.711594929245955,0.3063363222893123,0.30618315412816766,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2143.98,0.0,3090.00000000359,2454.06,0.0,25.711594929245955,25.62482275274222,0.30618315412816766,0.3060300625511036,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2143.98,0.0,3090.00000000359,2454.06,0.0,25.62482275274222,25.53762719053579,0.3060300625511036,0.3058770475198281,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,946.02,946.02,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2143.98,0.0,3090.00000000359,2454.06,0.0,25.53762719053579,25.450144145718568,0.3058770475198281,0.30572410899606817,21090.0,1.1716666666666666,False,0,0,1
