timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 08:00:00,320,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,1530.06,1530.06,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.403506261428384,1639.7266702535933,1639.7266702535933,109.66667025359334,0.0,3090.00000000359,2454.06,0.0,25.450144145718568,25.448762088261645,0.30572410899606817,0.3055712469415702,19639.726670253593,1.0910959261251996,False,0,1,0
2025-07-04 08:15:00,321,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,1530.06,1530.06,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.405596007128119,1639.1917299054837,1639.1917299054837,109.13172990548378,0.0,3090.00000000359,2454.06,0.0,25.448762088261645,25.446886298301564,0.3055712469415702,0.3054184613180994,19639.191729905484,1.0910662072169712,False,0,1,0
2025-07-04 08:30:00,322,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,1530.06,1530.06,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.407095947888363,1638.8079849905428,1638.8079849905428,108.74798499054282,0.0,3090.00000000359,2454.06,0.0,25.446886298301564,25.444661298802252,0.3054184613180994,0.3052657520874404,19638.807984990544,1.0910448880550303,False,0,1,0
2025-07-04 08:45:00,323,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,1530.06,1530.06,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,10499.999999999998,10499.999999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7499999999999999,6.407998827814719,1638.57707876341,1638.57707876341,108.51707876341015,0.0,3090.00000000359,2454.06,0.0,25.444661298802252,25.44223234033719,0.3052657520874404,0.30511311921139667,19638.57707876341,1.0910320599313006,False,0,1,0
2025-07-04 09:00:00,324,reviewfix_7day_mpc_h48,mpc,23.0,19.0,18000.0,1304.46,1304.46,165.0,0.0,per_day_proxy,,21096.0,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,178.46000000000004,3090.00000000359,2454.06,0.0,25.44223234033719,25.458494783422793,0.30511311921139667,0.304960562651791,19126.0,1.0625555555555555,False,1,0,0
2025-07-04 09:15:00,325,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,1304.46,1304.46,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,178.46000000000004,3090.00000000359,2454.06,0.0,25.458494783422793,25.47473801160674,0.304960562651791,0.30480808237046514,19126.0,1.0625555555555555,False,1,0,0
2025-07-04 09:30:00,326,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,1304.46,1304.46,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,178.46000000000004,3090.00000000359,2465.100000000039,0.0,25.47473801160674,25.491106346220086,0.30480808237046514,0.3046556783292799,19126.0,1.0625555555555555,False,1,0,0
2025-07-04 09:45:00,327,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,1304.46,1304.46,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,8000.000000000001,8000.000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000002,7.104795737122559,1126.0,1126.0,0.0,178.46000000000004,3090.00000000359,2465.0999999999995,0.0,25.491106346220086,25.50774236980899,0.3046556783292799,0.3045033504901153,19126.0,1.0625555555555555,False,1,0,0
2025-07-04 10:00:00,328,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,1216.56,1216.56,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,7999.999999999996,7999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999996,7.104795737122557,1125.9999999999995,1125.9999999999995,0.0,90.5600000000004,3090.00000000359,2465.1,0.0,25.507742369808987,25.52478632234156,0.3045033504901153,0.30435109881487027,19126.0,1.0625555555555555,False,1,0,0
2025-07-04 10:15:00,329,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,1216.56,1216.56,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,7999.999999999996,7999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999996,7.104795737122557,1125.9999999999995,1125.9999999999995,0.0,90.5600000000004,3090.00000000359,2567.403773293074,0.0,25.52478632234156,25.54237550740793,0.30435109881487027,0.30419892326546283,19126.0,1.0625555555555555,False,1,0,0
2025-07-04 10:30:00,330,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,1216.56,1216.56,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,90.55999999999995,3090.00000000359,2567.4037732931592,0.0,25.54237550740793,25.560643710956505,0.30419892326546283,0.30404682380383014,19126.0,1.0625555555555555,False,1,0,0
2025-07-04 10:45:00,331,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,1216.56,1216.56,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,90.55999999999995,3090.00000000359,2567.4037732931342,0.0,25.560643710956505,25.579720635055647,0.30404682380383014,0.30389480039192823,19126.0,1.0625555555555555,False,1,0,0
2025-07-04 11:00:00,332,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,928.74,928.74,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,6434.444444444445,6434.444444444445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8043055555555556,6.928143984801393,928.74,928.74,0.0,0.0,3090.00000000359,3090.000000000059,0.0,25.579720635055647,25.6114730157724,0.30389480039192823,0.30374285299173226,18928.74,1.0515966666666667,False,1,0,0
2025-07-04 11:15:00,333,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,928.74,928.74,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,6434.444444444698,6434.444444444698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8043055555555872,6.928143984801665,928.74,928.74,0.0,0.0,3090.00000000359,3090.0,0.0,25.6114730157724,25.64421304731013,0.30374285299173226,0.3035909815652364,18928.74,1.0515966666666667,False,1,0,0
2025-07-04 11:30:00,334,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,928.74,928.74,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,6434.444444444447,6434.444444444447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8043055555555558,6.928143984801395,928.74,928.74,0.0,0.0,3090.00000000359,3090.0,0.0,25.64421304731013,25.67805534035085,0.3035909815652364,0.3034391860744538,18928.74,1.0515966666666667,False,1,0,0
2025-07-04 11:45:00,335,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,928.74,928.74,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,16499.99999999834,16499.99999999834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999246,6.8836045056319595,2396.999999999787,2396.999999999787,1468.2599999997872,0.0,3090.00000000359,3090.0,0.0,25.67805534035085,25.63761668555897,0.3034391860744538,0.3032874664814166,20396.99999999979,1.1331666666666549,False,0,0,1
2025-07-04 12:00:00,336,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,635.94,635.94,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2454.06,0.0,3090.00000000359,3090.000000000263,0.0,25.63761668555897,25.557665237837657,0.3032874664814166,0.3031358227481759,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,635.94,635.94,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2454.06,0.0,3090.00000000359,2566.6799435058406,0.0,25.557665237837657,25.479775449615193,0.3031358227481759,0.30298425483680186,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:30:00,338,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,635.94,635.94,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2454.06,0.0,3090.00000000359,2566.679943505656,0.0,25.479775449615193,25.40403101448206,0.30298425483680186,0.3028327627093835,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,635.94,635.94,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2454.06,0.0,3090.00000000359,2566.6799435058238,0.0,25.40403101448206,25.33050784466119,0.3028327627093835,0.3026813463280288,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,624.9,624.9,83.0,0.0,per_day_proxy,,21312.0,2160.0,19393.498739537223,19393.498739537223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8815226699789647,7.022607649334163,2761.580841181692,2761.580841181692,2136.680841181692,0.0,3090.00000000359,3090.0000000000573,0.0,25.33050784466119,25.27882249748844,0.3026813463280288,0.30253000565486476,20761.58084118169,1.1534211578434272,False,0,0,1
2025-07-04 13:15:00,341,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,624.9,624.9,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.000000001262,22000.000000001262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000573,7.119741100323666,3090.000000000159,3090.000000000159,2465.100000000159,0.0,3090.00000000359,3089.999999999999,0.0,25.27882249748844,25.209826877645167,0.30253000565486476,0.30237874065203735,21090.00000000016,1.1716666666666755,False,0,0,1
2025-07-04 13:30:00,342,reviewfix_7day_mpc_h48,mpc,26.703899405809462,22.703899405809462,18000.0,624.9,624.9,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2465.1,0.0,3090.00000000359,3089.9999999999723,0.0,25.209826877645167,25.14323103561609,0.30237874065203735,0.30222755128171136,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:45:00,343,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,624.9,624.9,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2465.1,0.0,3090.00000000359,3090.000000000088,0.0,25.14323103561609,25.07907677908677,0.30222755128171136,0.3020764375060705,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:00:00,344,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,1099.32,1099.32,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1990.68,0.0,3090.00000000359,3090.0000000000177,0.0,25.07907677908677,25.017396829432197,0.3020764375060705,0.3019253992873175,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,1099.32,1099.32,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1990.68,0.0,3090.00000000359,3090.0000000000587,0.0,25.017396829432197,24.9582146738986,0.3019253992873175,0.30177443658767383,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,1099.32,1099.32,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,21994.3185374768,21994.3185374768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9997417517034909,7.1195518350518885,3089.284135722077,3089.284135722077,1989.964135722077,0.0,3090.00000000359,3090.0000000000005,0.0,24.958214673898595,24.90158706833941,0.30177443658767383,0.30162354936938,21089.284135722075,1.1716268964290042,False,0,0,1
2025-07-04 14:45:00,347,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,1099.32,1099.32,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1990.68,0.0,3090.00000000359,3090.0,0.0,24.90158706833941,24.847433285468487,0.30162354936938,0.30147273759469534,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,1253.22,1253.22,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1836.78,0.0,3090.00000000359,3090.0,0.0,24.847433285468487,24.795791473237728,0.30147273759469534,0.30132200122589803,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,1253.22,1253.22,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1836.78,0.0,3090.00000000359,3090.0,0.0,24.795791473237728,24.746647501812284,0.30132200122589803,0.3011713402252851,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,1253.22,1253.22,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1836.78,0.0,3090.00000000359,3090.000000000154,0.0,24.746647501812284,24.699977868602016,0.3011713402252851,0.30102075455517247,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,1253.22,1253.22,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1836.78,0.0,3090.00000000359,3090.0,0.0,24.699977868602016,24.655749791459176,0.30102075455517247,0.3008702441778949,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,1174.8,1174.8,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1915.2,0.0,3090.00000000359,3090.000000000085,0.0,24.655749791459176,24.61392134165443,0.3008702441778949,0.3007198090558059,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,1174.8,1174.8,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1915.2,0.0,3090.00000000359,3090.000000000176,0.0,24.61392134165443,24.574441616061605,0.3007198090558059,0.30056944915127803,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,1174.8,1174.8,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1915.2,0.0,3090.00000000359,3090.0000000001683,0.0,24.574441616061605,24.537250947813583,0.30056944915127803,0.3004191644267024,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,1174.8,1174.8,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1915.2,0.0,3090.00000000359,3090.00000004575,0.0,24.537250947813583,24.502281154527026,0.3004191644267024,0.30026895484448907,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,468.24,468.24,165.0,0.0,per_day_proxy,,21744.0,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,405.76,0.0,3090.00000000359,3090.0000000177583,0.0,24.502281154527026,24.58945582303281,0.30026895484448907,0.30011882036706683,18874.0,1.0485555555555555,False,1,0,0
2025-07-04 17:15:00,357,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,468.24,468.24,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,405.76,0.0,3090.00000000359,3090.0,0.0,24.58945582303281,24.67801562939266,0.30011882036706683,0.2999687609568833,18874.0,1.0485555555555555,False,1,0,0
2025-07-04 17:30:00,358,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,468.24,468.24,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,405.76,0.0,3090.00000000359,3090.0,0.0,24.67801562939266,24.76787248970637,0.2999687609568833,0.2998187765764049,18874.0,1.0485555555555555,False,1,0,0
2025-07-04 17:45:00,359,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,468.24,468.24,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,405.76,0.0,3090.00000000359,3090.000000000042,0.0,24.76787248970637,24.858931128211395,0.2998187765764049,0.2996688671881167,18874.0,1.0485555555555555,False,1,0,0
2025-07-04 18:00:00,360,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,88.32,88.32,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.32,3090.00000000359,3090.0,0.0,24.858931128211395,24.996089494480252,0.2996688671881167,0.29951903275452263,18000.0,1.0,False,0,0,0
2025-07-04 18:15:00,361,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,88.32,88.32,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.32,3090.00000000359,3090.0,0.0,24.996089494480252,25.133986084576218,0.29951903275452263,0.2993692732381454,18000.0,1.0,False,0,0,0
2025-07-04 18:30:00,362,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,88.32,88.32,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.32,3090.00000000359,3090.000000000032,0.0,25.133986084576218,25.272508088085306,0.2993692732381454,0.2992195886015263,18000.0,1.0,False,0,0,0
2025-07-04 18:45:00,363,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,88.32,88.32,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.32,3090.00000000359,3090.0000000014793,0.0,25.272508088085306,25.411537329505038,0.2992195886015263,0.2990699788072256,18000.0,1.0,False,0,0,0
2025-07-04 19:00:00,364,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.000000000036,0.0,25.411537329505038,25.550950789404297,0.2990699788072256,0.29892044381782196,18000.0,1.0,False,0,0,0
2025-07-04 19:15:00,365,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000005325,0.0,25.550950789404297,25.690621146240623,0.29892044381782196,0.2987709835959131,18000.0,1.0,False,0,0,0
2025-07-04 19:30:00,366,reviewfix_7day_mpc_h48,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,25.690621146240623,25.83041733651528,0.2987709835959131,0.29862159810411515,18000.0,1.0,False,0,0,0
2025-07-04 19:45:00,367,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,147.4116874481482,0.0,0.032758152766255155,-0.032758152766255155,0.0,0.032758152766255155,0.032758152766255155,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.000000000025,0.0,25.83041733651528,25.96909954321198,0.29862159810411515,0.2962468693182251,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,597.4116874480289,0.0,0.13275815276622865,-0.13275815276622865,0.0,0.0999999999999735,0.0999999999999735,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000004634,0.0,25.96909954321198,26.104267767262808,0.2962468693182251,0.28707984963586025,18000.0,1.0,False,0,0,0
2025-07-04 20:15:00,369,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,1047.411687448029,0.0,0.23275815276622866,-0.23275815276622866,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.000000000089,0.0,26.104267767262808,26.235802176629704,0.28707984963586025,0.271123935202467,18000.0,1.0,False,0,0,0
2025-07-04 20:30:00,370,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,1497.411687448029,0.0,0.33275815276622867,-0.33275815276622867,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.235802176629704,26.36358146580167,0.271123935202467,0.24838252046542092,18000.0,1.0,False,0,0,0
2025-07-04 20:45:00,371,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,1947.4116874483032,0.0,0.4327581527662896,-0.4327581527662896,0.0,0.10000000000006093,0.10000000000006093,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.36358146580167,26.487483471059978,0.24838252046542092,0.21885899817486965,18000.0,1.0,False,0,0,0
2025-07-04 21:00:00,372,reviewfix_7day_mpc_h48,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,1800.000000000078,0.0,0.40000000000001734,-0.40000000000001734,0.0,0.03275815276627225,0.03275815276627225,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.487483471059978,26.611866376535264,0.21885899817486965,0.19157565563230278,18000.0,1.0,False,0,0,0
2025-07-04 21:15:00,373,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,1350.000000000078,0.0,0.3000000000000173,-0.3000000000000173,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.611866376535264,26.738852366826556,0.19157565563230278,0.17109943302187677,18000.0,1.0,False,0,0,0
2025-07-04 21:30:00,374,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,900.0000000000779,0.0,0.2000000000000173,-0.2000000000000173,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.738852366826556,26.868282586334523,0.17109943302187677,0.15742692678362555,18000.0,1.0,False,0,0,0
2025-07-04 21:45:00,375,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,450.0000000000778,0.0,0.1000000000000173,-0.1000000000000173,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000013,0.0,26.868282586334523,27.0,0.15742692678362555,0.150554735059363,18000.0,1.0,False,0,0,0
2025-07-04 22:00:00,376,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17846.666218300717,17846.666218300717,0.0,0.0,0.0,0.0,0.0,0.0,0.1000000000000173,0.1000000000000173,0.1,2,14000.0,22000.0,0.8112121008318508,6.953210611029095,2566.6799435058906,2566.6799435058906,2566.6799435058906,0.0,3090.00000000359,3090.0000000004065,0.0,27.0,27.0,0.150554735059363,0.15047945769183216,20566.67994350589,1.1425933301947717,False,0,0,1
2025-07-04 22:15:00,377,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17761.18558272799,17761.18558272799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8073266173967268,6.949067012280492,2555.909383423727,2555.909383423727,2555.909383423727,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.15047945769183332,0.15040421796298742,20555.90938342373,1.1419949657457626,False,0,0,1
2025-07-04 22:30:00,378,reviewfix_7day_mpc_h48,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17657.45789630083,17657.45789630083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8026117225591287,6.943991763019806,2542.839694933905,2542.839694933905,2542.839694933905,0.0,3090.00000000359,3090.0000000007144,0.0,27.0,27.0,0.15040421796298742,0.15032901585400593,20542.839694933904,1.1412688719407724,False,0,0,1
2025-07-04 22:45:00,379,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17535.927336896864,17535.927336896864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7970876062225848,6.937978670893071,2527.526844449005,2527.526844449005,2527.526844449005,0.0,3090.00000000359,3090.0000000008813,0.0,27.0,27.0,0.15032901585400593,0.15025385134607894,20527.526844449007,1.1404181580249448,False,0,0,1
2025-07-04 23:00:00,380,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17397.1143170301,17397.1143170301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7907779235013682,6.9310207173416805,2510.0364039457927,2510.0364039457927,2510.0364039457927,0.0,3090.00000000359,3090.000000000008,0.0,27.0,27.0,0.15025385134607894,0.15017872442040592,20510.036403945793,1.1394464668858775,False,0,0,1
2025-07-04 23:15:00,381,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17241.613255361208,17241.613255361208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7837096934255094,6.923110219710452,2490.443270175512,2490.443270175512,2490.443270175512,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.15017872442040592,0.1501036350581957,20490.443270175514,1.1383579594541953,False,0,0,1
2025-07-04 23:30:00,382,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17070.090031310297,17070.090031310297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7759131832413771,6.914239027779415,2468.8313439450976,2468.8313439450976,2468.8313439450976,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.1501036350581957,0.15002858324066662,20468.831343945098,1.1371572968858388,False,0,0,1
2025-07-04 23:45:00,383,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16886.835554579662,16883.27913365555,3.5564209241131266,0.0,0.0007903157609140282,0.0,0.0007903157609140282,0.0007903157609140282,0.0,0.0007903157609140282,0.1,2,14000.0,22000.0,0.7675834342990756,6.9045878619796985,2445.7412798767446,2445.7412798767446,2445.7412798767446,0.0,3090.00000000359,3089.9999999999986,0.0,27.0,27.0,0.15002858324066662,0.15,20445.741279876744,1.135874515548708,False,0,0,1
2025-07-05 00:00:00,384,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,18680.81253520182,18622.845284428866,57.96725077295456,0.0,0.012881611282878791,0.0,0.012881611282878791,0.012091295521964763,0.0,0.012091295521964763,0.1,2,14000.0,22000.0,0.8491278425091737,6.991891509947467,2671.7823794354294,2671.7823794354294,2671.7823794354294,0.0,3090.00000000359,3090.0,0.0,27.0,26.98544351423183,0.15,0.15068179466286913,20671.78237943543,1.1484323544130794,False,0,0,1
2025-07-05 00:15:00,385,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21942.032749227044,57.96725077295456,0.0,0.012881611282878791,0.0,0.012881611282878791,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.98544351423183,26.944463070104696,0.15068179466286913,0.15136324842840682,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 00:30:00,386,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,21942.032749227044,57.96725077295456,0.0,0.012881611282878791,0.0,0.012881611282878791,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.944463070104696,26.902005917945196,0.15136324842840682,0.15204436146706174,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 00:45:00,387,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,21942.03274922704,57.96725077295808,0.0,0.012881611282879573,0.0,0.012881611282879573,7.8236028766554e-16,0.0,7.8236028766554e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.902005917945196,26.857992384401967,0.15204436146706174,0.1527251339491974,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:00:00,388,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.012881611282879573,0.0,0.012881611282879573,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.857992384401967,26.811916177239706,0.1527251339491974,0.1526487713822228,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:15:00,389,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.00000000004,22000.00000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000018,7.119741100323626,3090.000000000005,3090.000000000005,3090.000000000005,0.0,3090.00000000359,3090.000000000005,0.0,26.811916177239706,26.764151392037625,0.1526487713822228,0.1525724469965317,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-05 01:30:00,390,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.000000000031,0.0,26.764151392037625,26.714643606299735,0.1525724469965317,0.15249616077303343,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:45:00,391,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323641,3089.9999999999927,3089.9999999999927,3089.9999999999927,0.0,3090.00000000359,3090.0,0.0,26.714643606299735,26.66334731796828,0.15249616077303343,0.15241991269264915,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-05 02:00:00,392,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.000000001313,22000.000000001313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000597,7.119741100323668,3090.0000000001655,3090.0000000001655,3090.0000000001655,0.0,3090.00000000359,3090.0000000001655,0.0,26.66334731796828,26.61022613207691,0.15241991269264693,0.15234370273630063,21090.000000000167,1.171666666666676,False,0,0,1
2025-07-05 02:15:00,393,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.61022613207691,26.555252908452022,0.15234370273630063,0.1522675308849325,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:30:00,394,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,21999.999999999603,21999.999999999603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999982,7.119741100323625,3089.999999999944,3089.999999999944,3089.999999999944,0.0,3090.00000000359,3089.999999999944,0.0,26.555252908452022,26.49840986982941,0.1522675308849325,0.15219139711949004,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-05 02:45:00,395,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.000000000036,22000.000000000036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000016,7.119741100323626,3090.0000000000045,3090.0000000000045,3090.0000000000045,0.0,3090.00000000359,3090.0000000000045,0.0,26.49840986982941,26.43968866992314,0.15219139711949004,0.1521153014209303,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-05 03:00:00,396,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.000000000913,22000.000000000913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000415,7.119741100323624,3090.0000000001282,3090.0000000001282,3090.0000000001282,0.0,3090.00000000359,3090.0000000001282,0.0,26.43968866992314,26.379090421154817,0.1521153014209303,0.15203924377021985,21090.000000000127,1.1716666666666737,False,0,0,1
2025-07-05 03:15:00,397,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,1126.0000000004056,0.0,26.379090421154817,26.481625681924307,0.15203924377021985,0.15196322414833474,18000.0,1.0,False,0,0,0
2025-07-05 03:30:00,398,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1126.0,0.0,3090.00000000359,1126.0,0.0,26.481625681924307,26.521386278476054,0.15196322414833474,0.15188724253626057,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 03:45:00,399,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,7999.999999999598,7999.999999999598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999497,7.104795737122558,1125.9999999999434,1125.9999999999434,1125.9999999999434,0.0,3090.00000000359,1125.9999999999434,0.0,26.521386278476054,26.558744182291587,0.15188724253626057,0.15181129891499245,19125.99999999994,1.0625555555555524,False,1,0,0
2025-07-05 04:00:00,400,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,7999.999999999789,7999.999999999789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999736,7.104795737122538,1125.9999999999734,1125.9999999999734,1125.9999999999734,0.0,3090.00000000359,1126.0,0.0,26.558744182291584,26.593741103493986,0.15181129891499245,0.15173539326553498,19125.999999999975,1.0625555555555541,False,1,0,0
2025-07-05 04:15:00,401,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1126.0,0.0,3090.00000000359,1126.0,0.0,26.593741103493986,26.62642772783285,0.15173539326553498,0.15165952556890222,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 04:30:00,402,reviewfix_7day_mpc_h48,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,7999.999999999852,7999.999999999852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999815,7.104795737122558,1125.999999999979,1125.999999999979,1125.999999999979,0.0,3090.00000000359,1125.999999999979,0.0,26.62642772783285,26.65686350602147,0.15165952556890222,0.15158369580611777,19125.999999999978,1.0625555555555544,False,1,0,0
2025-07-05 04:45:00,403,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,7999.999999997743,7999.999999997743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999997178,7.104795737122347,1125.9999999997156,1125.9999999997156,1125.9999999997156,0.0,3090.00000000359,1125.9999999997156,0.0,26.65686350602147,26.685116405505223,0.15158369580611777,0.15150790395821473,19125.999999999716,1.0625555555555397,False,1,0,0
2025-07-05 05:00:00,404,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21312.0,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1125.76,0.0,3090.00000000359,1125.760000000017,0.0,26.685116405505223,26.711262625724256,0.15150790395821473,0.15143215000623564,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 05:15:00,405,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,8000.0,8000.000000001833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1125.76,0.0,3090.00000000359,1125.76,0.0,26.711262625724256,26.735386278090132,0.15143215000623564,0.1513564339312086,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 05:30:00,406,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,8000.0,7550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1125.76,0.0,3090.00000000359,2418.8399999999738,0.0,26.735386278090132,26.76095403204683,0.15135643393123252,0.1571557557142669,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 05:45:00,407,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,0.24,0.24,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,6165.147546672716,5265.14754667273,899.9999999999864,0.0,0.19999999999999696,0.0,0.19999999999999696,0.09999999999999695,0.0,0.09999999999999695,0.1,0,4330.0,8000.0,0.7706434433340895,6.889906522471298,894.8085908807624,894.8085908807624,894.5685908807624,0.0,3090.00000000359,2418.840000000001,0.0,26.76095403204683,26.801807137756892,0.1571557557142669,0.1688271778364096,18894.808590880762,1.0497115883822645,False,1,0,0
2025-07-05 06:00:00,408,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,8000.0,7100.000000000016,899.9999999999836,0.0,0.19999999999999638,0.0,0.19999999999999638,5.828670879282072e-16,0.0,5.828670879282072e-16,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,944.98,0.0,3090.00000000359,2908.98,0.0,26.801807137756892,26.827057118741966,0.1688271778364096,0.1804927642474912,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 06:15:00,409,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.10000000000000123,0.0,0.10000000000000123,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2908.98,0.0,3090.00000000359,2908.98,0.0,26.827057118741966,26.749030328946628,0.1804927642474912,0.19802751786536732,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:30:00,410,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2908.98,0.0,3090.00000000359,2908.98,0.0,26.749030328946628,26.666666358111474,0.19802751786536732,0.20967850410643452,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,181.02,181.02,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21550.00000000001,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2908.98,0.0,3090.00000000359,2908.98,0.0,26.666666358111474,26.580104260431884,0.2096785041064345,0.21544866485438113,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:00:00,412,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999758,0.0,0.09999999999999758,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2418.84,0.0,3090.00000000359,2418.84,0.0,26.580104260431884,26.489487816589232,0.21544866485438113,0.21534094052195396,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2418.84,0.0,3090.00000000359,2418.84,0.0,26.489487816589232,26.398339992594188,0.21534094052195396,0.215233270051693,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2418.84,0.0,3090.00000000359,2418.84,0.0,26.398339992594188,26.30679339591359,0.215233270051693,0.21512565341666715,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,671.16,671.16,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2418.84,0.0,3090.00000000359,2418.84,0.0,26.30679339591359,26.21498379119112,0.21512565341666715,0.21501809058995883,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,6472.539682539683,6472.539682539683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8090674603174604,6.933328708507062,933.54,933.54,0.0,0.0,3090.00000000359,2201.4,0.0,26.21498379119112,26.239505463109367,0.21501809058995883,0.21491058154466386,18933.54,1.0518633333333334,False,1,0,0
2025-07-05 08:15:00,417,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,6472.539682539682,6472.539682539682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8090674603174602,6.933328708507061,933.54,933.54,0.0,0.0,3090.00000000359,2201.4,0.0,26.239505463109367,26.26338769404672,0.21491058154466386,0.21480312625389153,18933.54,1.0518633333333334,False,1,0,0
2025-07-05 08:30:00,418,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,6472.539682539682,6472.539682539682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8090674603174602,6.933328708507061,933.54,933.54,0.0,0.0,3090.00000000359,2447.76,0.0,26.26338769404672,26.286775826577294,0.21480312625389153,0.2146957246907646,18933.54,1.0518633333333334,False,1,0,0
2025-07-05 08:45:00,419,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,933.54,933.54,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,6472.539682539682,6472.539682539682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8090674603174602,6.933328708507061,933.54,933.54,0.0,0.0,3090.00000000359,2447.76,0.0,26.286775826577294,26.30981592627445,0.2146957246907646,0.21458837682841922,18933.54,1.0518633333333334,False,1,0,0
2025-07-05 09:00:00,420,reviewfix_7day_mpc_h48,mpc,23.0,19.0,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21096.0,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,101.48000000000002,3090.00000000359,2447.7600000000275,0.0,26.30981592627445,26.321198211689158,0.21458837682841922,0.214481082640005,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 09:15:00,421,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,101.48000000000002,3090.00000000359,2447.76,0.0,26.321198211689158,26.332588733089104,0.214481082640005,0.214373842098685,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 09:30:00,422,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,7999.999999999998,7999.999999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999998,7.104795737122558,1125.9999999999998,1125.9999999999998,0.0,101.48000000000025,3090.00000000359,2447.76,0.0,26.332588733089104,26.34413165739411,0.214373842098685,0.21426665517763568,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 09:45:00,423,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,1227.48,1227.48,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,0.0,101.48000000000002,3090.00000000359,2447.76,0.0,26.34413165739411,26.355969413607664,0.21426665517763568,0.21415952185004689,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 10:00:00,424,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,10500.000000000162,10500.000000000164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7500000000000115,6.403506261428401,1639.7266702536142,1639.7266702536142,48.16667025361426,0.0,3090.00000000359,2447.76,0.0,26.35596941360766,26.34949208901886,0.21415952185004689,0.21405244208912189,19639.726670253614,1.091095926125201,False,0,1,0
2025-07-05 10:15:00,425,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.400836803850523,1640.410515338176,1640.410515338176,48.85051533817614,0.0,3090.00000000359,2581.1492363990023,0.0,26.34949208901886,26.34369230414767,0.21405244208912189,0.21394541586807733,19640.410515338175,1.0911339175187875,False,0,1,0
