timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 10:30:00,426,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.397600500291744,1641.2403368295938,1641.2403368295938,49.6803368295939,0.0,3090.00000000359,2581.1492363989,0.0,26.34369230414767,26.338703100714586,0.21394541586807733,0.2138384431601433,19641.240336829593,1.0911800187127552,False,0,1,0
2025-07-05 10:45:00,427,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,1591.56,1591.56,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.393812907983693,1642.2125813048233,1642.2125813048233,50.65258130482334,0.0,3090.00000000359,2581.1492363989846,0.0,26.338703100714586,26.334653440746337,0.2138384431601433,0.21373152393856323,19642.212581304822,1.0912340322947123,False,0,1,0
2025-07-05 11:00:00,428,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.00000000359,2581.1492363989214,0.0,26.334653440746337,26.245417657764413,0.21373152393856323,0.21362465817659396,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.00000000359,3090.000000000881,0.0,26.245417657764413,26.15785008402428,0.21362465817659396,0.21351784584750566,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.00000000359,3090.0,0.0,26.15785008402428,26.072061502066813,0.21351784584750566,0.2134110869245819,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,2414.64,2414.64,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,675.3600000000001,0.0,3090.00000000359,3090.0000000000005,0.0,26.072061502066813,25.988156562615274,0.2134110869245819,0.21330438138111962,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.00000000359,3090.0,0.0,25.988156562615274,25.90623332808552,0.21330438138111962,0.21319772919042906,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.00000000359,2581.149236398963,0.0,25.90623332808552,25.82638284435541,0.21319772919042906,0.21309113032583385,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.00000000359,2581.149236398963,0.0,25.82638284435541,25.748688742626868,0.21309113032583385,0.21298458476067095,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,2065.14,2065.14,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1024.8600000000001,0.0,3090.00000000359,2581.149236399049,0.0,25.748688742626868,25.67322687308518,0.21298458476067095,0.21287809246829062,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.00000000359,3090.0,0.0,25.67322687308518,25.600064971924077,0.21287809246829062,0.21277165342205648,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.00000000359,3090.0,0.0,25.600064971924077,25.529262363162115,0.21277165342205648,0.21266526759534546,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,reviewfix_7day_mpc_h48,mpc,26.703899405809462,22.703899405809462,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.00000000359,3090.0,0.0,25.529262363162115,25.460869696527006,0.21266526759534546,0.2125589349615478,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,2378.04,2378.04,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,711.96,0.0,3090.00000000359,3090.0,0.0,25.460869696527006,25.39492872253006,0.2125589349615478,0.21245265549406703,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.00000000359,3090.0000000000005,0.0,25.39492872253006,25.33147210569362,0.21245265549406703,0.21234642916632002,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.00000000359,3090.0000000001173,0.0,25.33147210569362,25.27052327673105,0.21234642916632002,0.21224025595173687,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.00000000359,3090.0,0.0,25.270523276731048,25.212096324312007,0.21224025595173687,0.212134135823761,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,1729.32,1729.32,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1360.68,0.0,3090.00000000359,3090.000000000254,0.0,25.212096324312007,25.156195926876237,0.212134135823761,0.21202806875584915,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21528.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.00000000359,3090.0000000000446,0.0,25.156195926876237,25.10281732478756,0.21202806875584915,0.21192205472147124,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.00000000359,3090.0,0.0,25.10281732478756,25.051946332947146,0.21192205472147124,0.21181609369411053,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.00000000359,3090.0,0.0,25.051946332947146,25.003559393811745,0.21181609369411053,0.2117101856472635,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,888.6,888.6,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2201.4,0.0,3090.00000000359,3090.0,0.0,25.003559393811745,24.957623670589598,0.2117101856472635,0.21160433055443986,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.00000000359,3090.000000001885,0.0,24.957623670589598,24.914097180214743,0.21160433055443986,0.21149852838916267,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.00000000359,3090.0000000007376,0.0,24.914097180214743,24.872928965530015,0.21149852838916267,0.2113927791249681,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.00000000359,3090.0000000000177,0.0,24.872928965530015,24.83405930594123,0.2113927791249681,0.2112870827354056,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,642.24,642.24,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2447.76,0.0,3090.00000000359,3090.0000000000173,0.0,24.83405930594123,24.797419965640206,0.2112870827354056,0.21118143919403792,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21744.0,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,703.6,0.0,3090.00000000359,3090.000000000016,0.0,24.797419965640206,24.88293447833348,0.21118143919403792,0.2110758484744409,18874.0,1.0485555555555555,False,1,0,0
2025-07-05 17:15:00,453,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,7591.912953494486,7591.912953494486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9489891191868107,7.06499810291015,1074.581032140305,1074.581032140305,904.1810321403051,0.0,3090.00000000359,3090.000000000002,0.0,24.88293447833348,24.957904120106058,0.2110758484744409,0.2109703105502037,19074.581032140304,1.0596989462300168,False,1,0,0
2025-07-05 17:30:00,454,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,955.6,0.0,3090.00000000359,3090.0,0.0,24.957904120106058,25.031186607659507,0.2109703105502037,0.21086482539492862,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 17:45:00,455,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,170.4,170.4,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,955.6,0.0,3090.00000000359,3090.0,0.0,25.031186607659507,25.105764104251048,0.21086482539492862,0.21075939298223118,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 18:00:00,456,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.78,3090.00000000359,3090.0,0.0,25.105764104251048,25.241534035029684,0.21075939298223118,0.21065401328574007,18000.0,1.0,False,0,0,0
2025-07-05 18:15:00,457,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.78,3090.00000000359,3090.0,0.0,25.241534035029684,25.37804999958506,0.21065401328574007,0.2105486862790972,18000.0,1.0,False,0,0,0
2025-07-05 18:30:00,458,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.78,3090.00000000359,3090.000000000163,0.0,25.37804999958506,25.51519914357222,0.2105486862790972,0.21044341193595767,18000.0,1.0,False,0,0,0
2025-07-05 18:45:00,459,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,30.78,30.78,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.78,3090.00000000359,3090.0,0.0,25.51519914357222,25.652863247804838,0.21044341193595767,0.2103381902299897,18000.0,1.0,False,0,0,0
2025-07-05 19:00:00,460,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000000655,0.0,25.652863247804838,25.790919249413662,0.2103381902299897,0.21023302113487471,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000000095,0.0,25.790919249413662,25.92923978366244,0.21023302113487471,0.21012790462430728,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,reviewfix_7day_mpc_h48,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,25.92923978366244,26.067693744101593,0.21012790462430728,0.21002284067199514,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.000000000035,0.0,26.067693744101593,26.206146858661484,0.21002284067199514,0.20991782925165917,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000000014,0.0,26.206146858661484,26.34446227921877,0.20991782925165917,0.20981287033703336,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.34446227921877,26.479126182111777,0.20981287033703336,0.2029144856409953,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000018836,0.0,26.479126182111777,26.610017361408765,0.2029144856409953,0.18922607187643567,18000.0,1.0,False,0,0,0
2025-07-05 20:45:00,467,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,1221.2704058951051,0.0,0.2713934235322456,-0.2713934235322456,0.0,0.07139342353224559,0.07139342353224559,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.610017361408765,26.73797922436593,0.18922607187643567,0.17069440561140467,18000.0,1.0,False,0,0,0
2025-07-05 21:00:00,468,reviewfix_7day_mpc_h48,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,900.0000000024828,0.0,0.20000000000055174,-0.20000000000055174,0.0,0.07139342353169387,0.07139342353169387,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.000000000001,0.0,26.73797922436593,26.86770309122885,0.17069440561140467,0.15702210188682236,18000.0,1.0,False,0,0,0
2025-07-05 21:15:00,469,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,450.00000000248275,0.0,0.10000000000055172,-0.10000000000055172,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.86770309122885,26.99999999999997,0.15702210188682236,0.15015011257497193,18000.0,1.0,False,0,0,0
2025-07-05 21:30:00,470,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17961.501876175967,17961.501876175967,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000055172,0.10000000000055172,0.1,2,14000.0,22000.0,0.816431903462544,6.958722735939163,2581.149236398172,2581.149236398172,2581.149236398172,0.0,3090.00000000359,3090.0,0.0,26.99999999999997,27.0,0.15015011257497193,0.15007503751864698,20581.14923639817,1.1433971797998983,False,0,0,1
2025-07-05 21:45:00,471,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17913.53376182254,17913.5337618168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8142515346282972,6.956427794191673,2575.10525398964,2575.10525398964,2575.10525398964,0.0,3090.00000000359,3090.0000000000196,0.0,27.000000000000018,27.0,0.15007503751868445,0.15,20575.10525398964,1.1430614029994246,False,0,0,1
2025-07-05 22:00:00,472,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17852.410899157592,17846.666218300794,5.744680856796909,0.0,0.0012765957459548686,0.0,0.0012765957459548686,0.0012765957459548686,0.0,0.0012765957459548686,0.1,2,14000.0,22000.0,0.8114732226889815,6.953487832673003,2567.403773293857,2567.403773293857,2567.403773293857,0.0,3090.00000000359,3090.0000000002337,0.0,27.0,27.0,0.1499999999999251,0.15,20567.403773293856,1.1426335429607697,False,0,0,1
2025-07-05 22:15:00,473,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17766.930263579055,17761.18558272799,5.744680851063421,0.0,0.0012765957446807604,0.0,0.0012765957446807604,1.274108206092417e-12,0.0,1.274108206092417e-12,0.1,2,14000.0,22000.0,0.8075877392535934,6.94934657492968,2556.633213210961,2556.633213210961,2556.633213210961,0.0,3090.00000000359,3090.0000000000005,0.0,27.0,27.0,0.15,0.15,20556.63321321096,1.14203517851172,False,0,0,1
2025-07-05 22:30:00,474,reviewfix_7day_mpc_h48,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17663.2025771519,17657.45789630084,5.74468085106297,0.0,0.00127659574468066,0.0,0.00127659574468066,1.0039712117215771e-16,0.0,1.0039712117215771e-16,0.1,2,14000.0,22000.0,0.8028728444159955,6.944274206435786,2543.5635247211394,2543.5635247211394,2543.5635247211394,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.15,0.15,20543.56352472114,1.14130908470673,False,0,0,1
2025-07-05 22:45:00,475,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17541.67201774793,17535.927336896864,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,5.0523821237824507e-17,0.0,5.0523821237824507e-17,0.1,2,14000.0,22000.0,0.7973487280794513,6.93826454651183,2528.2506742362393,2528.2506742362393,2528.2506742362393,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.15,0.15,20528.25067423624,1.1404583707909022,False,0,0,1
2025-07-05 23:00:00,476,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17402.85899788116,17397.114317030097,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7910390453582347,6.931310590341156,2510.7602337330263,2510.7602337330263,2510.7602337330263,0.0,3090.00000000359,3090.0000000000673,0.0,27.0,27.0,0.15,0.15,20510.760233733025,1.1394866796518346,False,0,0,1
2025-07-05 23:15:00,477,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17247.357936213284,17241.61325536121,5.744680852073306,0.0,0.0012765957449051791,0.0,0.0012765957449051791,2.244686641422744e-13,0.0,2.244686641422744e-13,0.1,2,14000.0,22000.0,0.783970815282422,6.923404671035646,2491.1670999628736,2491.1670999628736,2491.1670999628736,0.0,3090.00000000359,3090.0000000000537,0.0,27.0,27.0,0.15,0.15000000000001318,20491.167099962873,1.1383981722201597,False,0,0,1
2025-07-05 23:30:00,478,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17075.83471216035,17070.090031310297,5.744680850053367,0.0,0.0012765957444563038,0.0,0.0012765957444563038,4.4887531192028263e-13,0.0,4.4887531192028263e-13,0.1,2,14000.0,22000.0,0.7761743050981977,6.914538656106994,2469.5551737322044,2469.5551737322044,2469.5551737322044,0.0,3090.00000000359,3090.000000000403,0.0,27.0,27.0,0.15000000000001318,0.15,20469.555173732206,1.1371975096517892,False,0,0,1
2025-07-05 23:45:00,479,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16889.023814506614,16883.27913365555,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,2.2440664777800823e-13,0.0,2.2440664777800823e-13,0.1,2,14000.0,22000.0,0.7676829006593916,6.904704182420486,2446.0170006278336,2446.0170006278336,2446.0170006278336,0.0,3090.00000000359,3090.0000000000896,0.0,27.0,27.0,0.15,0.15,20446.017000627835,1.135889833368213,False,0,0,1
2025-07-06 00:00:00,480,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,21553.674167942474,21097.92948709141,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9797124621792034,7.1046006420255745,3033.7629451607518,3033.7629451607518,3033.7629451607518,0.0,3090.00000000359,3090.0000000000036,0.0,27.0,26.96688038271186,0.15,0.15587499999999999,21033.76294516075,1.1685423858422639,False,0,0,1
2025-07-06 00:15:00,481,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,22000.0,21094.25531914894,905.7446808510613,0.0,0.2012765957446803,0.0,0.2012765957446803,0.09999999999999958,0.0,0.09999999999999958,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0000000000664,0.0,26.96688038271186,26.932362686925114,0.15587499999999999,0.16762206249999997,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:30:00,482,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,22000.0,20644.25531914893,1355.7446808510686,0.0,0.3012765957446819,0.0,0.3012765957446819,0.10000000000000162,0.0,0.10000000000000162,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0000000001814,0.0,26.932362686925114,26.899706930146586,0.16762206249999997,0.18523825146875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 00:45:00,483,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,22000.0,20644.255319149033,1355.7446808509667,0.0,0.30127659574465926,0.0,0.30127659574465926,2.2648549702353193e-14,0.0,2.2648549702353193e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.000000000006,0.0,26.899706930146586,26.86543965913531,0.18523825146875006,0.20284563234301445,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:00:00,484,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,16500.0,15144.255319149033,1355.7446808509667,0.0,0.30127659574465926,0.0,0.30127659574465926,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,2397.0,0.0,3090.00000000359,3090.0000000000014,0.0,26.86543965913531,26.870739646159052,0.20284563234301445,0.22044420952684168,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 01:15:00,485,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,17413.477367850497,16057.732686999532,1355.7446808509649,0.0,0.30127659574465887,0.0,0.30127659574465887,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.791521698538659,6.93184594690054,2512.098148349163,2512.098148349163,2512.098148349163,0.0,3090.00000000359,3090.0,0.0,26.870739646159052,26.867210983791807,0.22044420952684168,0.238033987422077,20512.098148349163,1.13956100824162,False,0,0,1
2025-07-06 01:30:00,486,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,21094.25531910516,905.7446808948407,0.0,0.20127659575440904,0.0,0.20127659575440904,0.09999999999024983,0.0,0.09999999999024983,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.867210983791807,26.82391657295701,0.238033987422077,0.24973997042893747,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:45:00,487,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,21174.600910065077,825.3990899349228,0.0,0.1834220199855384,0.0,0.1834220199855384,0.017854575768870645,0.0,0.017854575768870645,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.82391657295701,26.77819611736262,0.24973997042893747,0.2603911441178734,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:00:00,488,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,21624.600910065077,375.3990899349228,0.0,0.0834220199855384,0.0,0.0834220199855384,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0000000000045,0.0,26.77819611736262,26.72724440014918,0.2603911441178734,0.2651619922199649,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:15:00,489,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0834220199855384,0.0,0.0834220199855384,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.72724440014918,26.671612948766384,0.2651619922199649,0.2650294112238549,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:30:00,490,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,21999.999999997955,21999.999999997955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999071,7.119741100323556,3089.9999999997426,3089.9999999997426,3089.9999999997426,0.0,3090.00000000359,3090.0,0.0,26.671612948766384,26.614115384917014,0.2650294112238549,0.264896896518243,21089.99999999974,1.1716666666666524,False,0,0,1
2025-07-06 02:45:00,491,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.00000000042,22000.00000000042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000019,7.119741100323639,3090.0000000000528,3090.0000000000528,3090.0000000000528,0.0,3090.00000000359,3090.0000000000528,0.0,26.614115384917014,26.554743341488372,0.264896896518243,0.2647644480699839,21090.00000000005,1.1716666666666695,False,0,0,1
2025-07-06 03:00:00,492,reviewfix_7day_mpc_h48,mpc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,22000.000000000007,22000.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,3090.000000000001,0.0,3090.00000000359,3090.000000000001,0.0,26.554743341488372,26.493497910192502,0.2647644480699839,0.2646320658459489,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:15:00,493,reviewfix_7day_mpc_h48,mpc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,21999.99999999997,21999.99999999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999987,7.119741100323624,3089.999999999996,3089.999999999996,3089.999999999996,0.0,3090.00000000359,3089.999999999996,0.0,26.493497910192502,26.430389628836153,0.2646320658459489,0.26449974981302593,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-06 03:30:00,494,reviewfix_7day_mpc_h48,mpc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.430389628836153,26.365438428186522,0.26449974981302593,0.2643674999381194,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 03:45:00,495,reviewfix_7day_mpc_h48,mpc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3090.0,0.0,3090.00000000359,3090.0,0.0,26.365438428186522,26.29867353865993,0.2643674999381194,0.2642353161881504,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:00:00,496,reviewfix_7day_mpc_h48,mpc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3077.34,0.0,26.298673538659926,26.395133357232755,0.2642353161881504,0.2641031985300563,18000.0,1.0,False,0,0,0
2025-07-06 04:15:00,497,reviewfix_7day_mpc_h48,mpc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3077.3400000000265,0.0,26.395133357232755,26.488937150144338,0.2641031985300563,0.2639711469307913,18000.0,1.0,False,0,0,0
2025-07-06 04:30:00,498,reviewfix_7day_mpc_h48,mpc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3077.34,0.0,26.488937150144338,26.580146312832454,0.2639711469307913,0.26383916135732594,18000.0,1.0,False,0,0,0
2025-07-06 04:45:00,499,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3077.3399999999997,0.0,26.580146312832454,26.66883074652788,0.26383916135732594,0.2637072417766473,18000.0,1.0,False,0,0,0
2025-07-06 05:00:00,500,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21312.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3077.3400000000897,0.0,26.66883074652788,26.75506857357866,0.2637072417766473,0.263575388155759,18000.0,1.0,False,0,0,0
2025-07-06 05:15:00,501,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3089.9999999999995,0.0,26.75506857357866,26.838945817487872,0.263575388155759,0.26344360046168114,18000.0,1.0,False,0,0,0
2025-07-06 05:30:00,502,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3077.34,0.0,26.838945817487872,26.920556049035458,0.26344360046168114,0.26331187866145034,18000.0,1.0,False,0,0,0
2025-07-06 05:45:00,503,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,17867.288457971845,17417.288457971845,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8121494753623566,6.954205054444165,2569.2783457044525,2569.2783457044525,2569.2783457044525,0.0,3090.00000000359,3077.34,0.0,26.920556049035458,26.86937033656522,0.26331187866145034,0.2690552227221196,20569.278345704453,1.1427376858724696,False,0,0,1
2025-07-06 06:00:00,504,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.00000000359,3077.34,0.0,26.86937033656522,26.782490274556995,0.2690552227221196,0.26892069511075856,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:15:00,505,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.00000000359,3077.34,0.0,26.782490274556995,26.694589173260198,0.26892069511075856,0.2687862347632032,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.00000000359,3077.34,0.0,26.694589173260198,26.60578143392578,0.2687862347632032,0.2686518416458216,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,12.66,12.66,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,3077.34,0.0,3090.00000000359,3077.34,0.0,26.60578143392578,26.51618681394474,0.2686518416458216,0.2685175157249987,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.00000000359,2920.44,0.0,26.51618681394474,26.425929905738577,0.2685175157249987,0.2683832569671362,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.00000000359,2920.44,0.0,26.425929905738577,26.33513959499207,0.2683832569671362,0.26824906533865267,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.00000000359,2920.44,0.0,26.33513959499207,26.243948500547987,0.26824906533865267,0.26811494080598336,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,169.56,169.56,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2920.44,0.0,3090.00000000359,2920.44,0.0,26.243948500547987,26.152492398361947,0.26811494080598336,0.2679808833355804,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472.92,3090.00000000359,2162.64,0.0,26.152492398361947,26.225909631983907,0.2679808833355804,0.2678468928939126,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472.92,3090.00000000359,2162.64,0.0,26.225909631983907,26.298412387090387,0.2678468928939126,0.2677129694474657,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352402,874.0,874.0,401.08,0.0,3090.00000000359,2162.64,0.0,26.298412387090387,26.325147553341637,0.2677129694474657,0.267579112962742,18874.0,1.0485555555555555,False,1,0,0
2025-07-06 08:45:00,515,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,6000.000000000003,6000.000000000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000003,6.864988558352402,874.0000000000005,874.0000000000005,401.08000000000044,0.0,3090.00000000359,2162.64,0.0,26.325147553341637,26.351515859694786,0.267579112962742,0.26744532340626065,18874.0,1.0485555555555555,False,1,0,0
2025-07-06 09:00:00,516,reviewfix_7day_mpc_h48,mpc,23.0,19.0,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.0,2160.0,8000.000000000002,8000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000002,7.104795737122556,1126.0000000000005,1126.0000000000005,0.0,328.09999999999945,3090.00000000359,2162.64,0.0,26.351515859694786,26.362663582984002,0.26744532340626065,0.2673116007445575,19126.0,1.0625555555555555,False,1,0,0
2025-07-06 09:15:00,517,reviewfix_7day_mpc_h48,mpc,23.01284646056838,19.01284646056838,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,7999.999999999982,7999.999999999982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999978,7.104795737122556,1125.9999999999977,1125.9999999999977,0.0,328.1000000000022,3090.00000000359,2162.64,0.0,26.362663582984002,26.373820861670417,0.2673116007445575,0.26717794494418523,19125.999999999996,1.0625555555555553,False,1,0,0
2025-07-06 09:30:00,518,reviewfix_7day_mpc_h48,mpc,23.051330831757138,19.051330831757138,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,10499.999999999998,10499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7499999999999999,6.407095947888366,1638.8079849905419,1638.8079849905419,184.70798499054195,0.0,3090.00000000359,2162.64,0.0,26.373820861670417,26.366381855252158,0.26717794494418523,0.26704435597171317,19638.80798499054,1.09104488805503,False,0,1,0
2025-07-06 09:45:00,519,reviewfix_7day_mpc_h48,mpc,23.115288317580617,19.115288317580617,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.405596007128119,1639.1917299054837,1639.1917299054837,185.09172990548382,0.0,3090.00000000359,2162.64,0.0,26.366381855252158,26.359344454102754,0.26704435597171317,0.2669108337937273,19639.191729905484,1.0910662072169712,False,0,1,0
2025-07-06 10:00:00,520,reviewfix_7day_mpc_h48,mpc,23.20444504226559,19.20444504226559,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.403506261428383,1639.7266702535935,1639.7266702535935,220.8466702535934,0.0,3090.00000000359,2162.64,0.0,26.359344454102754,26.35284814491117,0.2669108337937273,0.26677737837683047,19639.726670253593,1.0910959261251996,False,0,1,0
2025-07-06 10:15:00,521,reviewfix_7day_mpc_h48,mpc,23.318419223029366,19.318419223029366,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,10499.999999999998,10499.999999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7499999999999999,6.400836803850522,1640.410515338176,1640.410515338176,221.53051533817597,0.0,3090.00000000359,2567.4037732934366,0.0,26.35284814491117,26.347029482225587,0.26677737837683047,0.2666439896876421,19640.410515338175,1.0911339175187875,False,0,1,0
2025-07-06 10:30:00,522,reviewfix_7day_mpc_h48,mpc,23.45672280493228,19.45672280493228,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,10500.0,10500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.75,6.397600500291745,1641.2403368295936,1641.2403368295936,222.3603368295935,0.0,3090.00000000359,2567.403773293194,0.0,26.347029482225587,26.342021507165814,0.2666439896876421,0.2665106676927983,19641.240336829593,1.0911800187127552,False,0,1,0
2025-07-06 10:45:00,523,reviewfix_7day_mpc_h48,mpc,23.61876355080387,19.61876355080387,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,11680.070520768219,11680.070520768219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8342907514834442,6.517599939921104,1792.0815374423864,1792.0815374423864,373.2015374423863,0.0,3090.00000000359,2567.4037732931342,0.0,26.342021507165814,26.329102652255518,0.2665106676927983,0.2663774123589519,19792.081537442387,1.099560085413466,False,0,1,0
2025-07-06 11:00:00,524,reviewfix_7day_mpc_h48,mpc,23.803847577293368,19.803847577293368,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.00000000359,2567.403773293161,0.0,26.329102652255518,26.23989809245886,0.2663774123589519,0.26624422365277245,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,reviewfix_7day_mpc_h48,mpc,24.01118232618473,20.01118232618473,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,22000.0,21872.18211042776,127.81788957224013,0.0,0.028403975460497808,0.0,0.028403975460497808,0.028403975460497808,0.0,0.028403975460497808,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.00000000359,3090.0,0.0,26.23989809245886,26.153320200445357,0.26624422365277245,0.26777983509925035,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,reviewfix_7day_mpc_h48,mpc,24.239879958252587,20.239879958252587,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.028403975460497808,0.0,0.028403975460497808,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.00000000359,3090.0000000005107,0.0,26.153320200445357,26.06755709908302,0.26777983509925035,0.26764594518170076,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,reviewfix_7day_mpc_h48,mpc,24.488961155126134,20.488961155126134,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1748.46,0.0,3090.00000000359,3090.0,0.0,26.06755709908302,25.983677496898267,0.26764594518170076,0.2675121222091099,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,reviewfix_7day_mpc_h48,mpc,24.757359312880716,20.757359312880716,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.00000000359,3090.0,0.0,25.983677496898267,25.901779457113168,0.2675121222091099,0.26737836614800536,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,reviewfix_7day_mpc_h48,mpc,25.043925109399588,21.043925109399588,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.00000000359,2567.4037732931183,0.0,25.901779457113168,25.82195402640728,0.26737836614800536,0.26724467696493137,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,reviewfix_7day_mpc_h48,mpc,25.347431425947676,21.347431425947676,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.00000000359,2567.403773294978,0.0,25.82195402640728,25.744284836779695,0.26724467696493137,0.2671110546264489,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,reviewfix_7day_mpc_h48,mpc,25.666578601882385,21.666578601882385,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2162.64,0.0,3090.00000000359,2567.403773293194,0.0,25.744284836779695,25.6688477392084,0.2671110546264489,0.2669774990991357,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,reviewfix_7day_mpc_h48,mpc,26.0,22.0,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21312.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.00000000359,3090.0000000000005,0.0,25.6688477392084,25.59571047067535,0.2669774990991357,0.26684401034958616,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,reviewfix_7day_mpc_h48,mpc,26.34626785868599,22.34626785868599,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2032.74,0.0,3090.00000000359,3090.0000000001546,0.0,25.59571047067535,25.524932355982912,0.26684401034958616,0.26671058834441136,21090.0,1.1716666666666666,False,0,0,1
