timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 15:15:00,637,reviewfix_7day_mpc_h48,mpc,29.392418775380857,25.392418775380857,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1050.0,0.0,3090.00000000359,3090.0,0.0,25.07326839115927,25.02256361207052,0.1554432811676377,0.1553655595270539,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,reviewfix_7day_mpc_h48,mpc,29.78315715332031,25.78315715332031,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1050.0,0.0,3090.00000000359,3090.0000000002633,0.0,25.02256361207052,24.97434195074005,0.1553655595270539,0.15528787674729036,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,reviewfix_7day_mpc_h48,mpc,30.170541932096768,26.170541932096768,18000.0,2040.0,2040.0,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,1050.0,0.0,3090.00000000359,3090.0,0.0,24.97434195074005,24.928570575635185,0.15528787674729036,0.15521023280891671,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,reviewfix_7day_mpc_h48,mpc,30.552914270615126,26.552914270615126,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2164.32,0.0,3090.00000000359,3090.0,0.0,24.928570575635185,24.885207508919446,0.15521023280891671,0.15513262769251226,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:15:00,641,reviewfix_7day_mpc_h48,mpc,30.92863679181897,26.92863679181897,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2164.32,0.0,3090.00000000359,3090.0,0.0,24.885207508919446,24.844201798635755,0.15513262769251226,0.155055061378666,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:30:00,642,reviewfix_7day_mpc_h48,mpc,31.296100594190538,27.296100594190538,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2164.32,0.0,3090.00000000359,3090.0,0.0,24.844201798635755,24.80549372936075,0.155055061378666,0.1549775338479767,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:45:00,643,reviewfix_7day_mpc_h48,mpc,31.65373214131401,27.65373214131401,18000.0,925.68,925.68,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,2164.32,0.0,3090.00000000359,3090.0,0.0,24.80549372936075,24.76901507042799,0.1549775338479767,0.1549000450810527,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:00:00,644,reviewfix_7day_mpc_h48,mpc,32.0,28.0,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21744.0,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,457.78,0.0,3090.00000000359,3090.0000000000205,0.0,24.76901507042799,24.85468936065683,0.1549000450810527,0.15482259505851217,18874.0,1.0485555555555555,False,1,0,0
2025-07-07 17:15:00,645,reviewfix_7day_mpc_h48,mpc,32.333421398117615,28.333421398117615,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,457.78,0.0,3090.00000000359,3090.0,0.0,24.85468936065683,24.941757228367546,0.15482259505851217,0.15474518376098292,18874.0,1.0485555555555555,False,1,0,0
2025-07-07 17:30:00,646,reviewfix_7day_mpc_h48,mpc,32.652568574052324,28.652568574052324,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,6000.000000000001,6000.000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000001,6.864988558352403,874.0000000000001,874.0000000000001,457.7800000000001,0.0,3090.00000000359,3090.0,0.0,24.941757228367546,25.03013054218702,0.15474518376098292,0.15466781116910244,18874.0,1.0485555555555555,False,1,0,0
2025-07-07 17:45:00,647,reviewfix_7day_mpc_h48,mpc,32.95607489060041,28.956074890600412,18000.0,416.22,416.22,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,7089.245259365194,7089.245259365194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8861556574206493,7.010413838010144,1011.2449026800144,1011.2449026800144,595.0249026800144,0.0,3090.00000000359,3090.0,0.0,25.03013054218702,25.111544639701602,0.15466781116910244,0.1545904772635179,19011.244902680013,1.0561802723711118,False,1,0,0
2025-07-07 18:00:00,648,reviewfix_7day_mpc_h48,mpc,33.242640687119284,29.242640687119284,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1065.46,0.0,3090.00000000359,3090.0,0.0,25.111544639701602,25.18728205496833,0.1545904772635179,0.15451318202488615,19126.0,1.0625555555555555,False,1,0,0
2025-07-07 18:15:00,649,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,7999.999999999315,7999.999999999315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999144,7.104795737122495,1125.9999999999136,1125.9999999999136,1065.4599999999136,0.0,3090.00000000359,3090.0,0.0,25.18728205496833,25.264103186911555,0.15451318202488615,0.15443592543387372,19125.999999999913,1.0625555555555508,False,1,0,0
2025-07-07 18:30:00,650,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,1065.46,0.0,3090.00000000359,3090.0,0.0,25.264103186911555,25.341893281720008,0.15443592543387372,0.1543587074711568,19126.0,1.0625555555555555,False,1,0,0
2025-07-07 18:45:00,651,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,60.54,60.54,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.54,3090.00000000359,3090.000000000037,0.0,25.341893281720008,25.480532231425542,0.1543587074711568,0.1542815281174212,18000.0,1.0,False,0,0,0
2025-07-07 19:00:00,652,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.00000000019,0.0,25.480532231425542,25.6195575950015,0.1542815281174212,0.1542043873533625,18000.0,1.0,False,0,0,0
2025-07-07 19:15:00,653,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,25.6195575950015,25.75884203855634,0.1542043873533625,0.15412728515968582,18000.0,1.0,False,0,0,0
2025-07-07 19:30:00,654,reviewfix_7day_mpc_h48,mpc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000000446,0.0,25.75884203855634,25.898254486311718,0.15412728515968582,0.15405022151710598,18000.0,1.0,False,0,0,0
2025-07-07 19:45:00,655,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000042837,0.0,25.898254486311718,26.037660696696676,0.15405022151710598,0.15397319640634743,18000.0,1.0,False,0,0,0
2025-07-07 20:00:00,656,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000004056,0.0,26.037660696696676,26.176923851915014,0.15397319640634743,0.15389620980814428,18000.0,1.0,False,0,0,0
2025-07-07 20:15:00,657,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.000000004279,0.0,26.176923851915014,26.3159051584616,0.15389620980814428,0.15381926170324023,18000.0,1.0,False,0,0,0
2025-07-07 20:30:00,658,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0,0.0,26.3159051584616,26.45446445601662,0.15381926170324023,0.15374235207238862,18000.0,1.0,False,0,0,0
2025-07-07 20:45:00,659,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000000055,0.0,26.45446445601662,26.59246083211083,0.15374235207238862,0.15366548089635243,18000.0,1.0,False,0,0,0
2025-07-07 21:00:00,660,reviewfix_7day_mpc_h48,mpc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000001455,0.0,26.59246083211083,26.729753239930208,0.15366548089635243,0.15358864815590426,18000.0,1.0,False,0,0,0
2025-07-07 21:15:00,661,reviewfix_7day_mpc_h48,mpc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,0.0,0.0,0.0,111.3130282463836,0.0,0.024736228499196353,-0.024736228499196353,0.0,0.024736228499196353,0.024736228499196353,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000059845,0.0,26.729753239930208,26.86536626890306,0.15358864815590426,0.15183140352617439,18000.0,1.0,False,0,0,0
2025-07-07 21:30:00,662,reviewfix_7day_mpc_h48,mpc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,0.0,0.0,0.0,111.31302824622936,0.0,0.024736228499162082,-0.024736228499162082,0.0,3.42711969913978e-14,3.42711969913978e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.00000000359,3090.0000000002437,0.0,26.86536626890306,27.0,0.15183140352617439,0.15007503751876172,18000.0,1.0,False,0,0,0
2025-07-07 21:45:00,663,reviewfix_7day_mpc_h48,mpc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17913.533761814277,17913.533761814277,0.0,0.0,0.0,0.0,0.0,0.0,0.024736228499162082,0.024736228499162082,0.1,2,14000.0,22000.0,0.8142515346279217,6.956427794191276,2575.105253988599,2575.105253988599,2575.105253988599,0.0,3090.00000000359,3090.0000000005207,0.0,27.0,27.0,0.15007503751876172,0.15,20575.1052539886,1.1430614029993666,False,0,0,1
2025-07-07 22:00:00,664,reviewfix_7day_mpc_h48,mpc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17852.410899151768,17846.666218300794,5.744680850973046,0.0,0.0012765957446606768,0.0,0.0012765957446606768,0.0012765957446606768,0.0,0.0012765957446606768,0.1,2,14000.0,22000.0,0.8114732226887167,6.953487832672723,2567.403773293123,2567.403773293123,2567.403773293123,0.0,3090.00000000359,3090.000000000011,0.0,27.0,27.0,0.15000000000000235,0.1500000000000012,20567.403773293125,1.142633542960729,False,0,0,1
2025-07-07 22:15:00,665,reviewfix_7day_mpc_h48,mpc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17766.930263579026,17761.18558272799,5.744680851034557,0.0,0.001276595744674346,0.0,0.001276595744674346,1.3669187309828246e-14,0.0,1.3669187309828246e-14,0.1,2,14000.0,22000.0,0.8075877392535921,6.949346574929679,2556.6332132109574,2556.6332132109574,2556.6332132109574,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.1500000000000012,0.15000000000000083,20556.633213210956,1.1420351785117198,False,0,0,1
2025-07-07 22:30:00,666,reviewfix_7day_mpc_h48,mpc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17663.20257715188,17657.457896300835,5.74468085104171,0.0,0.0012765957446759354,0.0,0.0012765957446759354,1.5894403848637495e-15,0.0,1.5894403848637495e-15,0.1,2,14000.0,22000.0,0.8028728444159945,6.944274206435784,2543.5635247211367,2543.5635247211367,2543.5635247211367,0.0,3090.00000000359,3090.000000000001,0.0,27.0,27.0,0.15000000000000083,0.15000000000000055,20543.563524721136,1.1413090847067298,False,0,0,1
2025-07-07 22:45:00,667,reviewfix_7day_mpc_h48,mpc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17541.672017747882,17535.92733689686,5.744680851020678,0.0,0.0012765957446712617,0.0,0.0012765957446712617,4.6737787251505125e-15,0.0,4.6737787251505125e-15,0.1,2,14000.0,22000.0,0.7973487280794492,6.938264546511829,2528.250674236233,2528.250674236233,2528.250674236233,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.15000000000000055,0.15,20528.25067423623,1.1404583707909017,False,0,0,1
2025-07-07 23:00:00,668,reviewfix_7day_mpc_h48,mpc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17402.85899788116,17397.114317030097,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,9.448821933211171e-15,0.0,9.448821933211171e-15,0.1,2,14000.0,22000.0,0.7910390453582347,6.931310590341156,2510.7602337330263,2510.7602337330263,2510.7602337330263,0.0,3090.00000000359,3090.0000000001924,0.0,27.0,27.0,0.15,0.15,20510.760233733025,1.1394866796518346,False,0,0,1
2025-07-07 23:15:00,669,reviewfix_7day_mpc_h48,mpc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17247.357936212273,17241.61325536121,5.7446808510628316,0.0,0.0012765957446806292,0.0,0.0012765957446806292,8.131516293641283e-17,0.0,8.131516293641283e-17,0.1,2,14000.0,22000.0,0.783970815282376,6.923404671035594,2491.1670999627463,2491.1670999627463,2491.1670999627463,0.0,3090.00000000359,3090.0,0.0,27.0,27.0,0.15,0.15,20491.167099962746,1.1383981722201526,False,0,0,1
2025-07-07 23:30:00,670,reviewfix_7day_mpc_h48,mpc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17075.834712161362,17070.090031310297,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,8.131516293641283e-17,0.0,8.131516293641283e-17,0.1,2,14000.0,22000.0,0.7761743050982437,6.914538656107047,2469.5551737323317,2469.5551737323317,2469.5551737323317,0.0,3090.00000000359,3090.0000000000587,0.0,27.0,27.0,0.15,0.15,20469.555173732333,1.1371975096517963,False,0,0,1
2025-07-07 23:45:00,671,reviewfix_7day_mpc_h48,mpc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16889.023814506614,16883.27913365555,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7676829006593916,6.904704182420486,2446.0170006278336,2446.0170006278336,2446.0170006278336,0.0,3090.00000000359,3090.000000000073,0.0,27.0,27.0,0.15,0.15,20446.017000627835,1.135889833368213,False,0,0,1
