timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 08:15:00,513,reviewfix_7day_rbc_smooth,rbc,23.115288317580617,19.115288317580617,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,977.2279421550174,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7188966964001555,0.7188966964001555,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-06 08:30:00,514,reviewfix_7day_rbc_smooth,rbc,23.051330831757138,19.051330831757138,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,970.7522467154249,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.711743769791086,0.711743769791086,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-06 08:45:00,515,reviewfix_7day_rbc_smooth,rbc,23.01284646056838,19.01284646056838,18000.0,472.92,472.92,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,966.85570413256,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.704594419645321,0.704594419645321,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-06 09:00:00,516,reviewfix_7day_rbc_smooth,rbc,23.0,19.0,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.0,2160.0,8925.0,8925.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6375,6.204487391160779,1438.475,1438.475,0.0,15.625,2576.5499999999834,0.0,0.0,26.5,26.5,0.6974486441746288,0.6974486441746288,19438.475,1.0799152777777776,False,0,1,0
2025-07-06 09:15:00,517,reviewfix_7day_rbc_smooth,rbc,23.01284646056838,19.01284646056838,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,0.0,14.324295867439787,2576.5499999999834,0.0,0.0,26.5,26.5,0.690306441591672,0.690306441591672,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-06 09:30:00,518,reviewfix_7day_rbc_smooth,rbc,23.051330831757138,19.051330831757138,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,0.0,10.42775328457492,2576.5499999999834,0.0,0.0,26.5,26.5,0.6831678101100067,0.6831678101100067,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-06 09:45:00,519,reviewfix_7day_rbc_smooth,rbc,23.115288317580617,19.115288317580617,18000.0,1454.1,1454.1,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,0.0,3.9520578449823915,2576.5499999999834,0.0,0.0,26.5,26.5,0.6760327479440822,0.6760327479440822,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-06 10:00:00,520,reviewfix_7day_rbc_smooth,rbc,23.20444504226559,19.20444504226559,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9078.333781699417,9078.333781699417,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6484524129785298,6.22155218196068,1459.1750605294194,1459.1750605294194,40.29506052941929,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6689012533092407,0.6689012533092407,19459.17506052942,1.0810652811405232,False,0,1,0
2025-07-06 10:15:00,521,reviewfix_7day_rbc_smooth,rbc,23.318419223029366,19.318419223029366,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21118.926184058113,2160.0,9163.81441727222,9163.81441727222,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6545581726623014,6.23085693126909,1470.7149463317483,1470.7149463317483,51.83494633174814,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6617733244217165,0.6617733244217165,19470.714946331747,1.0817063859073193,False,0,1,0
2025-07-06 10:30:00,522,reviewfix_7day_rbc_smooth,rbc,23.45672280493228,19.45672280493228,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21128.884041955123,2160.0,9267.542103699374,9267.542103699374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6619672931213838,6.2419536606840875,1484.7181839994141,1484.7181839994141,65.83818399941401,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6546489594986362,0.6546489594986362,19484.718183999415,1.0824843435555231,False,0,1,0
2025-07-06 10:45:00,523,reviewfix_7day_rbc_smooth,rbc,23.61876355080387,19.61876355080387,18000.0,1418.88,1418.88,165.0,0.0,per_day_proxy,,21140.550975657876,2160.0,9389.072663102874,9389.072663102874,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.670648047364491,6.254691551005728,1501.1248095188882,1501.1248095188882,82.24480951888813,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6475281567580174,0.6475281567580174,19501.12480951889,1.0833958227510494,False,0,1,0
2025-07-06 11:00:00,524,reviewfix_7day_rbc_smooth,rbc,23.803847577293368,19.803847577293368,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21153.87702556512,2160.0,9977.885682970113,9977.885682970113,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.7127061202121509,6.32707261587305,1577.0145672009646,1577.0145672009646,235.47456720096466,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.640410914418769,0.640410914418769,19577.014567200964,1.0876119204000536,False,0,1,0
2025-07-06 11:15:00,525,reviewfix_7day_rbc_smooth,rbc,24.01118232618473,20.01118232618473,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10583.386744638528,10133.386744638528,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7559561960456092,6.394188224134852,1655.1572105262017,1655.1572105262017,313.6172105262017,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6400907089615596,0.6400907089615596,19655.157210526202,1.091953178362567,False,0,1,0
2025-07-06 11:30:00,526,reviewfix_7day_rbc_smooth,rbc,24.239879958252587,20.239879958252587,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10754.90996868944,10304.90996868944,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7682078549063887,6.408167580779881,1678.3128457730745,1678.3128457730745,336.77284577307455,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6456456636070789,0.6456456636070789,19678.312845773075,1.0932396025429485,False,0,1,0
2025-07-06 11:45:00,527,reviewfix_7day_rbc_smooth,rbc,24.488961155126134,20.488961155126134,18000.0,1341.54,1341.54,83.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10941.72086634466,10491.72086634466,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.78155149045319,6.422960549344175,1703.5323169565286,1703.5323169565286,361.9923169565286,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6511978407752753,0.6511978407752753,19703.532316956527,1.0946406842753627,False,0,1,0
2025-07-06 12:00:00,528,reviewfix_7day_rbc_smooth,rbc,24.757359312880716,20.757359312880716,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,11143.01948466072,10693.01948466072,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7959299631900514,6.438418187303755,1730.7076304291957,1730.7076304291957,803.3476304291956,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6567472418548876,0.6567472418548876,19730.707630429195,1.096150423912733,False,0,1,0
2025-07-06 12:15:00,529,reviewfix_7day_rbc_smooth,rbc,25.043925109399588,21.043925109399588,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,11357.943832049701,10907.943832049701,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8112817022892643,6.4543951479030275,1759.7224173267095,1759.7224173267095,832.3624173267095,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6622938682339602,0.6622938682339602,19759.72241732671,1.0977623565181505,False,0,1,0
2025-07-06 12:30:00,530,reviewfix_7day_rbc_smooth,rbc,25.347431425947676,21.347431425947676,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11585.573569460652,11135.573569460652,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8275409692471895,6.470751952518409,1790.4524318771887,1790.4524318771887,863.0924318771887,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6678377212998432,0.6678377212998432,19790.452431877187,1.0994695795487326,False,0,1,0
2025-07-06 12:45:00,531,reviewfix_7day_rbc_smooth,rbc,25.666578601882385,21.666578601882385,18000.0,927.36,927.36,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11824.933951411967,11374.933951411967,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8446381393865691,6.487356802849588,1822.7660834406142,1822.7660834406142,895.4060834406142,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6733788024391932,0.6733788024391932,19822.766083440612,1.1012647824133674,False,0,1,0
2025-07-06 13:00:00,532,reviewfix_7day_rbc_smooth,rbc,26.0,22.0,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21312.0,2160.0,12074.999999999849,11624.999999999849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8624999999999892,6.504086936615437,1856.5249999999808,1856.5249999999808,799.2649999999808,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6789171130379736,0.6789171130379736,19856.52499999998,1.1031402777777766,False,0,1,0
2025-07-06 13:15:00,533,reviewfix_7day_rbc_smooth,rbc,26.34626785868599,22.34626785868599,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21336.931285825387,2160.0,12334.700894014582,11884.700894014582,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8810500638581844,6.520829551628717,1891.584620691968,1891.584620691968,834.324620691968,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6844526544814546,0.6844526544814546,19891.584620691967,1.105088034482887,False,0,1,0
2025-07-06 13:30:00,534,reviewfix_7day_rbc_smooth,rbc,26.703899405809462,22.703899405809462,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12602.924554357016,12152.924554357016,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9002088967397869,6.53748233855209,1927.794814838198,1927.794814838198,870.5348148381979,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6899854281542139,0.6899854281542139,19927.7948148382,1.1070997119354555,False,0,1,0
2025-07-06 13:45:00,535,reviewfix_7day_rbc_smooth,rbc,27.07136320818103,23.07136320818103,18000.0,1057.26,1057.26,83.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12878.522406135775,12428.522406135775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9198944575811268,6.553953672486116,1965.0005248283296,1965.0005248283296,907.7405248283296,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6955154354401368,0.6955154354401368,19965.00052482833,1.1091666958237962,False,0,1,0
2025-07-06 14:00:00,536,reviewfix_7day_rbc_smooth,rbc,27.447085729384874,23.447085729384874,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21416.19017251571,2160.0,13160.314297038869,12710.314297038869,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9400224497884906,6.570162518414669,2003.0424301002456,2003.0424301002456,0.0,504.9575698997544,2576.5499999999834,0.0,0.0,26.5,26.5,0.7010426777224168,0.7010426777224168,20003.042430100246,1.1112801350055692,False,0,1,0
2025-07-06 14:15:00,537,reviewfix_7day_rbc_smooth,rbc,27.829458067903232,23.829458067903232,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21443.720980889033,2160.0,13447.093550927257,12997.093550927257,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605066822090897,6.586038106316438,2041.757629375181,2041.757629375181,0.0,466.24237062481893,2576.5499999999834,0.0,0.0,26.5,26.5,0.7065671563835556,0.7065671563835556,20041.75762937518,1.1134309794097323,False,0,1,0
2025-07-06 14:30:00,538,reviewfix_7day_rbc_smooth,rbc,28.21684284667969,24.21684284667969,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13737.632135009631,13287.632135009631,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9812594382149736,6.601519429404479,2080.9803382263012,2080.9803382263012,0.0,427.0196617736988,2576.5499999999834,0.0,0.0,26.5,26.5,0.7120888728053638,0.7120888728053638,20080.9803382263,1.1156100187903502,False,0,1,0
2025-07-06 14:45:00,539,reviewfix_7day_rbc_smooth,rbc,28.607581224619143,24.607581224619143,18000.0,2508.0,2508.0,83.0,0.0,per_day_proxy,,21499.745848172577,2160.0,14030.685918464516,13580.685918464516,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6377584508392962,6.726550533348501,2085.866425726529,2085.866425726529,0.0,422.1335742734709,2576.5499999999834,0.0,0.0,26.5,26.5,0.7176078283689611,0.7176078283689611,20085.86642572653,1.1158814680959184,False,0,0,1
2025-07-06 15:00:00,540,reviewfix_7day_rbc_smooth,rbc,29.0,25.0,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21528.0,2160.0,14000.0,13875.000000000171,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,350.94000000000005,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7231240244547766,0.7231240244547766,20082.0,1.1156666666666666,False,0,0,1
2025-07-06 15:15:00,541,reviewfix_7day_rbc_smooth,rbc,29.392418775380857,25.392418775380857,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14169.314081535827,14169.314081535827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6440597309789012,6.736598633162536,2103.3335742735144,2103.3335742735144,372.27357427351444,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7227624624425493,0.7227624624425493,20103.333574273514,1.1168518652374175,False,0,0,1
2025-07-06 15:30:00,542,reviewfix_7day_rbc_smooth,rbc,29.78315715332031,25.78315715332031,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14462.367864990238,14462.367864990238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573803574995563,6.757300051327365,2140.25835098877,2140.25835098877,409.19835098877,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7224010812113281,0.7224010812113281,20140.25835098877,1.1189032417215983,False,0,0,1
2025-07-06 15:45:00,543,reviewfix_7day_rbc_smooth,rbc,30.170541932096768,26.170541932096768,18000.0,1731.06,1731.06,83.0,0.0,per_day_proxy,,21612.279019110967,2160.0,14752.906449072612,14752.906449072612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6705866567760278,6.777130520835395,2176.8662125831493,2176.8662125831493,445.8062125831493,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7220398806707224,0.7220398806707224,20176.86621258315,1.1209370118101751,False,0,0,1
2025-07-06 16:00:00,544,reviewfix_7day_rbc_smooth,rbc,30.552914270615126,26.552914270615126,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15039.685702961475,15039.685702961475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6836220774073397,6.796061000557644,2213.0003985731455,2213.0003985731455,932.4803985731455,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7216788607303871,0.7216788607303871,20213.000398573146,1.1229444665873969,False,0,0,1
2025-07-06 16:15:00,545,reviewfix_7day_rbc_smooth,rbc,30.92863679181897,26.92863679181897,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15321.477593864094,15321.477593864094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6964307997210952,6.814069603974129,2248.506176826876,2248.506176826876,967.9861768268761,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.721318021300022,0.721318021300022,20248.506176826875,1.1249170098237153,False,0,0,1
2025-07-06 16:30:00,546,reviewfix_7day_rbc_smooth,rbc,31.296100594190538,27.296100594190538,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21693.31924278172,2160.0,15597.075445642855,15597.075445642855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.708957974801948,6.831140602091601,2283.231506151,2283.231506151,1002.7115061509999,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.720957362289372,0.720957362289372,20283.231506151,1.1268461947861668,False,0,0,1
2025-07-06 16:45:00,547,reviewfix_7day_rbc_smooth,rbc,31.65373214131401,27.65373214131401,18000.0,1280.52,1280.52,83.0,0.0,per_day_proxy,,21719.068714174606,2160.0,15865.299105985761,15865.299105985761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7211499593629892,6.847263497356913,2317.027687354206,2317.027687354206,1036.5076873542062,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7205968836082274,0.7205968836082274,20317.027687354206,1.128723760408567,False,0,0,1
2025-07-06 17:00:00,548,reviewfix_7day_rbc_smooth,rbc,32.0,28.0,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21744.0,2160.0,15675.00000000002,15675.00000000002,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7125000000000009,6.8358736181068895,2293.0500000000025,2293.0500000000025,1775.1300000000024,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7202365851664233,0.7202365851664233,20293.050000000003,1.1273916666666668,False,0,0,1
2025-07-06 17:15:00,549,reviewfix_7day_rbc_smooth,rbc,32.333421398117615,28.333421398117615,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21768.006340664466,2160.0,15925.066048588376,15925.066048588376,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7238666385721989,6.850792211593155,2324.5583221221355,2324.5583221221355,1806.6383221221354,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7130829886129706,0.7130829886129706,20324.558322122135,1.1291421290067853,False,0,0,1
2025-07-06 17:30:00,550,reviewfix_7day_rbc_smooth,rbc,32.652568574052324,28.652568574052324,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21790.984937331767,2160.0,16164.426430539217,16164.426430539217,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7347466559336008,6.864698143177091,2354.7177302479413,2354.7177302479413,1836.7977302479412,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7059329688577947,0.7059329688577947,20354.71773024794,1.1308176516804411,False,0,0,1
2025-07-06 17:45:00,551,reviewfix_7day_rbc_smooth,rbc,32.95607489060041,28.956074890600412,18000.0,517.92,517.92,165.0,0.0,per_day_proxy,,21812.837392123227,2160.0,16392.056167950166,16392.056167950166,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.745093462179553,6.877596087462912,2383.399077161721,2383.399077161721,1865.4790771617209,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6987865241124963,0.6987865241124963,20383.39907716172,1.1324110598423178,False,0,0,1
2025-07-06 18:00:00,552,reviewfix_7day_rbc_smooth,rbc,33.242640687119284,29.242640687119284,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21833.470129472586,2160.0,16606.980515339623,16606.980515339623,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7548627506972556,6.889492404218949,2410.4795449327926,2410.4795449327926,2321.8595449327927,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6916436525895706,0.6916436525895706,20410.479544932794,1.133915530274044,False,0,0,1
2025-07-06 18:15:00,553,reviewfix_7day_rbc_smooth,rbc,33.511038844873866,29.511038844873866,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21852.794796830916,2160.0,16808.279133655684,16808.279133655684,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7640126878934401,6.900394629205583,2435.843170840616,2435.843170840616,2347.223170840616,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6845043525024064,0.6845043525024064,20435.843170840617,1.1353246206022565,False,0,0,1
2025-07-06 18:30:00,554,reviewfix_7day_rbc_smooth,rbc,33.76012004174741,29.760120041747413,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21870.728643005812,2160.0,16995.09003131043,16995.09003131043,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7725040923322922,6.910311031329718,2459.381343945114,2459.381343945114,2370.7613439451143,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6773686220652857,0.6773686220652857,20459.381343945115,1.1366322968858398,False,0,0,1
2025-07-06 18:45:00,555,reviewfix_7day_rbc_smooth,rbc,33.98881767381527,29.98881767381527,18000.0,88.62,88.62,165.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17166.61325536134,17166.61325536134,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7803006025164245,6.9192502300285605,2480.993270175529,2480.993270175529,2392.373270175529,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6702364594933836,0.6702364594933836,20480.993270175528,1.137832959454196,False,0,0,1
2025-07-06 19:00:00,556,reviewfix_7day_rbc_smooth,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17322.11431703023,17322.11431703023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7873688325922832,6.927220866952143,2500.5864039458093,2500.5864039458093,2500.5864039458093,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6631078630027675,0.6631078630027675,20500.58640394581,1.1389214668858783,False,0,0,1
2025-07-06 19:15:00,557,reviewfix_7day_rbc_smooth,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17460.927336896995,17460.927336896995,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936785153134998,6.934231326334923,2518.0768444490213,2518.0768444490213,2518.0768444490213,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6559828308103967,0.6559828308103967,20518.07684444902,1.1398931580249456,False,0,0,1
2025-07-06 19:30:00,558,reviewfix_7day_rbc_smooth,rbc,34.543277195067716,30.543277195067716,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17582.45789630097,17582.45789630097,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7992026316500441,6.940289498872209,2533.3896949339223,2533.3896949339223,2533.3896949339223,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.648861361134122,0.648861361134122,20533.38969493392,1.1407438719407734,False,0,0,1
2025-07-06 19:45:00,559,reviewfix_7day_rbc_smooth,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17686.185582728125,17686.185582728125,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803917526487642,6.945402584410691,2546.459383423744,2546.459383423744,2546.459383423744,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6417434521926855,0.6417434521926855,20546.459383423746,1.1414699657457636,False,0,0,1
2025-07-06 20:00:00,560,reviewfix_7day_rbc_smooth,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17771.666218300925,17771.666218300925,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078030099227693,6.949576929298852,2557.2299435059167,2557.2299435059167,2557.2299435059167,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6346291022057197,0.6346291022057197,20557.229943505918,1.1420683301947732,False,0,0,1
2025-07-06 20:15:00,561,reviewfix_7day_rbc_smooth,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17838.533761814564,17838.533761814564,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8108424437188438,6.952817894797951,2565.655253988635,2565.655253988635,2565.655253988635,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6275183093937473,0.6275183093937473,20565.655253988636,1.1425364029993688,False,0,0,1
2025-07-06 20:30:00,562,reviewfix_7day_rbc_smooth,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17886.501876182374,17886.501876182374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130228125537443,6.955129753519676,2571.6992363989793,2571.6992363989793,2571.6992363989793,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6204110719781809,0.6204110719781809,20571.699236398978,1.1428721797999433,False,0,0,1
2025-07-06 20:45:00,563,reviewfix_7day_rbc_smooth,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,200.0,0.0,per_day_proxy,,21959.075054839075,2160.0,17915.365154573967,17915.365154573967,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143347797533621,6.956515611419947,2575.3360094763198,2575.3360094763198,2575.3360094763198,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6133073881813224,0.6133073881813224,20575.33600947632,1.1430742227486843,False,0,0,1
2025-07-06 21:00:00,564,reviewfix_7day_rbc_smooth,rbc,35.0,31.0,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21960.0,2160.0,17924.99999999987,17924.99999999987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8147727272727213,6.956977353437731,2576.5499999999834,2576.5499999999834,2576.5499999999834,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6062072562263622,0.6062072562263622,20576.549999999985,1.1431416666666658,False,0,0,1
2025-07-06 21:15:00,565,reviewfix_7day_rbc_smooth,rbc,34.98715353943162,30.987153539431617,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21959.075054839075,2160.0,17915.365154573967,17915.365154573967,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143347797533621,6.956515611419947,2575.3360094763198,2575.3360094763198,2575.3360094763198,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5991106743373795,0.5991106743373795,20575.33600947632,1.1430742227486843,False,0,0,1
2025-07-06 21:30:00,566,reviewfix_7day_rbc_smooth,rbc,34.94866916824286,30.94866916824286,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21956.304180113486,2160.0,17886.501876182374,17886.501876182374,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8130228125537443,6.955129753519676,2571.6992363989793,2571.6992363989793,2571.6992363989793,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5920176407393414,0.5920176407393414,20571.699236398978,1.1428721797999433,False,0,0,1
2025-07-06 21:45:00,567,reviewfix_7day_rbc_smooth,rbc,34.88471168241938,30.88471168241938,18000.0,0.0,0.0,165.0,0.0,per_day_proxy,,21951.699241134196,2160.0,17838.533761814564,17838.533761814564,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8108424437188438,6.952817894797951,2565.655253988635,2565.655253988635,2565.655253988635,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5849281536581022,0.5849281536581022,20565.655253988636,1.1425364029993688,False,0,0,1
2025-07-06 22:00:00,568,reviewfix_7day_rbc_smooth,rbc,34.79555495773441,30.79555495773441,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21945.279956956878,2160.0,17771.666218300925,17771.666218300925,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8078030099227693,6.949576929298852,2557.2299435059167,2557.2299435059167,2557.2299435059167,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5778422113204037,0.5778422113204037,20557.229943505918,1.1420683301947732,False,0,0,1
2025-07-06 22:15:00,569,reviewfix_7day_rbc_smooth,rbc,34.681580776970634,30.681580776970634,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21937.073815941883,2160.0,17686.185582728125,17686.185582728125,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803917526487642,6.945402584410691,2546.459383423744,2546.459383423744,2546.459383423744,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.570759811953874,0.570759811953874,20546.459383423746,1.1414699657457636,False,0,0,1
2025-07-06 22:30:00,570,reviewfix_7day_rbc_smooth,rbc,34.54327719506772,30.543277195067724,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21927.115958044873,2160.0,17582.45789630097,17582.45789630097,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7992026316500441,6.940289498872209,2533.3896949339223,2533.3896949339223,2533.3896949339223,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5636809537870276,0.5636809537870276,20533.38969493392,1.1407438719407734,False,0,0,1
2025-07-06 22:45:00,571,reviewfix_7day_rbc_smooth,rbc,34.38123644919613,30.38123644919613,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21915.44902434212,2160.0,17460.927336896995,17460.927336896995,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936785153134998,6.934231326334923,2518.0768444490213,2518.0768444490213,2518.0768444490213,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5566056350492646,0.5566056350492646,20518.07684444902,1.1398931580249456,False,0,0,1
2025-07-06 23:00:00,572,reviewfix_7day_rbc_smooth,rbc,34.19615242270663,30.196152422706632,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21902.122974434875,2160.0,17772.11431703023,17772.11431703023,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8078233780468287,6.949598719020459,2557.286403945809,2557.286403945809,2557.286403945809,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5495338539708705,0.5495338539708705,20557.286403945807,1.1420714668858782,False,0,0,1
2025-07-06 23:15:00,573,reviewfix_7day_rbc_smooth,rbc,33.98881767381527,29.98881767381527,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21887.194872514698,2160.0,17616.61325536134,17616.61325536134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007551479709699,6.9419789469445305,2537.6932701755286,2537.6932701755286,2537.6932701755286,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5492590870438852,0.5492590870438852,20537.69327017553,1.140982959454196,False,0,0,1
2025-07-06 23:30:00,574,reviewfix_7day_rbc_smooth,rbc,33.76012004174741,29.760120041747413,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21870.728643005812,2160.0,17445.09003131043,17445.09003131043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7929586377868376,6.933436422193422,2516.081343945114,2516.081343945114,2516.081343945114,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5489844575003633,0.5489844575003633,20516.081343945116,1.1397822968858398,False,0,0,1
2025-07-06 23:45:00,575,reviewfix_7day_rbc_smooth,rbc,33.511038844873866,29.511038844873866,18000.0,0.0,0.0,83.0,0.0,per_day_proxy,,21852.794796830916,2160.0,17258.279133655684,17258.279133655684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7844672333479856,6.9239639800643,2492.5431708406163,2492.5431708406163,2492.5431708406163,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5487099652716131,0.5487099652716131,20492.543170840618,1.1384746206022565,False,0,0,1
2025-07-07 00:00:00,576,reviewfix_7day_rbc_smooth,rbc,33.242640687119284,29.242640687119284,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21833.470129472586,2160.0,17506.980515339623,17056.980515339623,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7957718416063465,6.93653567995687,2523.8795449327927,2523.8795449327927,2523.8795449327927,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5484356102889774,0.5484356102889774,20523.87954493279,1.140215530274044,False,0,0,1
2025-07-07 00:15:00,577,reviewfix_7day_rbc_smooth,rbc,32.95607489060041,28.956074890600412,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21812.837392123227,2160.0,17292.056167950166,16842.056167950166,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7860025530886439,6.925689906777444,2496.799077161721,2496.799077161721,2496.799077161721,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5540363924838329,0.5540363924838329,20496.799077161722,1.138711059842318,False,0,0,1
2025-07-07 00:30:00,578,reviewfix_7day_rbc_smooth,rbc,32.652568574052324,28.652568574052324,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21790.984937331767,2160.0,17064.426430539217,16614.426430539217,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7756557468426917,6.913943456345968,2468.1177302479414,2468.1177302479414,2468.1177302479414,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5596343742875909,0.5596343742875909,20468.11773024794,1.137117651680441,False,0,0,1
2025-07-07 00:45:00,579,reviewfix_7day_rbc_smooth,rbc,32.333421398117615,28.333421398117615,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21768.006340664466,2160.0,16825.066048588378,16375.066048588376,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7647757294812899,6.901293552033694,2437.9583221221355,2437.9583221221355,2437.9583221221355,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5652295571004471,0.5652295571004471,20437.958322122136,1.1354421290067853,False,0,0,1
2025-07-07 01:00:00,580,reviewfix_7day_rbc_smooth,rbc,32.0,28.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21744.0,2160.0,16575.000000000022,16125.00000000002,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7534090909090919,6.88773920089759,2406.4500000000025,2406.4500000000025,2406.4500000000025,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5708219423218969,0.5708219423218969,20406.450000000004,1.133691666666667,False,0,0,1
2025-07-07 01:15:00,581,reviewfix_7day_rbc_smooth,rbc,31.65373214131401,27.65373214131401,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21719.068714174606,2160.0,16315.299105985761,15865.299105985761,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7416045048175346,6.873281713359062,2373.727687354206,2373.727687354206,2373.727687354206,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5764115313507359,0.5764115313507359,20373.727687354207,1.1318737604085671,False,0,0,1
2025-07-07 01:30:00,582,reviewfix_7day_rbc_smooth,rbc,31.296100594190538,27.296100594190538,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21693.31924278172,2160.0,16047.075445642855,15597.075445642855,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7294125202564934,6.8579252868982525,2339.9315061509997,2339.9315061509997,2339.9315061509997,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5819983255850605,0.5819983255850605,20339.931506151,1.1299961947861665,False,0,0,1
2025-07-07 01:45:00,583,reviewfix_7day_rbc_smooth,rbc,30.92863679181897,26.92863679181897,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21666.861849010966,2160.0,15771.477593864094,15321.477593864094,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7168853451756406,6.841677656604923,2305.206176826876,2305.206176826876,2305.206176826876,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5875823264222679,0.5875823264222679,20305.206176826876,1.1280670098237153,False,0,0,1
2025-07-07 02:00:00,584,reviewfix_7day_rbc_smooth,rbc,30.552914270615126,26.552914270615126,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21639.809827484285,2160.0,15489.685702961475,15039.685702961475,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7040766228618852,6.824550814151116,2269.700398573146,2269.700398573146,2269.700398573146,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5931635352590567,0.5931635352590567,20269.700398573146,1.126094466587397,False,0,0,1
2025-07-07 02:15:00,585,reviewfix_7day_rbc_smooth,rbc,30.170541932096768,26.170541932096768,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21612.279019110967,2160.0,15202.906449072612,14752.906449072612,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6910412022305733,6.806561794955811,2233.566212583149,2233.566212583149,2233.566212583149,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.5987419534914272,0.5987419534914272,20233.566212583148,1.124087011810175,False,0,0,1
2025-07-07 02:30:00,586,reviewfix_7day_rbc_smooth,rbc,29.78315715332031,25.78315715332031,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21584.38731503906,2160.0,14912.367864990238,14462.367864990238,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6778349029541018,6.787733530896811,2196.95835098877,2196.95835098877,2196.95835098877,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6043175825146815,0.6043175825146815,20196.95835098877,1.1220532417215985,False,0,0,1
2025-07-07 02:45:00,587,reviewfix_7day_rbc_smooth,rbc,29.392418775380857,25.392418775380857,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21556.254151827423,2160.0,14619.314081535827,14169.314081535827,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6645142764334467,6.768095762795147,2160.033574273514,2160.033574273514,2160.033574273514,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6098904237234242,0.6098904237234242,20160.033574273515,1.1200018652374175,False,0,0,1
2025-07-07 03:00:00,588,reviewfix_7day_rbc_smooth,rbc,29.0,25.0,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21528.0,2160.0,14325.000000000171,13875.000000000171,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6511363636363714,6.747686002967581,2122.9500000000216,2122.9500000000216,2122.9500000000216,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6154604785115625,0.6154604785115625,20122.950000000023,1.117941666666668,False,0,0,1
2025-07-07 03:15:00,589,reviewfix_7day_rbc_smooth,rbc,28.607581224619143,24.607581224619143,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21499.745848172577,2160.0,14030.685918464516,13580.685918464516,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6377584508392962,6.726550533348501,2085.866425726529,2085.866425726529,2085.866425726529,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6210277482723067,0.6210277482723067,20085.86642572653,1.1158814680959184,False,0,0,1
2025-07-07 03:30:00,590,reviewfix_7day_rbc_smooth,rbc,28.21684284667969,24.21684284667969,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21471.612684960935,2160.0,13737.632135009631,13287.632135009631,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9812594382149736,6.601519429404479,2080.9803382263012,2080.9803382263012,2080.9803382263012,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6265922343981705,0.6265922343981705,20080.9803382263,1.1156100187903502,False,0,1,0
2025-07-07 03:45:00,591,reviewfix_7day_rbc_smooth,rbc,27.829458067903232,23.829458067903232,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21443.720980889033,2160.0,13447.093550927257,12997.093550927257,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9605066822090897,6.586038106316438,2041.757629375181,2041.757629375181,2041.757629375181,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6321539382809713,0.6321539382809713,20041.75762937518,1.1134309794097323,False,0,1,0
2025-07-07 04:00:00,592,reviewfix_7day_rbc_smooth,rbc,27.447085729384874,23.447085729384874,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21416.19017251571,2160.0,13160.314297038869,12710.314297038869,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9400224497884906,6.570162518414669,2003.0424301002456,2003.0424301002456,2003.0424301002456,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6377128613118308,0.6377128613118308,20003.042430100246,1.1112801350055692,False,0,1,0
2025-07-07 04:15:00,593,reviewfix_7day_rbc_smooth,rbc,27.07136320818103,23.07136320818103,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21389.13815098903,2160.0,12878.522406135775,12428.522406135775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9198944575811268,6.553953672486116,1965.0005248283296,1965.0005248283296,1965.0005248283296,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6432690048811749,0.6432690048811749,19965.00052482833,1.1091666958237962,False,0,1,0
2025-07-07 04:30:00,594,reviewfix_7day_rbc_smooth,rbc,26.70389940580946,22.70389940580946,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21362.68075721828,2160.0,12602.924554357016,12152.924554357016,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9002088967397869,6.53748233855209,1927.794814838198,1927.794814838198,1927.794814838198,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6488223703787342,0.6488223703787342,19927.7948148382,1.1070997119354555,False,0,1,0
2025-07-07 04:45:00,595,reviewfix_7day_rbc_smooth,rbc,26.34626785868599,22.34626785868599,18000.0,0.0,0.0,29.0,0.0,per_day_proxy,,21336.931285825387,2160.0,12334.700894014582,11884.700894014582,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8810500638581844,6.520829551628717,1891.584620691968,1891.584620691968,1891.584620691968,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6543729591935449,0.6543729591935449,19891.584620691967,1.105088034482887,False,0,1,0
2025-07-07 05:00:00,596,reviewfix_7day_rbc_smooth,rbc,26.0,22.0,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21312.0,2160.0,12074.999999999849,11624.999999999849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8624999999999892,6.504086936615437,1856.5249999999808,1856.5249999999808,1810.5649999999807,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6599207727139481,0.6599207727139481,19856.52499999998,1.1031402777777766,False,0,1,0
2025-07-07 05:15:00,597,reviewfix_7day_rbc_smooth,rbc,25.666578601882385,21.666578601882385,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21287.99365933553,2160.0,11824.933951411967,11374.933951411967,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8446381393865691,6.487356802849588,1822.7660834406142,1822.7660834406142,1776.8060834406142,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6654658123275912,0.6654658123275912,19822.766083440612,1.1012647824133674,False,0,1,0
2025-07-07 05:30:00,598,reviewfix_7day_rbc_smooth,rbc,25.347431425947676,21.347431425947676,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21265.01506266823,2160.0,11585.573569460652,11135.573569460652,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8275409692471895,6.470751952518409,1790.4524318771887,1790.4524318771887,1744.4924318771887,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6710080794214274,0.6710080794214274,19790.452431877187,1.0994695795487326,False,0,1,0
2025-07-07 05:45:00,599,reviewfix_7day_rbc_smooth,rbc,25.043925109399588,21.043925109399588,18000.0,45.96,45.96,29.0,0.0,per_day_proxy,,21243.16260787677,2160.0,11357.943832049701,10907.943832049701,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8112817022892643,6.4543951479030275,1759.7224173267095,1759.7224173267095,1713.7624173267095,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6765475753817166,0.6765475753817166,19759.72241732671,1.0977623565181505,False,0,1,0
2025-07-07 06:00:00,600,reviewfix_7day_rbc_smooth,rbc,24.757359312880716,20.757359312880716,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21222.52987052741,2160.0,11143.01948466072,10693.01948466072,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7959299631900514,6.438418187303755,1730.7076304291957,1730.7076304291957,1371.9076304291957,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6820843015940258,0.6820843015940258,19730.707630429195,1.096150423912733,False,0,1,0
2025-07-07 06:15:00,601,reviewfix_7day_rbc_smooth,rbc,24.488961155126134,20.488961155126134,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21203.20520316908,2160.0,10941.72086634466,10491.72086634466,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.78155149045319,6.422960549344175,1703.5323169565286,1703.5323169565286,1344.7323169565286,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6876182594432287,0.6876182594432287,19703.532316956527,1.0946406842753627,False,0,1,0
2025-07-07 06:30:00,602,reviewfix_7day_rbc_smooth,rbc,24.239879958252587,20.239879958252587,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21185.271356994184,2160.0,10754.90996868944,10304.90996868944,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7682078549063887,6.408167580779881,1678.3128457730745,1678.3128457730745,1319.5128457730746,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6931494503135072,0.6931494503135072,19678.312845773075,1.0932396025429485,False,0,1,0
2025-07-07 06:45:00,603,reviewfix_7day_rbc_smooth,rbc,24.01118232618473,20.01118232618473,18000.0,358.8,358.8,29.0,0.0,per_day_proxy,,21168.8051274853,2160.0,10583.386744638528,10133.386744638528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7559561960456092,6.394188224134852,1655.1572105262017,1655.1572105262017,1296.3572105262017,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.6986778755883504,0.6986778755883504,19655.157210526202,1.091953178362567,False,0,1,0
2025-07-07 07:00:00,604,reviewfix_7day_rbc_smooth,rbc,23.803847577293368,19.803847577293368,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21153.87702556512,2160.0,10427.885682970113,9977.885682970113,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.744848977355008,6.381172308019896,1634.1645672009645,1634.1645672009645,509.5245672009644,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7042035366505562,0.7042035366505562,19634.164567200965,1.0907869204000535,False,0,1,0
2025-07-07 07:15:00,605,reviewfix_7day_rbc_smooth,rbc,23.61876355080387,19.61876355080387,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21140.550975657876,2160.0,10289.072663102874,9839.072663102874,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7349337616502053,6.3692674536595755,1615.4248095188882,1615.4248095188882,490.7848095188881,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.709726434882231,0.709726434882231,19615.42480951889,1.0897458227510495,False,0,1,0
2025-07-07 07:30:00,606,reviewfix_7day_rbc_smooth,rbc,23.45672280493228,19.45672280493228,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21128.884041955123,2160.0,10167.542103699374,9717.542103699374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7262530074070981,6.358615683949657,1599.018183999414,1599.018183999414,474.378183999414,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7152465716647899,0.7152465716647899,19599.018183999415,1.088834343555523,False,0,1,0
2025-07-07 07:45:00,607,reviewfix_7day_rbc_smooth,rbc,23.318419223029366,19.318419223029366,18000.0,1124.64,1124.64,29.0,0.0,per_day_proxy,,21118.926184058113,2160.0,10063.81441727222,9613.81441727222,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7188438869480157,6.3493498534908035,1585.0149463317484,1585.0149463317484,460.37494633174833,0.0,2576.5499999999834,0.0,0.0,26.5,26.5,0.7207639483789575,0.7207639483789575,19585.01494633175,1.0880563859073196,False,0,1,0
2025-07-07 08:00:00,608,reviewfix_7day_rbc_smooth,rbc,23.20444504226559,19.20444504226559,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21110.720043043122,2160.0,9528.333781699417,9528.333781699417,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.680595270121387,6.283833216060304,1516.3250605294195,1516.3250605294195,0.0,440.9349394705805,2576.5499999999834,0.0,0.0,26.5,26.5,0.7262785664047681,0.7262785664047681,19516.32506052942,1.0842402811405234,False,0,1,0
2025-07-07 08:15:00,609,reviewfix_7day_rbc_smooth,rbc,23.115288317580617,19.115288317580617,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21104.300758865804,2160.0,9011.466238185305,9011.466238185305,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.643676159870379,6.2141702761675885,1450.1479421550175,1450.1479421550175,0.0,507.1120578449825,2576.5499999999834,0.0,0.0,26.5,26.5,0.7259154271215658,0.7259154271215658,19450.147942155018,1.0805637745641676,False,0,1,0
2025-07-07 08:30:00,610,reviewfix_7day_rbc_smooth,rbc,23.051330831757138,19.051330831757138,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,0.0,513.587753284575,2576.5499999999834,0.0,0.0,26.5,26.5,0.7187589911471355,0.7187589911471355,19443.672246715425,1.0802040137064124,False,0,1,0
2025-07-07 08:45:00,611,reviewfix_7day_rbc_smooth,rbc,23.01284646056838,19.01284646056838,18000.0,1957.26,1957.26,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,0.0,517.4842958674399,2576.5499999999834,0.0,0.0,26.5,26.5,0.7116061333906925,0.7116061333906925,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-07 09:00:00,612,reviewfix_7day_rbc_smooth,rbc,23.0,19.0,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21096.0,2160.0,8925.0,8925.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6375,6.204487391160779,1438.475,1438.475,0.0,1131.9250000000002,2576.5499999999834,0.0,0.0,26.5,26.5,0.7044568520631276,0.7044568520631276,19438.475,1.0799152777777776,False,0,1,0
2025-07-07 09:15:00,613,reviewfix_7day_rbc_smooth,rbc,23.01284646056838,19.01284646056838,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21096.92494516092,2160.0,8934.634845426377,8934.634845426377,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6381882032447412,6.205574118094554,1439.7757041325601,1439.7757041325601,0.0,1130.62429586744,2576.5499999999834,0.0,0.0,26.5,26.5,0.6973111453762265,0.6973111453762265,19439.77570413256,1.0799875391184757,False,0,1,0
2025-07-07 09:30:00,614,reviewfix_7day_rbc_smooth,rbc,23.051330831757138,19.051330831757138,18000.0,2570.4,2570.4,165.0,0.0,per_day_proxy,,21099.69581988651,2160.0,8963.49812381797,8963.49812381797,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6402498659869978,6.208817925406059,1443.672246715425,1443.672246715425,0.0,1126.727753284575,2576.5499999999834,0.0,0.0,26.5,26.5,0.690169011542669,0.690169011542669,19443.672246715425,1.0802040137064124,False,0,1,0
